time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
507.0,-29.369598933935144,4.730042467922674,35.02563344256445,25.096468557044886,5.488139041051887,-25.883825136451033,-39.40767974182961,2.002365243606578,-6.0304860793553985,-6.0304977534314945,40.05253688392877,41230.648026343944,25739.64201556415,25739.64201556415,66970.2900419081,76992.23421979004,77005.89878874486,25739.64201556415,102745.54080430901,102745.54080430901,102745.54080430901,129716.10098399947,125304.66528659905,4411.435697400417,0.0,90679.14785852743,54917.56166523355,39735.09577032653,26970.56017969046,66705.65595001698,20507.183824218333,1515.7815758292145,0.0,0.8813734046514564,2.776832389931455,0.001494314320929203,1.0,1.0,-6.0208017787006725,340633.7370939552,1556799.714041408,4.570303949699509,1556799.714041408,4.570303949699509,0.7603543896600554,0.09239054674930128,3.9063756564845575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063756564845575,1.282346144274189,1.2826638809105564,3.0462723921516335,6454.685656302404,15267.578120215538,6466.065311957698,0.00033153745563350935,23213.11513090162,2367.0789852703647,19327.501926532237,1970.8567070847066,0.8326112982915937,0.8326112982915937,35351.13265350547,35405.22815468563,0.9980904950866871,0.8,4266.507200322753,4273.035954225843,0.9980904950866871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.314382880928,4632.441516551485,5.868170807824854,4.730042467922674,-3.2846226099410107,8.014665077863684,3.1955900647460984,3.5,0.9130257327845995,0.6,0.0002477646904868452,0.9941606193008069,0.00024921998083277336,198.40324003774302,0.0,0.0,0.0,0.004272615693835749,8.430825698207346e-05,0.00016345643350477174,0.0006385222327388271,0.09239054673673817,0.09239054673673817,0.09239054673673817,0.09239254713858136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.14575864567,595.3574063056054,0.0,0.09239054673673817,0.09239054674930128,0.09239054674930128,0.37259388994151077,0.37259388994151077,0.5,9.792474142357557,0.010635825559575096,0.010635825559575096,4.490630090003833e-12,1.1674076120016252e-05,0.009695974730846046,4.490630090003833e-12,26970.56017969046,20507.183824218333,0.7603543896600554,1.0039671912092343,0.6180982322884039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447724120996145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21326205105254,261.21326205105254,-11.936737948947439,245.52710688784006,276.8994172142504,123089.27237681205,123237.58871287071,-148.31633605866566,0.0,nan,276.8994172142504,3.7494172142504,270.624955148999,-2.5250448510009846,264.35049308370685,-8.799506916293126,258.07603101840465,-15.073968981595328,251.80156895311444,-21.348431046885537,245.52710688784006,-27.622893112159915,1.0,1.0,26022.012520719443,26022.012520719443,276.130179855376,2.9801798553760364,276.130179855376,276.130179855376,76980.43740316952,77005.89878874486,-25.46138557534141,0.0,8546.071908451686,8546.071908451686,0.8866006743724064,3925.9075347669805,276.130179855376,2.9801798553760364,1.0,0.002,0.13622502500965175,0.004968787870428425,0.00021062748325035094,0.0017893725150764015,0.10531374162517547,0.10531374162517547,0.0,-1.673247478073403e-12,1.0,1.0000197151818377,0.009695974726355416,0.09239054674930128,0.0,1.8192879556507133e-06,2.333738087067807,0.0,1600686.388013097,267.1195139206446,1.1674071629386162e-05,1.0,1282775.5385392457,2605.1522062151166,,,,,,,,,,,,,,,,,,,4.0,15267.578120215538,1515.7815758292145,0.37259388994151077,6.173730061729009,3.1955900647460984
508.0,-29.37044598458031,4.730129501594711,35.025680766645024,25.095281504932814,5.487035505016444,-25.884697835485646,-39.40849093543363,2.0012873577634824,-6.031523622612326,-6.0315354922256414,40.05263265490077,41231.012325209165,25739.555971349528,25739.555971349528,66970.56829655869,76992.68929353572,77006.17598823868,25739.555971349528,102745.73195958821,102745.73195958821,102745.73195958821,129717.34310728869,125305.8673573731,4411.47574991558,0.0,90679.6414161023,54917.96445500735,39735.19662343883,26971.611147700478,66706.80777113931,20507.896059149676,1515.854706069993,0.0,0.8813675422910983,2.776725394052434,0.001494314320929203,1.0,1.0,-6.021673524405628,340619.8393431466,1556803.8479624693,4.570502560756941,1556803.8479624693,4.570502560756941,0.7603511687472226,0.0923907972180085,3.9064153856350825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064153856350825,1.282351167775144,1.2826689056562224,3.046291440130742,6454.726016684441,15267.582088960931,6466.039935167095,0.00033152727973568565,23213.005393526557,2367.0677951723123,19327.426073606908,1970.8489722389306,0.8326119666950482,0.8326119666950482,35351.42027951291,35405.22815468563,0.9981006460017562,0.8,4266.541913734733,4273.035954225843,0.9981006460017562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.965152179408,4632.441516551485,5.868618440472428,4.730129501594711,-3.2855724164216187,8.01570191801633,3.1951660304869356,3.5,0.9129045801391245,0.6,0.0002477646904868452,0.994247819376497,0.00024919812310196564,198.40392942120323,0.0,0.0,0.0,0.004272615693835749,8.430055696750573e-05,0.00016346413351933946,0.000638558806179455,0.09239079717793412,0.09239079717793412,0.09239079717793412,0.09239282994755443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.31492341566,595.3573559656431,0.0,0.09239079717793412,0.0923907972180085,0.0923907972180085,0.3725921535393104,0.3725921535393104,0.5,9.792535123746987,0.0108520739692608,0.0108520739692608,-4.160938260611147e-11,1.1869613331327855e-05,0.00986196782002935,-4.160938260611147e-11,26971.611147700478,20507.896059149676,0.7603511687472226,1.0039540270960694,0.618093020830293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477291820905624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21235890726444,261.21235890726444,-11.937641092735532,245.52625619731765,276.898461617188,123088.27843575997,123239.27537401029,-150.99693825032404,0.0,nan,276.898461617188,3.7484616171880134,270.62402053321057,-2.5259794667894084,264.34957944927174,-8.800420550728234,258.0751383653188,-15.074861634681156,251.80069728127987,-21.34930271872011,245.52625619731765,-27.623743802682327,1.0,1.0,26022.012520719443,26022.012520719443,276.1291745524772,2.979174552477218,276.1291745524772,276.1291745524772,76980.36971230266,77006.17598823868,-25.80627593601821,0.0,8546.071908451686,8546.071908451686,0.8865981638007998,3925.947462563258,276.1291745524772,2.979174552477218,1.0,0.002,0.1362231745856201,0.004968605615579822,0.00021062417176373466,0.0017893758268631666,0.10531208588186733,0.10531208588186733,0.0,-1.373098683365992e-12,1.0,1.000020052523654,0.009861967861638732,0.0923907972180085,0.0,1.8504234428768237e-06,2.3736845011214838,0.0,1600685.1790571383,267.11847637738765,1.1869654940710461e-05,1.0,1282779.0905151712,2605.1377770759054,,,,,,,,,,,,,,,,,,,4.0,15267.582088960931,1515.854706069993,0.3725921535393104,6.173730061729009,3.1951660304869356
509.0,-29.371303658333126,4.730218526381452,35.02572724376823,25.094481696747266,5.486324631766423,-25.885540829285123,-39.40927516724912,2.000561802543993,-6.032495735384941,-6.032506604810958,40.05270286020688,41231.08562127216,25739.317031995135,25739.317031995135,66970.4026532673,76992.8609748709,77006.29807218039,25739.317031995135,102745.61510417552,102745.61510417552,102745.61510417552,129718.11899689795,125306.60916640797,4411.5098304899775,0.0,90679.96334064213,54918.18798635839,39735.30594920416,26972.503892722423,66707.80984192659,20508.496878607737,1515.918794740801,0.0,0.8813621287161564,2.7766252865915284,0.001494314320929203,1.0,1.0,-6.023491129788283,340606.83427747234,1556806.878355309,4.570685968934698,1556806.878355309,4.570685968934698,0.760348277645118,0.09239097543481992,3.9064418128627794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064418128627794,1.2823545492568205,1.2826722879757542,3.0463040156302563,6454.752662658892,15267.586133081875,6466.023856084545,0.000331520607942485,23212.930765296267,2367.060185210675,19327.378012153153,1970.8440713345692,0.8326125730339883,0.8326125730339883,35351.61160364184,35405.22815468563,0.9981073982363324,0.8,4266.565004530201,4273.035954225843,0.9981073982363324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.616199617014,4632.441516551485,5.8690309093264705,4.730218526381452,-3.2864719829016646,8.016690509283116,3.194742356424538,3.5,0.9127835304070109,0.6,0.0002477646904868452,0.9943361214614955,0.00024917599304616995,198.40462745530246,0.0,0.0,0.0,0.004272615693835749,8.429311349768567e-05,0.00016347157698915952,0.0006385922035650697,0.09239097529622807,0.09239097529622807,0.09239097529622807,0.0923928375929871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.38505941903,595.357336592091,0.0,0.09239097529622807,0.09239097543481992,0.09239097543481992,0.3725904216089038,0.3725904216089038,0.5,9.792590997085647,0.010831959340805497,0.010831959340805497,-2.4158453015843406e-11,1.0869426034787466e-05,0.009015475022692954,-2.4158453015843406e-11,26972.503892722423,20508.496878607737,0.760348277645118,1.0039364627914327,0.6180848347288712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447734212454748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.211477376253,261.211477376253,-11.938522623746962,245.52540557165815,276.8975491808348,123091.43707477774,123238.82056448136,-147.3834897036,0.0,nan,276.8975491808348,3.747549180834824,270.6231204589901,-2.526879541009862,264.3486917371846,-8.801308262815382,258.07426301536515,-15.07573698463483,251.7998342934851,-21.350165706514872,245.52540557165815,-27.624594428341823,1.0,1.0,26022.012520719443,26022.012520719443,276.12821772527855,2.9782177252785687,276.12821772527855,276.12821772527855,76981.29203441116,77006.29807218039,-25.006037769227987,0.0,8546.071908451686,8546.071908451686,0.8865964938041863,3925.9740219270934,276.12821772527855,2.9782177252785687,1.0,0.002,0.136221483009239,0.0049684349037849886,0.00021062113481492992,0.0017893788673371165,0.10531056740746496,0.10531056740746496,0.0,2.1520463362734166e-12,1.0,1.0000183312435693,0.009015475046851407,0.09239097543481992,0.0,1.6915841844030725e-06,2.1699344442693382,0.0,1600684.0446199388,267.11750426461504,1.0869450193240482e-05,1.0,1282782.4144235933,2605.124274515581,,,,,,,,,,,,,,,,,,,3.0,15267.586133081875,1515.918794740801,0.3725904216089038,6.173730061729009,3.194742356424538
510.0,-29.372163128244836,4.7303080188436395,35.02577485325288,25.093481700774305,5.485412916731464,-25.886405523771778,-39.4100776646286,1.9996553120536338,-6.033539007718446,-6.033551932181268,40.0528284958205,41231.301709030486,25739.260918842574,25739.260918842574,66970.56262787306,76993.17744672253,77006.96483800572,25739.260918842574,102746.22575684829,102746.22575684829,102746.22575684829,129719.91378265475,125308.359144405,4411.554638249755,0.0,90680.37716800156,54918.501429505304,39735.41748721807,26973.68802580646,66709.10551302452,20509.30530317375,1515.9984319511927,0.0,0.8813561139025924,2.776517489577018,0.001494314320929203,1.0,1.0,-6.02279343326768,340592.8357697145,1556812.3013940777,4.570889748387683,1556812.3013940777,4.570889748387683,0.7603448695466464,0.0923912721065664,3.906475454259108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906475454259108,1.2823587740202602,1.2826765137859957,3.046320213501646,6454.786984004675,15267.589936151542,6466.002477263213,0.00033151196824329673,23212.83679618045,2367.0506030275837,19327.314109425522,1970.8375550698274,0.8326131906724011,0.8326131906724011,35351.855155520425,35405.22815468563,0.9981159937122595,0.8,4266.59439866175,4273.035954225843,0.9981159937122595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.267842783977,4632.441516551485,5.869484337472548,4.7303080188436395,-3.2874264222718357,8.017734441115476,3.1943194280711964,3.5,0.9126626937346275,0.6,0.0002477646904868452,0.9944246169583512,0.000249153818461055,198.405326956167,0.0,0.0,0.0,0.004272615693835749,8.428549729068236e-05,0.00016347919319616286,0.0006386274555028928,0.09239127176577679,0.09239127176577679,0.09239127176577679,0.09239347365646743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.6742074791,595.3572486786916,0.0,0.09239127176577679,0.0923912721065664,0.0923912721065664,0.3725886697784212,0.3725886697784212,0.5,9.79265705332657,0.011191015399674598,0.011191015399674598,4.865796654485166e-11,1.2924462794217106e-05,0.010758498913560288,4.865796654485166e-11,26973.68802580646,20509.30530317375,0.7603448695466464,1.0039193617248772,0.6180760691054438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477393059418067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21059510680726,261.21059510680726,-11.939404893192716,245.5245528629851,276.8966373506217,123092.25141090753,123239.75836243111,-147.50695152357693,0.0,nan,276.8966373506217,3.746637350621711,270.6222204530912,-2.527779546908789,264.34780355557035,-8.802196444429626,258.07338665806526,-15.076613341934717,251.79896976051,-21.351030239489972,245.5245528629851,-27.625447137014874,1.0,1.0,26022.012520719443,26022.012520719443,276.1272504180598,2.977250418059839,276.1272504180598,276.1272504180598,76981.65661052908,77006.96483800572,-25.308227476634784,0.0,8546.071908451686,8546.071908451686,0.8865943679249622,3926.0078315304036,276.1272504180598,2.977250418059839,1.0,0.002,0.1362194643964148,0.004968251982130763,0.0002106175600177643,0.0017893824395824993,0.10530878000888215,0.10530878000888215,0.0,-3.997366673780256e-13,1.0,1.0000218750393035,0.010758498864902322,0.0923912721065664,0.0,2.0186193824586483e-06,2.5894566676690305,0.0,1600682.8316395094,267.11646099228153,1.2924414136250562e-05,1.0,1282785.9923325966,2605.109740252335,,,,,,,,,,,,,,,,,,,3.0,15267.589936151542,1515.9984319511927,0.3725886697784212,6.173730061729009,3.1943194280711964
511.0,-29.373013124601442,4.730398252432726,35.02582226641735,25.09220380978661,5.48421956604586,-25.887289855469444,-39.410898148175306,1.9984962992304138,-6.034569562151717,-6.034582282840764,40.052918047371975,41231.72915758961,25739.171983530086,25739.171983530086,66970.9011411197,76993.69823551686,77007.16110663375,25739.171983530086,102746.33309016384,102746.33309016384,102746.33309016384,129721.03921547798,125309.44311640965,4411.596099068341,0.0,90680.9147460419,54918.94567721089,39735.52118759001,26974.70612531414,66710.22731290416,20509.99402446962,1516.0698328868457,0.0,0.881350313258417,2.7764112703270323,0.001494314320929203,1.0,1.0,-6.023996920601746,340579.0382633972,1556816.1668781051,4.571086273589433,1556816.1668781051,4.571086273589433,0.760341704157519,0.09239151586994705,3.906518728831992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906518728831992,1.282364175722552,1.282681916826708,3.046341127418701,6454.831298085314,15267.593674649033,6465.974316106505,0.0003315007744928558,23212.71726582879,2367.0384143238302,19327.229933843577,1970.8289715492629,0.8326138518171244,0.8326138518171244,35352.168447592674,35405.22815468563,0.9981270504931921,0.8,4266.632209695845,4273.035954225843,0.9981270504931921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.919705939574,4632.441516551485,5.869930057935886,4.730398252432726,-3.28836944486072,8.018767697293447,3.193896789174592,3.5,0.9125419397641691,0.6,0.0002477646904868452,0.99451214536616,0.00024913189008428155,198.4060187515953,0.0,0.0,0.0,0.004272615693835749,8.427771104119529e-05,0.00016348697944564992,0.0006386649471246023,0.09239151582427158,0.09239151582427158,0.09239151582427158,0.09239368234056738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.7939371509,595.3572141184166,0.0,0.09239151582427158,0.09239151586994705,0.09239151586994705,0.37258695930865465,0.37258695930865465,0.5,9.792722047434186,0.011438286686143329,0.011438286686143329,1.0800249583553523e-12,1.2720689028355991e-05,0.010585362238998641,1.0800249583553523e-12,26974.70612531414,20509.99402446962,0.760341704157519,1.0039075541894475,0.6180720830734436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477444101317094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2096874911956,261.2096874911956,-11.940312508804368,245.52369752608917,276.8956774563142,123090.28375654275,123242.02834881187,-151.74459226912268,0.0,nan,276.8956774563142,3.7456774563142403,270.6212814702398,-2.5287185297601695,264.3468854841786,-8.803114515821392,258.07248949820183,-15.077510501798145,251.79809351215022,-21.35190648784976,245.52369752608917,-27.626302473910812,1.0,1.0,26022.012520719443,26022.012520719443,276.12624303334655,2.9762430333465772,276.12624303334655,276.12624303334655,76981.33036089079,77007.16110663375,-25.83074574296188,0.0,8546.071908451686,8546.071908451686,0.8865916332978189,3926.0513224761517,276.12624303334655,2.9762430333465772,1.0,0.002,0.1362174782735299,0.004968071675269123,0.00021061404197208295,0.001789385956689256,0.10530702098604147,0.10530702098604147,0.0,-1.3386609529209004e-12,1.0,1.000021522837896,0.010585362237918616,0.09239151586994705,0.0,1.9861225789931735e-06,2.5477772277013857,0.0,1600681.6302077586,267.11543043784826,1.2720687948331033e-05,1.0,1282789.518959566,2605.0954144217912,,,,,,,,,,,,,,,,,,,4.0,15267.593674649033,1516.0698328868457,0.37258695930865465,6.173730061729009,3.193896789174592
512.0,-29.373874252842764,4.73049080650815,35.02586832259684,25.091417657118313,5.483524980277875,-25.888134329571674,-39.411682554613776,1.997785056839964,-6.035519379849745,-6.035530297863632,40.052973711785725,41231.789792079064,25738.89352067531,25738.89352067531,66970.68331275438,76993.85969034361,77007.13470055447,25738.89352067531,102746.02822122978,102746.02822122978,102746.02822122978,129721.54922719926,125309.92054542589,4411.62868177337,0.0,90681.23421636409,54919.16431744454,39735.633221021715,26975.52100596948,66711.1542269912,20510.539446440693,1516.1297032074317,0.0,0.8813450759274284,2.776313563740927,0.001494314320929203,1.0,1.0,-6.026473258034287,340566.34370868286,1556818.569631739,4.571263715252575,1556818.569631739,4.571263715252575,0.7603389547842974,0.09239166464506939,3.9065451610836335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065451610836335,1.2823674905657427,1.2826852324912428,3.0463538648817283,6454.858287241015,15267.597574284415,6465.957933775069,0.0003314940098643395,23212.641983437377,2367.030737656323,19327.18096595861,1970.8239782146413,0.8326144425847298,0.8326144425847298,35352.35980708077,35405.22815468563,0.9981338040114011,0.8,4266.6553047587895,4273.035954225843,0.9981338040114011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.571857715534,4632.441516551485,5.87033223674566,4.73049080650815,-3.2892504313059914,8.019741237814141,3.1934745230053725,3.5,0.9124212922872493,0.6,0.0002477646904868452,0.9946008285562667,0.00024910967633768526,198.40671961196654,0.0,0.0,0.0,0.004272615693835749,8.427026777896982e-05,0.00016349442270787538,0.0006386983458936127,0.09239166443347925,0.09239166443347925,0.09239166443347925,0.09239353035148667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.7932225235,595.3572170840871,0.0,0.09239166443347925,0.09239166464506939,0.09239166464506939,0.3725852452093464,0.3725852452093464,0.5,9.792778027676853,0.011301004684071358,0.011301004684071358,1.574562702444382e-11,1.0918013913396862e-05,0.009057039829372115,1.574562702444382e-11,26975.52100596948,20510.539446440693,0.7603389547842974,1.003890340210276,0.6180644042191787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477494580957921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2088034680225,261.2088034680225,-11.941196531977482,245.5228426502174,276.8947642858374,123093.67781293286,123241.47796958024,-147.80015664741072,0.0,nan,276.8947642858374,3.744764285837448,270.6203799586951,-2.529620041304895,264.3459956315443,-8.80400436845565,258.0716113044824,-15.07838869551756,251.79722697735863,-21.352773022641344,245.5228426502174,-27.62715734978258,1.0,1.0,26022.012520719443,26022.012520719443,276.12529192847376,2.97529192847378,276.12529192847376,276.12529192847376,76982.28036805513,77007.13470055447,-24.854332499337033,0.0,8546.071908451686,8546.071908451686,0.8865899629759192,3926.0778868890516,276.12529192847376,2.97529192847378,1.0,0.002,0.13621577892492542,0.004967905240711358,0.00021061100307397977,0.00178938899806167,0.10530550153698988,0.10530550153698988,0.0,1.1356497339742866e-12,1.0,1.0000184153078484,0.009057039813626488,0.09239166464506939,0.0,1.699354572692781e-06,2.179919748903159,0.0,1600680.5205564261,267.11448062015023,1.0917998167769838e-05,1.0,1282792.7637543464,2605.0822335469024,,,,,,,,,,,,,,,,,,,3.0,15267.597574284415,1516.1297032074317,0.3725852452093464,6.173730061729009,3.1934745230053725
513.0,-29.37473324604815,4.730583605734874,35.02591547600649,25.090318789612525,5.482508341313528,-25.889009087336678,-39.412497834395595,1.9967841826398172,-6.036567336990856,-6.036580178171855,40.05309748874554,41232.08537894235,25738.86409333575,25738.86409333575,66970.9494722781,76994.24843482154,77007.74744283658,25738.86409333575,102746.61153617234,102746.61153617234,102746.61153617234,129723.31473268366,125311.6414541268,4411.673278556855,0.0,90681.6875656905,54919.52450995963,39735.73672858986,26976.703196511327,66712.43992510118,20511.346104692908,1516.2093697723296,0.0,0.8813390431638222,2.776205308714259,0.001494314320929203,1.0,1.0,-6.025891882594237,340552.28554311715,1556823.9124720215,4.571468108015129,1556823.9124720215,4.571468108015129,0.7603355367510389,0.09239196080811338,3.9065812681827974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065812681827974,1.282372155306929,1.2826898983882473,3.0463709399926717,6454.894467352147,15267.601222577827,6465.935221968624,0.000331484889799281,23212.543485079575,2367.0206936190825,19327.11307884927,1970.8170556560367,0.8326150510508356,0.8326150510508356,35352.62120838116,35405.22815468563,0.9981430294816707,0.8,4266.686853126454,4273.035954225843,0.9981430294816707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.22469168071,4632.441516551485,5.870790368517507,4.730583605734874,-3.2902068988323308,8.020790504567206,3.193053107238846,3.5,0.9123008877825275,0.6,0.0002477646904868452,0.9946893003702983,0.00024908751948433396,198.4074187395947,0.0,0.0,0.0,0.004272615693835749,8.426253220238225e-05,0.00016350215828446295,0.0006387344688615418,0.09239196080876348,0.09239196080876348,0.09239196080876348,0.09239414999363237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.0752128205,595.3571314084177,0.0,0.09239196080876348,0.09239196080811338,0.09239196080811338,0.3725834955877235,0.3725834955877235,0.5,9.792843703909268,0.011553861506740759,0.011553861506740759,2.8990143619012088e-12,1.2841180989653367e-05,0.010688295577608642,2.8990143619012088e-12,26976.703196511327,20511.346104692908,0.7603355367510389,1.0038749826489204,0.6180569234948398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477545722058833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2079096643121,261.2079096643121,-11.942090335687851,245.52198559259705,276.8938337360357,123093.44156953327,123242.87693615528,-149.43536662200762,0.0,nan,276.8938337360357,3.743833736035697,270.6194641073388,-2.5305358926611916,264.34509447863417,-8.80490552136581,258.0707248499744,-15.07927515002558,251.79635522129277,-21.353644778707206,245.52198559259705,-27.62801440740293,1.0,1.0,26022.012520719443,26022.012520719443,276.1243137468698,2.974313746869825,276.1243137468698,276.1243137468698,76982.37368347142,77007.74744283658,-25.373759365160367,0.0,8546.071908451686,8546.071908451686,0.8865876812723168,3926.1141745237114,276.1243137468698,2.974313746869825,1.0,0.002,0.13621377351182792,0.004967721447604001,0.00021060744675835058,0.0017893925535596522,0.10530372337917529,0.10530372337917529,0.0,3.1800256872216437e-13,1.0,1.000021731772845,0.010688295574709628,0.09239196080811338,0.0,2.005413457617948e-06,2.572537078083675,0.0,1600679.301880115,267.1134326630091,1.2841178090639005e-05,1.0,1282796.357185796,2605.0676365655922,,,,,,,,,,,,,,,,,,,4.0,15267.601222577827,1516.2093697723296,0.3725834955877235,6.173730061729009,3.193053107238846
514.0,-29.375587439225693,4.730677634407431,35.02596193276532,25.089168862346583,5.481444110654926,-25.889884284223147,-39.413309447094775,1.995740957421841,-6.037567188497633,-6.037579081584014,40.05317169076687,41232.41292492465,25738.716570942725,25738.716570942725,66971.12949586737,76994.67598749448,77007.81443262112,25738.716570942725,102746.53100356384,102746.53100356384,102746.53100356384,129724.16527697742,125312.45440355127,4411.710873426153,0.0,90682.16846825655,54919.90541263493,39735.84783957958,26977.634273413583,66713.48211299317,20511.973199162883,1516.2759282896034,0.0,0.8813334660609166,2.776102350609425,0.001494314320929203,1.0,1.0,-6.027696074033088,340538.91039464716,1556827.115413087,4.571657064412685,1556827.115413087,4.571657064412685,0.76033254032869,0.09239216505444464,3.906620036783348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906620036783348,1.2823770174682207,1.2826947617542737,3.0463896214360844,6454.934051089027,15267.60488493885,6465.9102158092655,0.0003314749007491167,23212.43622733346,2367.0097563728145,19327.038333765537,1970.8094337786642,0.8326156782719458,0.8326156782719459,35352.9018773745,35405.22815468563,0.9981529349733899,0.8,4266.720726900534,4273.035954225843,0.9981529349733899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.877695334894,4632.441516551485,5.871221407096415,4.730677634407431,-3.291125034661788,8.021802669069219,3.192631919683088,3.5,0.9121805484808823,0.6,0.0002477646904868452,0.9947772862261582,0.0002490654882428799,198.40811396540485,0.0,0.0,0.0,0.004272615693835749,8.42548320718955e-05,0.0001635098584149497,0.0006387708890954508,0.09239216500799996,0.09239216500799996,0.09239216500799996,0.09239419456473325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.14052045473,595.3571138021751,0.0,0.09239216500799996,0.09239216505444464,0.09239216505444464,0.37258178537554754,0.37258178537554754,0.5,9.792904587214817,0.0115768684829618,0.0115768684829618,5.9117155615240335e-12,1.1893086366399075e-05,0.009883007550911316,5.9117155615240335e-12,26977.634273413583,20511.973199162883,0.76033254032869,1.0038619987252024,0.6180521780453458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477596736723168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20700396823673,261.20700396823673,-11.942996031763244,245.52112714637224,276.89288079010026,123092.92755699473,123244.35121988042,-151.42366288571753,0.0,nan,276.89288079010026,3.742880790100287,270.61853006135277,-2.5314699386472057,264.34417933259584,-8.805820667404134,258.0698286038817,-15.08017139611826,251.79547787511754,-21.354522124882436,245.52112714637224,-27.62887285362774,1.0,1.0,26022.012520719443,26022.012520719443,276.12332268212145,2.973322682121477,276.12332268212145,276.12332268212145,76982.37194431925,77007.81443262112,-25.442488301865524,0.0,8546.071908451686,8546.071908451686,0.8865852313772158,3926.153136967265,276.12332268212145,2.973322682121477,1.0,0.002,0.136211919200989,0.004967546348025036,0.00021060414620916354,0.0017893958516390215,0.10530207310458177,0.10530207310458177,0.0,-2.1518151843702427e-12,1.0,1.0000200943275899,0.0098830075449996,0.09239216505444464,0.0,1.8543089048818239e-06,2.3787070480368913,0.0,1600678.1351164356,267.11243281150234,1.1893080454683513e-05,1.0,1282799.7761184713,2605.0537485295013,,,,,,,,,,,,,,,,,,,4.0,15267.60488493885,1516.2759282896034,0.37258178537554754,6.173730061729009,3.192631919683088
515.0,-29.37644390972265,4.730773216641684,35.02600752846349,25.088169145770394,5.48053208626845,-25.890746310166893,-39.414111560303695,1.9948344881994886,-6.038548256036563,-6.038558985142351,40.053239753808015,41232.63887179453,25738.530140401068,25738.530140401068,66971.1690121956,76994.99413370612,77007.85218590914,25738.530140401068,102746.38232631021,102746.38232631021,102746.38232631021,129724.91138916409,125313.1666514634,4411.744737700692,0.0,90682.58256509682,54920.22730902356,39735.95028452584,26978.529062853882,66714.47934737972,20512.574832443843,1516.340346643405,0.0,0.8813280125030569,2.7760013569186537,0.001494314320929203,1.0,1.0,-6.029660948957144,340525.79005080677,1556830.0533691957,4.571841836522617,1556830.0533691957,4.571841836522617,0.7603296230366813,0.09239234490658474,3.906653648595477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906653648595477,1.2823812422805814,1.2826989876134482,3.0464057955556965,6454.968322107644,15267.608614827324,6465.888829835997,0.0003314662704210493,23212.342511524945,2367.000200019879,19326.974409660288,1970.8029153340121,0.83261628592911,0.83261628592911,35353.14521285377,35405.22815468563,0.9981615228904666,0.8,4266.750094914979,4273.035954225843,0.9981615228904666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.531113685985,4632.441516551485,5.871643082455113,4.730773216641684,-3.292028435367895,8.02280165200958,3.192211257675534,3.5,0.9120603593358669,0.6,0.0002477646904868452,0.9948655150869952,0.0002490434000671735,198.40881104961156,0.0,0.0,0.0,0.004272615693835749,8.42472227063135e-05,0.00016351746778053172,0.0006388061121139076,0.0923923448860608,0.0923923448860608,0.0923923448860608,0.09239418675578148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.2032651894,595.3570967284194,0.0,0.0923923448860608,0.09239234490658474,0.09239234490658474,0.3725800565715051,0.3725800565715051,0.5,9.79295984449447,0.011391490103051183,0.011391490103051183,-8.111555871437304e-11,1.0729105781592807e-05,0.008898036185200908,-8.111555871437304e-11,26978.529062853882,20512.574832443843,0.7603296230366813,1.0038475855215674,0.6180463263019377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477647466675625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2061021718957,261.2061021718957,-11.943897828104298,245.52026855431447,276.8919357894714,123094.11697372953,123244.88863509249,-150.77166136294954,0.0,nan,276.8919357894714,3.7419357894714267,270.6176023424491,-2.5323976575508595,264.343268895386,-8.80673110461396,258.0689354484025,-15.081064551597478,251.7946020013508,-21.35539799864918,245.52026855431447,-27.629731445685508,1.0,1.0,26022.012520719443,26022.012520719443,276.1223471961819,2.9723471961819428,276.1223471961819,276.1223471961819,76982.76551046807,77007.85218590914,-25.0866754410672,0.0,8546.071908451686,8546.071908451686,0.8865831073503617,3926.186916838454,276.1223471961819,2.9723471961819428,1.0,0.002,0.1362102497091009,0.004967373954860627,0.00021060113967759147,0.0017893988605198138,0.10530056983879574,0.10530056983879574,0.0,1.9740546003399473e-13,1.0,1.000018091582535,0.008898036266316467,0.09239234490658474,0.0,1.669492864474639e-06,2.141630672064342,0.0,1600676.9899215938,267.1114517439634,1.0729186897151521e-05,1.0,1282803.130002162,2605.040124831723,,,,,,,,,,,,,,,,,,,4.0,15267.608614827324,1516.340346643405,0.3725800565715051,6.173730061729009,3.192211257675534
516.0,-29.37730159900873,4.730869813939978,35.02605307834129,25.087151512876176,5.479601510874718,-25.89161128800765,-39.41491409260777,1.9939112015039564,-6.039552621676535,-6.0395634707573,40.053329622834994,41232.86732527235,25738.408332881954,25738.408332881954,66971.2756581543,76995.32514576864,77008.11985247766,25738.408332881954,102746.52818535961,102746.52818535961,102746.52818535961,129726.06393208508,125314.28288272391,4411.781049361164,0.0,90683.00456609609,54920.54675200182,39736.06423788252,26979.53574672546,66715.59998460798,20513.25635574826,1516.4106505760055,0.0,0.8813223467115191,2.775897814974682,0.001494314320929203,1.0,1.0,-6.030563901906191,340512.3409809294,1556833.932591176,4.572033800908166,1556833.932591176,4.572033800908166,0.7603265137072635,0.09239256504524204,3.9066877872746284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9066877872746284,1.2823855455033366,1.2827032919024457,3.046422194146966,6455.003068754767,15267.612270620395,6465.867086091214,0.0003314575159943492,23212.247690097112,2366.990530925149,19326.90941615204,1970.7962878406022,0.832616887178804,0.832616887178804,35353.392362201594,35405.22815468563,0.9981702454236207,0.8,4266.779923222954,4273.035954225843,0.9981702454236207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.18502905017,4632.441516551485,5.87207890205343,4.730869813939978,-3.292949658119606,8.023819472059584,3.191791221040213,3.5,0.9119403488686323,0.6,0.0002477646904868452,0.994953877961377,0.0002490212822673808,198.40950913070355,0.0,0.0,0.0,0.004272615693835749,8.423961000062933e-05,0.00016352508048621587,0.0006388414348486002,0.09239256504478488,0.09239256504478488,0.09239256504478488,0.09239443019398721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.36809328926,595.3570475097632,0.0,0.09239256504478488,0.09239256504524204,0.09239256504524204,0.3725783057896189,0.3725783057896189,0.5,9.79301580543033,0.011272289817497949,0.011272289817497949,-7.02584657119587e-11,1.0849080751995643e-05,0.008999568851095319,-7.02584657119587e-11,26979.53574672546,20513.25635574826,0.7603265137072635,1.0038323221796,0.6180393691248408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477698332233477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2052017690442,261.2052017690442,-11.944798230955769,245.5194094638148,276.8909940742674,123095.05223778033,123245.59092822803,-150.5386904476773,0.0,nan,276.8909940742674,3.7409940742674053,270.6166771522021,-2.5333228477978764,264.3423602300473,-8.807639769952686,258.06804330801276,-15.081956691987216,251.79372638592065,-21.356273614079328,245.5194094638148,-27.630590536185167,1.0,1.0,26022.012520719443,26022.012520719443,276.1213740309878,2.9713740309878176,276.1213740309878,276.1213740309878,76983.09611983295,77008.11985247766,-25.023732644709526,0.0,8546.071908451686,8546.071908451686,0.8865809500259635,3926.2212262110015,276.1213740309878,2.9713740309878176,1.0,0.002,0.13620856117993743,0.004967197144194664,0.00021059809305766703,0.0017894019097255227,0.10529904652883351,0.10529904652883351,0.0,2.7831894774954513e-12,1.0,1.0000182978657768,0.008999568921353784,0.09239256504524204,0.0,1.688533361040754e-06,2.1660616858342783,0.0,1600675.819408801,267.11044737832344,1.0849151010461355e-05,1.0,1282806.5680024186,2605.0261595527595,,,,,,,,,,,,,,,,,,,4.0,15267.612270620395,1516.4106505760055,0.3725783057896189,6.173730061729009,3.191791221040213
517.0,-29.37816029477037,4.730967502832358,35.026098489312595,25.08613922344523,5.478673258268706,-25.892476939547358,-39.41572050154207,1.9929899043312234,-6.040551186752964,-6.040562019685857,40.053416713729064,41233.09901805555,25738.277341510184,25738.277341510184,66971.37635956574,76995.65220158058,77008.36366629502,25738.277341510184,102746.6410078052,102746.6410078052,102746.6410078052,129727.1663728517,125315.34939345058,4411.8169794011155,0.0,90683.42112029526,54920.86794181836,39736.170198307664,26980.52536504651,66716.69556335418,20513.925800493336,1516.4800056737838,0.0,0.8813167225801122,2.77579488983958,0.001494314320929203,1.0,1.0,-6.031575976207591,340498.9718117638,1556837.6919025115,4.572224355388567,1556837.6919025115,4.572224355388567,0.7603234378478521,0.09239277876187126,3.9067211271481592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067211271481592,1.2823898394821793,1.28270758694524,3.0464379916840794,6455.036541840258,15267.61587344804,6465.846176590089,0.0003314490848899806,23212.156222292895,2366.9812038048567,19326.846916253915,1970.7899146246593,0.8326174755662061,0.8326174755662061,35353.633728123525,35405.22815468563,0.998178763859584,0.8,4266.809053532693,4273.035954225843,0.998178763859584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.839309782194,4632.441516551485,5.872512205515756,4.730967502832358,-3.2938660232482153,8.024833526080574,3.1913716499196014,3.5,0.9118204714056004,0.6,0.0002477646904868452,0.9950423530096807,0.00024899914032547186,198.41020803589606,0.0,0.0,0.0,0.004272615693835749,8.423196116222673e-05,0.00016353272932461847,0.0006388767686326883,0.0923927787494362,0.0923927787494362,0.0923927787494362,0.0923946403907056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.52000653313,595.3570023569023,0.0,0.0923927787494362,0.09239277876187126,0.09239277876187126,0.37257655835531883,0.37257655835531883,0.5,9.793071657892924,0.011172107496179251,0.011172107496179251,-4.206412995699793e-12,1.083293290093934e-05,0.008986043478273587,-4.206412995699793e-12,26980.52536504651,20513.925800493336,0.7603234378478521,1.0038173472780845,0.6180326928647207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477749270533085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20430262591515,261.20430262591515,-11.94569737408483,245.5185498127421,276.8900554390893,123095.96290184291,123246.29097162171,-150.32806977880676,0.0,nan,276.8900554390893,3.7400554390893035,270.61575431383983,-2.5342456861601477,264.34145318850955,-8.80854681149043,258.06715206328,-15.082847936719986,251.79285093803006,-21.35714906196992,245.5185498127421,-27.631450187257883,1.0,1.0,26022.012520719443,26022.012520719443,276.1204040114023,2.9704040114023087,276.1204040114023,276.1204040114023,76983.42301669861,77008.36366629502,-24.94064959640673,0.0,8546.071908451686,8546.071908451686,0.8865788431772474,3926.2547327839,276.1204040114023,2.9704040114023087,1.0,0.002,0.1362068751962929,0.004967021403594623,0.00021059505296378033,0.001789404948219472,0.10529752648189017,0.10529752648189017,0.0,1.1832522808785662e-12,1.0,1.0000182702203306,0.00898604348248,0.09239277876187126,0.0,1.6859860899311197e-06,2.1627997918541584,0.0,1600674.6554463608,267.109448813247,1.0832937107352336e-05,1.0,1282809.9856639497,2605.012276996693,,,,,,,,,,,,,,,,,,,4.0,15267.61587344804,1516.4800056737838,0.37257655835531883,6.173730061729009,3.1913716499196014
518.0,-29.379020256764598,4.731066291261492,35.0261437728537,25.085126130748563,5.477749193873616,-25.893343311706694,-39.416523243393726,1.992072250101278,-6.041547158795822,-6.041557998990167,40.0535038580378,41233.32172924303,25738.14539729753,25738.14539729753,66971.46712654055,76995.97976514648,77008.61210722849,25738.14539729753,102746.75750452602,102746.75750452602,102746.75750452602,129728.27126069399,125316.41839991724,4411.852860776751,0.0,90683.84391013713,54921.18587928198,39736.28670095017,26981.51375616798,66717.80045711815,20514.59445723513,1516.5492474047142,0.0,0.8813111116520005,2.7756922322481996,0.001494314320929203,1.0,1.0,-6.032565652490689,340485.6374562923,1556841.4535245379,4.572414464103167,1556841.4535245379,4.572414464103167,0.7603203675904021,0.0923929912518986,3.906755490856531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906755490856531,1.2823941165105925,1.282711865033405,3.046454627760499,6455.071791689917,15267.619427522981,6465.824042052454,0.00033144019820215836,23212.060269032932,2366.9714192953693,19326.78075463968,1970.7831680175882,0.8326180671012395,0.8326180671012396,35353.88250572523,35405.22815468563,0.9981875438883672,0.8,4266.8390783536615,4273.035954225843,0.9981875438883672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.493976357745,4632.441516551485,5.87294484285596,4.731066291261492,-3.2947800252104855,8.025846316471977,3.190952569092036,3.5,0.911700734026296,0.6,0.0002477646904868452,0.995130967030317,0.0002489769675505405,198.4109079766288,0.0,0.0,0.0,0.004272615693835749,8.422434774388767e-05,0.00016354034274295755,0.0006389121319876084,0.09239299122946655,0.09239299122946655,0.09239299122946655,0.09239485364701651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.6720778627,595.3569571552289,0.0,0.09239299122946655,0.0923929912518986,0.0923929912518986,0.37257481101905393,0.37257481101905393,0.5,9.793127531151857,0.011092309233106334,0.011092309233106334,6.30961949354969e-12,1.0840194363481714e-05,0.008992346499496762,6.30961949354969e-12,26981.51375616798,20514.59445723513,0.7603203675904021,1.0038020838169783,0.6180257959155161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477800268966503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2034047791266,261.2034047791266,-11.946595220873405,245.5176895223826,276.88912003586364,123096.92817389745,123247.03950574725,-150.11133184978885,0.0,nan,276.88912003586364,3.739120035863664,270.6148339331631,-2.5351660668368936,264.34054783044724,-8.809452169552742,258.0662617278065,-15.0837382721935,251.79197562509657,-21.358024374903408,245.5176895223826,-27.63231047761738,1.0,1.0,26022.012520719443,26022.012520719443,276.11943710287295,2.9694371028729734,276.11943710287295,276.11943710287295,76983.75083971945,77008.61210722849,-24.861267509040772,0.0,8546.071908451686,8546.071908451686,0.8865766716259482,3926.2892683108134,276.11943710287295,2.9694371028729734,1.0,0.002,0.13620518803822076,0.004966846144707754,0.00021059201218305316,0.0017894079878039205,0.10529600609152658,0.10529600609152658,0.0,-1.3026472261978839e-14,1.0,1.0000182828888764,0.008992346493187142,0.0923929912518986,0.0,1.6871591069959217e-06,2.1643103011265654,0.0,1600673.4945260272,267.10845284120415,1.084018805386222e-05,1.0,1282813.3945115807,2604.9984303482443,,,,,,,,,,,,,,,,,,,4.0,15267.619427522981,1516.5492474047142,0.37257481101905393,6.173730061729009,3.190952569092036
519.0,-29.37988950422703,4.731166489254993,35.026189123438414,25.084317905735247,5.477034979626551,-25.894197055860914,-39.41731659052891,1.9913425310266097,-6.042524614079468,-6.042535908959814,40.05359635986813,41233.39959813011,25737.976242695077,25737.976242695077,66971.37584082519,76996.15644739885,77008.98871570577,25737.976242695077,102746.96495840084,102746.96495840084,102746.96495840084,129729.47511429597,125317.58543416954,4411.889680126442,0.0,90684.17848398047,54921.42163379364,39736.39650020759,26982.51015589513,66718.90665610271,20515.269866741266,1516.618451316438,0.0,0.8813055763313218,2.7755914339683647,0.001494314320929203,1.0,1.0,-6.033158785675255,340472.5454147657,1556845.4464142297,4.572602012645898,1556845.4464142297,4.572602012645898,0.7603173221546661,0.09239320310385232,3.9067831779012634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9067831779012634,1.2823975176259592,1.2827152669914919,3.0464681381586756,6455.100418602449,15267.622927607872,6465.806356629742,0.0003314330010986292,23211.981406323222,2366.9633775370003,19326.727891727685,1970.7777775007455,0.8326186185235722,0.8326186185235722,35354.08294700393,35405.22815468563,0.9981946180099096,0.8,4266.86326949252,4273.035954225843,0.9981946180099096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.149032310998,4632.441516551485,5.87336853514581,4.731166489254993,-3.295680034846083,8.026846524101076,3.1905339827728785,3.5,0.9115811379351081,0.6,0.0002477646904868452,0.995220546516385,0.00024895455721257666,198.41161548001358,0.0,0.0,0.0,0.004272615693835749,8.421682405248744e-05,0.00016354786643435774,0.0006389460533673915,0.09239320304852147,0.09239320304852147,0.09239320304852147,0.09239513409726705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.84014204744,595.3569070129097,0.0,0.09239320304852147,0.09239320310385232,0.09239320310385232,0.3725730642981006,0.3725730642981006,0.5,9.793185461792316,0.01109897093976997,0.01109897093976997,-4.3712589103961363e-11,1.1294880323475809e-05,0.009377123284536992,-4.3712589103961363e-11,26982.51015589513,20515.269866741266,0.7603173221546661,1.0037840725721692,0.6180167161710906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477851342962285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2025262261414,261.2025262261414,-11.947473773858576,245.51682901286034,276.88822343941683,123099.96179749338,123246.84739077752,-146.88559328415417,0.0,nan,276.88822343941683,3.7382234394168563,270.6139445540939,-2.5360554459060722,264.3396656687586,-8.810334331241393,258.0653867835247,-15.084613216475304,251.79110789819416,-21.35889210180582,245.51682901286034,-27.633170987139636,1.0,1.0,26022.012520719443,26022.012520719443,276.11850326092446,2.9685032609244786,276.11850326092446,276.11850326092446,76984.58176393363,77008.98871570577,-24.40695177213638,0.0,8546.071908451686,8546.071908451686,0.8865749219916641,3926.31709379077,276.11850326092446,2.9685032609244786,1.0,0.002,0.13620342870157234,0.004966674513580543,0.0002105888676592424,0.0017894111320513823,0.1052944338296212,0.1052944338296212,0.0,-2.893752945598571e-13,1.0,1.000019065027294,0.009377123328249581,0.09239320310385232,0.0,1.759341842986423e-06,2.256913170198249,0.0,1600672.3558210195,267.1074753859205,1.1294924036064913e-05,1.0,1282816.7414964768,2604.9848350871466,,,,,,,,,,,,,,,,,,,3.0,15267.622927607872,1516.618451316438,0.3725730642981006,6.173730061729009,3.1905339827728785
