time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
520.0,-29.38075018672232,4.731266832760483,35.02623532569235,25.083087651897245,5.47588694289917,-25.895086473698687,-39.418145351205,1.9902232319746433,-6.0435630691215465,-6.043575832454258,40.053711640660886,41233.79453441977,25737.958792290116,25737.958792290116,66971.75332670989,76996.64157818755,77009.48456812827,25737.958792290116,102747.44336041839,102747.44336041839,102747.44336041839,129731.09324758971,125319.15996132202,4411.933286267699,0.0,90684.6944312438,54921.84739571902,39736.49670613864,26983.649887171334,66720.14659330997,20516.04605511537,1516.6958905198057,0.0,0.8812996264587054,2.7754842335200487,0.001494314320929203,1.0,1.0,-6.032952317951015,340458.6235852248,1556850.422582194,4.572803608813503,1556850.422582194,4.572803608813503,0.7603139731244877,0.09239348413066564,3.906824183104178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906824183104178,1.2824027345524733,1.2827204852106435,3.0464877201525637,6455.141910497723,15267.626213008481,6465.779873396654,0.00033142251090573476,23211.869841347718,2366.952001075568,19326.648731571728,1970.7697054113003,0.8326192100709106,0.8326192100709106,35354.37980500859,35405.22815468563,0.9982050949601257,0.8,4266.89909710876,4273.035954225843,0.9982050949601257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.804556290179,4632.441516551485,5.873826288153975,4.731266832760483,-3.296625994924749,8.027892827685232,3.1901159863196873,3.5,0.9114617103770535,0.6,0.0002477646904868452,0.9953092519195448,0.0002489323695213406,198.41231601711758,0.0,0.0,0.0,0.004272615693835749,8.420896518091443e-05,0.00016355572530593078,0.0006389834629103543,0.09239348408899302,0.09239348408899302,0.09239348408899302,0.09239565932842732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.083062067,595.3568336326836,0.0,0.09239348408899302,0.09239348413066564,0.09239348413066564,0.3725713263583938,0.3725713263583938,0.5,9.793250717902259,0.011375762861973726,0.011375762861973726,7.332801033044234e-12,1.2763332733811694e-05,0.010623514503265596,7.332801033044234e-12,26983.649887171334,20516.04605511537,0.7603139731244877,1.003771075848103,0.6180111501516737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477902968797447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.201624799216,261.201624799216,-11.948375200783971,245.51596585959135,276.88728373882896,123098.32703268684,123249.03692667649,-150.7098939896601,0.0,nan,276.88728373882896,3.737283738828978,270.61302016300493,-2.5369798369950445,264.33875658711526,-8.811243412884721,258.06449301130556,-15.08550698869442,251.79022943545016,-21.35977056454982,245.51596585959135,-27.63403414040863,1.0,1.0,26022.012520719443,26022.012520719443,276.11752135852174,2.967521358521765,276.11752135852174,276.11752135852174,76984.30026414104,77009.48456812827,-25.184303987232852,0.0,8546.071908451686,8546.071908451686,0.8865723307356839,3926.3583040196986,276.11752135852174,2.967521358521765,1.0,0.002,0.1362014355216642,0.004966492526783586,0.00021058533468807384,0.0017894146641997204,0.10529266734403692,0.10529266734403692,0.0,-1.112205813558198e-12,1.0,1.0000215988493104,0.010623514495932795,0.09239348413066564,0.0,1.993180017158479e-06,2.556891788975593,0.0,1600671.147459471,267.10643693087843,1.2763325401010661e-05,1.0,1282820.3007075868,2604.97037788679,,,,,,,,,,,,,,,,,,,4.0,15267.626213008481,1516.6958905198057,0.3725713263583938,6.173730061729009,3.1901159863196873
521.0,-29.381613699787156,4.7313690830781185,35.02628021004133,25.08212149785834,5.475005439085402,-25.895951785883717,-39.41894795335827,1.9893435261580585,-6.044514137277474,-6.044525055096822,40.053766010019366,41233.97490540712,25737.729969736898,25737.729969736898,66971.70487514402,76996.93463278165,77009.3998170426,25737.729969736898,102747.12978677951,102747.12978677951,102747.12978677951,129731.59258322789,125319.6267362415,4411.965846986396,0.0,90685.09161095085,54922.131887409414,39736.621915046046,26984.462796448384,66721.08471149443,20516.58976293791,1516.755721704688,0.0,0.881294385610967,2.775386428822326,0.001494314320929203,1.0,1.0,-6.035466618055807,340445.9163910833,1556852.7694736067,4.572981182964727,1556852.7694736067,4.572981182964727,0.7603112175217452,0.09239363264184082,3.906855917602056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906855917602056,1.282406834791757,1.2827245864658745,3.046502725663084,6455.173705373904,15267.629641019017,6465.76001043125,0.0003314145019228792,23211.78295886873,2366.9431415283234,19326.5893598389,1970.7636511794449,0.8326197687650969,0.832619768765097,35354.609547126885,35405.22815468563,0.9982132032178775,0.8,4266.926824548543,4273.035954225843,0.9982132032178775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.460236027393,4632.441516551485,5.874235661915519,4.7313690830781185,-3.297503854126784,8.028872937204902,3.1896982007592687,3.5,0.9113423430740768,0.6,0.0002477646904868452,0.9953982576249736,0.0002489101106907835,198.41301886308418,0.0,0.0,0.0,0.004272615693835749,8.420135500831993e-05,0.00016356333547852526,0.0006390183851170066,0.09239363263141785,0.09239363263141785,0.09239363263141785,0.09239549869342359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.07606031286,595.3568385805058,0.0,0.09239363263141785,0.09239363264184082,0.09239363264184082,0.3725696183420517,0.3725696183420517,0.5,9.793306702888243,0.011251750492590418,0.011251750492590418,6.019718057359569e-11,1.0917819338374102e-05,0.009058437041005618,6.019718057359569e-11,26984.462796448384,20516.58976293791,0.7603112175217452,1.0037562363491732,0.618005164090258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477954086309863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20072863020226,261.20072863020226,-11.949271369797714,245.51510247731912,276.88635478308015,123099.70351321682,123249.53433608562,-149.8308228688071,0.0,nan,276.88635478308015,3.7363547830801735,270.61210432195185,-2.5378956780481303,264.33785386075147,-8.812146139248512,258.06360339962487,-15.08639660037511,251.78935293848605,-21.36064706151393,245.51510247731912,-27.63489752268086,1.0,1.0,26022.012520719443,26022.012520719443,276.1165622189154,2.966562218915442,276.1165622189154,276.1165622189154,76984.72703904484,77009.3998170426,-24.67277799776639,0.0,8546.071908451686,8546.071908451686,0.8865703253232788,3926.390197190066,276.1165622189154,2.966562218915442,1.0,0.002,0.1361997359933294,0.004966325911331274,0.0002105822951128056,0.0017894177060453883,0.1052911475564028,0.1052911475564028,0.0,1.1581937665872122e-12,1.0,1.0000184168185637,0.009058436980808438,0.09239363264184082,0.0,1.6995305478332987e-06,2.180197809804845,0.0,1600670.0361668738,267.1054858627225,1.0917759141193528e-05,1.0,1282823.5494703762,2604.957181800326,,,,,,,,,,,,,,,,,,,4.0,15267.629641019017,1516.755721704688,0.3725696183420517,6.173730061729009,3.1896982007592687
522.0,-29.38247805259092,4.731472280711483,35.02632517156843,25.081114551890664,5.474082883980182,-25.89682195899366,-39.41975879771633,1.9884267914044453,-6.045508527691595,-6.045519768670932,40.05385800611749,41234.200642314376,25737.61629242405,25737.61629242405,66971.81693473842,76997.25726962644,77009.7015772822,25737.61629242405,102747.31786970625,102747.31786970625,102747.31786970625,129732.79146348659,125320.78848314563,4412.002980340961,0.0,90685.5076695903,54922.451046289716,39736.72958144509,26985.473593780327,66722.20317522541,20517.27460391631,1516.8260183163786,0.0,0.8812887623253002,2.7752839093449917,0.001494314320929203,1.0,1.0,-6.03618783616696,340432.60061174445,1556856.740555174,4.573171716685069,1556856.740555174,4.573171716685069,0.7603081166100112,0.09239385268308643,3.906889105644828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906889105644828,1.282411107647888,1.2827288603807234,3.0465184544530195,6455.207032792374,15267.632983634394,6465.739069968876,0.0003314060985136112,23211.692274184155,2366.93389426401,19326.52676739553,1970.7572685265134,0.8326203250975514,0.8326203250975514,35354.8498117943,35405.22815468563,0.9982216828606344,0.8,4266.955821948529,4273.035954225843,0.9982216828606344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.116509675793,4632.441516551485,5.874670585815728,4.731472280711483,-3.2984150776566366,8.02988735836812,3.1892811576596896,3.5,0.9112231879027685,0.6,0.0002477646904868452,0.9954873584854633,0.00024888783205021805,198.41372239753287,0.0,0.0,0.0,0.004272615693835749,8.41936673296913e-05,0.0001635710231571539,0.0006390538483718624,0.09239385266150144,0.09239385266150144,0.09239385266150144,0.09239577822648691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.2424637784,595.3567889537316,0.0,0.09239385266150144,0.09239385268308643,0.09239385268308643,0.3725678737744041,0.3725678737744041,0.5,9.79336447064542,0.011223514067125961,0.011223514067125961,9.509903975413181e-11,1.1240979347348912e-05,0.009331932503982898,9.509903975413181e-11,26985.473593780327,20517.27460391631,0.7603081166100112,1.0037410898866375,0.6179981877100998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447800537229774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19983295483627,261.19983295483627,-11.95016704516371,245.51423838950737,276.88542752016065,123100.58545190295,123250.33374174961,-149.74828984666007,0.0,nan,276.88542752016065,3.7354275201606697,270.6111896940743,-2.538810305925665,264.33695186792033,-8.813048132079643,258.06271404172657,-15.087285958273412,251.7884762156284,-21.36152378437157,245.51423838950737,-27.635761610492608,1.0,1.0,26022.012520719443,26022.012520719443,276.1156028151588,2.9656028151588316,276.1156028151588,276.1156028151588,76985.03339753975,77009.7015772822,-24.668179742453503,0.0,8546.071908451686,8546.071908451686,0.8865682280532804,3926.423551173052,276.1156028151588,2.9656028151588316,1.0,0.002,0.1361979851604083,0.004966151176378947,0.00021057915648870878,0.0017894208435342354,0.10528957824435439,0.10528957824435439,0.0,2.294432005500724e-14,1.0,1.000018972696138,0.009331932408883858,0.09239385268308643,0.0,1.7508335844740446e-06,2.246016513973391,0.0,1600668.8774893773,267.1044914723084,1.1240884248309158e-05,1.0,1282826.9539095578,2604.9433534776767,,,,,,,,,,,,,,,,,,,4.0,15267.632983634394,1516.8260183163786,0.3725678737744041,6.173730061729009,3.1892811576596896
523.0,-29.383345024830128,4.731577048815947,35.026370264831996,25.080224743019812,5.473286500030691,-25.89768187227706,-39.42055682474745,1.9876233480012542,-6.046468744486333,-6.0464806140925775,40.0539517308475,41234.33781506169,25737.427831373665,25737.427831373665,66971.76564643535,76997.49506532976,77010.13096522356,25737.427831373665,102747.55879659724,102747.55879659724,102747.55879659724,129734.0210260654,125321.98023985156,4412.040786213837,0.0,90685.88066038884,54922.72341217713,39736.84138690189,26986.46222946817,66723.30361637006,20517.945189312213,1516.8944678641653,0.0,0.8812833120906769,2.7751848790219107,0.001494314320929203,1.0,1.0,-6.036615808470003,340419.7385970779,1556860.7862620216,4.573356388434126,1556860.7862620216,4.573356388434126,0.7603051120538288,0.09239406033523956,3.906919780283584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906919780283584,1.2824148524819532,1.2827326061426747,3.046533477620156,6455.238865080806,15267.636280643233,6465.719117388666,0.00033139807532667903,23211.605500076683,2366.925045767585,19326.46712779806,1970.7511869800655,0.8326208683726859,0.8326208683726859,35355.07188032309,35405.22815468563,0.9982295203212566,0.8,4266.982623267353,4273.035954225843,0.9982295203212566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.773141366216,4632.441516551485,5.875088026892674,4.731577048815947,-3.299300512318516,8.030877561134464,3.188864570750885,3.5,0.9111041630716814,0.6,0.0002477646904868452,0.9955767380116604,0.0002488654877389706,198.41442806906625,0.0,0.0,0.0,0.004272615693835749,8.41861018066004e-05,0.0001635785886802448,0.0006390884237457208,0.09239406032333065,0.09239406032333065,0.09239406032333065,0.09239607923496812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.4037285358,595.3567410838584,0.0,0.09239406032333065,0.09239406033523956,0.09239406033523956,0.3725661368880104,0.3725661368880104,0.5,9.793425037804559,0.011295394237208711,0.011295394237208711,2.2509993868879974e-11,1.1869606225900498e-05,0.00986480562255565,2.2509993868879974e-11,26986.46222946817,20517.945189312213,0.7603051120538288,1.0037237669089925,0.6179900511542591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447805670852349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19894891534904,261.19894891534904,-11.951051084650942,245.51337441894134,276.88452341176213,123102.77470231704,123250.57758765291,-147.80288533586838,0.0,nan,276.88452341176213,3.7345234117621544,270.61029361322755,-2.5397063867724228,264.3360638146422,-8.813936185357761,258.06183401602084,-15.088165983979138,251.78760421750042,-21.36239578249956,245.51337441894134,-27.636625581058638,1.0,1.0,26022.012520719443,26022.012520719443,276.1146922136324,2.964692213632418,276.1146922136324,276.1146922136324,76985.5418944585,77010.13096522356,-24.589070765068755,0.0,8546.071908451686,8546.071908451686,0.8865662896113888,3926.454379185002,276.1146922136324,2.964692213632418,1.0,0.002,0.13619613436047642,0.004965983082169891,0.00021057587801285473,0.0017894241217092945,0.10528793900642737,0.10528793900642737,0.0,-2.778506591472052e-13,1.0,1.0000200558869192,0.009864805600045656,0.09239406033523956,0.0,1.850799831221859e-06,2.374261996149979,0.0,1600667.7590747979,267.10353125551364,1.1869583715906629e-05,1.0,1282830.242416081,2604.9299961559514,,,,,,,,,,,,,,,,,,,4.0,15267.636280643233,1516.8944678641653,0.3725661368880104,6.173730061729009,3.188864570750885
524.0,-29.38421967231928,4.731682649853186,35.026415961432846,25.07934516705575,5.472496973125317,-25.89854800776642,-39.42135953167451,1.9868253083770677,-6.04746307620843,-6.047476186185905,40.054059330078005,41234.45131649716,25737.327878691267,25737.327878691267,66971.77919518843,76997.72268392745,77010.63755091552,25737.327878691267,102747.96542960679,102747.96542960679,102747.96542960679,129735.5019153386,125323.41844361108,4412.083471727515,0.0,90686.24505822353,54922.97369002612,39736.96818688601,26987.536485731798,66724.50467261781,20518.676071381262,1516.9677872839702,0.0,0.881277625398885,2.77508226457008,0.001494314320929203,1.0,1.0,-6.036556711388528,340406.4121300382,1556865.4308837056,4.573549073714186,1556865.4308837056,4.573549073714186,0.7603019298271039,0.09239431042941543,3.906949278033512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906949278033512,1.2824185721507608,1.2827363267331329,3.0465476427724507,6455.268879338747,15267.639496364289,6465.700354191206,0.0003313905137032473,23211.523519923634,2366.916686118464,19326.41104334522,1970.7454679574798,0.8326213928506836,0.8326213928506836,35355.2854284562,35405.22815468563,0.9982370570833139,0.8,4267.008396264684,4273.035954225843,0.9982370570833139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.430287413167,4632.441516551485,5.875525048907985,4.731682649853186,-3.3002113670725644,8.031894016925751,3.188448629596918,3.5,0.9109853227419765,0.6,0.0002477646904868452,0.9956669175824712,0.0002488429474873286,198.41513999295108,0.0,0.0,0.0,0.004272615693835749,8.417849255067064e-05,0.00016358619793617457,0.0006391229779229845,0.09239431037940075,0.09239431037940075,0.09239431037940075,0.09239653242823102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.6026755607,595.3566816342935,0.0,0.09239431037940075,0.09239431042941543,0.09239431042941543,0.3725644117760546,0.3725644117760546,0.5,9.793491707462326,0.011576259015384949,0.011576259015384949,3.1093350116861984e-11,1.310997748760201e-05,0.010919474797390194,3.1093350116861984e-11,26987.536485731798,20518.676071381262,0.7603019298271039,1.0037059027082158,0.617980628238651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478108200690232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1980743217297,261.1980743217297,-11.9519256782703,245.5125092809445,276.88363936251994,123104.79513366458,123251.01876029752,-146.22362663292745,0.0,nan,276.88363936251994,3.733639362519966,270.60941334622936,-2.5405866537706174,264.3351873299056,-8.814812670094398,258.06096131352723,-15.089038686472747,251.78673529725162,-21.363264702748353,245.5125092809445,-27.637490719055478,1.0,1.0,26022.012520719443,26022.012520719443,276.11375591856097,2.9637559185609916,276.11375591856097,276.11375591856097,76986.15871993733,77010.63755091552,-24.478830978187034,0.0,8546.071908451686,8546.071908451686,0.8865644255388448,3926.48402442368,276.11375591856097,2.9637559185609916,1.0,0.002,0.13619408570904046,0.004965809492303823,0.00021057227858195803,0.001789427725553878,0.105286139290979,0.105286139290979,0.0,4.135835771079677e-12,1.0,1.0000221998552554,0.010919474766296844,0.09239431042941543,0.0,2.048662338109616e-06,2.6280929843147827,0.0,1600666.6017608854,267.10253692379155,1.3109946394251892e-05,1.0,1282833.649755982,2604.916156257916,,,,,,,,,,,,,,,,,,,3.0,15267.639496364289,1516.9677872839702,0.3725644117760546,6.173730061729009,3.188448629596918
525.0,-29.385091706890922,4.731788815155128,35.02646213278719,25.07825660230594,5.4714947988215465,-25.89943305631668,-39.42218389185143,1.9858361484319529,-6.048469746791511,-6.048483799472864,40.054164424195505,41234.73631820967,25737.26016431624,25737.26016431624,66971.99648252591,76998.10287667073,77011.06353736484,25737.26016431624,102748.32370168107,102748.32370168107,102748.32370168107,129736.93085211025,125324.80225132329,4412.1286007869585,0.0,90686.70203654906,54923.33547881306,39737.07395304,26988.607150429172,66725.68110346918,20519.40374803855,1517.0412055351164,0.0,0.8812718839338584,2.774978416291067,0.001494314320929203,1.0,1.0,-6.0367595195868375,340392.9248997604,1556869.967380003,4.573743616552763,1556869.967380003,4.573743616552763,0.7602987302630121,0.09239456950700957,3.906985781420773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906985781420773,1.282423182662798,1.2827409383875517,3.046565154341943,6455.30598425317,15267.64252942543,6465.676709701944,0.00033138113465560405,23211.423616589385,2366.906498813498,19326.34036838452,1970.7382611171524,0.8326219316669502,0.8326219316669502,35355.549693257824,35405.22815468563,0.9982463838063603,0.8,4267.0402902266105,4273.035954225843,0.9982463838063603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.087766644336,4632.441516551485,5.875969052563991,4.731788815155128,-3.301130911675612,8.032919726830741,3.188033114324511,3.5,0.9108666040927175,0.6,0.0002477646904868452,0.995756836524787,0.0002488204764443791,198.41584979512407,0.0,0.0,0.0,0.004272615693835749,8.417067869453977e-05,0.00016359401179230545,0.0006391594779981196,0.092394569487599,0.092394569487599,0.092394569487599,0.0923969444723426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.7674420553,595.3566331833041,0.0,0.092394569487599,0.09239456950700957,0.09239456950700957,0.3725627117090424,0.3725627117090424,0.5,9.793562952135451,0.01196622648990342,0.01196622648990342,1.722355591482483e-11,1.4052681365228636e-05,0.011724279886038858,1.722355591482483e-11,26988.607150429172,20519.40374803855,0.7602987302630121,1.0036914629417537,0.617974003956114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447816014908499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1971883625045,261.1971883625045,-11.952811637495472,245.51164170593563,276.8827350190777,123104.53600246583,123252.65984836154,-148.1238458957171,0.0,nan,276.8827350190777,3.7327350190777224,270.6085163564694,-2.5414836435305688,264.33429769382207,-8.815702306177911,258.0600790311588,-15.08992096884117,251.7858603685639,-21.364139631436075,245.51164170593563,-27.638358294064346,1.0,1.0,26022.012520719443,26022.012520719443,276.112798151151,2.9627981511510484,276.112798151151,276.112798151151,76986.22238207716,77011.06353736484,-24.841155287678703,0.0,8546.071908451686,8546.071908451686,0.8865621187505788,3926.520710327877,276.112798151151,2.9627981511510484,1.0,0.002,0.13619188606196703,0.004965634318514096,0.0002105684404861201,0.0017894315570958878,0.10528422024306006,0.10528422024306006,0.0,-2.417992021885862e-12,1.0,1.0000238358132043,0.011724279868815302,0.09239456950700957,0.0,2.1996446486555695e-06,2.8217857583446095,0.0,1600665.4296196348,267.10153025320847,1.4052664141672722e-05,1.0,1282837.0982873505,2604.902149156047,,,,,,,,,,,,,,,,,,,4.0,15267.64252942543,1517.0412055351164,0.3725627117090424,6.173730061729009,3.188033114324511
526.0,-29.385959114299972,4.731896160745387,35.026507562200464,25.077132728789024,5.470450395146836,-25.900318163398396,-39.42300825202835,1.9848094457871217,-6.0494455657432695,-6.049458595064554,40.054235355032894,41235.03958378045,25737.118540867257,25737.118540867257,66972.15812464771,76998.51019812444,77011.10391252715,25737.118540867257,102748.22245339441,102748.22245339441,102748.22245339441,129737.73221975807,125325.56416081797,4412.168058940095,0.0,90687.16775880073,54923.697150511834,39737.18956476544,26989.50976636365,66726.69933112909,20520.01112954047,1517.1058951849259,0.0,0.8812664442891336,2.774877979363728,0.001494314320929203,1.0,1.0,-6.0386073941631935,340379.8773446505,1556873.0291886847,4.573927934089588,1556873.0291886847,4.573927934089588,0.7602958077850693,0.09239476405890265,3.9070222909338317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070222909338317,1.2824279681978459,1.2827457251083478,3.046582254771192,6455.342218010754,15267.645585677099,6465.653663755751,0.0003313719786602649,23211.325916731654,2366.8965362006043,19326.271482509117,1970.731236712753,0.8326224685242115,0.8326224685242115,35355.81400191298,35405.22815468563,0.9982557120945662,0.8,4267.072189481194,4273.035954225843,0.9982557120945662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.745513440303,4632.441516551485,5.876395891470571,4.731896160745387,-3.302025599848019,8.033921760593405,3.1876179452736855,3.5,0.9107479843639101,0.6,0.0002477646904868452,0.9958462870337035,0.0002487981264908405,198.41655583600507,0.0,0.0,0.0,0.004272615693835749,8.416286550882574e-05,0.00016360182497801947,0.0006391959770265774,0.09239476401589447,0.09239476401589447,0.09239476401589447,0.0923969698021104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.7914259773,595.3566288623155,0.0,0.09239476401589447,0.09239476405890265,0.09239476405890265,0.3725610306206124,0.3725610306206124,0.5,9.793629123294194,0.012091855177175148,0.012091855177175148,1.5859313862165436e-11,1.302932128055545e-05,0.010851200901356606,1.5859313862165436e-11,26989.50976636365,20520.01112954047,0.7602958077850693,1.0036785693879529,0.6179691187653821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478211942660497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1962896857686,261.1962896857686,-11.953710314231387,245.5107725523539,276.8818068191902,123103.9984562931,123254.24854771268,-150.25009141955934,0.0,nan,276.8818068191902,3.73180681919024,270.60759996581476,-2.5424000341852206,264.3333931124787,-8.816606887521289,258.0591862590657,-15.090813740934266,251.7849794057082,-21.365020594291764,245.5107725523539,-27.63922744764608,1.0,1.0,26022.012520719443,26022.012520719443,276.1118280799711,2.9618280799710988,276.1118280799711,276.1118280799711,76986.20603775576,77011.10391252715,-24.897874771384522,0.0,8546.071908451686,8546.071908451686,0.8865598115713953,3926.557402388501,276.1118280799711,2.9618280799710988,1.0,0.002,0.1361898502299828,0.004965464478582394,0.00021056486992272467,0.0017894351283528447,0.10528243496136233,0.10528243496136233,0.0,-1.7244304942320987e-12,1.0,1.0000220607046015,0.010851200885497292,0.09239476405890265,0.0,2.0358307927173225e-06,2.6116460586618047,0.0,1600664.2905932495,267.1005544342567,1.3029305421241588e-05,1.0,1282840.434482236,2604.8885984404883,,,,,,,,,,,,,,,,,,,5.0,15267.645585677099,1517.1058951849259,0.3725610306206124,6.173730061729009,3.1876179452736855
527.0,-29.386836650470595,4.73200529643293,35.02655229288341,25.076347903255396,5.4697631902711,-25.90117666636528,-39.4238060695119,1.9841032060555193,-6.050387485814895,-6.050399738646896,40.05430604878495,41235.10117620384,25736.903723502823,25736.903723502823,66972.00489970666,76998.6692965703,77011.24545148083,25736.903723502823,102748.14917498366,102748.14917498366,102748.14917498366,129738.53717547566,125326.33247717457,4412.204698301095,0.0,90687.4980500453,54923.92992924574,39737.2979119995,26990.388000492007,66727.6859124915,20520.60250303354,1517.1686635701924,0.0,0.8812611839481559,2.774781009597342,0.001494314320929203,1.0,1.0,-6.040208823929845,340367.2805911648,1556876.0807678096,4.574106177490854,1556876.0807678096,4.574106177490854,0.7602929792139139,0.09239493585589091,3.9070498167111154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070498167111154,1.2824312600528847,1.2827490177790346,3.046595898286195,6455.371126981868,15267.648705558442,6465.635599147074,0.00033136469570986787,23211.24692655811,2366.8884814445414,19326.217486184898,1970.7257306200281,0.8326229757209642,0.8326229757209642,35356.013272969816,35405.22815468563,0.9982627450118001,0.8,4267.096239386671,4273.035954225843,0.9982627450118001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.403681825653,4632.441516551485,5.876805518137076,4.73200529643293,-3.302894564614484,8.034899861047414,3.1872033092186722,3.5,0.9106295169196207,0.6,0.0002477646904868452,0.9959367908827811,0.00024877551743743786,198.4172701264754,0.0,0.0,0.0,0.004272615693835749,8.415530452987346e-05,0.00016360938595697173,0.0006392300214154046,0.09239493570540849,0.09239493570540849,0.09239493570540849,0.0923970120844429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.8329871587,595.3566188104471,0.0,0.09239493570540849,0.09239493585589091,0.09239493585589091,0.37255932986832635,0.37255932986832635,0.5,9.793691411835153,0.012048270445745857,0.012048270445745857,-1.6484591469634324e-11,1.2252831993464497e-05,0.010190914717043142,-1.6484591469634324e-11,26990.388000492007,20520.60250303354,0.7602929792139139,1.003661433539529,0.6179609050174566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447826346177818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.195412155608,261.195412155608,-11.954587844391995,245.50990360493165,276.8809207062909,123107.30664813252,123254.02123413468,-146.7145860021471,0.0,nan,276.8809207062909,3.730920706290931,270.60671728600954,-2.543282713990436,264.33251386576575,-8.81748613423423,258.058310445457,-15.091689554542995,251.78410702519304,-21.36589297480694,245.50990360493165,-27.640096395068326,1.0,1.0,26022.012520719443,26022.012520719443,276.1109034982613,2.9609034982613025,276.1109034982613,276.1109034982613,76987.0838821111,77011.24545148083,-24.161569369738572,0.0,8546.071908451686,8546.071908451686,0.8865580721071601,3926.5850657946708,276.1109034982613,2.9609034982613025,1.0,0.002,0.13618793829048825,0.004965300274972116,0.00021056150552652828,0.0017894384930357908,0.10528075276326414,0.10528075276326414,0.0,-1.4376811373340015e-12,1.0,1.0000207182171665,0.010190914733527734,0.09239493585589091,0.0,1.9119414085521674e-06,2.4527219056245357,0.0,1600663.1914273582,267.0996125141851,1.2252848478055967e-05,1.0,1282843.6554872666,2604.875515690549,,,,,,,,,,,,,,,,,,,3.0,15267.648705558442,1517.1686635701924,0.37255932986832635,6.173730061729009,3.1872033092186722
528.0,-29.38771836359969,4.732114819233908,35.02659812122048,25.075378990173363,5.4688792347807675,-25.90205860377846,-39.424622466880805,1.9832194747006076,-6.051395088351455,-6.051409323562453,40.05442718926501,41235.26505413931,25736.857274455735,25736.857274455735,66972.12232859504,76998.96024626776,77011.88063040821,25736.857274455735,102748.73790486394,102748.73790486394,102748.73790486394,129740.26863302613,125328.01721665697,4412.251416369164,0.0,90687.89915200128,54924.20395885578,39737.439103494995,26991.530728162186,66728.96983165719,20521.382252178824,1517.2455671952232,0.0,0.8812553712660315,2.774676953036584,0.001494314320929203,1.0,1.0,-6.039528230314431,340353.76819107117,1556881.3099502507,4.574303138245948,1556881.3099502507,4.574303138245948,0.7602896797093247,0.0923952166147348,3.9070815074762537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070815074762537,1.2824353792381915,1.2827531379849832,3.046610824006733,6455.40275279265,15267.651593613347,6465.6155866024465,0.00033135671096707584,23211.16131784524,2366.8797517852927,19326.15766734977,1970.719630796426,0.8326234694897151,0.832623469489715,35356.24269583497,35405.22815468563,0.9982708420957082,0.8,4267.123928295982,4273.035954225843,0.9982708420957082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.062425157775,4632.441516551485,5.877252885594216,4.732114819233908,-3.3038141543006367,8.035928973534546,3.1867893920856565,3.5,0.9105112548816161,0.6,0.0002477646904868452,0.9960277344559494,0.0002487528026738927,198.41798782205544,0.0,0.0,0.0,0.004272615693835749,8.414756811783218e-05,0.00016361712236901302,0.0006392654331144501,0.0923952163781004,0.0923952163781004,0.0923952163781004,0.0923976210024519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.0710574367,595.3565472959893,0.0,0.0923952163781004,0.0923952166147348,0.0923952166147348,0.3725576141787934,0.3725576141787934,0.5,9.793763550940332,0.012375924836248942,0.012375924836248942,-1.3812950783176348e-11,1.4235210983315483e-05,0.011881093248007346,-1.3812950783176348e-11,26991.530728162186,20521.382252178824,0.7602896797093247,1.0036438820732776,0.617951470825445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478315582860384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19453366105523,261.19453366105523,-11.955466338944746,245.50903231608612,276.8800350060265,123108.2172452676,123255.0930680562,-146.8758227886073,0.0,nan,276.8800350060265,3.730035006026526,270.6058344680251,-2.5441655319748975,264.33163393004986,-8.818366069950116,258.05743339206765,-15.092566607932326,251.78323285407595,-21.36676714592403,245.50903231608612,-27.640967683913857,1.0,1.0,26022.012520719443,26022.012520719443,276.10996823742516,2.959968237425187,276.10996823742516,276.10996823742516,76987.41727922547,77011.88063040821,-24.463351182741462,0.0,8546.071908451686,8546.071908451686,0.8865560694379642,3926.616915013635,276.10996823742516,2.959968237425187,1.0,0.002,0.1361857092679791,0.004965124901828192,0.00021055762120749974,0.0017894423788266806,0.10527881060374987,0.10527881060374987,0.0,3.418012400890902e-14,1.0,1.0000241540407238,0.011881093261820297,0.0923952166147348,0.0,2.2290285258343056e-06,2.859502804055149,0.0,1600662.0196569706,267.0986049116485,1.4235224796266266e-05,1.0,1282847.1107093,2604.8614817265093,,,,,,,,,,,,,,,,,,,3.0,15267.651593613347,1517.2455671952232,0.3725576141787934,6.173730061729009,3.1867893920856565
529.0,-29.388588330375384,4.732225011909737,35.026643753448724,25.074151006434136,5.467730063708442,-25.902956490846776,-39.42546002855522,1.982098226494752,-6.052389440229149,-6.052403472915551,40.05451318525207,41235.65063803114,25736.77689221447,25736.77689221447,66972.42753024561,76999.44329419198,77012.06006649416,25736.77689221447,102748.83695870863,102748.83695870863,102748.83695870863,129741.34819039432,125329.0533408785,4412.294849515823,0.0,90688.41345542183,54924.6208083525,39737.54738563259,26992.51123168569,66730.05861731828,20522.04510307165,1517.3144043611169,0.0,0.8812497718292723,2.7745745194950393,0.001494314320929203,1.0,1.0,-6.040695434557904,340340.4627953555,1556885.0220833635,4.574492874858398,1556885.0220833635,4.574492874858398,0.7602866190153306,0.09239544557174931,3.907121727491982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907121727491982,1.2824406055581206,1.282758365599877,3.046629770266511,6455.442897643631,15267.654368738646,6465.589758824258,0.00033134654596422055,23211.054013829147,2366.8688098208,19326.080466392366,1970.711758489634,0.8326239926406568,0.8326239926406568,35356.5338650201,35405.22815468563,0.9982811184282835,0.8,4267.159069331972,4273.035954225843,0.9982811184282835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.721397021028,4632.441516551485,5.877692266451103,4.732225011909737,-3.3047219916612653,8.036947003571003,3.186375773624673,3.5,0.910393078178478,0.6,0.0002477646904868452,0.9961174752426097,0.0002487303923932273,198.41869596144437,0.0,0.0,0.0,0.004272615693835749,8.41396318300122e-05,0.000163625058656833,0.0006393030218402623,0.09239544553991848,0.09239544553991848,0.09239544553991848,0.09239781474905723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.1442485688,595.356527703834,0.0,0.09239544553991848,0.09239544557174931,0.09239544557174931,0.3725559385785564,0.3725559385785564,0.5,9.793834629022516,0.012597924592967047,0.012597924592967047,8.01492205937393e-11,1.4032686408427253e-05,0.01170803835765355,8.01492205937393e-11,26992.51123168569,20522.04510307165,0.7602866190153306,1.003632080024345,0.6179471664262761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478367952410138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19363133481477,261.19363133481477,-11.95636866518521,245.50815872943048,276.8791039401844,123106.50637202206,123257.3666266451,-150.8602546230368,0.0,nan,276.8791039401844,3.729103940184416,270.6049148980696,-2.545085101930397,264.3307258558985,-8.819274144101485,258.0565368137271,-15.093463186272857,251.78234777157832,-21.36765222842166,245.50815872943048,-27.6418412705695,1.0,1.0,26022.012520719443,26022.012520719443,276.108995084395,2.958995084395042,276.108995084395,276.108995084395,76987.10196547046,77012.06006649416,-24.9581010237016,0.0,8546.071908451686,8546.071908451686,0.8865535277663765,3926.657336129442,276.108995084395,2.958995084395042,1.0,0.002,0.13618351272032192,0.004964952218074324,0.00021055379381211079,0.0017894462064668114,0.10527689690605539,0.10527689690605539,0.0,2.7892228457448986e-13,1.0,1.000023802045789,0.011708038277504329,0.09239544557174931,0.0,2.1965494024339065e-06,2.8178445279284356,0.0,1600660.860168075,267.0976105597708,1.403260625920666e-05,1.0,1282850.5130847944,2604.847662513371,,,,,,,,,,,,,,,,,,,4.0,15267.654368738646,1517.3144043611169,0.3725559385785564,6.173730061729009,3.186375773624673
530.0,-29.389474699196718,4.732336875540016,35.02668782740727,25.073385424353205,5.467059996686162,-25.903821229592754,-39.4262625259347,1.981406526253081,-6.053333109718892,-6.053344810417539,40.05455947687625,41235.68298608613,25736.576355364832,25736.576355364832,66972.25934145096,76999.58561602514,77011.84197046646,25736.576355364832,102748.41832583128,102748.41832583128,102748.41832583128,129741.70646430354,125329.37792005262,4412.32854425093,0.0,90688.73271441134,54924.83008121615,39737.6695924391,26993.288138472253,66730.95773091135,20522.562841984,1517.3723775323815,0.0,0.8812446011559711,2.774477559106725,0.001494314320929203,1.0,1.0,-6.043621905189639,340327.86459193914,1556887.0203269771,4.574668084242,1556887.0203269771,4.574668084242,0.7602839171243523,0.09239558514798935,3.9071479797837054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071479797837054,1.282443829706494,1.2827615905471224,3.046642581358057,6455.470042809328,15267.65734979212,6465.572818019635,0.00033133970857065717,23210.97976929754,2366.86123898554,19326.02982919367,1970.7065949323849,0.8326244743342239,0.8326244743342239,35356.72391580069,35405.22815468563,0.998287825966203,0.8,4267.182006447786,4273.035954225843,0.998287825966203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.380668317563,4632.441516551485,5.878103871049288,4.732336875540016,-3.305589925913734,8.03792680145375,3.1859625397806046,3.5,0.9102750113658871,0.6,0.0002477646904868452,0.9962089169419812,0.00024870756150968573,198.41941745704113,0.0,0.0,0.0,0.004272615693835749,8.413202844175988e-05,0.00016363266204508532,0.0006393370249360849,0.09239558517569389,0.09239558517569389,0.09239558517569389,0.09239757386111962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.08045152476,595.3565507349814,0.0,0.09239558517569389,0.09239558514798935,0.09239558514798935,0.37255425941116155,0.37255425941116155,0.5,9.793894289009769,0.012359611620126998,0.012359611620126998,-7.389644451905042e-13,1.1700698621552874e-05,0.00972290522787489,-7.389644451905042e-13,26993.288138472253,20522.562841984,0.7602839171243523,1.003616036975112,0.617939325138515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478419624653907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1927515737292,261.1927515737292,-11.95724842627078,245.50728478508245,276.87821836235986,123109.98479368271,123257.0723730935,-147.08757941078443,0.0,nan,276.87821836235986,3.7282183623598826,270.60403164695816,-2.5459683530418147,264.3298449314724,-8.820155068527583,258.0556582159743,-15.094341784025687,251.7814715005281,-21.368528499471864,245.50728478508245,-27.64271521491753,1.0,1.0,26022.012520719443,26022.012520719443,276.10802822686117,2.958028226861188,276.10802822686117,276.10802822686117,76988.17586456606,77011.84197046646,-23.66610590039636,0.0,8546.071908451686,8546.071908451686,0.886551868771398,3926.683719682624,276.10802822686117,2.958028226861188,1.0,0.002,0.1361816886211962,0.004964787622721129,0.00021055056518769024,0.0017894494381975007,0.10527528259384511,0.10527528259384511,0.0,3.3851909990445517e-12,1.0,1.000019766312928,0.009722905228613854,0.09239558514798935,0.0,1.8241068666784822e-06,2.340062306410466,0.0,1600659.7566797473,267.0966668902811,1.170069936051732e-05,1.0,1282853.734700033,2604.8345775795096,,,,,,,,,,,,,,,,,,,3.0,15267.65734979212,1517.3723775323815,0.37255425941116155,6.173730061729009,3.1859625397806046
531.0,-29.390352964484464,4.732448989012915,35.026733028330135,25.072281283233337,5.466034901412495,-25.904714177915377,-39.427091845404334,1.9803961150242724,-6.05434205904254,-6.054355753799956,40.054680149391146,41235.95394831232,25736.546383737248,25736.546383737248,66972.50033204957,76999.97705677594,77012.4583249016,25736.546383737248,102749.00470863885,102749.00470863885,102749.00470863885,129743.43641730641,125331.06243433981,4412.373982966597,0.0,90689.19125473137,54925.1681469781,39737.80345305918,26994.431708667562,66732.23516172674,20523.34303040256,1517.4493659618652,0.0,0.8812387823097322,2.7743733714106042,0.001494314320929203,1.0,1.0,-6.042935932587511,340314.33524115605,1556892.2293360464,4.574865258710862,1556892.2293360464,4.574865258710862,0.7602806109014246,0.09239586332327675,3.9071835911303787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9071835911303787,1.2824485394574487,1.2827663014650479,3.046659160907421,6455.505172884939,15267.659973259053,6465.550306745677,0.00033133081932062563,23210.885575124532,2366.851633853001,19325.962541489353,1970.6997334960822,0.8326249543102865,0.8326249543102866,35356.98172009405,35405.22815468563,0.9982969247702499,0.8,4267.213120694809,4273.035954225843,0.9982969247702499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.0404890389345,4632.441516551485,5.878553761248317,4.732448989012915,-3.306509406041013,8.038958395053928,3.185549993662255,3.5,0.9101571410463586,0.6,0.0002477646904868452,0.9962995315778683,0.0002486849412590339,198.4201323616157,0.0,0.0,0.0,0.004272615693835749,8.412417159065067e-05,0.0001636405188961945,0.0006393735502752719,0.09239586330488446,0.09239586330488446,0.09239586330488446,0.09239818191373493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.328726472,595.3564758771988,0.0,0.09239586330488446,0.09239586332327675,0.09239586332327675,0.3725525351395773,0.3725525351395773,0.5,9.793963842706798,0.01253324930769395,0.01253324930769395,-5.4001247917767614e-12,1.3694757399207447e-05,0.011419821212427905,-5.4001247917767614e-12,26994.431708667562,20523.34303040256,0.7602806109014246,1.0036004364268714,0.6179315565914474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478472271487193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19185873641146,261.19185873641146,-11.958141263588516,245.5064087203038,276.87730875250685,123109.49552616858,123258.76932254843,-149.27379637986076,0.0,nan,276.87730875250685,3.7273087525068718,270.60312874610906,-2.546871253890913,264.3289487396443,-8.82105126035566,258.0547687331686,-15.095231266831377,251.78058872673606,-21.36941127326392,245.5064087203038,-27.64359127969618,1.0,1.0,26022.012520719443,26022.012520719443,276.1070894048512,2.9570894048512173,276.1070894048512,276.1070894048512,76988.10662244752,77012.4583249016,-24.351702454077895,0.0,8546.071908451686,8546.071908451686,0.886549618334429,3926.7195090860305,276.1070894048512,2.9570894048512173,1.0,0.002,0.1361795461654466,0.004964611623297606,0.00021054681417057784,0.0017894531835681033,0.10527340708528891,0.10527340708528891,0.0,-2.2613187364295406e-12,1.0,1.0000232157669968,0.01141982121782803,0.09239586332327675,0.0,2.142453101038781e-06,2.7484613745758173,0.0,1600658.5833134912,267.09565794095744,1.3694762799332239e-05,1.0,1282857.1945137142,2604.820525282111,,,,,,,,,,,,,,,,,,,4.0,15267.659973259053,1517.4493659618652,0.3725525351395773,6.173730061729009,3.185549993662255
532.0,-29.391235890497622,4.732562821254493,35.02677758678209,25.071397865563654,5.465245198417565,-25.905587781628466,-39.42790317870674,1.9795970891601942,-6.055277623235611,-6.055290641149339,40.05475200942646,41236.07883550271,25736.34013047421,25736.34013047421,66972.41896597692,77000.20721122448,77012.61637466098,25736.34013047421,102748.9565051352,102748.9565051352,102748.9565051352,129744.26505827928,125331.85267423207,4412.412384047218,0.0,90689.5643897015,54925.43601245519,39737.92041916256,26995.308553144085,66733.22897230665,20523.933667402573,1517.5119254623435,0.0,0.8812335497518786,2.774277058804566,0.001494314320929203,1.0,1.0,-6.044447902900686,340301.8241166789,1556895.3312884483,4.575042567960604,1556895.3312884483,4.575042567960604,0.7602777951953505,0.09239603806125238,3.9072139502794125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072139502794125,1.2824522639188052,1.2827700268492424,3.0466739856188414,6455.536584669522,15267.66272952115,6465.530371923977,0.00033132288418692517,23210.800724955465,2366.842981543694,19325.90295497326,1970.6936573624284,0.8326254308923821,0.8326254308923821,35357.20150132897,35405.22815468563,0.9983046816223179,0.8,4267.239645961495,4273.035954225843,0.9983046816223179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.700508037976,4632.441516551485,5.8789631870017685,4.732562821254493,-3.3073717040548662,8.03993452530936,3.18513770935248,3.5,0.91003934552928,0.6,0.0002477646904868452,0.9963906360455071,0.0002486622028787606,198.42085106519565,0.0,0.0,0.0,0.004272615693835749,8.411648579414075e-05,0.00016364820469270445,0.0006394085483135156,0.09239603805465456,0.09239603805465456,0.09239603805465456,0.0923982348082159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.3585107758,595.3564697145612,0.0,0.09239603805465456,0.09239603806125238,0.09239603806125238,0.3725508511052483,0.3725508511052483,0.5,9.794029743097711,0.012529544608639753,0.012529544608639753,6.536993168992922e-12,1.3017913715884788e-05,0.010842738248641126,6.536993168992922e-12,26995.308553144085,20523.933667402573,0.7602777951953505,1.0035842712446827,0.6179242256150246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478524437379992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1909761759713,261.1909761759713,-11.95902382402869,245.50553225550402,276.87642009643014,123111.64123170885,123259.19683367336,-147.55560196451108,0.0,nan,276.87642009643014,3.726420096430161,270.6022425282727,-2.547757471727266,264.3280649600928,-8.821935039907203,258.05388739185446,-15.096112608145518,251.77970982367358,-21.370290176326392,245.50553225550402,-27.644467744495955,1.0,1.0,26022.012520719443,26022.012520719443,276.10617301135034,2.9561730113503586,276.10617301135034,276.10617301135034,76988.65301696293,77012.61637466098,-23.963357698055916,0.0,8546.071908451686,8546.071908451686,0.8865476998039759,3926.7500200308095,276.10617301135034,2.9561730113503586,1.0,0.002,0.13617751199152317,0.0049644491152775515,0.00021054326357806933,0.0017894567359292234,0.10527163178903466,0.10527163178903466,0.0,-4.927074373495266e-13,1.0,1.0000220424684867,0.010842738242104133,0.09239603806125238,0.0,2.0341761778009487e-06,2.6095640529567774,0.0,1600657.49163521,267.09472237676437,1.3017907178891619e-05,1.0,1282860.394018503,2604.8075303457917,,,,,,,,,,,,,,,,,,,3.0,15267.66272952115,1517.5119254623435,0.3725508511052483,6.173730061729009,3.18513770935248
