time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-29.392119866672804,4.732677459604171,35.02682267629884,25.070434470567875,5.464365800943276,-25.90647129988581,-39.42872355747966,1.9787172339367562,-6.056254828752628,-6.056268955716852,40.05485645447075,41236.24630343024,25736.243407864597,25736.243407864597,66972.48971129484,77000.49503253348,77013.09209939999,25736.243407864597,102749.3355072646,102749.3355072646,102749.3355072646,129745.69413565418,125333.237266579,4412.456869075175,0.0,90689.96382917049,54925.715099205176,39738.054144405905,26996.358628389586,66734.41277279549,20524.64767367567,1517.5837251644168,0.0,0.881227964430296,2.7741762506049215,0.001494314320929203,1.0,1.0,-6.04447930674246,340288.73221392883,1556899.839831272,4.575231832397254,1556899.839831272,4.575231832397254,0.760274670973284,0.09239628182467015,3.9072452952003145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072452952003145,1.2824563651712466,1.2827741291178822,3.04668868377333,6455.567728295154,15267.66536313787,6465.510559200603,0.0003313150133754886,23210.71675243288,2366.8344187294215,19325.843733417223,1970.6876184443438,0.8326258917183824,0.8326258917183824,35357.42841857679,35405.22815468563,0.9983126903420041,0.8,4267.267032469338,4273.035954225843,0.9983126903420041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.361091130725,4632.441516551485,5.879396940775708,4.732677459604171,-3.3082658891789687,8.04094334878314,3.1847261303937104,3.5,0.9099217515410601,0.6,0.0002477646904868452,0.996481857877956,0.0002486394393717002,198.42157062882535,0.0,0.0,0.0,0.004272615693835749,8.410871496942214e-05,0.00016365597551742304,0.000639444040371869,0.09239628161320676,0.09239628161320676,0.09239628161320676,0.09239866330390811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.51913997356,595.3564225779443,0.0,0.09239628161320676,0.09239628182467015,0.09239628182467015,0.37254915308531766,0.37254915308531766,0.5,9.794101194662458,0.012731503568886637,0.012731503568886637,-3.2514435588382185e-11,1.4126964231309103e-05,0.011789648974399825,-3.2514435588382185e-11,26996.358628389586,20524.64767367567,0.760274670973284,1.0035675287847352,0.617915773737659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478576880482519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19009377437106,261.19009377437106,-11.959906225628913,245.50465446664037,276.8755330820959,123112.65892434515,123260.18796996107,-147.52904561592692,0.0,nan,276.8755330820959,3.7255330820959216,270.60135735903697,-2.54864264096301,264.3271816359401,-8.822818364059856,258.05300591279456,-15.096994087205417,251.77883018971858,-21.3711698102814,245.50465446664037,-27.645345533359603,1.0,1.0,26022.012520719443,26022.012520719443,276.1052503626775,2.955250362677532,276.1052503626775,276.1052503626775,76988.95677714096,77013.09209939999,-24.135322259025997,0.0,8546.071908451686,8546.071908451686,0.8865457189754293,3926.781521676316,276.1052503626775,2.955250362677532,1.0,0.002,0.13617530018547383,0.0049642794164631255,0.0002105394195264221,0.0017894605807942583,0.10526970976321105,0.10526970976321105,0.0,3.2068011440733457e-13,1.0,1.0000239672079607,0.01178964900691426,0.09239628182467015,0.0,2.211812007268538e-06,2.8374534285285673,0.0,1600656.3539727898,267.09374517124735,1.4126996745744691e-05,1.0,1282863.7421281843,2604.7939319432758,,,,,,,,,,,,,,,,,,,3.0,15267.66536313787,1517.5837251644168,0.37254915308531766,6.173730061729009,3.1847261303937104
534.0,-29.393000969709238,4.732793025761472,35.02686770218599,25.06936116786676,5.463378271788885,-25.907363045559716,-39.429552702326305,1.9777403477750026,-6.057225051104297,-6.05723928712325,40.05494479562478,41236.50724828325,25736.132061572327,25736.132061572327,66972.63930985557,77000.86352357916,77013.35921685566,25736.132061572327,102749.49127842799,102749.49127842799,102749.49127842799,129746.82430381345,125334.32400434079,4412.500299472674,0.0,90690.41590586407,54926.05963110094,39738.17363862569,26997.33302538547,66735.50666401116,20525.30719443429,1517.651741665655,0.0,0.881222481557479,2.774076281246627,0.001494314320929203,1.0,1.0,-6.045356140123033,340275.7475343641,1556903.6532323903,4.575417626773886,1556903.6532323903,4.575417626773886,0.7602716599870971,0.09239650233182164,3.9072810825931352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9072810825931352,1.2824609187428877,1.2827786838177964,3.0467057712941354,6455.603934701294,15267.667946285477,6465.48729714586,0.00033130584717797653,23210.619862975353,2366.8245387543507,19325.7742015789,1970.6805281700583,0.8326263717069702,0.8326263717069702,35357.6874960445,35405.22815468563,0.9983218341263606,0.8,4267.298300375016,4273.035954225843,0.9983218341263606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.022013701562,4632.441516551485,5.879826964774113,4.732793025761472,-3.3091537444423254,8.041946770203797,3.1843149843312877,3.5,0.9098042812375108,0.6,0.0002477646904868452,0.9965727921837274,0.00024861675176173935,198.42228785889083,0.0,0.0,0.0,0.004272615693835749,8.41008617845632e-05,0.00016366382870228202,0.0006394805817931899,0.09239650233197465,0.09239650233197465,0.09239650233197465,0.09239889981942945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.5995903407,595.3564007389863,0.0,0.09239650233197465,0.09239650233182164,0.09239650233182164,0.3725474779505734,0.3725474779505734,0.5,9.794173119705064,0.012908921865232514,0.012908921865232514,-7.275957614183426e-12,1.423601895567117e-05,0.011883147000219196,-7.275957614183426e-12,26997.33302538547,20525.30719443429,0.7602716599870971,1.0035533205290295,0.6179095553420155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478629386342043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18920193375817,261.18920193375817,-11.960798066241807,245.50377510768124,276.87462875983107,123112.622039275,123261.72919408286,-149.1071548078694,0.0,nan,276.87462875983107,3.7246287598310914,270.6004580294286,-2.549541970571397,264.3262872989977,-8.82371270100225,258.05211656851276,-15.097883431487219,251.77794583809782,-21.372054161902156,245.50377510768124,-27.64622489231874,1.0,1.0,26022.012520719443,26022.012520719443,276.1043112874387,2.9543112874387134,276.1043112874387,276.1043112874387,76988.99825197803,77013.35921685566,-24.360964877632796,0.0,8546.071908451686,8546.071908451686,0.8865434574033896,3926.817488006101,276.1043112874387,2.9543112874387134,1.0,0.002,0.13617307084506605,0.004964111256737367,0.00021053555184500695,0.0017894644483452218,0.10526777592250347,0.10526777592250347,0.0,1.9022890901387868e-13,1.0,1.000024157085245,0.011883147007495154,0.09239650233182164,0.0,2.2293408242165883e-06,2.8599479153622003,0.0,1600655.222995811,267.0927749488957,1.4236026231628784e-05,1.0,1282867.0628983853,2604.780444680961,,,,,,,,,,,,,,,,,,,4.0,15267.667946285477,1517.651741665655,0.3725474779505734,6.173730061729009,3.1843149843312877
535.0,-29.393877563624258,4.73290976486056,35.026912010821505,25.068250914942496,5.462355309936369,-25.90825427623871,-39.43038174239916,1.9767320243379702,-6.058181833331901,-6.058195088371949,40.05501414801466,41236.80415540622,25735.9913186363,25735.9913186363,66972.79547404252,77001.26045991556,77013.39927967965,25735.9913186363,102749.39059831595,102749.39059831595,102749.39059831595,129747.60911324336,125335.06941117233,4412.539702071037,0.0,90690.88689787812,54926.43060038776,39738.2847749893,26998.21851492742,66736.50328991671,20525.90288397698,1517.7152134487658,0.0,0.8812171467089696,2.773977826334216,0.001494314320929203,1.0,1.0,-6.047149618409321,340262.95767314977,1556906.6469542661,4.575598406599997,1556906.6469542661,4.575598406599997,0.7602687885731472,0.09239668686562892,3.907318628935148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907318628935148,1.2824656188874064,1.2827833851269055,3.046723882021035,6455.6423091583665,15267.670557525757,6465.462580522663,0.0003312961276998994,23210.517367659337,2366.8140871408013,19325.70032193813,1970.6729945433078,0.8326268654771924,0.8326268654771924,35357.95930665116,35405.22815468563,0.9983314273274204,0.8,4267.33110503567,4273.035954225843,0.9983314273274204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.6833071905,4632.441516551485,5.880249840410971,4.73290976486056,-3.310030309269451,8.042940074130012,3.1839043092214134,3.5,0.9096869454918324,0.6,0.0002477646904868452,0.9966632700095849,0.0002485941821498674,198.42300142361447,0.0,0.0,0.0,0.004272615693835749,8.409301026967938e-05,0.00016367168021716582,0.0006395174051416483,0.0923966868232328,0.0923966868232328,0.0923966868232328,0.09239892530873127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.6112117281,595.3564003630413,0.0,0.0923966868232328,0.09239668686562892,0.09239668686562892,0.372545805394741,0.372545805394741,0.5,9.794240271158168,0.01287812899522578,0.01287812899522578,-8.469669410260394e-12,1.3255040073545388e-05,0.011045469962652987,-8.469669410260394e-12,26998.21851492742,20525.90288397698,0.7602687885731472,1.0035406737314256,0.617904776584792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478681721923654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1882995591032,261.1882995591032,-11.961700440896777,245.50289492085741,276.87370419734367,123112.4079001165,123263.27624671294,-150.86834659642656,0.0,nan,276.87370419734367,3.723704197343693,270.5995423420555,-2.5504576579444915,264.3253804867204,-8.824619513279572,258.0512186314757,-15.098781368524271,251.7770567761665,-21.372943223833488,245.50289492085741,-27.647105079142563,1.0,1.0,26022.012520719443,26022.012520719443,276.1033601740541,2.9533601740541258,276.1033601740541,276.1033601740541,76988.97799479649,77013.39927967965,-24.421284883166663,0.0,8546.071908451686,8546.071908451686,0.8865410846712313,3926.8552220798238,276.1033601740541,2.9533601740541258,1.0,0.002,0.1361709986673081,0.0049639450827558785,0.0002105319334700498,0.0017894680645527312,0.10526596673502489,0.10526596673502489,0.0,-1.977219169640998e-12,1.0,1.0000224540689544,0.011045469971122657,0.09239668686562892,0.0,2.0721764964210166e-06,2.6583337539135767,0.0,1600654.1061029143,267.0918181666681,1.3255048543214798e-05,1.0,1282870.333924233,2604.7671595524466,,,,,,,,,,,,,,,,,,,4.0,15267.670557525757,1517.7152134487658,0.372545805394741,6.173730061729009,3.1839043092214134
536.0,-29.394756051579517,4.733027935390662,35.026955506813756,25.067286646831803,5.461478272471325,-25.909132619056155,-39.431197580974526,1.9758548413700667,-6.059123033403921,-6.0591352025860274,40.055079312175835,41236.98310445027,25735.819544138805,25735.819544138805,66972.80264858907,77001.55111095769,77013.42898537884,25735.819544138805,102749.24852951764,102749.24852951764,102749.24852951764,129748.32525899689,125335.74947799617,4412.575781000726,0.0,90691.29067289253,54926.72267197042,39738.40888991346,26999.076729479242,66737.4856193927,20526.479530037952,1517.7770405990955,0.0,0.88121191063279,2.7738809916321268,0.001494314320929203,1.0,1.0,-6.049013606175549,340250.37809331715,1556909.459888077,4.575775840757711,1556909.459888077,4.575775840757711,0.7602659800446393,0.09239685176513983,3.9073507538822554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073507538822554,1.2824697077688332,1.2827874750214654,3.046739217474414,6455.674803143873,15267.673229728667,6465.4418691822175,0.00033128791251670417,23210.429875737085,2366.805165447639,19325.638414355533,1970.6666817267399,0.8326273368403874,0.8326273368403874,35358.19186954076,35405.22815468563,0.9983396353461014,0.8,4267.3591729126665,4273.035954225843,0.9983396353461014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.345033924352,4632.441516551485,5.880665108587429,4.733027935390662,-3.3108946190509636,8.043922554441625,3.1834941805592405,3.5,0.9095697658740687,0.6,0.0002477646904868452,0.9967539522204046,0.0002485715656656447,198.42371653527306,0.0,0.0,0.0,0.004272615693835749,8.408528444244787e-05,0.00016367940604439734,0.0006395528506025757,0.09239685173315738,0.09239685173315738,0.09239685173315738,0.09239891472157143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.6279623964,595.356398112494,0.0,0.09239685173315738,0.09239685176513983,0.09239685176513983,0.3725441143840883,0.3725441143840883,0.5,9.794302158162047,0.012663112097413887,0.012663112097413887,-3.865352482534945e-12,1.2169182127763634e-05,0.010121596410499478,-3.865352482534945e-12,26999.076729479242,20526.479530037952,0.7602659800446393,1.0035260098131116,0.6178983628425395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447873379004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18740165934406,261.18740165934406,-11.962598340655916,245.50201505611096,276.87278826256573,123113.79992456643,123263.9201110436,-150.12018647718222,0.0,nan,276.87278826256573,3.722788262565757,270.59863362132904,-2.5513663786709344,264.32447897994695,-8.825521020053031,258.0503243386956,-15.099675661304389,251.77616969741615,-21.373830302583826,245.50201505611096,-27.647984943889014,1.0,1.0,26022.012520719443,26022.012520719443,276.10242353578775,2.952423535787773,276.10242353578775,276.10242353578775,76989.33848700143,77013.42898537884,-24.09049837740895,0.0,8546.071908451686,8546.071908451686,0.8865390545396441,3926.8875076516665,276.10242353578775,2.952423535787773,1.0,0.002,0.13616909982260772,0.0049637810494752065,0.00021052858990229813,0.0017894714084423242,0.10526429495114906,0.10526429495114906,0.0,-1.655377657866497e-12,1.0,1.0000205758541787,0.01012159641436483,0.09239685176513983,0.0,1.8988430430614166e-06,2.4359755179134175,0.0,1600653.0072127206,267.09087696659606,1.2169185993116116e-05,1.0,1282873.5512472938,2604.7540926301376,,,,,,,,,,,,,,,,,,,4.0,15267.673229728667,1517.7770405990955,0.3725441143840883,6.173730061729009,3.1834941805592405
537.0,-29.3956432891194,4.733147317659347,35.026999136008804,25.066500424314313,5.460781848754797,-25.91000077531761,-39.43200433915479,1.975139334883008,-6.060071003595169,-6.060083696003829,40.055170149333335,41237.026447358134,25735.6741359598,25735.6741359598,66972.70058331793,77001.7104967238,77013.79396571184,25735.6741359598,102749.46810167163,102749.46810167163,102749.46810167163,129749.5177617011,125336.90267154021,4412.6150901609,0.0,90691.61605877774,54926.93200913725,39738.53783293388,27000.049660029465,66738.58749296334,20527.138969678235,1517.8445098277095,0.0,0.8812065337387811,2.7737832747186744,0.001494314320929203,1.0,1.0,-6.04951711387173,340237.6867629071,1556913.3810508116,4.575958048220975,1556913.3810508116,4.575958048220975,0.7602630079627726,0.09239705537944017,3.9073767421961567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9073767421961567,1.2824730430343692,1.2827908111134054,3.0467515581857283,6455.700951630303,15267.675834767842,6465.425417493141,0.00033128131636564446,23210.358775848206,2366.7979152766957,19325.58923915594,1970.6616672519096,0.8326277687385597,0.8326277687385597,35358.3800070766,35405.22815468563,0.9983462754369091,0.8,4267.381879120108,4273.035954225843,0.9983462754369091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.007259902885,4632.441516551485,5.881085795212081,4.733147317659347,-3.3117646292129663,8.044911946872313,3.1830846782772557,3.5,0.9094527652220731,0.6,0.0002477646904868452,0.9968455466451768,0.0002485487258489364,198.4244387745491,0.0,0.0,0.0,0.004272615693835749,8.407764524988415e-05,0.00016368704523696105,0.0006395869535577118,0.09239705515378352,0.09239705515378352,0.09239705515378352,0.09239920317506788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.7566233273,595.3563607094787,0.0,0.09239705515378352,0.09239705537944017,0.09239705537944017,0.3725424029050387,0.3725424029050387,0.5,9.794366589793954,0.012583099010782917,0.012583099010782917,3.700506567838602e-11,1.2692408688508294e-05,0.010566582132128133,3.700506567838602e-11,27000.049660029465,20527.138969678235,0.7602630079627726,1.0035079119764,0.6178888106031013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478785971052346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1865230448909,261.1865230448909,-11.963476955109059,245.5011355855103,276.8719105042584,123116.90580635182,123263.80167744248,-146.89587109063297,0.0,nan,276.8719105042584,3.7219105042584033,270.59775552055925,-2.5522444794407306,264.3236005367181,-8.82639946328186,258.0494455530227,-15.100554446977299,251.7752905692769,-21.374709430723073,245.5011355855103,-27.64886441448968,1.0,1.0,26022.012520719443,26022.012520719443,276.10151774974906,2.9515177497490868,276.10151774974906,276.10151774974906,76990.1241714534,77013.79396571184,-23.66979425844329,0.0,8546.071908451686,8546.071908451686,0.8865374122095901,3926.9136259071374,276.10151774974906,2.9515177497490868,1.0,0.002,0.13616711750872934,0.004963615834949028,0.00021052511366430042,0.0017894748818494453,0.1052625568321502,0.1052625568321502,0.0,-4.486254250035682e-12,1.0,1.0000214802562652,0.010566582095123067,0.09239705537944017,0.0,1.9823130637975045e-06,2.5430634343893197,0.0,1600651.9027369565,267.0899289964048,1.2692371683442616e-05,1.0,1282876.7972287836,2604.740909408873,,,,,,,,,,,,,,,,,,,3.0,15267.675834767842,1517.8445098277095,0.3725424029050387,6.173730061729009,3.1830846782772557
538.0,-29.396528137157123,4.73326699160365,35.027043671937385,25.06545128943401,5.459814780119694,-25.91089384542745,-39.43283365862442,1.9741804885820164,-6.061062595191686,-6.061076913319896,40.055283574794096,41237.256182248144,25735.639127113205,25735.639127113205,66972.89530936135,77002.06122241628,77014.33137583424,25735.639127113205,102749.97050294744,102749.97050294744,102749.97050294744,129751.12042064949,125338.4593538983,4412.661066751178,0.0,90692.05414837046,54927.24910895647,39738.67226601554,27001.14991770204,66739.82218371758,20527.888496867643,1517.9190488454383,0.0,0.8812008345473072,2.7736809385674843,0.001494314320929203,1.0,1.0,-6.04912259703633,340224.39740121237,1556918.2772927627,4.576151179001881,1556918.2772927627,4.576151179001881,0.7602597874325898,0.09239731925864222,3.9074108948752433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074108948752433,1.2824775126325385,1.2827952818190411,3.04676757010305,6455.734878961731,15267.67823524074,6465.403605423204,0.00033127272567944933,23210.268023595225,2366.7886611223225,19325.52404141923,1970.6550189329926,0.8326282153128598,0.8326282153128598,35358.62724862602,35405.22815468563,0.9983550015470879,0.8,4267.411718555839,4273.035954225843,0.9983550015470879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.669932501124,4632.441516551485,5.8815311767363525,4.73326699160365,-3.312667695313848,8.045934686917498,3.1826757384872932,3.5,0.9093359252820837,0.6,0.0002477646904868452,0.9969369034326961,0.0002485259494695513,198.42515907393167,0.0,0.0,0.0,0.004272615693835749,8.406979309314103e-05,0.00016369489739370417,0.0006396232255116447,0.09239731927634258,0.09239731927634258,0.09239731927634258,0.0923997340104456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.9558909828,595.3563014417778,0.0,0.09239731927634258,0.09239731925864222,0.09239731925864222,0.3725407022181358,0.3725407022181358,0.5,9.794439036765022,0.012812641694551985,0.012812641694551985,-3.524291969370097e-12,1.4318128194190649e-05,0.011954316283549815,-3.524291969370097e-12,27001.14991770204,20527.888496867643,0.7602597874325898,1.0034922647082005,0.6178808218687274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478838672151186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1856358224507,261.1856358224507,-11.964364177549271,245.50025438972466,276.8710172551675,123116.97238580296,123265.30742768639,-148.33504188344344,0.0,nan,276.8710172551675,3.72101725516751,270.5968646821188,-2.5531353178811855,264.3227121089482,-8.827287891051753,258.04855953591397,-15.10144046408601,251.77440696283122,-21.375593037168755,245.50025438972466,-27.649745610275318,1.0,1.0,26022.012520719443,26022.012520719443,276.1005874163086,2.950587416308622,276.1005874163086,276.1005874163086,76990.1960814521,77014.33137583424,-24.135294382140273,0.0,8546.071908451686,8546.071908451686,0.8865352539300035,3926.9479493496196,276.1005874163086,2.950587416308622,1.0,0.002,0.1361648748684755,0.004963443577402089,0.00021052121555791188,0.0017894787868385526,0.10526060777895593,0.10526060777895593,0.0,2.3964645372298587e-12,1.0,1.0000243010104377,0.011954316287074107,0.09239731925864222,0.0,2.2426434992266964e-06,2.877042932402821,0.0,1600650.7489795175,267.0889374048083,1.4318131718482618e-05,1.0,1282880.1962482566,2604.72710474195,,,,,,,,,,,,,,,,,,,4.0,15267.67823524074,1517.9190488454383,0.3725407022181358,6.173730061729009,3.1826757384872932
539.0,-29.397408520526422,4.733387768461118,35.027087581620975,25.064351059868955,5.458800291518857,-25.911787639238707,-39.43366688964886,1.9731794116999024,-6.062014191859362,-6.062027679043138,40.05535457371378,41237.547553602904,25735.506787365062,25735.506787365062,66973.05434096797,77002.45061959303,77014.39537298627,25735.506787365062,102749.90216035134,102749.90216035134,102749.90216035134,129751.94045502578,125339.23943074423,4412.701024281546,0.0,90692.51997105531,54927.61691083391,39738.78117802378,27002.038294674436,66740.81947269822,20528.486479107472,1517.982547162283,0.0,0.8811955194289374,2.7735830114128692,0.001494314320929203,1.0,1.0,-6.050783330142565,340211.6764290278,1556921.3421112066,4.576331296012995,1556921.3421112066,4.576331296012995,0.7602569204250136,0.09239750494324625,3.907447743052592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907447743052592,1.2824821791189918,1.282799949461745,3.046785215944938,6455.772268383247,15267.680654008747,6465.379458500302,0.00033126325069496185,23210.168359207317,2366.778498183102,19325.451864650764,1970.647658950892,0.8326286809110752,0.8326286809110752,35358.89400321602,35405.22815468563,0.998364416365018,0.8,4267.443913008845,4273.035954225843,0.998364416365018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.332824487738,4632.441516551485,5.881954086630691,4.733387768461118,-3.313538762496828,8.046926530957947,3.18226708565659,3.5,0.9092191673304544,0.6,0.0002477646904868452,0.9970278082269812,0.00024850328992071565,198.42587574409725,0.0,0.0,0.0,0.004272615693835749,8.406190458366449e-05,0.0001637027859031807,0.0006396600813088051,0.0923975048962567,0.0923975048962567,0.0923975048962567,0.09239977960411133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.97024315863,595.356300258169,0.0,0.0923975048962567,0.09239750494324625,0.09239750494324625,0.3725390342825607,0.3725390342825607,0.5,9.794507273452359,0.012839102315240325,0.012839102315240325,-2.0406787371030077e-11,1.3487183764482324e-05,0.011244348900561363,-2.0406787371030077e-11,27002.038294674436,20528.486479107472,0.7602569204250136,1.0034796526339438,0.617875954766663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478891231697884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18473765205835,261.18473765205835,-11.965262347941632,245.4993721225234,276.87010318161083,123116.744960214,123266.91038706503,-150.16542685105688,0.0,nan,276.87010318161083,3.7201031816108525,270.59595696978533,-2.5540430302146433,264.32181075794,-8.828189242059977,258.04766454613605,-15.10233545386393,251.77351833435458,-21.3764816656454,245.4993721225234,-27.65062787747658,1.0,1.0,26022.012520719443,26022.012520719443,276.0996441390728,2.9496441390728023,276.0996441390728,276.0996441390728,76990.17348153392,77014.39537298627,-24.221891452354612,0.0,8546.071908451686,8546.071908451686,0.8865329253045938,3926.9849817678546,276.0996441390728,2.9496441390728023,1.0,0.002,0.13616276542489852,0.004963278494085131,0.00021051754181351543,0.0017894824554934878,0.10525877090675771,0.10525877090675771,0.0,-2.692996867170727e-12,1.0,1.0000228576477668,0.01124434892096815,0.09239750494324625,0.0,2.1094409912107454e-06,2.706166936313858,0.0,1600649.638296543,267.0879858081406,1.3487204171269696e-05,1.0,1282883.4499706072,2604.713890278241,,,,,,,,,,,,,,,,,,,4.0,15267.680654008747,1517.982547162283,0.3725390342825607,6.173730061729009,3.18226708565659
540.0,-29.398290657415664,4.733509951821644,35.02713069328995,25.063397583458595,5.457928792900389,-25.912668712424207,-39.43448311239479,1.972306849016385,-6.062948117088638,-6.062960543399254,40.055419362173176,41237.69843987996,25735.33800447108,25735.33800447108,66973.03644435105,77002.73320043544,77014.42567057871,25735.33800447108,102749.76367504979,102749.76367504979,102749.76367504979,129752.65398471085,125339.91647581212,4412.737508898731,0.0,90692.91420102424,54927.87944481852,39738.927506895234,27002.890309661056,66741.81781655629,20529.05891542091,1518.043923238587,0.0,0.8811903224326562,2.773486934043197,0.001494314320929203,1.0,1.0,-6.052619720142616,340199.19533636054,1556924.138847246,4.576507411511922,1556924.138847246,4.576507411511922,0.7602541313170483,0.09239766733081936,3.9074784173292154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9074784173292154,1.2824862465685005,1.2828040179190767,3.0467994707813095,6455.8024726709855,15267.683132724009,6465.360200013534,0.00033125561352450927,23210.08704713803,2366.7702066595657,19325.39429974504,1970.6417889641255,0.8326291176976865,0.8326291176976865,35359.11606277318,35405.22815468563,0.9983722537331142,0.8,4267.470713244888,4273.035954225843,0.9983722537331142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.996138191119,4632.441516551485,5.882368164812045,4.733509951821644,-3.3143959354933874,8.047905887315032,3.181858964994599,3.5,0.9091025614270283,0.6,0.0002477646904868452,0.9971189030523445,0.000248480587148029,198.4265938468964,0.0,0.0,0.0,0.004272615693835749,8.405417776128469e-05,0.0001637105127255605,0.0006396952951650275,0.09239766731005086,0.09239766731005086,0.09239766731005086,0.09239976975418876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.97945364524,595.3563004426043,0.0,0.09239766731005086,0.09239766733081936,0.09239766733081936,0.37253735015572387,0.37253735015572387,0.5,9.794570347154975,0.012673165685043841,0.012673165685043841,5.150013748789206e-11,1.2426310604496393e-05,0.010340823256626663,5.150013748789206e-11,27002.890309661056,20529.05891542091,0.7602541313170483,1.0034643741414158,0.6178689731410094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478943526424144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18384336398304,261.18384336398304,-11.966156636016933,245.4984899756899,276.8691967523009,123118.07418169185,123267.59052645558,-149.51634476371254,0.0,nan,276.8691967523009,3.7191967523009453,270.5950553969521,-2.554944603047886,264.32091404166033,-8.829085958339647,258.04677268628654,-15.103227313713433,251.7726313310085,-21.377368668991465,245.4984899756899,-27.651510024310085,1.0,1.0,26022.012520719443,26022.012520719443,276.0987148199235,2.9487148199235094,276.0987148199235,276.0987148199235,76990.52542292739,77014.42567057871,-23.900247651326936,0.0,8546.071908451686,8546.071908451686,0.8865309868367,3927.0158094158614,276.0987148199235,2.9487148199235094,1.0,0.002,0.136160825497018,0.004963115987320536,0.00021051413793228086,0.0017894858618997442,0.10525706896614043,0.10525706896614043,0.0,-1.679750089023102e-13,1.0,1.0000210208525497,0.010340823205126526,0.09239766733081936,0.0,1.939928401295582e-06,2.4887082332604367,0.0,1600648.5478728088,267.08705188291134,1.2426259104358905e-05,1.0,1282886.6424133754,2604.700924784917,,,,,,,,,,,,,,,,,,,4.0,15267.683132724009,1518.043923238587,0.37253735015572387,6.173730061729009,3.181858964994599
541.0,-29.399173664527808,4.733633032898798,35.027173768596455,25.062420148775004,5.457040253143622,-25.91355227269819,-39.43530726302413,1.9714188627630271,-6.063904104420999,-6.063916659167947,40.05550453610408,41237.901846068635,25735.230278747338,25735.230278747338,66973.13212481598,77003.0332902509,77014.66987886318,25735.230278747338,102749.90015761051,102749.90015761051,102749.90015761051,129753.74741326818,125340.97108153162,4412.776331736557,0.0,90693.3275576839,54928.196119192784,39739.03493165679,27003.84725565767,66742.88218731446,20529.706235859896,1518.1108252478261,0.0,0.8811849254102239,2.773388448289171,0.001494314320929203,1.0,1.0,-6.053466411398745,340186.40352776845,1556927.8155714541,4.576690306919826,1556927.8155714541,4.576690306919826,0.760251161306604,0.09239786765172148,3.9075113666726846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075113666726846,1.2824903859414427,1.2828081583176627,3.046815328603249,6455.836073492789,15267.685546964309,6465.33861174447,0.0003312471061005914,23209.997117656723,2366.7610364045545,19325.329770964116,1970.6352088597143,0.8326295635884678,0.832629563588468,35359.35459177896,35405.22815468563,0.9983806723874956,0.8,4267.499501168903,4273.035954225843,0.9983806723874956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.659950751067,4632.441516551485,5.882795592907503,4.733633032898798,-3.315269975461532,8.04890300836033,3.1814514699224596,3.5,0.9089861342635599,0.6,0.0002477646904868452,0.99721009673513,0.00024845786389250153,198.42731266330512,0.0,0.0,0.0,0.004272615693835749,8.404637655518493e-05,0.00016371831393166027,0.0006397311726204494,0.09239786763027191,0.09239786763027191,0.09239786763027191,0.0923999947622539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.08369779494,595.3562707062073,0.0,0.09239786763027191,0.09239786765172148,0.09239786765172148,0.3725356459776501,0.3725356459776501,0.5,9.794634161566144,0.012570624544878228,0.012570624544878228,4.519051799434237e-11,1.2554746945170336e-05,0.01045024776919945,4.519051799434237e-11,27003.84725565767,20529.706235859896,0.760251161306604,1.0034498051321086,0.6178621673893872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899592568828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1829506240569,261.1829506240569,-11.967049375943077,245.4976076221934,276.86829362594824,123119.22285069335,123268.48036650539,-149.25751581206532,0.0,nan,276.86829362594824,3.718293625948263,270.59415642514773,-2.555843574852247,264.32001922447756,-8.829980775522415,258.04588202364937,-15.104117976350608,251.77174482292511,-21.378255177074863,245.4976076221934,-27.652392377806564,1.0,1.0,26022.012520719443,26022.012520719443,276.09778727965556,2.9477872796555857,276.09778727965556,276.09778727965556,76990.82009835263,77014.66987886318,-23.849780510543496,0.0,8546.071908451686,8546.071908451686,0.8865289045924514,3927.048923506048,276.09778727965556,2.9477872796555857,1.0,0.002,0.13615886505234429,0.004962949307833063,0.00021051069226042603,0.00178948930760843,0.105255346130213,0.105255346130213,0.0,-1.3114379374123963e-13,1.0,1.0000212431204825,0.010450247724008932,0.09239786765172148,0.0,1.960445583355083e-06,2.5150358666354515,0.0,1600647.4334283017,267.086095895579,1.2554701754652342e-05,1.0,1282889.914409789,2604.6876362956577,,,,,,,,,,,,,,,,,,,4.0,15267.685546964309,1518.1108252478261,0.3725356459776501,6.173730061729009,3.1814514699224596
542.0,-29.40006361325659,4.733757079465319,35.027216721347266,25.06144781308251,5.456155351287123,-25.914441716782317,-39.436132286768384,1.9705334561240675,-6.0648547922280045,-6.064867349923786,40.055587149741584,41238.074839120796,25735.11441989261,25735.11441989261,66973.18925901341,77003.32693692452,77014.89178369183,25735.11441989261,102750.00620358443,102750.00620358443,102750.00620358443,129754.79457723339,125341.97973076132,4412.814846472072,0.0,90693.73643411264,54928.484341459036,39739.16899183734,27004.78837364896,66743.9573654863,20530.34235666396,1518.1768481582542,0.0,0.881179566576352,2.7732905257646343,0.001494314320929203,1.0,1.0,-6.054414384063648,340173.6846745894,1556931.381783226,4.576871909632247,1556931.381783226,4.576871909632247,0.7602482223744176,0.09239806217616217,3.907543689896952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907543689896952,1.282494513316044,1.282812286714935,3.046830726623171,6455.868700049292,15267.687914366581,6465.317659285031,0.000331238845914029,23209.909762136114,2366.7521286204887,19325.26714266072,1970.6288225500778,0.8326299990268522,0.8326299990268522,35359.58858775148,35405.22815468563,0.9983889310665753,0.8,4267.5277420038265,4273.035954225843,0.9983889310665753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.324137542477,4632.441516551485,5.883220724093564,4.733757079465319,-3.3161395607404405,8.049896640205759,3.181044449300437,3.5,0.9088698426572677,0.6,0.0002477646904868452,0.9973020164269115,0.0002484349639385322,198.42803713584152,0.0,0.0,0.0,0.004272615693835749,8.403856775469853e-05,0.00016372612273214665,0.0006397669777532935,0.09239806216114027,0.09239806216114027,0.09239806216114027,0.09240018873726258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.17563054257,595.3562448499559,0.0,0.09239806216114027,0.09239806217616217,0.09239806217616217,0.3725339453701668,0.3725339453701668,0.5,9.794697960863479,0.012487199816916927,0.012487199816916927,2.83648660115432e-11,1.255769575436716e-05,0.010452965860110908,2.83648660115432e-11,27004.78837364896,20530.34235666396,0.7602482223744176,1.0034344965832913,0.6178548061407766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479048377023818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1820588503943,261.1820588503943,-11.967941149605679,245.49672393359347,276.86739376721204,123120.34053531096,123269.43649433069,-149.09595901972608,0.0,nan,276.86739376721204,3.7173937672120587,270.5932598004457,-2.5567401995542696,264.3191258338006,-8.83087416619935,258.04499186701815,-15.105008132981823,251.7708579002956,-21.37914209970438,245.49672393359347,-27.653276066406505,1.0,1.0,26022.012520719443,26022.012520719443,276.0968625546102,2.9468625546102203,276.0968625546102,276.0968625546102,76991.11381895599,77014.89178369183,-23.777964735840214,0.0,8546.071908451686,8546.071908451686,0.8865268619129989,3927.0814083464365,276.0968625546102,2.9468625546102203,1.0,0.002,0.1361569041093593,0.004962783630104407,0.00021050724818592366,0.0017894927524412644,0.10525362409296182,0.10525362409296182,0.0,6.271879716968076e-13,1.0,1.0000212484834825,0.010452965831746042,0.09239806217616217,0.0,1.9609447028998542e-06,2.515682561829623,0.0,1600646.3249688551,267.085145207772,1.2557667389501148e-05,1.0,1282893.1678233556,2604.6744233728255,,,,,,,,,,,,,,,,,,,4.0,15267.687914366581,1518.1768481582542,0.3725339453701668,6.173730061729009,3.181044449300437
543.0,-29.400950004718503,4.733882550068541,35.02725982418314,25.060594535339646,5.4553899918575794,-25.915316005103765,-39.43694372484458,1.9697559924677475,-6.065779224175742,-6.065792414408774,40.05567738646878,41238.163915402554,25734.943531151308,25734.943531151308,66973.10744655385,77003.53777696064,77015.29747882434,25734.943531151308,102750.24100997565,102750.24100997565,102750.24100997565,129755.98195060198,125343.12727905995,4412.854671542043,0.0,90694.09370616445,54928.71984548971,39739.3042896386,27005.740940626332,66745.04523026494,20530.98813794517,1518.2428199398357,0.0,0.8811743151052062,2.7731952369091335,0.001494314320929203,1.0,1.0,-6.0548005442711315,340161.3090217443,1556935.2770683123,4.577049875383645,1556935.2770683123,4.577049875383645,0.7602453190632215,0.09239825573993785,3.907571915314521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907571915314521,1.282498137530052,1.282815911826942,3.0468441247330524,6455.897089036402,15267.690113271563,6465.299493238852,0.00033123166296547063,23209.83354157014,2366.7443562858,19325.212843133017,1970.6232855392022,0.8326303938595878,0.8326303938595877,35359.79291835121,35405.22815468563,0.9983961427439645,0.8,4267.552402542529,4273.035954225843,0.9983961427439645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.988716726202,4632.441516551485,5.883632811566356,4.733882550068541,-3.316989504367095,8.050872054435636,3.1806379250695023,3.5,0.9087536928770007,0.6,0.0002477646904868452,0.9973935777876042,0.0002484121574518569,198.4287587178043,0.0,0.0,0.0,0.004272615693835749,8.40308881958812e-05,0.000163733802290964,0.0006398016074198313,0.09239825573007118,0.09239825573007118,0.09239825573007118,0.092400478317302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.29055509396,595.3562118870087,0.0,0.09239825573007118,0.09239825573993785,0.09239825573993785,0.3725322453098406,0.3725322453098406,0.5,9.794764638634733,0.012519079165031144,0.012519079165031144,-1.4267698134062812e-11,1.3190233005389018e-05,0.010991870137615933,-1.4267698134062812e-11,27005.740940626332,20530.98813794517,0.7602453190632215,1.003416916049755,0.6178460704181752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44791012410815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18117905823107,261.18117905823107,-11.96882094176891,245.49584085387445,276.8665172626089,123122.6597812879,123269.75255017872,-147.09276889080556,0.0,nan,276.8665172626089,3.7165172626089316,270.59238198081493,-2.5576180191850426,264.31824669912214,-8.831753300877835,258.04411141735216,-15.105888582647822,251.76997613561406,-21.38002386438592,245.49584085387445,-27.654159146125522,1.0,1.0,26022.012520719443,26022.012520719443,276.09598496165796,2.9459849616579845,276.09598496165796,276.09598496165796,76991.5996933353,77015.29747882434,-23.69778548904287,0.0,8546.071908451686,8546.071908451686,0.8865250781936912,3927.1097748910934,276.09598496165796,2.9459849616579845,1.0,0.002,0.13615484207887796,0.004962623078325507,0.00021050365895293273,0.001789496340966805,0.10525182947646637,0.10525182947646637,0.0,-8.026218578649491e-14,1.0,1.0000223437483067,0.010991870151883631,0.09239825573993785,0.0,2.0620305729506647e-06,2.645371461650934,0.0,1600645.2480181134,267.08422077582424,1.3190247273087152e-05,1.0,1282896.3335230947,2604.6615667698857,,,,,,,,,,,,,,,,,,,4.0,15267.690113271563,1518.2428199398357,0.3725322453098406,6.173730061729009,3.1806379250695023
544.0,-29.401834985453014,4.734008409878403,35.027303335107554,25.059526960272365,5.454407807773299,-25.91621070620989,-39.43777709556741,1.9687835298725438,-6.066753749571603,-6.0667677104308675,40.05577536994761,41238.42408990703,25734.89683245786,25734.89683245786,66973.32092236489,77003.90298502578,77015.64597317588,25734.89683245786,102750.54280563374,102750.54280563374,102750.54280563374,129757.30884508016,125344.41055882124,4412.898286258917,0.0,90694.5453043578,54929.06641451162,39739.42098871798,27006.76603944642,66746.1870281644,20531.6838661916,1518.3134033386223,0.0,0.8811687675972656,2.773094775220195,0.001494314320929203,1.0,1.0,-6.055117688275232,340148.2617474352,1556939.5067697237,4.5772378749528135,1556939.5067697237,4.5772378749528135,0.7602422236043652,0.09239849010083595,3.9076074712496234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076074712496234,1.2825026707772957,1.2828204461974229,3.046861078956905,6455.933013002294,15267.692353775501,6465.276246915733,0.00033122255555192585,23209.737920619333,2366.734605662416,19325.14335831757,1970.6162000599156,0.8326308304045639,0.8326308304045639,35360.05031591379,35405.22815468563,0.9984052273901917,0.8,4267.5834677014545,4273.035954225843,0.9984052273901917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.6538038325425,4632.441516551485,5.884072673952132,4.734008409878403,-3.3178765534174035,8.051884963295807,3.1802320371672494,3.5,0.9086377249049284,0.6,0.0002477646904868452,0.9974850024724373,0.0002483893891865221,198.4294791565761,0.0,0.0,0.0,0.004272615693835749,8.4023001738739e-05,0.0001637416887481062,0.0006398382463071302,0.09239849006594897,0.09239849006594897,0.09239849006594897,0.09240084485952255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.4238337734,595.3561733324369,0.0,0.09239849006594897,0.09239849010083595,0.09239849010083595,0.37253055739843643,0.37253055739843643,0.5,9.794835280583108,0.012694190528236504,0.012694190528236504,-1.3528733688872308e-11,1.3960859291728411e-05,0.011650022155663464,-1.3528733688872308e-11,27006.76603944642,20531.6838661916,0.7602422236043652,1.0034029493565626,0.6178393991630706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479153894216832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18028948605956,261.18028948605956,-11.969710513940413,245.49495654483724,276.86562242728775,123122.61964932395,123271.34754880608,-148.72789948211133,0.0,nan,276.86562242728775,3.7156224272877694,270.59148925079626,-2.5585107492037196,264.3173560742831,-8.832643925716866,258.0432228978221,-15.106777102177887,251.76908972133074,-21.380910278669234,245.49495654483724,-27.65504345516274,1.0,1.0,26022.012520719443,26022.012520719443,276.0950504439437,2.945050443943728,276.0950504439437,276.0950504439437,76991.64187468973,77015.64597317588,-24.00409848615527,0.0,8546.071908451686,8546.071908451686,0.8865228312154498,3927.1455086058713,276.0950504439437,2.945050443943728,1.0,0.002,0.13615265659266362,0.004962453860516486,0.00021049985708022776,0.001789500141569133,0.10524992854011388,0.10524992854011388,0.0,-1.3506392185225202e-12,1.0,1.0000236813745509,0.011650022169192198,0.09239849010083595,0.0,2.1854857251417305e-06,2.803758917986981,0.0,1600644.1128455258,267.0832462504284,1.39608728204621e-05,1.0,1282899.6711040768,2604.64801221784,,,,,,,,,,,,,,,,,,,4.0,15267.692353775501,1518.3134033386223,0.37253055739843643,6.173730061729009,3.1802320371672494
545.0,-29.402723119744568,4.734135985932277,35.027346423840555,25.058687512669735,5.453655179396612,-25.91708528978823,-39.4385886034928,1.9680173498973503,-6.06766012543801,-6.067673808551193,40.0558502069741,41238.49820191139,25734.690876981684,25734.690876981684,66973.18907889308,77004.10279081609,77015.88106616595,25734.690876981684,102750.57194314763,102750.57194314763,102750.57194314763,129758.2097075582,125345.27196875396,4412.937738804238,0.0,90694.89447998111,54929.28989287181,39739.560652343665,27007.637764410563,66747.19841675423,20532.271974998646,1518.3750954880895,0.0,0.8811636741341188,2.7730014573300186,0.001494314320929203,1.0,1.0,-6.056260914319182,340136.1405380654,1556942.7373025452,4.5774104887519425,1556942.7373025452,4.5774104887519425,0.7602394609296463,0.09239865793541897,3.907634912338661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907634912338661,1.2825062424367384,1.2828240187418425,3.046873990191444,6455.960370358976,15267.694592994629,6465.258796252321,0.0003312156372481839,23209.664289159904,2366.7270973431196,19325.09119711683,1970.6108810977075,0.83263122449137,0.83263122449137,35360.248967925756,35405.22815468563,0.9984122386693292,0.8,4267.607442894774,4273.035954225843,0.9984122386693292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.319143291746,4632.441516551485,5.8844758486140325,4.734135985932277,-3.318711483566154,8.052847469498431,3.1798264757933388,3.5,0.9085218502266682,0.6,0.0002477646904868452,0.9975767620315527,0.0002483665417208351,198.4302021678325,0.0,0.0,0.0,0.004272615693835749,8.401532283378241e-05,0.00016374936765306279,0.0006398727459144872,0.09239865792489185,0.09239865792489185,0.09239865792489185,0.09240095565707122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.4533987995,595.3561673874111,0.0,0.09239865792489185,0.09239865793541897,0.09239865793541897,0.3725288860165212,0.3725288860165212,0.5,9.794904212405612,0.012762103478507925,0.012762103478507925,-2.6147972675971687e-11,1.3683113195384067e-05,0.011412894232023518,-2.6147972675971687e-11,27007.637764410563,20532.271974998646,0.7602394609296463,1.0033857700023276,0.6178311476749578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479206463934626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17941249403003,261.17941249403003,-11.970587505969945,245.49407277219103,276.86475221586215,123125.0153774487,123271.6399963199,-146.62461887119196,0.0,nan,276.86475221586215,3.714752215862177,270.5906163271665,-2.5593836728334622,264.31648043837197,-8.833519561628009,258.0423445496552,-15.107655450344794,251.7682086609331,-21.381791339066865,245.49407277219103,-27.655927227808945,1.0,1.0,26022.012520719443,26022.012520719443,276.09417185471784,2.9441718547178652,276.09417185471784,276.09417185471784,76992.16821215194,77015.88106616595,-23.7128540140111,0.0,8546.071908451686,8546.071908451686,0.8865210970572183,3927.173086900354,276.09417185471784,2.9441718547178652,1.0,0.002,0.13615051560253044,0.004962297133098771,0.000210496154027332,0.001789503845741299,0.105248077013666,0.105248077013666,0.0,-2.3136917728927564e-13,1.0,1.0000231992052306,0.011412894258171491,0.09239865793541897,0.0,2.140990081494745e-06,2.7466821100851337,0.0,1600643.0556105978,267.08233987456197,1.3683139343356743e-05,1.0,1282902.771865025,2604.6354195276353,,,,,,,,,,,,,,,,,,,4.0,15267.694592994629,1518.3750954880895,0.3725288860165212,6.173730061729009,3.1798264757933388
