time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
546.0,-29.403609711724528,4.734263865185465,35.02738993589342,25.057620810717367,5.452670832022521,-25.917981657441103,-39.43942218376321,1.9670427788147264,-6.068634576351144,-6.068649031137136,40.05594860184081,41238.74619953989,25734.65449940686,25734.65449940686,66973.40069894676,77004.4672554419,77016.2243847462,25734.65449940686,102750.87888415306,102750.87888415306,102750.87888415306,129759.54424111586,125346.56166560338,4412.982575512483,0.0,90695.34285642723,54929.62180475016,39739.69005741897,27008.66535696279,66748.35541438176,20532.969461114233,1518.44580261511,0.0,0.8811581250443274,2.77290100873661,0.001494314320929203,1.0,1.0,-6.056575902260533,340123.0950047631,1556946.984777895,4.577598544891789,1556946.984777895,4.577598544891789,0.7602363608026588,0.09239889568528388,3.9076698224859623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076698224859623,1.282510785570397,1.282828563001188,3.04689041718119,6455.995177179064,15267.69673953814,6465.236258964241,0.0003312068118564009,23209.571682473703,2366.7176540891846,19325.023831654566,1970.6040117323007,0.8326316442214879,0.8326316442214879,35360.501689671764,35405.22815468563,0.9984211583148696,0.8,4267.637943732176,4273.035954225843,0.9984211583148696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.985066040474,4632.441516551485,5.884917078554842,4.734263865185465,-3.3195975839635543,8.05386144914902,3.179421641919388,3.5,0.9084061834055394,0.6,0.0002477646904868452,0.9976683713265935,0.0002483437358622425,198.43092392878089,0.0,0.0,0.0,0.004272615693835749,8.400743574432091e-05,0.00016375725474252427,0.0006399092825705084,0.09239889565501623,0.09239889565501623,0.09239889565501623,0.09240132938570882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.577240315,595.3561319236992,0.0,0.09239889565501623,0.09239889568528388,0.09239889568528388,0.372527208450596,0.372527208450596,0.5,9.794977223870895,0.01297321823318498,0.01297321823318498,-8.01492205937393e-12,1.4454785969064687e-05,0.01207312887657963,-8.01492205937393e-12,27008.66535696279,20532.969461114233,0.7602363608026588,1.0033715480054586,0.6178241537716522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479259221364125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1785248696366,261.1785248696366,-11.971475130363388,245.493187598218,276.86386214105954,123124.8816873828,123273.28392189035,-148.40223450754152,0.0,nan,276.86386214105954,3.7138621410595647,270.5897272325052,-2.56027276749478,264.31559232391345,-8.834407676086528,258.0414574153281,-15.108542584671852,251.76732250679532,-21.382677493204653,245.493187598218,-27.65681240178199,1.0,1.0,26022.012520719443,26022.012520719443,276.0932368048082,2.9432368048082367,276.0932368048082,276.0932368048082,76992.20609227396,77016.2243847462,-24.018292472232133,0.0,8546.071908451686,8546.071908451686,0.8865188908836841,3927.2081715983923,276.0932368048082,2.9432368048082367,1.0,0.002,0.13614825076839804,0.00496212827965733,0.00021049222954296507,0.0017895077698245273,0.10524611477148253,0.10524611477148253,0.0,-6.325075012358905e-13,1.0,1.0000245410349826,0.012073128884594553,0.09239889568528388,0.0,2.264834263496653e-06,2.905569712872811,0.0,1600641.9205000643,267.08136542364883,1.4454793983986747e-05,1.0,1282906.109159146,2604.621866335514,,,,,,,,,,,,,,,,,,,4.0,15267.69673953814,1518.44580261511,0.372527208450596,6.173730061729009,3.179421641919388
547.0,-29.404511492905254,4.734392782952694,35.027432609606365,25.056858162302547,5.452002108767955,-25.918860132664552,-39.440238022338576,1.9663507474296285,-6.069572352525597,-6.069585585258328,40.05601143035095,41238.766821529345,25734.529857302732,25734.529857302732,66973.29667883208,77004.60666872612,77016.18444062061,25734.529857302732,102750.71429792335,102750.71429792335,102750.71429792335,129760.2263389109,125347.2053308986,4413.021008012299,0.0,90695.66418574438,54929.82433423624,39739.822057231264,27009.512040987556,66749.33409821882,20533.537712342302,1518.5070222383738,0.0,0.8811529143591523,2.7728045721995755,0.001494314320929203,1.0,1.0,-6.058556677649619,340110.56710883323,1556949.696941568,4.577775134059137,1556949.696941568,4.577775134059137,0.7602335681289683,0.09239906311023802,3.907695614762931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907695614762931,1.2825140116153522,1.2828317898454846,3.0469028637286466,6456.021549919579,15267.698887374818,6465.219429515417,0.00033120014190003494,23209.50072034887,2366.710417966265,19324.973527305803,1970.5988821162991,0.8326320225562923,0.8326320225562923,35360.688404986584,35405.22815468563,0.9984277483176632,0.8,4267.660478292606,4273.035954225843,0.9984277483176632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.651222735677,4632.441516551485,5.885337875450848,4.734392782952694,-3.3204545070119367,8.05484728996463,3.1790171121373203,3.5,0.9082906034678058,0.6,0.0002477646904868452,0.9977615593940478,0.00024832054126971536,198.43165806041122,0.0,0.0,0.0,0.004272615693835749,8.39997171841985e-05,0.0001637649733026467,0.0006399436680265211,0.09239906312030713,0.09239906312030713,0.09239906312030713,0.09240129466086393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.55829780805,595.3561411722924,0.0,0.09239906312030713,0.09239906311023802,0.09239906311023802,0.3725255478985892,0.3725255478985892,0.5,9.795044169520637,0.012919436268020945,0.012919436268020945,1.4154011296341196e-11,1.3232732726464747e-05,0.01102890760870423,1.4154011296341196e-11,27009.512040987556,20533.537712342302,0.7602335681289683,1.0033552781258268,0.6178154041334442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479311887559863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1776558584216,261.1776558584216,-11.97234414157839,245.4923015234899,276.8630101933513,123128.07456563019,123273.36486742352,-145.29030179332662,0.0,nan,276.8630101933513,3.7130101933512947,270.5888684594,-2.5611315406000017,264.31472672540343,-8.835273274596545,258.0405849914148,-15.109415008585188,251.7664432574702,-21.383556742529777,245.4923015234899,-27.657698476510063,1.0,1.0,26022.012520719443,26022.012520719443,276.0922955767121,2.9422955767121266,276.0922955767121,276.0922955767121,76993.19444969707,77016.18444062061,-22.989990923539153,0.0,8546.071908451686,8546.071908451686,0.8865172609187292,3927.2340928367457,276.0922955767121,2.9422955767121266,1.0,0.002,0.136146181842616,0.004961965674821404,0.00021048862472856136,0.001789511375776312,0.10524431236428068,0.10524431236428068,0.0,5.048730530865519e-13,1.0,1.0000224183510877,0.011028907594550219,0.09239906311023802,0.0,2.0689339181025446e-06,2.6542545938101534,0.0,1600640.8252654017,267.0804276474744,1.323271857245345e-05,1.0,1282909.31410918,2604.608850705321,,,,,,,,,,,,,,,,,,,3.0,15267.698887374818,1518.5070222383738,0.3725255478985892,6.173730061729009,3.1790171121373203
548.0,-29.405398994219627,4.734521710455499,35.02747614089029,25.05563279790806,5.450857887021798,-25.919773305938385,-39.44108543274922,1.9652322008591379,-6.070558093267152,-6.070572784988527,40.056121528537396,41239.126540649755,25734.52871228524,25734.52871228524,66973.65525293499,77005.0872086294,77016.652955651,25734.52871228524,102751.18166793624,102751.18166793624,102751.18166793624,129761.7784764473,125348.71091337137,4413.0675630759315,0.0,90696.18600845076,54930.22534879266,39739.956288509005,27010.59680851107,66750.55309702008,20534.276051057885,1518.5807182212507,0.0,0.8811472573687141,2.772702886528891,0.001494314320929203,1.0,1.0,-6.058296175179294,340097.36213965254,1556954.4496384724,4.577966849972649,1556954.4496384724,4.577966849972649,0.7602303716809216,0.09239932322474913,3.907736181918878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907736181918878,1.2825192259818479,1.2828370055039835,3.046922106705468,6456.06232347837,15267.700701368105,6465.1926932403985,0.00033118978017329903,23209.39331270689,2366.6994654348723,19324.893610790583,1970.5907328996736,0.8326324324992337,0.8326324324992337,35360.98207802832,35405.22815468563,0.9984381133455877,0.8,4267.695921517564,4273.035954225843,0.9984381133455877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.317796903386,4632.441516551485,5.885786419850645,4.734521710455499,-3.3213489963191605,8.055870706774659,3.17861310877241,3.5,0.9081751739349743,0.6,0.0002477646904868452,0.9978532809808859,0.00024829771591600467,198.43238057223968,0.0,0.0,0.0,0.004272615693835749,8.399170062041291e-05,0.00016377298986643227,0.0006399816381220912,0.09239932318688705,0.09239932318688705,0.09239932318688705,0.09240179709540045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.73293621663,595.3560897550972,0.0,0.09239932318688705,0.09239932322474913,0.09239932322474913,0.3725238637208979,0.3725238637208979,0.5,9.795118386324454,0.013144078689720118,0.013144078689720118,5.8548721426632255e-12,1.4691721389681334e-05,0.012276609809248384,5.8548721426632255e-12,27010.59680851107,20534.276051057885,0.7602303716809216,1.0033423267008834,0.6178095105925164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479365456432254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1767601471569,261.1767601471569,-11.97323985284305,245.49141285556829,276.8621074387427,123126.21416860956,123275.96846297519,-149.75429436562803,0.0,nan,276.8621074387427,3.7121074387427484,270.5879685221317,-2.562031477868288,264.3138296054693,-8.836170394530654,258.0396906888203,-15.110309311179662,251.76555177220905,-21.384448227790926,245.49141285556829,-27.658587144431692,1.0,1.0,26022.012520719443,26022.012520719443,276.09136319924824,2.941363199248258,276.09136319924824,276.09136319924824,76992.75102803309,77016.652955651,-23.901927617916954,0.0,8546.071908451686,8546.071908451686,0.8865146972388546,3927.2748628284726,276.09136319924824,2.941363199248258,1.0,0.002,0.13614387886211265,0.004961794797983095,0.00021048463610753772,0.0017895153630889055,0.10524231805376887,0.10524231805376887,0.0,-8.035568738185006e-13,1.0,1.000024954249789,0.012276609803393512,0.09239932322474913,0.0,2.302981055520346e-06,2.9545236263768833,0.0,1600639.6779546712,267.0794419067328,1.4691715534809191e-05,1.0,1282912.692353574,2604.5951314098943,,,,,,,,,,,,,,,,,,,4.0,15267.700701368105,1518.5807182212507,0.3725238637208979,6.173730061729009,3.17861310877241
549.0,-29.406289338906262,4.734652582542222,35.02751816012907,25.05472102146598,5.450031691239575,-25.920657235814225,-39.44190965322775,1.9643995892155504,-6.071447640577105,-6.0714601982665535,40.05616495305024,41239.26848934615,25734.295356506565,25734.295356506565,66973.56384585271,77005.33923401957,77016.48729724424,25734.295356506565,102750.78265375081,102750.78265375081,102750.78265375081,129762.10680960128,125349.00510551831,4413.1017040829565,0.0,90696.56778836658,54930.497047888166,39740.07860053157,27011.324155850463,66751.40275638203,20534.760252531014,1518.635139992965,0.0,0.8811423800264728,2.772611528252384,0.001494314320929203,1.0,1.0,-6.061005874580758,340085.49227688415,1556956.3241824089,4.578132144827856,1556956.3241824089,4.578132144827856,0.76022782644972,0.09239943726227187,3.9077660237919325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077660237919325,1.282523107423322,1.282840887907192,3.0469361535660013,6456.092087090263,15267.702771375343,6465.173529615688,0.0003311822406473813,23209.313770622946,2366.691354399611,19324.836329433892,1970.5848918268616,0.8326328180324828,0.8326328180324828,35361.19810840157,35405.22815468563,0.9984457380321183,0.8,4267.721994094983,4273.035954225843,0.9984457380321183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.984533884143,4632.441516551485,5.886181700108576,4.734652582542222,-3.322168549202477,8.056821131744698,3.178209323207344,3.5,0.9080598066306697,0.6,0.0002477646904868452,0.9979453055655594,0.0002482748193764297,198.43310540413472,0.0,0.0,0.0,0.004272615693835749,8.39839041134583e-05,0.0001637807863733869,0.0006400169923398461,0.09239943724988764,0.09239943724988764,0.09239943724988764,0.09240155238481182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.6369637664,595.3561231147164,0.0,0.09239943724988764,0.09239943726227187,0.09239943726227187,0.3725222093346496,0.3725222093346496,0.5,9.795181842446025,0.012923636059440469,0.012923636059440469,2.0975221559638157e-11,1.2557689444747666e-05,0.010454323685792133,2.0975221559638157e-11,27011.324155850463,20534.760252531014,0.76022782644972,1.0033281860799463,0.6178037732009056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447941817741898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1758712433209,261.1758712433209,-11.974128756679079,245.49052446594482,276.86121802070676,123127.95081831192,123276.5669697908,-148.61615147888756,0.0,nan,276.86121802070676,3.711218020706781,270.58707930976936,-2.5629206902306123,264.312940598808,-8.837059401191993,258.03880188779965,-15.111198112200327,251.76466317689653,-21.385336823103444,245.49052446594482,-27.65947553405516,1.0,1.0,26022.012520719443,26022.012520719443,276.0904564018124,2.940456401812412,276.0904564018124,276.0904564018124,76993.15786859154,77016.48729724424,-23.329428652694332,0.0,8546.071908451686,8546.071908451686,0.8865128113504075,3927.3048539108922,276.0904564018124,2.940456401812412,1.0,0.002,0.1361419177387298,0.004961640737100931,0.000210481219301256,0.001789518781405189,0.105240609650628,0.105240609650628,0.0,7.06444885228974e-13,1.0,1.0000212501190182,0.010454323664816911,0.09239943726227187,0.0,1.961125136449777e-06,2.515958284300135,0.0,1600638.637617265,267.0785523594229,1.2557668469526106e-05,1.0,1282915.729107818,2604.5827990190746,,,,,,,,,,,,,,,,,,,4.0,15267.702771375343,1518.635139992965,0.3725222093346496,6.173730061729009,3.178209323207344
550.0,-29.40719376496273,4.734784045276115,35.02756021565726,25.05395006099718,5.44935315759043,-25.921539072804755,-39.442729752603896,1.9636984640154964,-6.072400556499417,-6.072413278213323,40.0562500382537,41239.29603485143,25734.224461282793,25734.224461282793,66973.52049613422,77005.48462765657,77016.70276935928,25734.224461282793,102750.92723064208,102750.92723064208,102750.92723064208,129763.21026593732,125350.0693851011,4413.140880836215,0.0,90696.89232556343,54930.70372719256,39740.20955374541,27012.283035295244,66752.49258904066,20535.408869036502,1518.7020992041737,0.0,0.8811369975709374,2.77251337918972,0.001494314320929203,1.0,1.0,-6.061819158268747,340072.74443194625,1556959.9971344343,4.578314559536851,1556959.9971344343,4.578314559536851,0.7602248518647676,0.09239963765073915,3.9077918274408474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077918274408474,1.2825263759238557,1.2828441572175868,3.04694850788227,6456.118264403959,15267.70475483698,6465.156751656918,0.00033117561478660976,23209.243565300003,2366.684195449007,19324.786178992348,1970.5797779050285,0.8326331758560506,0.8326331758560506,35361.384905120336,35405.22815468563,0.9984523309404777,0.8,4267.744538480008,4273.035954225843,0.9984523309404777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.651915490078,4632.441516551485,5.886613334904066,4.734784045276115,-3.3230365898110468,8.057820635087161,3.177806339137598,3.5,0.907944668325028,0.6,0.0002477646904868452,0.9980387949524339,0.0002482515627046878,198.43384170513067,0.0,0.0,0.0,0.004272615693835749,8.397614725296196e-05,0.00016378854323388322,0.0006400515306778107,0.09239963759965025,0.09239963759965025,0.09239963759965025,0.09240179097420592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.73698748794,595.3560947472561,0.0,0.09239963759965025,0.09239963765073915,0.09239963765073915,0.37252051251001633,0.37252051251001633,0.5,9.795246443015943,0.012798741511687695,0.012798741511687695,6.0254023992456496e-12,1.2721713915198052e-05,0.010594119944585145,6.0254023992456496e-12,27012.283035295244,20535.408869036502,0.7602248518647676,1.0033111558613146,0.6177940992966313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479471067698713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1750000529639,261.1750000529639,-11.974999947036054,245.48963521415826,276.86036489177945,123131.04354141674,123276.69817552531,-145.65463410857637,0.0,nan,276.86036489177945,3.710364891779477,270.5862189562642,-2.563781043735787,264.31207302073454,-8.837926979265433,258.0379270851654,-15.112072914834584,251.76378114968168,-21.3862188503183,245.48963521415826,-27.660364785841722,1.0,1.0,26022.012520719443,26022.012520719443,276.0895285348661,2.939528534866099,276.0895285348661,276.0895285348661,76994.07093121894,77016.70276935928,-22.631838140339823,0.0,8546.071908451686,8546.071908451686,0.8865111806597235,3927.3307865780516,276.0895285348661,2.939528534866099,1.0,0.002,0.13613993040944744,0.0049614747654346345,0.00021047773351806244,0.0017895222670433971,0.10523886675903121,0.10523886675903121,0.0,5.614597328729154e-13,1.0,1.0000215341033951,0.010594119938559743,0.09239963765073915,0.0,1.9873386518719507e-06,2.549594497157388,0.0,1600637.5266892929,267.07759944350056,1.2721707889795653e-05,1.0,1282918.9905584673,2604.569554219584,,,,,,,,,,,,,,,,,,,3.0,15267.70475483698,1518.7020992041737,0.37252051251001633,6.173730061729009,3.177806339137598
551.0,-29.40809362507505,4.734916016896406,35.02760332951187,25.052985338866733,5.448471132239527,-25.922437149309772,-39.44356361227108,1.9628146561618074,-6.073354455645472,-6.073369151427406,40.05636469465525,41239.45304205503,25734.163417087322,25734.163417087322,66973.61645914236,77005.77334066866,77017.32624358755,25734.163417087322,102751.48966067488,102751.48966067488,102751.48966067488,129764.85199855427,125351.66509664479,4413.18690190947,0.0,90697.29712418145,54930.976824340556,39740.3558887121,27013.36233787939,66753.71822659149,20536.14484977418,1518.7748141154502,0.0,0.8811314892994238,2.772414920830907,0.001494314320929203,1.0,1.0,-6.0610883600281795,340059.95960280456,1556964.9466243999,4.578501239731251,1556964.9466243999,4.578501239731251,0.7602217226019823,0.09239988699812836,3.907822962119485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907822962119485,1.2825304960768373,1.28284827839145,3.0469629954790287,6456.1489618830265,15267.706426523684,6465.136764837048,0.0003311678231907308,23209.162237736065,2366.675902345456,19324.726437050238,1970.5736859223323,0.8326335194309566,0.8326335194309566,35361.6102936828,35405.22815468563,0.9984602859426455,0.8,4267.771740491724,4273.035954225843,0.9984602859426455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.319607348833,4632.441516551485,5.887046871115165,4.734916016896406,-3.323906454848917,8.058822471745323,3.177403751366559,3.5,0.9078296432475883,0.6,0.0002477646904868452,0.9981318217411654,0.0002482284254344666,198.43457429437538,0.0,0.0,0.0,0.004272615693835749,8.396826092054876e-05,0.00016379642956629645,0.0006400874485723602,0.0923998867500995,0.0923998867500995,0.0923998867500995,0.09240235593995086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.93436862313,595.356036153936,0.0,0.0923998867500995,0.09239988699812836,0.09239988699812836,0.37251882087842,0.37251882087842,0.5,9.795320515840439,0.013037167264712934,0.013037167264712934,-1.9326762412674725e-11,1.4695781942464237e-05,0.012280791399234658,-1.9326762412674725e-11,27013.36233787939,20536.14484977418,0.7602217226019823,1.003294172046034,0.6177851082702267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479524794867606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17412527125134,261.17412527125134,-11.975874728748636,245.48874419573087,276.85950634678363,123131.78796837044,123278.04303951243,-146.2550711419845,0.0,nan,276.85950634678363,3.7095063467836553,270.5853539165699,-2.564646083430091,264.31120148637075,-8.838798513629229,258.0370490561141,-15.112950943885892,251.76289662593874,-21.38710337406124,245.48874419573087,-27.661255804269103,1.0,1.0,26022.012520719443,26022.012520719443,276.08864561613154,2.9386456161315664,276.08864561613154,276.08864561613154,76994.22867027961,77017.32624358755,-23.097573307939456,0.0,8546.071908451686,8546.071908451686,0.8865092130660823,3927.3620769300824,276.08864561613154,2.9386456161315664,1.0,0.002,0.13613762668423815,0.0049613096369891295,0.00021047375737894827,0.0017895262409657704,0.10523687868947414,0.10523687868947414,0.0,-1.6552813807135802e-12,1.0,1.0000249621890434,0.012280791418561421,0.09239988699812836,0.0,2.3037279892547077e-06,2.9555039219709065,0.0,1600636.4172112932,267.0766455443545,1.469580126922665e-05,1.0,1282922.2615500968,2604.556270770947,,,,,,,,,,,,,,,,,,,3.0,15267.706426523684,1518.7748141154502,0.37251882087842,6.173730061729009,3.177403751366559
552.0,-29.40899349085729,4.73504899520106,35.02764626015822,25.052001617755764,5.4475730968319125,-25.923336832100404,-39.44439768148584,1.9619164378695098,-6.074283507158725,-6.074298143736054,40.05644563340366,41239.62440569187,25734.042605705174,25734.042605705174,66973.66701139705,77006.07536294743,77017.5465692697,25734.042605705174,102751.58917497488,102751.58917497488,102751.58917497488,129765.86829277597,125352.63855743692,4413.229735339043,0.0,90697.7134110322,54931.26245296935,39740.50106451427,27014.279117801085,66754.78018231536,20536.764288273538,1518.839193353023,0.0,0.8811262499393926,2.772319260621762,0.001494314320929203,1.0,1.0,-6.062067926864984,340047.53466935473,1556968.4405979004,4.57867880769028,1556968.4405979004,4.57867880769028,0.7602188531005745,0.09240008049493481,3.9078553703790035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078553703790035,1.282534683435811,1.2828524667879573,3.0469783163369604,6456.1814249425315,15267.708159533935,6465.115610816198,0.000331159582124845,23209.076287343734,2366.667137844599,19324.66320626629,1970.5672381767772,0.832633878531578,0.832633878531578,35361.84490150493,35405.22815468563,0.9984685663484826,0.8,4267.800055170413,4273.035954225843,0.9984685663484826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.987589959412,4632.441516551485,5.887466408007836,4.73504899520106,-3.32475590294309,8.05980489814415,3.1770015362141404,3.5,0.9077147246326115,0.6,0.0002477646904868452,0.9982248584711659,0.00024820529000480905,198.4353068936453,0.0,0.0,0.0,0.004272615693835749,8.396037329113267e-05,0.00016380431719571255,0.0006401235806445311,0.0924000804772141,0.0924000804772141,0.0924000804772141,0.09240253491928689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.97076976387,595.3560282842573,0.0,0.0924000804772141,0.09240008049493481,0.09240008049493481,0.3725171678412974,0.3725171678412974,0.5,9.795394150230159,0.013208181466495716,0.013208181466495716,3.399236447876319e-11,1.463657730482737e-05,0.012230216871046196,3.399236447876319e-11,27014.279117801085,20536.764288273538,0.7602188531005745,1.0032789686144405,0.6177778474149939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479578251193614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1732460951966,261.1732460951966,-11.976753904803388,245.48785158532505,276.8586406050784,123132.44885219255,123279.43861501545,-146.9897628228981,0.0,nan,276.8586406050784,3.708640605078415,270.58448280112617,-2.565517198873806,264.3103249971827,-8.839675002817273,258.0361671931917,-15.113832806808261,251.76200938927565,-21.38799061072433,245.48785158532505,-27.66214841467493,1.0,1.0,26022.012520719443,26022.012520719443,276.087742404753,2.93774240475301,276.087742404753,276.087742404753,76994.40900960322,77017.5465692697,-23.137559666487505,0.0,8546.071908451686,8546.071908451686,0.8865071649840273,3927.3946472308985,276.087742404753,2.93774240475301,1.0,0.002,0.13613533245884613,0.004961149405220417,0.00021046980759974033,0.0017895301929379992,0.10523490379987016,0.10523490379987016,0.0,5.377395577432775e-13,1.0,1.0000248592085363,0.012230216837053831,0.09240008049493481,0.0,2.29422855708183e-06,2.943324182289642,0.0,1600635.3337636746,267.07571649284125,1.463654331246289e-05,1.0,1282925.4405382508,2604.5433610401014,,,,,,,,,,,,,,,,,,,3.0,15267.708159533935,1518.839193353023,0.3725171678412974,6.173730061729009,3.1770015362141404
553.0,-29.409885485861366,4.735182899267097,35.02768883309359,25.05087243570017,5.446525652116935,-25.924244372105996,-39.44524044692514,1.960884540322404,-6.075214868933529,-6.075229103885768,40.0565211715392,41239.91140881937,25733.931523091567,25733.931523091567,66973.84293191094,77006.48557511346,77017.67954949236,25733.931523091567,102751.61107258392,102751.61107258392,102751.61107258392,129766.78806772435,125353.51676232097,4413.271305403379,0.0,90698.19257652244,54931.6184179307,39740.63795399082,27015.176995140435,66755.81494913125,20537.3698361332,1518.9027326249031,0.0,0.8811210201507181,2.7722234049912204,0.001494314320929203,1.0,1.0,-6.063342591474964,340035.0837723973,1556971.7014406768,4.578856052638488,1556971.7014406768,4.578856052638488,0.7602160015397093,0.09240026649498208,3.9078924814542195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078924814542195,1.282539494021172,1.2828572785652737,3.0469958232644556,6456.218520021121,15267.709862435262,6465.091305246878,0.0003311501558367737,23208.978498500423,2366.6571661577013,19324.590555293064,1970.5598298392483,0.8326342564599154,0.8326342564599154,35362.113553175026,35405.22815468563,0.9984780483375929,0.8,4267.832478580889,4273.035954225843,0.9984780483375929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.655988035503,4632.441516551485,5.887887674879282,4.735182899267097,-3.325606392707609,8.060789291974707,3.176599844697538,3.5,0.907599955627868,0.6,0.0002477646904868452,0.998317090678632,0.0002481823588920237,198.43603309049118,0.0,0.0,0.0,0.004272615693835749,8.395240411882092e-05,0.0001638122863680243,0.0006401608022674277,0.09240026647481234,0.09240026647481234,0.09240026647481234,0.09240265701027031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.9902837532,595.3560256440921,0.0,0.09240026647481234,0.09240026649498208,0.09240026649498208,0.3725155137517156,0.3725155137517156,0.5,9.79546586945706,0.013276961804763232,0.013276961804763232,-7.23616722098086e-11,1.4234952232072828e-05,0.011886512410796968,-7.23616722098086e-11,27015.176995140435,20537.3698361332,0.7602160015397093,1.0032660522974042,0.6177725706778456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447963170825115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1723504566323,261.1723504566323,-11.977649543367704,245.4869576736327,276.85774323963415,123131.6932285675,123281.43536443007,-149.74213586256468,0.0,nan,276.85774323963415,3.707743239634169,270.5835861264334,-2.566413873566603,264.3094290132007,-8.840570986799264,258.0352719000412,-15.114728099958768,251.76111478685152,-21.388885213148455,245.4869576736327,-27.663042326367275,1.0,1.0,26022.012520719443,26022.012520719443,276.0868270049945,2.936827004994541,276.0868270049945,276.0868270049945,76994.19217300031,77017.67954949236,-23.487376492048497,0.0,8546.071908451686,8546.071908451686,0.8865048196977539,3927.4319438614907,276.0868270049945,2.936827004994541,1.0,0.002,0.13613310271872262,0.004960988535999174,0.00021046595667977445,0.001789534044367884,0.10523297833988722,0.10523297833988722,0.0,1.047658487740577e-12,1.0,1.0000241604376985,0.01188651248315864,0.09240026649498208,0.0,2.2297419964897535e-06,2.8605998364353966,0.0,1600634.2471162744,267.07478513106645,1.4235024593745038e-05,1.0,1282928.6262441091,2604.530424120918,,,,,,,,,,,,,,,,,,,4.0,15267.709862435262,1518.9027326249031,0.3725155137517156,6.173730061729009,3.176599844697538
554.0,-29.41078075914175,4.735318884035532,35.027730626875275,25.050055689085298,5.4458030118560945,-25.925122382075546,-39.446060022432334,1.9601446351513456,-6.076085182097984,-6.076098619562822,40.056583830580756,41239.99651309464,25733.68183167086,25733.68183167086,66973.6783447655,77006.66904751968,77017.82128427978,25733.68183167086,102751.50311595065,102751.50311595065,102751.50311595065,129767.47705089563,125354.16868544891,4413.308365446723,0.0,90698.54220501707,54931.86967201177,39740.74725889478,27015.97393494498,66756.72119383977,20537.9053505162,1518.9600627589966,0.0,0.8811161649224922,2.772133884024667,0.001494314320929203,1.0,1.0,-6.064893610684578,340023.45497525256,1556974.4063213982,4.579020604430707,1556974.4063213982,4.579020604430707,0.7602133981907111,0.09240039944860966,3.907920549266862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907920549266862,1.2825429433945315,1.2828607287933105,3.0470095129319352,6456.2475267837945,15267.711693018984,6465.072535349304,0.0003311428010728698,23208.90127155538,2366.6492912009076,19324.53445081314,1970.5541087744682,0.8326346096571626,0.8326346096571626,35362.316739208356,35405.22815468563,0.9984852197464588,0.8,4267.857000982553,4273.035954225843,0.9984852197464588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.324782871107,4632.441516551485,5.8882767552037585,4.735318884035532,-3.326410356651985,8.061729240687518,3.1761986540827944,3.5,0.9074853297379413,0.6,0.0002477646904868452,0.9984096711045234,0.00024815934546462015,198.43676196161354,0.0,0.0,0.0,0.004272615693835749,8.394465490057826e-05,0.00016382003558626694,0.0006401956834492012,0.09240039943362172,0.09240039943362172,0.09240039943362172,0.09240265153892668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.96754823724,595.3560361185638,0.0,0.09240039943362172,0.09240039944860966,0.09240039944860966,0.3725138526845228,0.3725138526845228,0.5,9.795533431646778,0.013173703469078646,0.013173703469078646,5.4001247917767614e-12,1.3437464815524436e-05,0.011205008878221179,5.4001247917767614e-12,27015.97393494498,20537.9053505162,0.7602133981907111,1.0032499671500605,0.617765459051638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479684698130024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1714705784123,261.1714705784123,-11.978529421587666,245.48606508378032,276.85687607303953,123134.50583536942,123281.61299725743,-147.10716188804577,0.0,nan,276.85687607303953,3.7068760730395525,270.5827138752116,-2.5672861247883816,264.3085516773171,-8.84144832268288,258.0343894794824,-15.115610520517578,251.7602272816433,-21.38977271835668,245.48606508378032,-27.66393491621966,1.0,1.0,26022.012520719443,26022.012520719443,276.0859740741051,2.935974074105104,276.0859740741051,276.0859740741051,76994.7170974254,77017.82128427978,-23.104186854383443,0.0,8546.071908451686,8546.071908451686,0.8865030459104964,3927.4601520131964,276.0859740741051,2.935974074105104,1.0,0.002,0.13613100082822477,0.004960838364636095,0.00021046233007677027,0.0017895376692677503,0.10523116503838513,0.10523116503838513,0.0,-6.554795768665134e-13,1.0,1.000022775107285,0.011205008872821054,0.09240039944860966,0.0,2.1018899351898884e-06,2.6965810210953207,0.0,1600633.231076025,267.073914817902,1.3437459415399644e-05,1.0,1282931.601673856,2604.5183412008487,,,,,,,,,,,,,,,,,,,4.0,15267.711693018984,1518.9600627589966,0.3725138526845228,6.173730061729009,3.1761986540827944
555.0,-29.411680361050237,4.735455650711281,35.027773258794916,25.049140315409772,5.444974045084993,-25.926014920476312,-39.44688927205277,1.9593086050668151,-6.077015637819159,-6.077030729995712,40.05669160687301,41240.12466566964,25733.588002937373,25733.588002937373,66973.71266860701,77006.92203887453,77018.39780485736,25733.588002937373,102751.98580779473,102751.98580779473,102751.98580779473,129768.99628173854,125355.64207870519,4413.354203033341,0.0,90698.92826151753,54932.1308904956,39740.88596780215,27017.010473943814,66757.89644174596,20538.611379361104,1519.0302244845311,0.0,0.8811108078683995,2.7720378873112312,0.001494314320929203,1.0,1.0,-6.064408958170361,340010.9893893764,1556979.0588416716,4.579202165311893,1556979.0588416716,4.579202165311893,0.7602103644727564,0.09240062980457166,3.907950609542342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907950609542342,1.2825468409161775,1.2828646272806752,3.0470236913536253,6456.277569157992,15267.713428194738,6465.0530179926955,0.0003311351782885437,23208.82153424637,2366.6411602582302,19324.47611212813,1970.5481598841736,0.8326349566527281,0.8326349566527281,35362.53434857921,35405.22815468563,0.9984929002354528,0.8,4267.883264128255,4273.035954225843,0.9984929002354528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.994263451119,4632.441516551485,5.8887006370152,4.735455650711281,-3.327260450140977,8.062716100852258,3.1757983143200508,3.5,0.9073709469485859,0.6,0.0002477646904868452,0.9985027084850742,0.0002481362227477111,198.43749436220628,0.0,0.0,0.0,0.004272615693835749,8.39368148849433e-05,0.0001638278756019019,0.0006402312463184795,0.09240062979601875,0.09240062979601875,0.09240062979601875,0.09240315789953484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.1231084259,595.3559907950408,0.0,0.09240062979601875,0.09240062980457166,0.09240062980457166,0.37251217563263067,0.37251217563263067,0.5,9.795609275624052,0.013396854145582893,0.013396854145582893,1.0231815394945443e-11,1.50921765680323e-05,0.012621771825365613,1.0231815394945443e-11,27017.010473943814,20538.611379361104,0.7602103644727564,1.00323281946203,0.6177565031824579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479737883148251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17059353545557,261.17059353545557,-11.979406464544411,245.48517186113517,276.8560152097751,123135.94025915192,123282.57339485904,-146.63313570711236,0.0,nan,276.8560152097751,3.706015209775103,270.5818465400523,-2.5681534599476663,264.3076778703158,-8.842322129684192,258.03350920059194,-15.11649079940804,251.75934053086354,-21.390659469136438,245.48517186113517,-27.664828138864806,1.0,1.0,26022.012520719443,26022.012520719443,276.0851094239725,2.9351094239725057,276.0851094239725,276.0851094239725,76994.96775132407,77018.39780485736,-23.43005353328772,0.0,8546.071908451686,8546.071908451686,0.8865011462040937,3927.490362590054,276.0851094239725,2.9351094239725057,1.0,0.002,0.13612863318733023,0.00496067788448824,0.00021045826549111966,0.0017895417347534518,0.10522913274555983,0.10522913274555983,0.0,2.4457129030319713e-13,1.0,1.0000256544927146,0.012621771815133798,0.09240062980457166,0.0,2.3676414441050257e-06,3.037529581926054,0.0,1600632.148425439,267.0729843621808,1.5092166336216906e-05,1.0,1282934.7912830813,2604.505388608734,,,,,,,,,,,,,,,,,,,4.0,15267.713428194738,1519.0302244845311,0.37251217563263067,6.173730061729009,3.1757983143200508
556.0,-29.412575117816033,4.735592993039423,35.02781582938631,25.04809802575039,5.444014436621538,-25.926916162374265,-39.44772355081511,1.9583554826006384,-6.07795652939717,-6.077971642488851,40.056775101055756,41240.33485290982,25733.518929694892,25733.518929694892,66973.85378260471,77007.26919130769,77018.59583443805,25733.518929694892,102752.11476413294,102752.11476413294,102752.11476413294,129770.0642015919,125356.66547580544,4413.398725786461,0.0,90699.36941482864,54932.4350820122,39741.03814757383,27017.94943745896,66758.9875850328,20539.246167235233,1519.095948934817,0.0,0.8811054947930508,2.771941008987669,0.001494314320929203,1.0,1.0,-6.0653317067008174,339998.4064536294,1556982.6631529313,4.579382237090808,1556982.6631529313,4.579382237090808,0.7602074396792916,0.09240083612646613,3.9079847109565784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079847109565784,1.2825512843443165,1.282869071809796,3.047039723604091,6456.311539572912,15267.7150468112,6465.030784404558,0.0003311265473552409,23208.731897169495,2366.6320198201724,19324.409654445317,1970.5413830865095,0.8326353089891178,0.8326353089891179,35362.78121175646,35405.22815468563,0.9985016132473112,0.8,4267.913057898473,4273.035954225843,0.9985016132473112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.664109246021,4632.441516551485,5.889129756047811,4.735592993039423,-3.328116799526941,8.063709792566364,3.175398437073961,3.5,0.907256696306846,0.6,0.0002477646904868452,0.998595254056255,0.0002481132265354103,198.43822282354435,0.0,0.0,0.0,0.004272615693835749,8.39289280050116e-05,0.00016383576248183362,0.0006402676548869191,0.09240083609752356,0.09240083609752356,0.09240083609752356,0.09240336926492718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.1604900507,595.3559827318454,0.0,0.09240083609752356,0.09240083612646613,0.09240083612646613,0.37251053243021237,0.37251053243021237,0.5,9.795685269833465,0.01358216379685473,0.01358216379685473,4.5702108764089644e-11,1.5113091706098203e-05,0.012639935788058665,4.5702108764089644e-11,27017.94943745896,20539.246167235233,0.7602074396792916,1.0032185358907404,0.6177495547004941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447979132570851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1697073761863,261.1697073761863,-11.980292623813682,245.4842777700022,276.85513698237975,123136.02408857248,123284.1813816165,-148.15729304402836,0.0,nan,276.85513698237975,3.70513698237977,270.5809651398772,-2.5690348601227697,264.3067932974386,-8.84320670256136,258.0326214549558,-15.117378545044176,251.7584496124644,-21.391550387535574,245.4842777700022,-27.665722229997783,1.0,1.0,26022.012520719443,26022.012520719443,276.0841916834796,2.9341916834796393,276.0841916834796,276.0841916834796,76995.01879594117,77018.59583443805,-23.57703849687823,0.0,8546.071908451686,8546.071908451686,0.8864989911084563,3927.5246345113615,276.0841916834796,2.9341916834796393,1.0,0.002,0.13612626215138457,0.004960515806111251,0.00021045419185720997,0.0017895458073279445,0.10522709592860498,0.10522709592860498,0.0,-8.148455868384197e-13,1.0,1.0000256912165668,0.012639935742356556,0.09240083612646613,0.0,2.371036145852086e-06,3.0418923969570084,0.0,1600631.0512373438,267.0720434706028,1.5113046003989439e-05,1.0,1282938.010995119,2604.4923138665736,,,,,,,,,,,,,,,,,,,4.0,15267.7150468112,1519.095948934817,0.37251053243021237,6.173730061729009,3.175398437073961
557.0,-29.413471508074696,4.7357319680497625,35.027857982877514,25.047264445479982,5.443269914468421,-25.927797365761162,-39.44854361526666,1.9575957727206796,-6.078841923477228,-6.078856756526553,40.056848204425656,41240.41362416655,25733.32300296522,25733.32300296522,66973.73662713176,77007.4652258911,77018.81941454724,25733.32300296522,102752.14241751246,102752.14241751246,102752.14241751246,129770.94347517319,125357.50316757489,4413.4403075983,0.0,90699.72218542722,54932.67058592507,39741.16844389128,27018.80105766073,66759.96950155201,20539.820519187513,1519.1562344710837,0.0,0.8811005169848974,2.7718498822632407,0.001494314320929203,1.0,1.0,-6.066456931021776,339986.57005036954,1556985.8189141916,4.579550947213949,1556985.8189141916,4.579550947213949,0.7602047357820783,0.09240099838952594,3.9080124183765825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080124183765825,1.2825548261108735,1.2828726144539233,3.047052912526911,6456.339485317739,15267.716732505289,6465.012661273031,0.0003311194585813063,23208.657618110785,2366.6244454641273,19324.355483192383,1970.53585915602,0.8326356397326788,0.8326356397326788,35362.9817879223,35405.22815468563,0.9985086925747957,0.8,4267.93726531678,4273.035954225843,0.9985086925747957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.334270011297,4632.441516551485,5.889529482691349,4.7357319680497625,-3.3289309913520726,8.064662959401835,3.1749989614274687,3.5,0.9071425604078482,0.6,0.0002477646904868452,0.9986879778607495,0.00024809019030906155,198.4389526201448,0.0,0.0,0.0,0.004272615693835749,8.392117616807619e-05,0.000163843514318769,0.0006403024886282106,0.09240099837785234,0.09240099837785234,0.09240099837785234,0.09240347641551587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.1555817869,595.3559879186088,0.0,0.09240099837785234,0.09240099838952594,0.09240099838952594,0.372508890552477,0.372508890552477,0.5,9.795759611154775,0.013662428231157264,0.013662428231157264,1.1482370609883219e-11,1.4833049306162138e-05,0.012399825504758155,1.1482370609883219e-11,27018.80105766073,20539.820519187513,0.7602047357820783,1.0032020255128304,0.6177416486568018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479844480825177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16883316290426,261.16883316290426,-11.981166837095714,245.48338464147108,276.85428168435044,123138.43309457494,123284.59312870806,-146.1600341331347,0.0,nan,276.85428168435044,3.7042816843504625,270.58010227572754,-2.569897724272437,264.3059228672004,-8.844077132799555,258.0317434586351,-15.118256541364872,251.7575640500412,-21.39243594995878,245.48338464147108,-27.6666153585289,1.0,1.0,26022.012520719443,26022.012520719443,276.0833327311817,2.9333327311817357,276.0833327311817,276.0833327311817,76995.50094409844,77018.81941454724,-23.31847044879396,0.0,8546.071908451686,8546.071908451686,0.8864972400894915,3927.5524804684655,276.0833327311817,2.9333327311817357,1.0,0.002,0.13612393616830035,0.004960363757209108,0.00021045021208489467,0.0017895497878151433,0.10522510604244734,0.10522510604244734,0.0,-9.996213926055653e-14,1.0,1.0000252030211136,0.012399825493275785,0.09240099838952594,0.0,2.3259831718343523e-06,2.9840992689253607,0.0,1600630.0183222075,267.07115807652275,1.4833037823791528e-05,1.0,1282941.0397548126,2604.4800146375896,,,,,,,,,,,,,,,,,,,4.0,15267.716732505289,1519.1562344710837,0.372508890552477,6.173730061729009,3.1749989614274687
558.0,-29.414367821493634,4.735871196207186,35.02790048341749,25.046232353802793,5.442315104255352,-25.928699528956148,-39.44938184050841,1.956646813221187,-6.079793980949319,-6.0798094471238615,40.05694252754218,41240.61768593075,25733.29263032463,25733.29263032463,66973.91031625538,77007.80419267953,77019.12399836368,25733.29263032463,102752.41662868831,102752.41662868831,102752.41662868831,129772.21377725726,125358.72702907791,4413.4867481793535,0.0,90700.15241114418,54932.96591030092,39741.31833427029,27019.797148568952,66761.11548283925,20540.496048580422,1519.2249580103964,0.0,0.8810951003410147,2.7717517882600005,0.001494314320929203,1.0,1.0,-6.066865616865641,339973.8303253626,1556989.8907065566,4.579734531968188,1556989.8907065566,4.579734531968188,0.7602017119387703,0.09240122619098404,3.9080450249539385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080450249539385,1.282559250186409,1.2828770396256455,3.047067825042732,6456.371083149312,15267.718355649846,6464.992034323824,0.0003311114339557588,23208.57406503734,2366.615925421764,19324.293827860845,1970.5295720619015,0.8326359807245554,0.8326359807245552,35363.21782910451,35405.22815468563,0.9985170236514248,0.8,4267.9657529868455,4273.035954225843,0.9985170236514248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.005009891449,4632.441516551485,5.889966381833925,4.735871196207186,-3.3297952271338547,8.06566642334104,3.1746002072106534,3.5,0.9070286306316152,0.6,0.0002477646904868452,0.9987807030046633,0.0002480671580272696,198.4396823595533,0.0,0.0,0.0,0.004272615693835749,8.391325334626584e-05,0.00016385143714057936,0.0006403387937487942,0.0924012261575159,0.0924012261575159,0.0924012261575159,0.09240381824856778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.2368242303,595.3559661158428,0.0,0.0924012261575159,0.09240122619098404,0.09240122619098404,0.3725072427712018,0.3725072427712018,0.5,9.795837371946442,0.013859629172827681,0.013859629172827681,1.3244516594568267e-11,1.5466174545508693e-05,0.012943830258222988,1.3244516594568267e-11,27019.797148568952,20540.496048580422,0.7602017119387703,1.0031874067992592,0.6177341014700621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479897733374645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16794961355885,261.16794961355885,-11.98205038644113,245.48249040208563,276.85340882504033,123138.47388283373,123286.19482368189,-147.72094084813682,0.0,nan,276.85340882504033,3.7034088250403556,270.57922514041854,-2.5707748595814337,264.3050414558594,-8.844958544140582,258.03085777127694,-15.119142228723035,251.75667408667198,-21.393325913328,245.48249040208563,-27.667509597914346,1.0,1.0,26022.012520719443,26022.012520719443,276.0824156807966,2.9324156807966233,276.0824156807966,276.0824156807966,76995.56383355372,77019.12399836368,-23.560164809954586,0.0,8546.071908451686,8546.071908451686,0.8864951794568945,3927.585250078708,276.0824156807966,2.9324156807966233,1.0,0.002,0.13612150815138627,0.00496019977413647,0.00021044604528449782,0.001789553953329396,0.1052230226422489,0.1052230226422489,0.0,-1.386106073669735e-12,1.0,1.000026308483573,0.012943830244978471,0.09240122619098404,0.0,2.4280161070204016e-06,3.1150094241708413,0.0,1600628.908970633,267.07020601905066,1.54661613009921e-05,1.0,1282944.299736751,2604.4667765511417,,,,,,,,,,,,,,,,,,,4.0,15267.718355649846,1519.2249580103964,0.3725072427712018,6.173730061729009,3.1746002072106534
