time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-29.415265469342202,4.736011526309649,35.027942291320386,25.04528942462059,5.441461189337842,-25.929592803349863,-39.450211194902636,1.9557885247875724,-6.080703083681442,-6.080717624806463,40.05700753896631,41240.77106901981,25733.160395138922,25733.160395138922,66973.93146415873,77008.07894179669,77019.15248327532,25733.160395138922,102752.31287841425,102752.31287841425,102752.31287841425,129772.94634302771,125359.41859626504,4413.527746762673,0.0,90700.55535530711,54933.247488195186,39741.453185679915,27020.63346461346,66762.08665029338,20541.058021114633,1519.2850578472637,0.0,0.8810900298869853,2.7716583006934745,0.001494314320929203,1.0,1.0,-6.068567640951471,339961.6861921769,1556992.6971595446,4.579906384742992,1556992.6971595446,4.579906384742992,0.7601989808275755,0.09240138975872908,3.9080767106320247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080767106320247,1.282563251577204,1.2828810420078958,3.047083023645152,6456.403287164057,15267.719950454084,6464.9709822877785,0.0003311032532394976,23208.48900139393,2366.607251344132,19324.230901916304,1970.5231554013149,0.8326363211648836,0.8326363211648836,35363.4472034583,35405.22815468563,0.998525119435576,0.8,4267.99343604135,4273.035954225843,0.998525119435576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.675987562287,4632.441516551485,5.890379709642412,4.736011526309649,-3.3306258992793585,8.066637425589008,3.1742017609848925,3.5,0.9069147888528264,0.6,0.0002477646904868452,0.9988735755067516,0.00024804409342908933,198.4404131907756,0.0,0.0,0.0,0.004272615693835749,8.390541505125385e-05,0.00016385927543559136,0.0006403746181508728,0.09240138975613695,0.09240138975613695,0.09240138975613695,0.09240382515649706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.1989200698,595.3559816413953,0.0,0.09240138975613695,0.09240138975872908,0.09240138975872908,0.372505609408387,0.372505609408387,0.5,9.795910438970814,0.01384269676606209,0.01384269676606209,-1.9895196601282805e-12,1.4541125040068437e-05,0.01214998385501076,-1.9895196601282805e-12,27020.63346461346,20541.058021114633,0.7601989808275755,1.0031731305070648,0.6177274129408683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447995098175087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16706747655877,261.16706747655877,-11.982932523441207,245.48159594056517,276.85253901255885,123139.74552078616,123287.23032876362,-147.48480797746245,0.0,nan,276.85253901255885,3.702539012558873,270.57835039813256,-2.5716496018674206,264.30416178376424,-8.845838216235734,258.02997316937115,-15.12002683062883,251.75578455496063,-21.39421544503935,245.48159594056517,-27.668404059434806,1.0,1.0,26022.012520719443,26022.012520719443,276.0815108362139,2.9315108362139313,276.0815108362139,276.0815108362139,76995.88157468878,77019.15248327532,-23.27090858653537,0.0,8546.071908451686,8546.071908451686,0.8864931770193223,3927.6170941851847,276.0815108362139,2.9315108362139313,1.0,0.002,0.13611922906159002,0.004960043317749775,0.00021044212804311452,0.0017895578740810924,0.10522106402155726,0.10522106402155726,0.0,2.1242070602500718e-12,1.0,1.000024694860143,0.01214998385700028,0.09240138975872908,0.0,2.2790931101507796e-06,2.9239565968571055,0.0,1600627.8474535837,267.06929691631854,1.4541127029588097e-05,1.0,1282947.4073850643,2604.4541571485943,,,,,,,,,,,,,,,,,,,4.0,15267.719950454084,1519.2850578472637,0.372505609408387,6.173730061729009,3.1742017609848925
560.0,-29.416163361063845,4.736152611485751,35.027983935997696,25.044329661782854,5.44058396363024,-25.930488628595892,-39.45104470532385,1.9549092325516284,-6.081626803936956,-6.0816412331080585,40.05708644415563,41240.93321008217,25733.069787843204,25733.069787843204,66974.00299792537,77008.36595046487,77019.32668801291,25733.069787843204,102752.3964758561,102752.3964758561,102752.3964758561,129773.93944286717,125360.36959595684,4413.569846910327,0.0,90700.95916744006,54933.526432515144,39741.591927694346,27021.54296701106,66763.1348947054,20541.67220463817,1519.349003737083,0.0,0.8810848251715939,2.771563216080795,0.001494314320929203,1.0,1.0,-6.0695869006704015,339949.336070006,1556996.1033941149,4.580082789376243,1556996.1033941149,4.580082789376243,0.7601961231346498,0.09240157778832356,3.9081077314471186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081077314471186,1.2825673509148434,1.282885142361259,3.04709747106809,6456.433899519619,15267.721488648134,6464.95098024486,0.00033109547739847524,23208.4081095315,2366.5990026697705,19324.171114471486,1970.5170587786336,0.8326366471699198,0.8326366471699198,35363.671764472274,35405.22815468563,0.9985330453452728,0.8,4268.02053817673,4273.035954225843,0.9985330453452728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.347414863632,4632.441516551485,5.890802022816339,4.736152611485751,-3.331467676148804,8.067620287634554,3.1738038792261474,3.5,0.9068011083503278,0.6,0.0002477646904868452,0.9989664825613299,0.000248021024540865,198.44114422593546,0.0,0.0,0.0,0.004272615693835749,8.389753815914873e-05,0.00016386715232769646,0.0006404104849420932,0.0924015777509666,0.0924015777509666,0.0924015777509666,0.09240399839537661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.2303949153,595.3559752748192,0.0,0.0924015777509666,0.09240157778832356,0.09240157778832356,0.3725039579663795,0.3725039579663795,0.5,9.795983055194968,0.013815547616218282,0.013815547616218282,-6.355094228638336e-11,1.4429171073970792e-05,0.012054332437628545,-6.355094228638336e-11,27021.54296701106,20541.67220463817,0.7601961231346498,1.003158451195447,0.6177201426374714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448000430979569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1661843537739,261.1661843537739,-11.983815646226105,245.48070104324842,276.8516676643204,123140.7141892125,123288.36380712614,-147.64961791363933,0.0,nan,276.8516676643204,3.701667664320439,270.57747434003676,-2.572525659963219,264.3032810158805,-8.84671898411949,258.02908769169306,-15.120912308306913,251.75489436746423,-21.395105632535746,245.48070104324842,-27.66929895675156,1.0,1.0,26022.012520719443,26022.012520719443,276.0806076121005,2.9306076121005162,276.0806076121005,276.0806076121005,76996.12560767797,77019.32668801291,-23.201080334940343,0.0,8546.071908451686,8546.071908451686,0.8864912165962834,3927.648270104354,276.0806076121005,2.9306076121005162,1.0,0.002,0.136116967921441,0.004959883942831885,0.00021043823187827924,0.0017895617661847594,0.10521911593913962,0.10521911593913962,0.0,-1.9369614419340042e-12,1.0,1.00002450027409,0.012054332501179488,0.09240157778832356,0.0,2.261138724721731e-06,2.9009292107980165,0.0,1600626.770049802,267.068373196063,1.4429234624913079e-05,1.0,1282950.5678184438,2604.4413234886183,,,,,,,,,,,,,,,,,,,4.0,15267.721488648134,1519.349003737083,0.3725039579663795,6.173730061729009,3.1738038792261474
561.0,-29.417070021408875,4.736294873932976,35.02802548716717,25.043583113607042,5.439928609402885,-25.931370158320693,-39.451864804699994,1.954228746157874,-6.0825267569378525,-6.082541332817315,40.05716703437734,41240.94095932328,25732.928506254855,25732.928506254855,66973.86946557813,77008.4962020645,77019.59620432199,25732.928506254855,102752.52471057685,102752.52471057685,102752.52471057685,129774.96497263452,125361.35321518304,4413.611757451478,0.0,90701.2749827506,54933.71973939318,39741.72804817492,27022.44026205767,66764.16831023259,20542.27878375869,1519.4118222562522,0.0,0.8810797389039668,2.771470550713419,0.001494314320929203,1.0,1.0,-6.070361216923175,339937.30063757644,1556999.5823736005,4.580255180744619,1556999.5823736005,4.580255180744619,0.7601933276397024,0.09240175615176122,3.9081325164629432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081325164629432,1.2825705234201712,1.2828883156526625,3.047109258398757,6456.458875458861,15267.722992035,6464.934778306285,0.000331089141287804,23208.34173372397,2366.5922342210615,19324.12268579285,1970.5121204277557,0.8326369418161844,0.8326369418161844,35363.85118401107,35405.22815468563,0.9985393779898749,0.8,4268.042192214287,4273.035954225843,0.9985393779898749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.019206961143,4632.441516551485,5.891212306311585,4.736294873932976,-3.332291459420356,8.068586333353332,3.173406459131454,3.5,0.906687559751844,0.6,0.0002477646904868452,0.9990603063870229,0.00024799773237198794,198.4418824056977,0.0,0.0,0.0,0.004272615693835749,8.388978867203054e-05,0.00016387490181481466,0.0006404448324146494,0.09240175614690983,0.09240175614690983,0.09240175614690983,0.09240419587997917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.2672528765,595.3559672394465,0.0,0.09240175614690983,0.09240175615176122,0.09240175615176122,0.37250230541275414,0.37250230541275414,0.5,9.796056245286435,0.013810577495121379,0.013810577495121379,1.0658141036401503e-10,1.4575879447420448e-05,0.012180115894125265,1.0658141036401503e-10,27022.44026205767,20542.27878375869,0.7601933276397024,1.0031409236519073,0.6177106972663733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480057652721636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16531979746225,261.16531979746225,-11.984680202537731,245.47980629177346,276.8508333031664,123143.93601864552,123288.48150501649,-144.5454863710148,0.0,nan,276.8508333031664,3.700833303166405,270.5766279008273,-2.5733720991726727,264.302422498597,-8.847577501402952,258.0282170963549,-15.121782903645055,251.75401169405453,-21.39598830594545,245.47980629177346,-27.67019370822652,1.0,1.0,26022.012520719443,26022.012520719443,276.0797390492554,2.9297390492554314,276.0797390492554,276.0797390492554,76996.90270355754,77019.59620432199,-22.69350076444971,0.0,8546.071908451686,8546.071908451686,0.8864896502552022,3927.673179045258,276.0797390492554,2.9297390492554314,1.0,0.002,0.13611468320279912,0.0049597289909268935,0.00021043430946849156,0.0017895656900841824,0.10521715473424578,0.10521715473424578,0.0,-4.4732620385623534e-13,1.0,1.0000247557387545,0.012180115787543855,0.09240175615176122,0.0,2.2847209720072385e-06,2.9311911052251443,0.0,1600625.720724162,267.0674732430621,1.4575772866010084e-05,1.0,1282953.6477926888,2604.4288166384918,,,,,,,,,,,,,,,,,,,3.0,15267.722992035,1519.4118222562522,0.37250230541275414,6.173730061729009,3.173406459131454
562.0,-29.41797459561482,4.736437612098503,35.02806812998227,25.042568484228127,5.439001037795827,-25.9322770322349,-39.4527075002901,1.953303475190536,-6.083458374450345,-6.083474972339526,40.057281641954326,41241.14392849104,25732.871425135112,25732.871425135112,66974.01535362615,77008.82158327498,77020.23464361906,25732.871425135112,102753.10606875416,102753.10606875416,102753.10606875416,129776.61123299056,125362.94943295218,4413.661800038376,0.0,90701.71000998856,54934.032358247496,39741.86405749007,27023.5051642364,66765.36922172648,20543.005224877823,1519.4833700003587,0.0,0.8810743467024279,2.7713744097736126,0.001494314320929203,1.0,1.0,-6.069555011162549,339924.8170871586,1557004.5298508878,4.580437942698556,1557004.5298508878,4.580437942698556,0.7601902528938016,0.09240200523047859,3.9081663906254813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081663906254813,1.2825748371643317,1.2828926304656723,3.0471254209743566,6456.493122017101,15267.724289827387,6464.91219855207,0.00033108042806976175,23208.25188701145,2366.5830724061175,19324.055193396463,1970.505238118671,0.8326372571047117,0.8326372571047117,35364.096399811635,35405.22815468563,0.9985480329382546,0.8,4268.071787163592,4273.035954225843,0.9985480329382546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.691470138678,4632.441516551485,5.891641294049114,4.736437612098503,-3.3331399122088903,8.069577524307393,3.1730096293221766,3.5,0.9065741798063361,0.6,0.0002477646904868452,0.9991539238074062,0.0002479744958041155,198.44261889245158,0.0,0.0,0.0,0.004272615693835749,8.388182635237056e-05,0.00016388286413447466,0.0006404815016097959,0.09240200521641305,0.09240200521641305,0.09240200521641305,0.09240477598422675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.420752393,595.355922921937,0.0,0.09240200521641305,0.09240200523047859,0.09240200523047859,0.37250065585164654,0.37250065585164654,0.5,9.796139368428447,0.014166580214805435,0.014166580214805435,2.603428583825007e-11,1.659788915731042e-05,0.013919961176952711,2.603428583825007e-11,27023.5051642364,20543.005224877823,0.7601902528938016,1.0031250651996961,0.6177026265148031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480111516982281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16444587450894,261.16444587450894,-11.985554125491035,245.47890954530368,276.84998220372285,123144.13970681497,123290.25120785355,-146.11150103861291,0.0,nan,276.84998220372285,3.6999822037228682,270.5757676719753,-2.5742323280246637,264.3015531403143,-8.84844685968568,258.0273386087293,-15.122661391270697,251.75312407700844,-21.39687592299154,245.47890954530368,-27.671090454696298,1.0,1.0,26022.012520719443,26022.012520719443,276.0788801153177,2.9288801153177246,276.0788801153177,276.0788801153177,76996.84203367631,77020.23464361906,-23.392609942748095,0.0,8546.071908451686,8546.071908451686,0.8864875095035974,3927.7072225786087,276.0788801153177,2.9288801153177246,1.0,0.002,0.13611207213780738,0.004959569298857503,0.00021042986800161165,0.0017895701318156403,0.10521493400080582,0.10521493400080582,0.0,-1.827479140237287e-13,1.0,1.0000282915680352,0.013919961150918425,0.09240200523047859,0.0,2.6110651037871905e-06,3.34988384116446,0.0,1600624.637162134,267.06654162554963,1.659786312302458e-05,1.0,1282956.8425182728,2604.4158439085877,,,,,,,,,,,,,,,,,,,4.0,15267.724289827387,1519.4833700003587,0.37250065585164654,6.173730061729009,3.1730096293221766
563.0,-29.418889000094754,4.736581038601138,35.02810998314126,25.04175034062939,5.43827006811699,-25.933173093218983,-39.45354101071132,1.9525541601178893,-6.084380998026575,-6.0843963852615754,40.05734413741627,41241.193502602575,25732.788809161135,25732.788809161135,66973.98231176371,77009.0012053018,77020.16544811435,25732.788809161135,102752.95425727549,102752.95425727549,102752.95425727549,129777.29648972175,125363.59142271288,4413.70506700886,0.0,90702.05450974678,54934.24680263473,39742.00856345784,27024.342232446266,66766.35079590412,20543.566951332028,1519.5438229222532,0.0,0.8810692145472165,2.771279573653696,0.001494314320929203,1.0,1.0,-6.071519204684307,339912.4973699889,1557007.227713067,4.580611892060832,1557007.227713067,4.580611892060832,0.7601874922478884,0.09240217812743369,3.9081928803243415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081928803243415,1.282578330598481,1.2828961247654163,3.0471377748138684,6456.519298320607,15267.72559919008,6464.895089710787,0.00033107377840656184,23208.182729768294,2366.5760203299083,19324.004053924946,1970.500023343848,0.8326375347406563,0.8326375347406563,35364.28815902258,35405.22815468563,0.9985548011343972,0.8,4268.09493046885,4273.035954225843,0.9985548011343972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.364031287222,4632.441516551485,5.892064097431498,4.736581038601138,-3.333978947923418,8.070559986524557,3.172613180125332,3.5,0.9064609086072377,0.6,0.0002477646904868452,0.9992485682151878,0.0002479510087559006,198.4433633883798,0.0,0.0,0.0,0.004272615693835749,8.387395150714112e-05,0.00016389073897970407,0.0006405166192315745,0.09240217815911529,0.09240217815911529,0.09240217815911529,0.09240475186817514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3506954278,595.3559487857766,0.0,0.09240217815911529,0.09240217812743369,0.09240217812743369,0.3724990468143901,0.3724990468143901,0.5,9.796216579110345,0.014238456937277988,0.014238456937277988,-4.320099833421409e-11,1.538723500971173e-05,0.012877180577277159,-4.320099833421409e-11,27024.342232446266,20543.566951332028,0.7601874922478884,1.0031098227383177,0.6176942877808529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480165257705748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16358126716494,261.16358126716494,-11.986418732835034,245.47801125585602,276.84915127850843,123146.40205284834,123290.95607293291,-144.55402008457642,0.0,nan,276.84915127850843,3.6991512785084524,270.5749232738758,-2.5750767261241663,264.3006952694158,-8.849304730584151,258.02646726492975,-15.123532735070228,251.75223926040366,-21.397760739596322,245.47801125585602,-27.67198874414396,1.0,1.0,26022.012520719443,26022.012520719443,276.07795060563427,2.927950605634294,276.07795060563427,276.07795060563427,76997.6062798207,77020.16544811435,-22.559168293650146,0.0,8546.071908451686,8546.071908451686,0.8864858354270121,3927.733844725963,276.07795060563427,2.927950605634294,1.0,0.002,0.1361096566953163,0.004959411019526531,0.00021042573428594211,0.0017895742691708535,0.10521286714297105,0.10521286714297105,0.0,3.4567956136433153e-12,1.0,1.0000261720591261,0.012877180620478157,0.09240217812743369,0.0,2.4154501287777943e-06,3.098925886082356,0.0,1600623.5594172939,267.0656190019734,1.5387278210710065e-05,1.0,1282959.9953903402,2604.403041222836,,,,,,,,,,,,,,,,,,,3.0,15267.72559919008,1519.5438229222532,0.3724990468143901,6.173730061729009,3.172613180125332
564.0,-29.419794693928527,4.736724876212068,35.028152313380296,25.04069226505237,5.437290775593426,-25.934086146975403,-39.45438842112196,1.9515822287772464,-6.08531408991621,-6.085330405509204,40.05744161267636,41241.41074364282,25732.73948707457,25732.73948707457,66974.15023071738,77009.35868163893,77020.5525031466,25732.73948707457,102753.29199022116,102753.29199022116,102753.29199022116,129778.62739920034,125364.87409654532,4413.753302655021,0.0,90702.50168890903,54934.55375145075,39742.164374953645,27025.335408979186,66767.49978393283,20544.241288512367,1519.6119774835702,0.0,0.8810638841054637,2.7711834135098794,0.001494314320929203,1.0,1.0,-6.071653563227585,339900.00944674405,1557011.4356240414,4.580792563549474,1557011.4356240414,4.580792563549474,0.7601845075227643,0.09240240552634317,3.908226736238214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908226736238214,1.2825828619358375,1.2829006572255364,3.047153406010291,6456.552418950134,15267.726681467146,6464.873168012846,0.0003310653456044522,23208.096103506246,2366.5671869095204,19323.9385285028,1970.4933416103156,0.8326378192471966,0.8326378192471965,35364.53324196368,35405.22815468563,0.998563451420189,0.8,4268.124509383425,4273.035954225843,0.998563451420189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.036944085005,4632.441516551485,5.892494113641205,4.736724876212068,-3.3348271276765367,8.071552003888605,3.1722171764737914,3.5,0.9063477647067976,0.6,0.0002477646904868452,0.9993423205719176,0.0002479277474660044,198.44410079772283,0.0,0.0,0.0,0.004272615693835749,8.38659460380266e-05,0.0001638987444488186,0.0006405534550907474,0.09240240553044189,0.09240240553044189,0.09240240553044189,0.09240513087331767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4278900721,595.3559284549123,0.0,0.09240240553044189,0.09240240552634317,0.09240240552634317,0.37249741486263305,0.37249741486263305,0.5,9.796298340893312,0.01446040930414938,0.01446040930414938,1.1823431123048067e-11,1.6315592972659942e-05,0.013676842281597601,1.1823431123048067e-11,27025.335408979186,20544.241288512367,0.7601845075227643,1.0030950754102415,0.61768691170262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480219582850895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1627024987337,261.1627024987337,-11.987297501266255,245.4771109510728,276.8482940464249,123146.02550559198,123292.94711760948,-146.92161201748345,0.0,nan,276.8482940464249,3.6982940464249054,270.5740574272626,-2.5759425727374037,264.29982080825613,-8.850179191743848,258.0255841892272,-15.124415810772803,251.75134757015883,-21.39865242984115,245.4771109510728,-27.672889048927175,1.0,1.0,26022.012520719443,26022.012520719443,276.0770618757887,2.927061875788695,276.0770618757887,276.0770618757887,76997.49780835539,77020.5525031466,-23.05469479120802,0.0,8546.071908451686,8546.071908451686,0.8864836958228616,3927.767869919405,276.0770618757887,2.927061875788695,1.0,0.002,0.13610709126158632,0.004959251061597339,0.00021042136323590996,0.0017895786374908156,0.10521068161795498,0.10521068161795498,0.0,7.267255373866188e-13,1.0,1.0000277970476923,0.01367684226977417,0.09240240552634317,0.0,2.565434607404859e-06,3.291358171204925,0.0,1600622.472534416,267.06468591008377,1.631558114922882e-05,1.0,1282963.1913847125,2604.3900635248924,,,,,,,,,,,,,,,,,,,4.0,15267.726681467146,1519.6119774835702,0.37249741486263305,6.173730061729009,3.1722171764737914
565.0,-29.420695968534947,4.736869898278811,35.0281937403506,25.03964159348982,5.436325178218906,-25.934993853841178,-39.45523122148586,1.9506230650210012,-6.086208400682608,-6.086223455675479,40.05750020525603,41241.63780550124,25732.597361304575,25732.597361304575,66974.23516680581,77009.71188549644,77020.51284351494,25732.597361304575,102753.11020481952,102753.11020481952,102753.11020481952,129779.24482643609,125365.45010106248,4413.794725373604,0.0,90702.95184343428,54934.8777693153,39742.30452679886,27026.13462161657,66768.43914841543,20544.77700541853,1519.6699815105371,0.0,0.8810589169646296,2.7710915027622995,0.001494314320929203,1.0,1.0,-6.073631302280035,339888.06963275117,1557013.9650107815,4.580960922497615,1557013.9650107815,4.580960922497615,0.7601818496451211,0.09240255693430614,3.9082616209312695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082616209312695,1.2825873337795646,1.2829051301772862,3.047169980553522,6456.58753841835,15267.72790776734,6464.849959422025,0.00033105640623724077,23208.00413095717,2366.5578083195765,19323.869156471716,1970.4862676318332,0.8326381298207196,0.8326381298207196,35364.785771792536,35405.22815468563,0.9985723645620945,0.8,4268.154987058459,4273.035954225843,0.9985723645620945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.710140450315,4632.441516551485,5.892902559053511,4.736869898278811,-3.3356443334285673,8.072514231707379,3.1718215358840904,3.5,0.9062347245383116,0.6,0.0002477646904868452,0.9994356248956352,0.0002479046016722865,198.44483461440342,0.0,0.0,0.0,0.004272615693835749,8.385798482044097e-05,0.00016390670566640423,0.0006405902871692854,0.09240255691278729,0.09240255691278729,0.09240255691278729,0.09240507217071284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3474010133,595.3559575214784,0.0,0.09240255691278729,0.09240255693430614,0.09240255693430614,0.3724958018939639,0.3724958018939639,0.5,9.796373800134658,0.014406375286455386,0.014406375286455386,-9.549694368615746e-12,1.5054992843488435e-05,0.012592153395416972,-9.549694368615746e-12,27026.13462161657,20544.77700541853,0.7601818496451211,1.0030822349753141,0.6176816222081777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480273390894798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16181379074237,261.16181379074237,-11.988186209257606,245.47620988519307,276.8474176963174,123146.06707697296,123294.65048686367,-148.58340989074318,0.0,nan,276.8474176963174,3.697417696317416,270.573176134027,-2.576823865972983,264.2989345718668,-8.851065428133154,258.02469300963105,-15.125306990368927,251.7504514474187,-21.39954855258128,245.47620988519307,-27.673790114806906,1.0,1.0,26022.012520719443,26022.012520719443,276.07616418493694,2.9261641849369653,276.07616418493694,276.07616418493694,76997.46092882201,77020.51284351494,-23.05191469292913,0.0,8546.071908451686,8546.071908451686,0.886481491199181,3927.802929035926,276.07616418493694,2.9261641849369653,1.0,0.002,0.1361047293017205,0.004959097740140655,0.00021041732453312055,0.0017895826757797256,0.10520866226656027,0.10520866226656027,0.0,3.128461031898233e-13,1.0,1.000025592405629,0.012592153404966666,0.09240255693430614,0.0,2.361961011877543e-06,3.030316255379173,0.0,1600621.4277135483,267.06379159931737,1.5055002393182804e-05,1.0,1282966.2471737196,2604.3776552334057,,,,,,,,,,,,,,,,,,,4.0,15267.72790776734,1519.6699815105371,0.3724958018939639,6.173730061729009,3.1718215358840904
566.0,-29.421598822736783,4.737016182057437,35.02823441968586,25.038727616798155,5.435497121952345,-25.93588922833368,-39.456064662057884,1.9497875283854966,-6.087095859285398,-6.087109929161665,40.05756148226771,41241.769392797054,25732.445953442806,25732.445953442806,66974.21534623986,77009.96566450098,77020.5311432367,25732.445953442806,102752.9770966795,102752.9770966795,102752.9770966795,129779.9207818127,125366.08701756393,4413.833764248773,0.0,90703.34012705018,54935.143858631505,39742.44029824297,27026.9436851332,66769.38398337617,20545.320121225937,1519.7283187662717,0.0,0.8810539745473511,2.7710002676699843,0.001494314320929203,1.0,1.0,-6.075361982099878,339876.21807338484,1557016.6102864246,4.581128444680526,1557016.6102864246,4.581128444680526,0.7601791886119691,0.09240270236544418,3.9082916233670257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082916233670257,1.282591229270416,1.282909026633353,3.047184117725647,6456.617493389669,15267.729192409592,6464.830276130041,0.0003310487891034018,23207.925320810245,2366.5497719211194,19323.810321794772,1970.4802681644367,0.8326384222060281,0.8326384222060281,35365.00295866518,35405.22815468563,0.9985800302728687,0.8,4268.181199213102,4273.035954225843,0.9985800302728687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.383813708427,4632.441516551485,5.893308296136224,4.737016182057437,-3.3364560854404908,8.073472267497928,3.171426492334578,3.5,0.9061218549527366,0.6,0.0002477646904868452,0.9995291021700956,0.0002478814173083293,198.44556972262998,0.0,0.0,0.0,0.004272615693835749,8.385011270379197e-05,0.00016391457778305323,0.0006406259712972497,0.09240270236246348,0.09240270236246348,0.09240270236246348,0.09240505861466948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3028866786,595.3559750144924,0.0,0.09240270236246348,0.09240270236544418,0.09240270236544418,0.37249416443378774,0.37249416443378774,0.5,9.796444492185895,0.014191956077354462,0.014191956077354462,5.7980287238024175e-12,1.4069876272060355e-05,0.011747947061792274,5.7980287238024175e-12,27026.9436851332,20545.320121225937,0.7601791886119691,1.0030677437868032,0.6176748523404855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448032693678561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16092931051685,261.16092931051685,-11.989070689483128,245.47530917413937,276.84654944690124,123147.6308351509,123295.50740166118,-147.87656651027015,0.0,nan,276.84654944690124,3.6965494469012583,270.57230139231194,-2.577698607688035,264.29805333780797,-8.851946662192006,258.02380528325205,-15.126194716747932,251.74955722868862,-21.40044277131136,245.47530917413937,-27.67469082586061,1.0,1.0,26022.012520719443,26022.012520719443,276.07527985275283,2.925279852752851,276.07527985275283,276.07527985275283,76997.78410260074,77020.5311432367,-22.747040635964368,0.0,8546.071908451686,8546.071908451686,0.8864795951189498,3927.833081483861,276.07527985275283,2.925279852752851,1.0,0.002,0.13610252570701534,0.00495894495285165,0.0002104135335285245,0.0017895864683529516,0.10520676676426226,0.10520676676426226,0.0,1.881475877874017e-12,1.0,1.0000238765239657,0.011747947055994246,0.09240270236544418,0.0,2.203597658304863e-06,2.82714810206266,0.0,1600620.3912698738,267.0629041407146,1.4069870474031632e-05,1.0,1282969.2804436309,2604.3653384664262,,,,,,,,,,,,,,,,,,,4.0,15267.729192409592,1519.7283187662717,0.37249416443378774,6.173730061729009,3.171426492334578
567.0,-29.422509573663763,4.737163511637089,35.028275239594116,25.037978030182444,5.434835488456889,-25.936775067452274,-39.45688916193319,1.9491009820873242,-6.087990187825369,-6.08800477234674,40.057646897577705,41241.77337569393,25732.320451192805,25732.320451192805,66974.09382688673,77010.09827441943,77020.86338789502,25732.320451192805,102753.18383908783,102753.18383908783,102753.18383908783,129781.04448608693,125367.1685774261,4413.87590866084,0.0,90703.65564331299,54935.33074396648,39742.58322149612,27027.860646999114,66770.44386849523,20545.941073694423,1519.791973653821,0.0,0.8810488969956731,2.7709081532443807,0.001494314320929203,1.0,1.0,-6.075815841667861,339864.25494574057,1557020.297595434,4.581300548491081,1557020.297595434,4.581300548491081,0.7601763728930439,0.09240288446754323,3.9083158943203706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083158943203706,1.2825944301469634,1.2829122283030059,3.0471954364190905,6456.641476342869,15267.730415364796,6464.814608722016,0.0003310426968353315,23207.861927211423,2366.5433075730675,19323.763490863723,1970.4754927384706,0.8326386787145799,0.8326386787145799,35365.1786552378,35405.22815468563,0.998586231572992,0.8,4268.202403928083,4273.035954225843,0.998586231572992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.05798481412,4632.441516551485,5.893719355238552,4.737163511637089,-3.3372735745476243,8.074437086184712,3.1710320711049285,3.5,0.9060091631728368,0.6,0.0002477646904868452,0.9996234065910645,0.000247858032188119,198.44631126592603,0.0,0.0,0.0,0.004272615693835749,8.384232570703181e-05,0.0001639223647798134,0.0006406603837035263,0.09240288447989914,0.09240288447989914,0.09240288447989914,0.09240532464106499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3629981154,595.3559596499348,0.0,0.09240288447989914,0.09240288446754323,0.09240288446754323,0.3724925085781087,0.3724925085781087,0.5,9.796517700065339,0.014111618228355383,0.014111618228355383,9.094947017729282e-13,1.4584521352389856e-05,0.012188930678860288,9.094947017729282e-13,27027.860646999114,20545.941073694423,0.7601763728930439,1.0030500015664503,0.6176651072878867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448038057691928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1600627008545,261.1600627008545,-11.989937299145481,245.47440890237215,276.845716499343,123150.77059509342,123295.65937874009,-144.8887836466763,0.0,nan,276.845716499343,3.695716499343007,270.57145497990825,-2.578545020091724,264.2971934605646,-8.852806539435392,258.0229319411754,-15.127068058824591,251.74867042176362,-21.401329578236357,245.47440890237215,-27.67559109762783,1.0,1.0,26022.012520719443,26022.012520719443,276.0744238864532,2.924423886453212,276.0744238864532,276.0744238864532,76998.49944839942,77020.86338789502,-22.36393949559715,0.0,8546.071908451686,8546.071908451686,0.8864780612524543,3927.8574737919726,276.0744238864532,2.924423886453212,1.0,0.002,0.1361002394102084,0.0049587909881753005,0.0002104096110543846,0.0017895903911299947,0.1052048055271923,0.1052048055271923,0.0,2.1843794134612793e-12,1.0,1.0000247725679139,0.012188930677950793,0.09240288446754323,0.0,2.2863024133985004e-06,2.9332627626086585,0.0,1600619.3489641598,267.0620098121746,1.4584520442895155e-05,1.0,1282972.3423370211,2604.3529055568415,,,,,,,,,,,,,,,,,,,3.0,15267.730415364796,1519.791973653821,0.3724925085781087,6.173730061729009,3.1710320711049285
568.0,-29.423421357600123,4.737311180330054,35.02831698623787,25.037068733386718,5.434016129561257,-25.937677608849558,-39.45772742209954,1.9482723805899809,-6.088917376762197,-6.088933652815109,40.05775528364998,41241.8949685648,25732.279761393715,25732.279761393715,66974.17472995851,77010.34667175807,77021.40712078167,25732.279761393715,102753.68688217539,102753.68688217539,102753.68688217539,129782.58518040288,125368.66051415096,4413.924666251919,0.0,90704.04734257203,54935.59563851163,39742.72411562266,27028.898298227497,66771.62241385016,20546.647828960296,1519.862138422549,0.0,0.8810435522011947,2.770812522013884,0.001494314320929203,1.0,1.0,-6.075289935937121,339851.8371248941,1557024.976544562,4.581481711903655,1557024.976544562,4.581481711903655,0.7601733375239976,0.09240312256483434,3.908346431337185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908346431337185,1.2825982933470341,1.282916092460291,3.0472100669478275,6456.672476677648,15267.731450027135,6464.794096578849,0.000331034803878754,23207.7808188408,2366.5350368210147,19323.702178695123,1970.4692406372333,0.8326389468056135,0.8326389468056135,35365.39971131222,35405.22815468563,0.9985940338708023,0.8,4268.22908305439,4273.035954225843,0.9985940338708023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.732601768519,4632.441516551485,5.894149300616762,4.737311180330054,-3.3381161563613735,8.075427336691428,3.1706382091648857,3.5,0.9058966311899673,0.6,0.0002477646904868452,0.9997178275915216,0.0002478346225792027,198.44705365586086,0.0,0.0,0.0,0.004272615693835749,8.383440943633294e-05,0.00016393028105051225,0.0006406963289318713,0.09240312245525482,0.09240312245525482,0.09240312245525482,0.0924058408811722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4939961987,595.3559223484393,0.0,0.09240312245525482,0.09240312256483434,0.09240312256483434,0.37249086348296045,0.37249086348296045,0.5,9.796599248857511,0.014350494232019173,0.014350494232019173,5.7411853049416095e-12,1.627605291787404e-05,0.013643716877993484,5.7411853049416095e-12,27028.898298227497,20546.647828960296,0.7601733375239976,1.0030335089786038,0.6176560262823592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480434686613721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1591962799674,261.1591962799674,-11.990803720032602,245.4735073777237,276.8448851822142,123152.07589254795,123296.93311543964,-144.85722289169692,0.0,nan,276.8448851822142,3.69488518221425,270.5706096212906,-2.579390378709377,264.29633406043587,-8.85366593956411,258.022058499524,-15.12794150047597,251.74778293861567,-21.402217061384306,245.4735073777237,-27.67649262227627,1.0,1.0,26022.012520719443,26022.012520719443,276.07355862970485,2.9235586297048712,276.07355862970485,276.07355862970485,76998.78009004172,77021.40712078167,-22.627030739953625,0.0,8546.071908451686,8546.071908451686,0.8864761313832802,3927.8881634938707,276.07355862970485,2.9235586297048712,1.0,0.002,0.1360976802445904,0.004958631954927922,0.0002104052519909308,0.0017895947460647389,0.1052026259954654,0.1052026259954654,0.0,-1.9443305472599537e-12,1.0,1.0000277289239,0.013643716872252298,0.09240312256483434,0.0,2.559167178803914e-06,3.283348843732325,0.0,1600618.2700176984,267.0610826232378,1.6276047176688735e-05,1.0,1282975.52067969,2604.33999989144,,,,,,,,,,,,,,,,,,,3.0,15267.731450027135,1519.862138422549,0.37249086348296045,6.173730061729009,3.1706382091648857
569.0,-29.424324570605602,4.737459364600603,35.028358585357275,25.035923451092117,5.432952907135809,-25.938596822915606,-39.45857947748152,1.9472251612095322,-6.089836248482982,-6.08985239595035,40.05783451931009,41242.18217386462,25732.217898726947,25732.217898726947,66974.40007259157,77010.76873847102,77021.56275783686,25732.217898726947,102753.7806565638,102753.7806565638,102753.7806565638,129783.58492060547,125369.6140527568,4413.970867848663,0.0,90704.5389049584,54935.95234728078,39742.87395297514,27029.804264041675,66772.67821701682,20547.2595796238,1519.925812095515,0.0,0.8810383703453183,2.770717961294328,0.001494314320929203,1.0,1.0,-6.0763193234633945,339839.5551765178,1557028.397097256,4.581657353831316,1557028.397097256,4.581657353831316,0.7601704910219514,0.0924033193608606,3.9083842096228127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083842096228127,1.2826031758455374,1.282920976168568,3.0472279214857454,6456.71030830101,15267.732433636489,6464.768930289301,0.0003310251622010118,23207.6822646134,2366.5249870866605,19323.626954971536,1970.4615699521792,0.8326392413789553,0.8326392413789553,35365.673186123866,35405.22815468563,0.9986036863341395,0.8,4268.262088566957,4273.035954225843,0.9986036863341395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.40748994581,4632.441516551485,5.894574093711094,4.737459364600603,-3.3389509370855763,8.07641030168618,3.1702446950733254,3.5,0.9057841985923787,0.6,0.0002477646904868452,0.9998113705048001,0.0002478114350327402,198.44778907267508,0.0,0.0,0.0,0.004272615693835749,8.382636359588859e-05,0.0001639383268909566,0.0006407339681725977,0.09240331933296601,0.09240331933296601,0.09240331933296601,0.09240601497076026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4872638141,595.3559284299351,0.0,0.09240331933296601,0.0924033193608606,0.0924033193608606,0.37248925252811826,0.37248925252811826,0.5,9.796680119192587,0.01451584427167063,0.01451584427167063,9.208633855450898e-12,1.6147467363225587e-05,0.01353307248695046,9.208633855450898e-12,27029.804264041675,20547.2595796238,0.7601704910219514,1.0030210238822403,0.6176505612044504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480488858086575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1583086232635,261.1583086232635,-11.991691376736469,245.4726040914383,276.8440131551025,123150.92612361608,123299.33376434563,-148.40764072953507,0.0,nan,276.8440131551025,3.694013155102539,270.56973134234903,-2.5802686576509473,264.2954495296189,-8.85455047038107,258.02116771689623,-15.128832283103748,251.7468859041759,-21.403114095824066,245.4726040914383,-27.677395908561664,1.0,1.0,26022.012520719443,26022.012520719443,276.0726580981008,2.9226580981008397,276.0726580981008,276.0726580981008,76998.46476244755,77021.56275783686,-23.09799538931111,0.0,8546.071908451686,8546.071908451686,0.8864737438789175,3927.926130670927,276.0726580981008,2.9226580981008397,1.0,0.002,0.13609514184522908,0.004958474708586972,0.0002104009294435579,0.0017895990706264862,0.10520046472177894,0.10520046472177894,0.0,7.004423083212252e-14,1.0,1.0000275038608815,0.013533072477741825,0.0924033193608606,0.0,2.5384002312833255e-06,3.256713338239223,0.0,1600617.1981362693,267.060163751517,1.6147458154591732e-05,1.0,1282978.6643191187,2604.327235228759,,,,,,,,,,,,,,,,,,,4.0,15267.732433636489,1519.925812095515,0.37248925252811826,6.173730061729009,3.1702446950733254
570.0,-29.4252350693159,4.7376091282727675,35.02839887002574,25.035019881930225,5.432132086708493,-25.93949835357606,-39.45941763287408,1.9463953723309109,-6.090700692358837,-6.09071497061154,40.05787978224784,41242.29083455757,25732.028367522722,25732.028367522722,66974.3192020803,77011.01279283209,77021.41202403225,25732.028367522722,102753.44039155498,102753.44039155498,102753.44039155498,129783.96728555036,125369.95859457037,4414.00869097998,0.0,90704.91941741237,54936.197464489545,39743.02439213647,27030.52689399538,66773.55128613184,20547.741197980762,1519.9794949556385,0.0,0.8810336142757121,2.77062920753696,0.001494314320929203,1.0,1.0,-6.078787816115096,339828.0244173255,1557030.3510732995,4.581818564678438,1557030.3510732995,4.581818564678438,0.7601679863127375,0.09240343443476406,3.908413100597012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908413100597012,1.282607044634329,1.2829248459159588,3.0472412551821746,6456.738560803744,15267.73355855736,6464.750320708365,0.0003310179744819897,23207.60807079404,2366.51742142261,19323.571329688762,1970.4558977519096,0.832639506438701,0.832639506438701,35365.88232584841,35405.22815468563,0.9986110680632097,0.8,4268.287329516076,4273.035954225843,0.9986110680632097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.082693836383,4632.441516551485,5.894969276036179,4.7376091282727675,-3.3397432834951415,8.077352411767908,3.1698515826288247,3.5,0.9056718807510927,0.6,0.0002477646904868452,0.9999056775332478,0.00024778806246812896,198.44853042719464,0.0,0.0,0.0,0.004272615693835749,8.381844970748271e-05,0.00016394624077936248,0.0006407696352556924,0.09240343442571762,0.09240343442571762,0.09240343442571762,0.09240581973774156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3610869128,595.3559717077703,0.0,0.09240343442571762,0.09240343443476406,0.09240343443476406,0.3724876396296414,0.3724876396296414,0.5,9.796751682465196,0.014306839729727017,0.014306839729727017,1.233502189279534e-11,1.4278252706390049e-05,0.011927154496447656,1.233502189279534e-11,27030.52689399538,20547.741197980762,0.7601679863127375,1.003006698192345,0.6176441126791343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480542520737583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1574249660844,261.1574249660844,-11.992575033915557,245.47170030907972,276.8431496230842,123152.48837340441,123300.22734146655,-147.73896806216922,0.0,nan,276.8431496230842,3.693149623084196,270.5688597602965,-2.5811402397034726,264.29456989746274,-8.855430102537241,258.0202800346997,-15.129719965300296,251.74599017188356,-21.404009828116415,245.47170030907972,-27.678299690920255,1.0,1.0,26022.012520719443,26022.012520719443,276.0717778856516,2.921777885651636,276.0717778856516,276.0717778856516,76998.79401736092,77021.41202403225,-22.61800667132775,0.0,8546.071908451686,8546.071908451686,0.886471918030307,3927.955166099997,276.0717778856516,2.921777885651636,1.0,0.002,0.13609290468256646,0.004958326452315935,0.00021039709696473856,0.0017896029045769207,0.10519854848236929,0.10519854848236929,0.0,1.5416591614414443e-12,1.0,1.0000242400305661,0.011927154484112634,0.09240343443476406,0.0,2.2371653213497025e-06,2.8702419786929134,0.0,1600616.1872154125,267.05929930764114,1.4278240371368156e-05,1.0,1282981.6157534884,2604.3152510911427,,,,,,,,,,,,,,,,,,,4.0,15267.73355855736,1519.9794949556385,0.3724876396296414,6.173730061729009,3.1698515826288247
571.0,-29.426147882658583,4.737759767765524,35.02843921423269,25.0342481880449,5.431448444398379,-25.940388249970436,-39.460246498323954,1.9456888116181168,-6.09159583468994,-6.09161043044421,40.05796206971816,41242.3128250982,25731.923263472367,25731.923263472367,66974.23608857056,77011.16231400016,77021.68138275854,25731.923263472367,102753.6046462309,102753.6046462309,102753.6046462309,129785.03819894613,125370.98750337803,4414.050695568105,0.0,90705.24705420173,54936.398208711325,39743.16538387822,27031.43355271522,66774.59893659345,20548.354522747726,1520.0426914911477,0.0,0.8810285444113517,2.7705370420344106,0.001494314320929203,1.0,1.0,-6.079410928973232,339816.0543783168,1557033.9033799826,4.5819904131031395,1557033.9033799826,4.5819904131031395,0.760165178908305,0.09240361364981906,3.908438239407651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908438239407651,1.282610338905321,1.2829281410031972,3.0472530283386106,6456.763506709492,15267.734507414176,6464.733867311832,0.0003310116264098517,23207.542629085703,2366.5107482255107,19323.522149385466,1970.4508827566465,0.8326397352026214,0.8326397352026214,35366.064303674015,35405.22815468563,0.9986174911034297,0.8,4268.309292311748,4273.035954225843,0.9986174911034297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.758479366257,4632.441516551485,5.895383074485378,4.737759767765524,-3.340559649112153,8.078319416877676,3.1694591936109284,3.5,0.9055597696031225,0.6,0.0002477646904868452,1.000000233938991,0.00024776463252503705,198.44927369040238,0.0,0.0,0.0,0.004272615693835749,8.381062421414572e-05,0.00016395406627269947,0.0006408043421265949,0.092403613613182,0.092403613613182,0.092403613613182,0.0924060559417232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.40576938423,595.3559612098871,0.0,0.092403613613182,0.09240361364981906,0.09240361364981906,0.3724859901844696,0.3724859901844696,0.5,9.796824952431725,0.014205880745862487,0.014205880745862487,-8.282086128019728e-11,1.4595754294077778e-05,0.01219950147100235,-8.282086128019728e-11,27031.43355271522,20548.354522747726,0.760165178908305,1.0029897169755624,0.6176347515656407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480596616657189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1565568415019,261.1565568415019,-11.993443158498053,245.4707969681018,276.84231671489766,123155.38957506933,123300.53164000637,-145.1420649370535,0.0,nan,276.84231671489766,3.692316714897686,270.56801276554387,-2.5819872344561077,264.29370881615387,-8.85629118384611,258.01940486684555,-15.13059513315443,251.74510091746856,-21.404899082531415,245.4707969681018,-27.67920303189817,1.0,1.0,26022.012520719443,26022.012520719443,276.0709139442439,2.920913944243921,276.0709139442439,276.0709139442439,76999.47248399927,77021.68138275854,-22.208898759272415,0.0,8546.071908451686,8546.071908451686,0.8864703293085872,3927.980430604689,276.0709139442439,2.920913944243921,1.0,0.002,0.13609061644825504,0.0049581723923585634,0.0002103931712920359,0.0017896068287433266,0.10519658564601796,0.10519658564601796,0.0,3.536233805778721e-14,1.0,1.0000247933337711,0.012199501553823211,0.09240361364981906,0.0,2.2882372513495507e-06,2.9357733369882735,0.0,1600615.1436303838,267.05840416531004,1.4595837114939059e-05,1.0,1282984.6796947392,2604.302810209107,,,,,,,,,,,,,,,,,,,3.0,15267.734507414176,1520.0426914911477,0.3724859901844696,6.173730061729009,3.1694591936109284
