time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-29.42706073608578,4.737910857915805,35.02848036388742,25.033377098757796,5.430661195851313,-25.941288542883438,-39.46108444416893,1.9448890024734782,-6.092509625988441,-6.092525736838698,40.058066004530396,41242.141568273204,25731.8691914582,25731.8691914582,66974.0107597314,77011.38380603412,77022.19044128942,25731.8691914582,102754.05963274762,102754.05963274762,102754.05963274762,129786.5028224265,125372.40441950985,4414.09840291664,0.0,90705.61586592194,54936.63385103201,39743.313349877695,27032.44318967888,66775.75653955658,20549.041575647374,1520.1112232308317,0.0,0.8810232876895605,2.7704428203025775,0.001494314320929203,1.0,1.0,-6.079023517089922,339803.81938571704,1557038.390200645,4.582168596619641,1557038.390200645,4.582168596619641,0.7601622032999629,0.0924038387295319,3.908466202661024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908466202661024,1.282614068078013,1.2829318710255482,3.0472659702835085,6456.79092913774,15267.735379551234,6464.71569846938,0.00033100464237589047,23207.47095220276,2366.503439217547,19323.467841499518,1970.445344893467,0.8326399667287061,0.8326399667287061,35366.266727138085,35405.22815468563,0.9986246357970942,0.8,4268.333722679382,4273.035954225843,0.9986246357970942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.4346734128985,4632.441516551485,5.895808075261304,4.737910857915805,-3.341390516671493,8.079301374587299,3.1690673184050313,3.5,0.9054478052585804,0.6,0.00024776463252503705,1.0000945701836392,0.00024774120359391814,198.4500244460486,0.0,1.1502478729230604e-08,0.03259802471863953,0.004272627196314478,8.380271367733428e-05,0.00016396191884770277,0.0006408396183396959,0.09240383852700015,0.09240383852700015,0.09240383852700015,0.09240652802201901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.51941575715,595.3559293357058,0.0,0.09240383852700015,0.0924038387295319,0.0924038387295319,0.37248434826388266,0.37248434826388266,0.5,9.796905634605022,0.014392767640913462,0.014392767640913462,9.094947017729282e-12,1.6110850253880926e-05,0.013502219748772859,9.094947017729282e-12,27032.44318967888,20549.041575647374,0.7601622032999629,1.002968955058673,0.6176214797932272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480650851012757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00690511441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15569200303406,261.15569200303406,-11.994307996965915,245.46989303945475,276.841490966603,123156.98996201534,123301.58262155716,-144.59265954183513,0.0,nan,276.841490966603,3.6914909666029985,270.56717138119143,-2.5828286188085485,264.2928517957211,-8.857148204278872,258.0185322103404,-15.131467789659553,251.74421262489346,-21.405787375106513,245.46989303945475,-27.68010696054523,1.0,1.0,26022.012520719443,26022.012520719443,276.07005820422523,2.9200582042252563,276.07005820422523,276.07005820422523,76999.81643286065,77022.19044128942,-22.37400842877105,0.0,8546.071908451686,8546.071908451686,0.88646856208572,3928.008533674329,276.07005820422523,2.9200582042252563,1.0,0.002,0.1360880838774798,0.004958015750942601,0.00021038885929528783,0.001789611139218111,0.10519442964764392,0.10519442964764392,0.0,-1.4866012067182854e-12,1.0,1.00002744057127,0.013502219739677912,0.0924038387295319,0.0,2.5325732386908945e-06,3.249260597040159,0.0,1600614.080008045,267.05749037401154,1.611084115893391e-05,1.0,1282987.8115271113,2604.290093748779,,,,,,,,,,,,,,,,,,,3.0,15267.735379551234,1520.1112232308317,0.37248434826388266,6.173730061729009,3.1690673184050313
573.0,-29.427899023122354,4.7380623860765185,35.0285215275385,25.03225542549046,5.429612132053331,-25.94214790763943,-39.46191477645186,1.9438610180750024,-6.093424172926518,-6.093440415712946,40.05814870694599,41242.34600862331,25731.816631507725,25731.816631507725,66974.16264013104,77011.82243693816,77022.39326126875,25731.816631507725,102754.20989277647,102754.20989277647,102754.20989277647,129787.57210279275,125373.42712680502,4414.144975987731,0.0,90706.10038556177,54936.86291267694,39743.59719209426,27033.362210016276,66776.95940211054,20549.662912151533,1520.175435776916,0.0,0.881018113684066,2.7703486843022826,0.001494314320929203,1.0,1.0,-6.079824153109598,339791.5931253744,1557041.9604350412,4.582343977711457,1557041.9604350412,4.582343977711457,0.7601593450531864,0.0924040384688243,3.908503104966279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908503104966279,1.2826189093115017,1.2829366834066311,3.0472832394653593,6456.827520461837,15267.736220458153,6464.69130000055,0.0003309953123442838,23207.375803362538,2366.4937367360453,19323.39491284344,1970.4379082401676,0.8326402380248289,0.8326402380248289,35366.533859147545,35405.22815468563,0.9986340644448639,0.8,4268.3659626829185,4273.035954225843,0.9986340644448639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.111171255892,4632.441516551485,5.89623307513101,4.7380623860765185,-3.3422206770122274,8.080283063088746,3.1686758302133087,3.5,0.9053359514895167,0.6,0.00024774120359391814,1.0000868455084182,0.00024771969025147304,198.4507138806347,0.0,4.649471953291377e-06,13.176603515627763,0.004277276668267769,8.379487569628743e-05,0.0001639463278976307,0.0006407847316357092,0.09240403844430115,0.09240403844430115,0.09240403844430115,0.09240674879182664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.5273219593,595.3559308243969,0.0,0.09240403844430115,0.0924040384688243,0.0924040384688243,0.37248273676052446,0.37248273676052446,0.5,9.79698694668489,0.014564867307569784,0.014564867307569784,-1.978150976356119e-11,1.624278644385413e-05,0.013616262603363793,-1.978150976356119e-11,27033.362210016276,20549.662912151533,0.7601593450531864,1.0029531628841168,0.6176134160328332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480705293722373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.15091060531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15481283058045,261.15481283058045,-11.995187169419523,245.46899912946947,276.84062653168377,123156.2100484448,123303.19921330934,-146.98916486453598,0.0,nan,276.84062653168377,3.6906265316837903,270.5663010512353,-2.5836989487646633,264.29197557080295,-8.85802442919703,258.0176500903838,-15.132349909616153,251.74332460990735,-21.40667539009263,245.46899912946947,-27.68100087053051,1.0,1.0,26022.012520719443,26022.012520719443,276.0691672578893,2.9191672578893417,276.0691672578893,276.0691672578893,76999.53745121753,77022.39326126875,-22.855810051216395,0.0,8546.071908451686,8546.071908451686,0.8864662299288748,3928.04562049111,276.0691672578893,2.9191672578893417,1.0,0.002,0.13608552992788872,0.00495785932880671,0.0002103845145368513,0.0017896154857941732,0.10519225726842564,0.10519225726842564,0.0,3.3102427049458427e-13,1.0,1.00002767212842,0.013616262623145303,0.0924040384688243,0.0,2.5539507689590308e-06,3.2766957008364552,0.0,1600613.0134992297,267.05657582707346,1.6242806225363893e-05,1.0,1282990.9411965718,2604.277386159619,,,,,,,,,,,,,,,,,,,4.0,15267.736220458153,1520.175435776916,0.37248273676052446,6.173730061729009,3.1686758302133087
574.0,-29.428749940326263,4.738215494203245,35.02856145021699,25.031369213853054,5.428813853200289,-25.942993561024654,-39.462727192416764,1.9430574749552407,-6.094280496883698,-6.0942950053375275,40.05819521946364,41242.358153531866,25731.62703125423,25731.62703125423,66973.9851847861,77012.07584791833,77022.27001588675,25731.62703125423,102753.89704714098,102753.89704714098,102753.89704714098,129787.98187552096,125373.79863416891,4414.18324135205,0.0,90706.4809740783,54937.005815893404,39743.8612868721,27034.08482837997,66777.94611525207,20550.144866624974,1520.2289425876752,0.0,0.8810133946872254,2.7702607598213786,0.001494314320929203,1.0,1.0,-6.0821697764991995,339780.170374548,1557043.9683663885,4.582503936736569,1557043.9683663885,4.582503936736569,0.7601568537305078,0.09240415261199778,3.908533655719986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908533655719986,1.282622700172879,1.2829404476122719,3.0472980520250985,6456.858906498465,15267.738524749984,6464.671123597141,0.0003309873613790205,23207.291778422557,2366.485168576686,19323.334604223444,1970.4317584724085,0.8326406540115853,0.8326406540115853,35366.75501254399,35405.22815468563,0.9986418702524908,0.8,4268.3926535549635,4273.035954225843,0.9986418702524908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.787970407702,4632.441516551485,5.896626326885942,4.738215494203245,-3.3430054820682273,8.081220976271473,3.1682847259716502,3.5,0.9052242074204715,0.6,0.00024771969025147304,1.000088154644342,0.0002476978545352022,198.45141370697172,0.0,4.269338166190456e-06,12.099304362983752,0.00428154600643396,8.378720749343072e-05,0.0001639324827580423,0.0006407356261255447,0.09240415259845275,0.09240415259845275,0.09240415259845275,0.09240657346451804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4020574494,595.3559738667324,0.0,0.09240415259845275,0.09240415261199778,0.09240415261199778,0.3724811285511933,0.3724811285511933,0.5,9.797059574109818,0.014382834900345642,0.014382834900345642,1.1482370609883219e-11,1.4508453830330836e-05,0.012125228838328894,1.1482370609883219e-11,27034.08482837997,20550.144866624974,0.7601568537305078,1.0029356858205205,0.6176044720266131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448075528962515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07361145267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15394358072786,261.15394358072786,-11.996056419272122,245.46811351489538,276.8397736465423,123158.18884608342,123303.51904323597,-145.33019715255034,0.0,nan,276.8397736465423,3.689773646542335,270.5654416202169,-2.5845583797830614,264.2911095939015,-8.858890406098453,258.01677756759386,-15.133222432406114,251.7424455412173,-21.40755445878267,245.46811351489538,-27.6818864851046,1.0,1.0,26022.012520719443,26022.012520719443,276.0682982469747,2.9182982469747003,276.0682982469747,276.0682982469747,76999.91171335775,77022.27001588675,-22.358302528999047,0.0,8546.071908451686,8546.071908451686,0.8864642991753112,3928.076323998586,276.0682982469747,2.9182982469747003,1.0,0.002,0.13608325565877671,0.0049577127023222485,0.0002103806282151043,0.0017896193721991917,0.10519031410755214,0.10519031410755214,0.0,4.1429576783102995e-13,1.0,1.0000246418622083,0.012125228826846524,0.09240415261199778,0.0,2.274270469252551e-06,2.91787505996926,0.0,1600612.0121995094,267.0557195031163,1.4508442347960226e-05,1.0,1282993.8652495597,2604.2655135279674,,,,,,,,,,,,,,,,,,,4.0,15267.738524749984,1520.2289425876752,0.3724811285511933,6.173730061729009,3.1682847259716502
575.0,-29.42959462767373,4.738369289566709,35.02860145548348,25.0304581708275,5.427980700766492,-25.94383709479393,-39.46354320561511,1.9422231690558243,-6.095177410186864,-6.0951922224178245,40.058277448350545,41242.40197395551,25731.544563425836,25731.544563425836,66973.94653738134,77012.35166410878,77022.51714776452,25731.544563425836,102754.06171119036,102754.06171119036,102754.06171119036,129789.05556020126,125374.82972056442,4414.225839636841,0.0,90706.86479320657,54937.155846405854,39744.12105200079,27034.993849010898,66779.1149010117,20550.759718962207,1520.2923034009314,0.0,0.8810083149476262,2.770168423358989,0.001494314320929203,1.0,1.0,-6.082806251015938,339768.1781740189,1557047.5181681213,4.582676125045027,1557047.5181681213,4.582676125045027,0.7601540371615093,0.09240433444061277,3.9085633454991098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085633454991098,1.282626635153434,1.2829443555591205,3.0473118508345562,6456.888144519895,15267.740548074562,6464.65226850052,0.0003309799503531741,23207.213693404683,2366.4772061208146,19323.27824507786,1970.4260114389585,0.8326410270686391,0.8326410270686392,35366.96993311308,35405.22815468563,0.9986494560785737,0.8,4268.418592190778,4273.035954225843,0.9986494560785737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.465356216652,4632.441516551485,5.8970433962002184,4.738369289566709,-3.343821621095416,8.082190910662124,3.1678943509000073,3.5,0.9051126716857164,0.6,0.0002476978545352022,1.0000875098119948,0.00024767618043921636,198.45210841391466,0.0,4.333328763249069e-06,12.280653715047862,0.004285879335197209,8.37795059900702e-05,0.00016391834854513203,0.0006406852487782504,0.09240433441494544,0.09240433441494544,0.09240433441494544,0.09240681186551426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4413826495,595.355965109137,0.0,0.09240433441494544,0.09240433444061277,0.09240433444061277,0.37247948629493216,0.37247948629493216,0.5,9.797133896200844,0.0143046207616635,0.0143046207616635,6.764366844436154e-12,1.4812230972438556e-05,0.012385971401897677,6.764366844436154e-12,27034.993849010898,20550.759718962207,0.7601540371615093,1.0029175534395516,0.6175943187490599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480806039134368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.254960804734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15307984542966,261.15307984542966,-11.996920154570319,245.46723544653236,276.83892424430917,123159.62669311358,123304.03491315006,-144.40822003647088,0.0,nan,276.83892424430917,3.6889242443091916,270.56458648475143,-2.585413515248547,264.2902487251955,-8.859751274804466,258.0159109656972,-15.134089034302804,251.74157320609223,-21.40842679390775,245.46723544653236,-27.68276455346762,1.0,1.0,26022.012520719443,26022.012520719443,276.06742994749305,2.9174299474930763,276.06742994749305,276.06742994749305,77000.18479366903,77022.51714776452,-22.332354095487972,0.0,8546.071908451686,8546.071908451686,0.8864624228312779,3928.106162226605,276.06742994749305,2.9174299474930763,1.0,0.002,0.13608093249343822,0.0049575584848333305,0.0002103766478426331,0.0017896233511348347,0.10518832392131655,0.10518832392131655,0.0,-1.02253231923366e-12,1.0,1.0000251715632027,0.01238597139513331,0.09240433444061277,0.0,2.323164583769983e-06,2.9806130408051015,0.0,1600610.966483044,267.0548225898131,1.4812224208071711e-05,1.0,1282996.9351410414,2604.253048826804,,,,,,,,,,,,,,,,,,,4.0,15267.740548074562,1520.2923034009314,0.37247948629493216,6.173730061729009,3.1678943509000073
576.0,-29.430446585380672,4.738524028236334,35.02864143907606,25.02968640709298,5.427298070816686,-25.9446721197582,-39.46434654118491,1.941523605134579,-6.096059490554296,-6.0960745140558865,40.05835683306541,41242.332215288814,25731.431360803297,25731.431360803297,66973.76357609211,77012.52366735527,77022.7681191023,25731.431360803297,102754.1994799056,102754.1994799056,102754.1994799056,129790.07654374496,125375.80819418862,4414.268349556343,0.0,90707.19618553178,54937.24752608627,39744.3873993839,27035.877063839365,66780.26446322327,20551.356676909578,1520.3540841259721,0.0,0.8810033250607756,2.770077626492194,0.001494314320929203,1.0,1.0,-6.0835070025934215,339756.3857918367,1557050.9451938316,4.582845268868064,1557050.9451938316,4.582845268868064,0.7601512844721849,0.09240450628012718,3.908590005531857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908590005531857,1.2826299415822078,1.2829476350056406,3.047324780762841,6456.915541486382,15267.742667840022,6464.634706244321,0.00033097301320034786,23207.14018537457,2366.469710387805,19323.225750318816,1970.420658463269,0.8326414024290918,0.8326414024290918,35367.16292145179,35405.22815468563,0.9986562677955266,0.8,4268.441883838736,4273.035954225843,0.9986562677955266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.143108368313,4632.441516551485,5.897452987836123,4.738524028236334,-3.3446262207640634,8.083150249000397,3.167504438324991,3.5,0.9050012680928546,0.6,0.00024767618043921636,1.000088263668065,0.0002476543215603833,198.45280910462557,0.0,4.301270046357599e-06,12.189799311377437,0.004290180605243566,8.377192477687194e-05,0.0001639042556623444,0.0006406345355459776,0.09240450628594823,0.09240450628594823,0.09240450628594823,0.09240701474716127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.46244738426,595.3559621534314,0.0,0.09240450628594823,0.09240450628012718,0.09240450628012718,0.3724778515251648,0.3724778515251648,0.5,9.797209152038688,0.014273019879738058,0.014273019879738058,5.042011252953671e-11,1.5023501589439547e-05,0.012567511462464154,5.042011252953671e-11,27035.877063839365,20551.356676909578,0.7601512844721849,1.002897549364684,0.6175826428180962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480856417424117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.16410640106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1522336449471,261.1522336449471,-11.997766355052875,245.4663636648836,276.83810362499185,123162.53170221933,123304.00827065815,-141.47656843879827,0.0,nan,276.83810362499185,3.688103624991868,270.56375563297905,-2.5862443670209245,264.28940764094114,-8.860592359058842,258.01505964897575,-15.134940351024227,251.74071165691126,-21.40928834308872,245.4663636648836,-27.683636335116375,1.0,1.0,26022.012520719443,26022.012520719443,276.06657702271974,2.916577022719764,276.06657702271974,276.06657702271974,77000.8462673694,77022.7681191023,-21.921851732899086,0.0,8546.071908451686,8546.071908451686,0.8864607379599794,3928.132955559516,276.06657702271974,2.916577022719764,1.0,0.002,0.13607857529449852,0.004957407158406153,0.00021037262133941453,0.0017896273801505584,0.10518631066970727,0.10518631066970727,0.0,1.4899730754747154e-12,1.0,1.0000255403057603,0.012567511412044041,0.09240450628012718,0.0,2.3572027311420367e-06,3.024290995503031,0.0,1600609.9379230137,267.0539405094457,1.5023451169327018e-05,1.0,1282999.9539487204,2604.2407916249426,,,,,,,,,,,,,,,,,,,3.0,15267.742667840022,1520.3540841259721,0.3724778515251648,6.173730061729009,3.167504438324991
577.0,-29.431290451278098,4.738678929229784,35.02868202640618,25.028616038057976,5.426303914402806,-25.945531014697863,-39.46517614005131,1.9405444794568223,-6.096978754248028,-6.096994852360908,40.05845422460541,41242.492569674774,25731.411890519645,25731.411890519645,66973.90446019442,77012.91495596834,77023.14862203806,25731.411890519645,102754.56051255771,102754.56051255771,102754.56051255771,129791.4258159113,125377.11006400206,4414.31575190924,0.0,90707.65123441622,54937.46932410184,39744.646567015974,27036.86530335358,66781.51187036955,20552.027801882585,1520.421734054828,0.0,0.8809980651360543,2.769982905218116,0.001494314320929203,1.0,1.0,-6.0835023985571866,339744.0852332304,1557055.1495781862,4.583023567604675,1557055.1495781862,4.583023567604675,0.760148322347612,0.09240472659979708,3.908625215498173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908625215498173,1.2826345518893842,1.282952218416327,3.0473412787302308,6456.950498699578,15267.744613799705,6464.611935802576,0.0003309641365829986,23207.047550824103,2366.460264292506,19323.157687944644,1970.4137180326254,0.8326417932150296,0.8326417932150296,35367.41780118931,35405.22815468563,0.998665264045709,0.8,4268.472645122852,4273.035954225843,0.998665264045709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.821291710014,4632.441516551485,5.897883541416884,4.738678929229784,-3.3454589619475756,8.08413789117736,3.1671150666396057,3.5,0.9048900190398873,0.6,0.0002476543215603833,1.000087425917637,0.0002476326720467927,198.4535031445167,0.0,4.337955908301789e-06,12.29376704412727,0.004294518561151868,8.376409637805451e-05,0.00016389022518232876,0.0006405854667213239,0.09240472657029755,0.09240472657029755,0.09240472657029755,0.09240741484699687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.54460971593,595.355940202185,0.0,0.09240472657029755,0.09240472659979708,0.09240472659979708,0.37247622120710705,0.37247622120710705,0.5,9.797289799755788,0.014446353009589075,0.014446353009589075,-1.3301360013429075e-11,1.6098112894269434e-05,0.013492453803735316,-1.3301360013429075e-11,27036.86530335358,20552.027801882585,0.760148322347612,1.0028809259394775,0.617573508214835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448090722966606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26807413381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1513742061469,261.1513742061469,-11.99862579385308,245.46549559254328,276.83725281974137,123162.00384326329,123305.69372809389,-143.68988483058789,0.0,nan,276.83725281974137,3.6872528197413885,270.5629013743401,-2.5870986256599053,264.2885499288751,-8.861450071124864,258.01419848340714,-15.135801516592835,251.73984703797447,-21.410152962025506,245.46549559254328,-27.6845044074567,1.0,1.0,26022.012520719443,26022.012520719443,276.0657012081374,2.9157012081374205,276.0657012081374,276.0657012081374,77000.66915769239,77023.14862203806,-22.47946434566984,0.0,8546.071908451686,8546.071908451686,0.8864585127435034,3928.168341575664,276.0657012081374,2.9157012081374205,1.0,0.002,0.13607604461949818,0.004957249604142625,0.00021036831017710953,0.0017896316890683149,0.10518415508855476,0.10518415508855476,0.0,-7.545756554316885e-13,1.0,1.0000274197413883,0.013492453817036676,0.09240472659979708,0.0,2.5306752920691136e-06,3.246864252206197,0.0,1600608.8672244807,267.05302124575195,1.6098126195629447e-05,1.0,1283003.1029194258,2604.228006012981,,,,,,,,,,,,,,,,,,,4.0,15267.744613799705,1520.421734054828,0.37247622120710705,6.173730061729009,3.1671150666396057
578.0,-29.432148749611777,4.738835060622606,35.028721553963415,25.027913494873815,5.425687959795362,-25.946365078693855,-39.46597937084732,1.9399042877332255,-6.097844785997665,-6.097859366568515,40.05850481312342,41242.36206584324,25731.264224003873,25731.264224003873,66973.62628984712,77013.03458217246,77023.03813040405,25731.264224003873,102754.30235440792,102754.30235440792,102754.30235440792,129791.91600595856,125377.56123406572,4414.354771892833,0.0,90707.9478389932,54937.51988204472,39744.919952164986,27037.613651550633,66782.53360371562,20552.52781819618,1520.4767020014735,0.0,0.8809932773767464,2.7698939657389396,0.001494314320929203,1.0,1.0,-6.085671440549561,339732.53109762364,1557057.3334835498,4.583185862280944,1557057.3334835498,4.583185862280944,0.7601457762903374,0.09240485195456286,3.9086487060779076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086487060779076,1.282637581478197,1.282955220985544,3.0473523951897,6456.974053143255,15267.746693466714,6464.596957465469,0.0003309581805877778,23206.983963010873,2366.453780140096,19323.11291669268,1970.409152635475,0.8326421454632531,0.8326421454632531,35367.58784576566,35405.22815468563,0.9986712659580746,0.8,4268.493167701759,4273.035954225843,0.9986712659580746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.499712869175,4632.441516551485,5.898284451021927,4.738835060622606,-3.346249651275772,8.085084711898379,3.1667260018196903,3.5,0.9047788576627687,0.6,0.0002476326720467927,1.0000889218270501,0.00024761065405503707,198.4542090587661,0.0,4.296421813428373e-06,12.176059419256008,0.004298814982965297,8.375651744230313e-05,0.00016387615460448956,0.0006405343196518613,0.09240485198138827,0.09240485198138827,0.09240485198138827,0.09240728631971544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4371206895,595.3559776609419,0.0,0.09240485198138827,0.09240485195456286,0.09240485195456286,0.37247461322463976,0.37247461322463976,0.5,9.797362829539756,0.014304134541703206,0.014304134541703206,-8.469669410260394e-12,1.4580570848465868e-05,0.012187926018953021,-8.469669410260394e-12,27037.613651550633,20552.52781819618,0.7601457762903374,1.0028614171373824,0.6175621055435461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480957559633185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15036650894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1505370059487,261.1505370059487,-11.999462994051271,245.46463150041654,276.8364425114786,123165.46028629682,123305.43209047975,-139.97180418293095,0.0,nan,276.8364425114786,3.6864425114786172,270.5620803093013,-2.5879196906986977,264.28771810703796,-8.862281892962017,258.01335590482347,-15.136644095176507,251.7389937026341,-21.411006297365873,245.46463150041654,-27.685368499583433,1.0,1.0,26022.012520719443,26022.012520719443,276.0648237649918,2.9148237649918087,276.0648237649918,276.0648237649918,77001.6120031841,77023.03813040405,-21.426127219951013,0.0,8546.071908451686,8546.071908451686,0.8864570281725298,3928.191949608297,276.0648237649918,2.9148237649918087,1.0,0.002,0.13607375864307011,0.004957101228805017,0.0002103644015169761,0.001789635599025893,0.10518220075848805,0.10518220075848805,0.0,5.428691350617409e-13,1.0,1.0000247685673502,0.01218792602742269,0.09240485195456286,0.0,2.2859823845040293e-06,2.9329292543626186,0.0,1600607.8548702928,267.0521552140023,1.4580579318135278e-05,1.0,1283006.0608708286,2604.215996069323,,,,,,,,,,,,,,,,,,,3.0,15267.746693466714,1520.4767020014735,0.37247461322463976,6.173730061729009,3.1667260018196903
579.0,-29.43299207590522,4.738991154219867,35.02876203646909,25.026770552527182,5.424621310380556,-25.94723073718939,-39.466813824232645,1.9388599734249454,-6.098770309488941,-6.0987865199728235,40.058611429212576,41242.573232011164,25731.268779373873,25731.268779373873,66973.84201138504,77013.47967722136,77023.52231601696,25731.268779373873,102754.79109539083,102754.79109539083,102754.79109539083,129793.4381288979,125379.03485867754,4414.403270220373,0.0,90708.43763535643,54937.77147764061,39745.184619684245,27038.647033507074,66783.83165319132,20553.231276519047,1520.5466611415748,0.0,0.8809879462362078,2.7697985406981123,0.001494314320929203,1.0,1.0,-6.08519670192328,339720.14013940457,1557061.9361059186,4.58336657775714,1557061.9361059186,4.58336657775714,0.7601427412787662,0.09240508792474356,3.9086866683299766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086866683299766,1.2826424961192797,1.2829601086010336,3.04737031570057,6457.012024555386,15267.748455875053,6464.572054158377,0.0003309485266072185,23206.88388003034,2366.443574516307,19323.038479041254,1970.4015621074734,0.8326425287829722,0.8326425287829722,35367.86264804784,35405.22815468563,0.9986809654253799,0.8,4268.526333425955,4273.035954225843,0.9986809654253799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.178638438209,4632.441516551485,5.898719633496359,4.738991154219867,-3.3470868397940494,8.086077994013916,3.1663375663385747,3.5,0.9046678760967356,0.6,0.00024761065405503707,1.0000873712264062,0.0002475890218985491,198.45490266342568,0.0,4.3695631389243336e-06,12.383341935711561,0.004303184546104221,8.374864457508187e-05,0.0001638620094799552,0.0006404852519000611,0.09240508792641138,0.09240508792641138,0.09240508792641138,0.09240779526106317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.561099058,595.3559425566908,0.0,0.09240508792641138,0.09240508792474356,0.09240508792474356,0.37247297546596175,0.37247297546596175,0.5,9.79744405862853,0.014493167870625712,0.014493167870625712,8.86757334228605e-12,1.621048386368784e-05,0.013589818049524638,8.86757334228605e-12,27038.647033507074,20553.231276519047,0.7601427412787662,1.0028451550845487,0.6175532641820254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448100875072349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.3576490254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1496783898107,261.1496783898107,-12.000321610189303,245.46376915371124,276.83558762592344,123164.0773875648,123307.62973002632,-143.5523424615427,0.0,nan,276.83558762592344,3.6855876259234606,270.5612239314879,-2.588776068512061,264.2868602370296,-8.863139762970377,258.0124965425528,-15.137503457447167,251.73813284815895,-21.411867151841022,245.46376915371124,-27.686230846288737,1.0,1.0,26022.012520719443,26022.012520719443,276.06395326751294,2.913953267512966,276.06395326751294,276.06395326751294,77001.20276056709,77023.52231601696,-22.31955544986704,0.0,8546.071908451686,8546.071908451686,0.8864546290092934,3928.2301016716265,276.06395326751294,2.913953267512966,1.0,0.002,0.13607120973874207,0.004956942528594395,0.00021036005925360217,0.001789639944671823,0.10518002962680108,0.10518002962680108,0.0,3.925425089146284e-12,1.0,1.0000276172028069,0.013589818040657065,0.09240508792474356,0.0,2.5489105737110376e-06,3.27027580048707,0.0,1600606.7776465397,267.05122969051104,1.62104749961145e-05,1.0,1283009.233127302,2604.2031160874194,,,,,,,,,,,,,,,,,,,4.0,15267.748455875053,1520.5466611415748,0.37247297546596175,6.173730061729009,3.1663375663385747
580.0,-29.43383804026428,4.739148997473797,35.028801208326904,25.025904352683597,5.42383726332551,-25.948070509946877,-39.46762540200723,1.938069734287581,-6.0996067062174575,-6.099621119943199,40.05865456864789,41242.58529677605,25731.058816782792,25731.058816782792,66973.64411355884,77013.72268390562,77023.3939188203,25731.058816782792,102754.45273560309,102754.45273560309,102754.45273560309,129793.7937123451,125379.35314710568,4414.440565239426,0.0,90708.80557434911,54937.909206833305,39745.4404083509,27039.340976742005,66784.78138509291,20553.693379726596,1520.5983554561783,0.0,0.8809833451671893,2.7697126876824423,0.001494314320929203,1.0,1.0,-6.087575831925676,339708.9864171435,1557063.7984405851,4.583522546349712,1557063.7984405851,4.583522546349712,0.7601403228505434,0.09240518764582485,3.908715538388772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908715538388772,1.2826462253312783,1.2829638109886246,3.0473839638667632,6457.040943381815,15267.75048961332,6464.553415619013,0.00033094119674629484,23206.806605256457,2366.4356946823286,19322.982767199803,1970.3958810806753,0.8326429006747982,0.8326429006747982,35368.071633132924,35405.22815468563,0.9986883418105026,0.8,4268.5515557117305,4273.035954225843,0.9986883418105026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.857753935011,4632.441516551485,5.899105442759968,4.739148997473797,-3.347854466055635,8.087003463529431,3.1659493796747857,3.5,0.9045569656213673,0.6,0.0002475890218985491,1.0000876451551144,0.00024756732382205145,198.4555984420618,0.0,4.293007510219883e-06,12.166383283963148,0.00430747755361444,8.374098818990201e-05,0.0001638480337086471,0.0006404353552914362,0.09240518762536838,0.09240518762536838,0.09240518762536838,0.0924075898731013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4222188176,595.3559898636582,0.0,0.09240518762536838,0.09240518764582485,0.09240518764582485,0.3724713712781133,0.3724713712781133,0.5,9.797516126168473,0.014302359633290962,0.014302359633290962,4.4849457481177524e-11,1.441372575072819e-05,0.01204528801753213,4.4849457481177524e-11,27039.340976742005,20553.693379726596,0.7601403228505434,1.002827930623549,0.6175446627423092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481059049179075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.14069037365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14882770284765,261.14882770284765,-12.001172297152323,245.4629103484718,276.8347450572467,123165.86936804523,123308.0960300294,-142.22666198416658,0.0,nan,276.8347450572467,3.6847450572467437,270.5603781154897,-2.5896218845102794,264.2860111737152,-8.863988826284753,258.01164423192813,-15.138355768071847,251.7372772902345,-21.41272270976549,245.4629103484718,-27.68708965152817,1.0,1.0,26022.012520719443,26022.012520719443,276.0631036434241,2.913103643424108,276.0631036434241,276.0631036434241,77001.55529147046,77023.3939188203,-21.838627349832677,0.0,8546.071908451686,8546.071908451686,0.886452804457696,3928.259116080716,276.0631036434241,2.913103643424108,1.0,0.002,0.13606895053397902,0.004956799502880316,0.0002103562049749413,0.0017896437947446666,0.10517810248747064,0.10517810248747064,0.0,-2.803920290395112e-13,1.0,1.000024478359687,0.012045287972682672,0.09240518764582485,0.0,2.259205376828861e-06,2.8985878093225126,0.0,1600605.7994360467,267.0503932937825,1.4413680901270709e-05,1.0,1283012.0886978067,2604.191521990599,,,,,,,,,,,,,,,,,,,4.0,15267.75048961332,1520.5983554561783,0.3724713712781133,6.173730061729009,3.1659493796747857
581.0,-29.434684311249555,4.73930758955536,35.02884055299397,25.025015032757096,5.423032954111276,-25.948912584804592,-39.46843739887697,1.9372612284155841,-6.100488707403201,-6.100503605330994,40.058737899598434,41242.61286328506,25730.968956605422,25730.968956605422,66973.58181989047,77013.98288464945,77023.68101150026,25730.968956605422,102754.64996810569,102754.64996810569,102754.64996810569,129794.89546029037,125380.41239202676,4414.483068263605,0.0,90709.18795429771,54938.05902024248,39745.698815616925,27040.245492184677,66785.9443078016,20554.305600543867,1520.6611796324933,0.0,0.8809783385430635,2.7696218789891396,0.001494314320929203,1.0,1.0,-6.088042752799026,339697.193058345,1557067.3958534992,4.583692263792312,1557067.3958534992,4.583692263792312,0.7601375367129928,0.0924053641084174,3.9087458606164875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087458606164875,1.2826500398729417,1.2829675986422882,3.047398541385213,6457.071831394155,15267.752442391464,6464.533402600631,0.00033093336038282563,23206.724404433666,2366.4273125311565,19322.922946948587,1970.3897811126724,0.8326432722774493,0.8326432722774493,35368.291129871315,35405.22815468563,0.9986960892290649,0.8,4268.5780466426995,4273.035954225843,0.9986960892290649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.537505095811,4632.441516551485,5.899517985697154,4.73930758955536,-3.3486573087816254,8.087964898336985,3.1655619809800877,3.5,0.904446280280025,0.6,0.00024756732382205145,1.0000876775303797,0.00024754561963346563,198.45629447716263,0.0,4.30610475638361e-06,12.203500879591152,0.004311783658370824,8.373332849848185e-05,0.0001638339953235696,0.0006403854510492636,0.09240536408308914,0.09240536408308914,0.09240536408308914,0.09240785274591591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.46525540034,595.3559799526209,0.0,0.09240536408308914,0.0924053641084174,0.0924053641084174,0.3724697311304271,0.3724697311304271,0.5,9.797590784052911,0.014249972946743128,0.014249972946743128,-2.2453150450019166e-11,1.4897927769652597e-05,0.01246085253194451,-2.2453150450019166e-11,27040.245492184677,20554.305600543867,0.7601375367129928,1.002809535959005,0.6175343223898581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448110950531099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17780796928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1479816334985,261.1479816334985,-12.002018366501488,245.46205420366545,276.8339090633479,123167.35975472712,123308.81439665057,-141.4546419234623,0.0,nan,276.8339090633479,3.683909063347926,270.55953809141,-2.5904619085899867,264.28516711949686,-8.864832880503116,258.01079614748045,-15.139203852519529,251.73642517559006,-21.41357482440992,245.46205420366545,-27.68794579633453,1.0,1.0,26022.012520719443,26022.012520719443,276.0622547515613,2.9122547515613064,276.0622547515613,276.0622547515613,77001.84539533067,77023.68101150026,-21.835616169584682,0.0,8546.071908451686,8546.071908451686,0.8864508881282928,3928.28958991957,276.0622547515613,2.9122547515613064,1.0,0.002,0.13606661339654508,0.004956648062536654,0.00021035220948133098,0.0017896477892287528,0.1051761047406655,0.1051761047406655,0.0,-1.28991609060769e-12,1.0,1.0000253226565106,0.012460852554397661,0.0924053641084174,0.0,2.337136325887701e-06,2.9985812157873846,0.0,1600604.771305917,267.0495112925968,1.4897950222803047e-05,1.0,1283015.1080932135,2604.1792628175963,,,,,,,,,,,,,,,,,,,4.0,15267.752442391464,1520.6611796324933,0.3724697311304271,6.173730061729009,3.1655619809800877
582.0,-29.435530566967024,4.739466974247238,35.02887995189237,25.024116911832266,5.422218439213424,-25.94975566636869,-39.469249500520505,1.936443539719043,-6.101366764254465,-6.10138196481503,40.058818154066046,41242.64155649995,25730.873843619767,25730.873843619767,66973.51540011971,77014.24960792378,77023.93406532935,25730.873843619767,102754.80790894912,102754.80790894912,102754.80790894912,129795.93930366746,125381.41330808906,4414.525995578395,0.0,90709.57298731866,54938.20600266934,39745.963316277026,27041.13139471834,66787.09471099537,20554.904577084486,1520.7230145870599,0.0,0.8809733652182477,2.769531499609238,0.001494314320929203,1.0,1.0,-6.088660922833299,339685.45515712217,1557070.8604591808,4.583860853679927,1557070.8604591808,4.583860853679927,0.7601347841939505,0.09240553668999775,3.908776225421543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908776225421543,1.2826538972666641,1.2829714291506136,3.0474130502009515,6457.102573833695,15267.75436082805,6464.51347093262,0.0003309255599502185,23206.642630849525,2366.4189739462026,19322.86336985908,1970.3837059402629,0.8326436390317149,0.8326436390317149,35368.51093447756,35405.22815468563,0.9987038475262632,0.8,4268.604574730057,4273.035954225843,0.9987038475262632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.217644822143,4632.441516551485,5.899928859126936,4.739466974247238,-3.3494566933299526,8.088923667577191,3.165175071253816,3.5,0.9043357346439473,0.6,0.00024754561963346563,1.0000876765548123,0.00024752391758913774,198.4569905039812,0.0,4.307332841373757e-06,12.206981272453227,0.004316090991212197,8.37256684664384e-05,0.00016381995116702725,0.0006403355303713943,0.09240553667252456,0.09240553667252456,0.09240553667252456,0.09240807306583264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4864933054,595.3559769833176,0.0,0.09240553667252456,0.09240553668999775,0.09240553668999775,0.3724681020551463,0.3724681020551463,0.5,9.797666876356946,0.014258629596099581,0.014258629596099581,-5.917399903410114e-11,1.520056054005181e-05,0.012721041981706094,-5.917399903410114e-11,27041.13139471834,20554.904577084486,0.7601347841939505,1.0027912681324294,0.617524115025025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481159980066185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18128836214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.147138415803,261.147138415803,-12.002861584196978,245.46120014542316,276.83307668618653,123168.66772355199,123309.64559845703,-140.9778749050347,0.0,nan,276.83307668618653,3.6830766861865527,270.55870137804516,-2.59129862195482,264.2843260698719,-8.865673930128082,258.0099507617104,-15.140049238289578,251.73557545358088,-21.4144245464191,245.46120014542316,-27.688799854576814,1.0,1.0,26022.012520719443,26022.012520719443,276.0614060026202,2.911406002620197,276.0614060026202,276.0614060026202,77002.10495481631,77023.93406532935,-21.82911051303381,0.0,8546.071908451686,8546.071908451686,0.8864489691054365,3928.3201065486505,276.0614060026202,2.911406002620197,1.0,0.002,0.13606422747255079,0.004956497595512174,0.00021034814036966862,0.0017896518595743626,0.10517407018483431,0.10517407018483431,0.0,-5.596868454804671e-14,1.0,1.0000258512053435,0.012721042040880093,0.09240553668999775,0.0,2.385924712018761e-06,3.061184622625951,0.0,1600603.747503998,267.0486332357455,1.5200619714050845e-05,1.0,1283018.1133569148,2604.167061103467,,,,,,,,,,,,,,,,,,,4.0,15267.75436082805,1520.7230145870599,0.3724681020551463,6.173730061729009,3.165175071253816
583.0,-29.436389387794428,4.739626990842873,35.02891922644761,25.02340165609496,5.421587478156956,-25.950591701198103,-39.47005678256971,1.9357897904581507,-6.102251509930454,-6.102266649794856,40.058893363094185,41242.52608910141,25730.797999642993,25730.797999642993,66973.32408874441,77014.37947201452,77024.09096474435,25730.797999642993,102754.88896438734,102754.88896438734,102754.88896438734,129796.89066492021,125382.32203830243,4414.568626617776,0.0,90709.87437301132,54938.26560906141,39746.23195994434,27042.001700532874,66788.23366047721,20555.491868277455,1520.784260310971,0.0,0.8809683769790793,2.7694404766561784,0.001494314320929203,1.0,1.0,-6.089597628509239,339673.63304946746,1557074.107257337,4.584029950392343,1557074.107257337,4.584029950392343,0.7601320381498387,0.09240570646044474,3.908799782576935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908799782576935,1.2826569902694107,1.2829744950813313,3.0474240675645685,6457.1259183051525,15267.756251361468,6464.498541235858,0.0003309196507930254,23206.57987583326,2366.4125747154494,19322.81874399636,1970.3791553686897,0.8326439676756784,0.8326439676756784,35368.6814596666,35405.22815468563,0.9987098664489055,0.8,4268.6251553138245,4273.035954225843,0.9987098664489055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.898185122201,4632.441516551485,5.900343669436522,4.739626990842873,-3.3502604518109855,8.089887442653858,3.164788664951791,3.5,0.9042253328433689,0.6,0.00024752391758913774,1.0000889790442697,0.00024750189510705614,198.45769686969868,0.0,4.306922405098262e-06,12.205818096048475,0.004320397913617296,8.371805453648835e-05,0.0001638058630526494,0.0006402843218850231,0.09240570635214942,0.09240570635214942,0.09240570635214942,0.09240823428978287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.48455412756,595.3559813075618,0.0,0.09240570635214942,0.09240570646044474,0.09240570646044474,0.3724664794422325,0.3724664794422325,0.5,9.797742714019433,0.014257420176704727,0.014257420176704727,4.0529357647756115e-11,1.5139864387947455e-05,0.012669021285603321,4.0529357647756115e-11,27042.001700532874,20555.491868277455,0.7601320381498387,1.0027713029394987,0.6175118554379018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481210454245872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18012518574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1463130757075,261.1463130757075,-12.00368692429248,245.4603472926958,276.83227885872645,123171.71053391464,123309.69944810231,-137.988914187677,0.0,nan,276.83227885872645,3.6822788587264768,270.5578925455202,-2.5921074544797875,264.2835062323494,-8.866493767650582,258.0091199190723,-15.140880080927673,251.7347336058807,-21.41526639411927,245.4603472926958,-27.68965270730419,1.0,1.0,26022.012520719443,26022.012520719443,276.0605396768838,2.910539676883843,276.0605396768838,276.0605396768838,77002.96576703062,77024.09096474435,-21.125197713728994,0.0,8546.071908451686,8546.071908451686,0.8864474803168778,3928.34378148982,276.0605396768838,2.910539676883843,1.0,0.002,0.13606185132423118,0.004956345931081126,0.0002103440836458001,0.0017896559168720325,0.10517204182290005,0.10517204182290005,0.0,5.178327384947057e-13,1.0,1.0000257453119232,0.012669021245073964,0.09240570646044474,0.0,2.376155376581376e-06,3.0486575806665286,0.0,1600602.7153648157,267.0477484900695,1.5139823858589807e-05,1.0,1283021.1402474428,2604.1547716647897,,,,,,,,,,,,,,,,,,,3.0,15267.756251361468,1520.784260310971,0.3724664794422325,6.173730061729009,3.164788664951791
584.0,-29.437239271392396,4.739787273353258,35.02895948040828,25.02240944830703,5.420674245418549,-25.951447919701263,-39.47088229525832,1.9348828938011466,-6.103151639519922,-6.103168557037099,40.05900017775739,41242.62030901313,25730.766099035,25730.766099035,66973.38640804813,77014.71442102542,77024.63756565792,25730.766099035,102755.40366469292,102755.40366469292,102755.40366469292,129798.41916916122,125383.80099072734,4414.618178433881,0.0,90710.29917004413,54938.44711828872,39746.502279728236,27043.015504468305,66789.51778419653,20556.182402922677,1520.8527079749692,0.0,0.8809631784361063,2.769347659391382,0.001494314320929203,1.0,1.0,-6.088966860059486,339661.58113031875,1557078.718489773,4.584206177537533,1557078.718489773,4.584206177537533,0.7601290765641942,0.0924059337680892,3.9088326902122468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088326902122468,1.2826612643178752,1.2829787419389247,3.04743956877109,6457.158763501678,15267.757861965327,6464.477035569079,0.0003309113020409516,23206.493180734895,2366.4037342757106,19322.7544621192,1970.3726004414555,0.832644308281795,0.832644308281795,35368.91967062767,35405.22815468563,0.9987182744467298,0.8,4268.653904853212,4273.035954225843,0.9987182744467298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.579087063115,4632.441516551485,5.900768128566355,4.739787273353258,-3.351076830849169,8.090864104202428,3.16440271491522,3.5,0.9041150614043485,0.6,0.00024750189510705614,1.0000880536671006,0.0002474801035764018,198.4583958890296,0.0,4.370531073267149e-06,12.386085061639102,0.004324768444690563,8.371026932499355e-05,0.0001637916257820626,0.0006402340612399373,0.09240593377084472,0.09240593377084472,0.09240593377084472,0.0924087509266592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.5936434864,595.3559510576587,0.0,0.09240593377084472,0.0924059337680892,0.0924059337680892,0.372464856533016,0.372464856533016,0.5,9.797827229662888,0.014569159782240604,0.014569159782240604,-3.751665644813329e-12,1.6917517200454313e-05,0.014201696977636402,-3.751665644813329e-12,27043.015504468305,20556.182402922677,0.7601290765641942,1.002752956301402,0.6175013935910134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481261678203141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.36039215133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14547751412374,261.14547751412374,-12.004522485876237,245.45949440392442,276.8314606243294,123171.6696416255,123311.36748596186,-139.69784433640112,0.0,nan,276.8314606243294,3.681460624329418,270.55706738024685,-2.592932619753128,264.2826741361962,-8.867325863803785,258.0082808920573,-15.141719107942663,251.73388764798813,-21.41611235201185,245.45949440392442,-27.690505596075553,1.0,1.0,26022.012520719443,26022.012520719443,276.0597017289575,2.9097017289575433,276.0597017289575,276.0597017289575,77002.89620489001,77024.63756565792,-21.741360767904553,0.0,8546.071908451686,8546.071908451686,0.8864454005847444,3928.376853663308,276.0597017289575,2.9097017289575433,1.0,0.002,0.1360591877194328,0.00495619234858234,0.00021033957508481934,0.0017896604253839032,0.10516978754240967,0.10516978754240967,0.0,4.687227168898023e-13,1.0,1.0000288595963174,0.014201696981388068,0.0924059337680892,0.0,2.6636057739749793e-06,3.417470736650463,0.0,1600601.6679178344,267.04684836048006,1.6917520952119958e-05,1.0,1283024.2260477114,2604.1422431330284,,,,,,,,,,,,,,,,,,,4.0,15267.757861965327,1520.8527079749692,0.372464856533016,6.173730061729009,3.16440271491522
