time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-29.43809280202557,4.739948977316005,35.02899928804159,25.02160712555053,5.4199590278152785,-25.952287619030265,-39.47169020595027,1.9341538446894937,-6.103993321854716,-6.104009878657531,40.05906780486742,41242.57069397375,25730.59552614792,25730.59552614792,66973.16622012167,77014.91026168865,77024.81087297125,25730.59552614792,102755.40639911918,102755.40639911918,102755.40639911918,129799.22326997941,125384.5607432653,4414.662526714108,0.0,90710.64503505416,54938.548547493054,39746.77387506789,27043.816870860228,66790.59074592812,20556.722034921153,1520.9096618310814,0.0,0.8809584489551456,2.769261106540081,0.001494314320929203,1.0,1.0,-6.090119747334654,339650.3391028997,1557081.6379850032,4.584366504969904,1557081.6379850032,4.584366504969904,0.7601265062947186,0.09240607944331028,3.9088601557879343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088601557879343,1.282664708648844,1.282982159169734,3.0474527984055304,6457.186795509544,15267.759622984322,6464.458864186344,0.00033090418928322183,23206.418602808528,2366.396129443646,19322.700146640174,1970.3670618039978,0.8326446435944954,0.8326446435944954,35369.11848743763,35405.22815468563,0.9987252919822784,0.8,4268.677899935902,4273.035954225843,0.9987252919822784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.260260278881,4632.441516551485,5.901160479008242,4.739948977316005,-3.351847529623054,8.091796506939058,3.164017111790591,3.5,0.904004889083026,0.6,0.0002474801035764018,1.0000884321567136,0.00024745822031228305,198.45909791234422,0.0,4.324712217626863e-06,12.25623442475453,0.00432909315690819,8.370265076162351e-05,0.00016377745281477828,0.0006401831597241253,0.09240607943537602,0.09240607943537602,0.09240607943537602,0.09240882716562067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.5232013248,595.3559772989332,0.0,0.09240607943537602,0.09240607944331028,0.09240607944331028,0.3724632691406342,0.3724632691406342,0.5,9.797909667333398,0.014734554402991762,0.014734554402991762,4.149569576838985e-11,1.6556802791001246e-05,0.013890131322852994,4.149569576838985e-11,27043.816870860228,20556.722034921153,0.7601265062947186,1.0027335508213735,0.6174907308555001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448131236944342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.230541514444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14465125935914,261.14465125935914,-12.00534874064084,245.45864265584655,276.8306598628762,123173.80262235632,123311.94445769818,-138.1418353418618,0.0,nan,276.8306598628762,3.6806598628762117,270.5562564214701,-2.5937435785298817,264.2818529800753,-8.868147019924663,258.0074495386442,-15.142550461355768,251.73304609724286,-21.416953902757115,245.45864265584655,-27.69135734415343,1.0,1.0,26022.012520719443,26022.012520719443,276.0588806865151,2.908880686515147,276.0588806865151,276.0588806865151,77003.3516716818,77024.81087297125,-21.45920128945727,0.0,8546.071908451686,8546.071908451686,0.8864436647833965,3928.404456566874,276.0588806865151,2.908880686515147,1.0,0.002,0.13605658256843559,0.004956049608525463,0.00021033518315739008,0.001789664819647663,0.10516759157869504,0.10516759157869504,0.0,2.805053064824925e-12,1.0,1.000028226291203,0.013890131281357299,0.09240607944331028,0.0,2.6051564973963366e-06,3.342486397740656,0.0,1600600.6855583834,267.04600667814526,1.6556761295305478e-05,1.0,1283027.104544862,2604.130556342099,,,,,,,,,,,,,,,,,,,3.0,15267.759622984322,1520.9096618310814,0.3724632691406342,6.173730061729009,3.164017111790591
586.0,-29.438937696015703,4.740111001418321,35.02903944145496,25.02052903817969,5.418954242782372,-25.953148502137,-39.47252008421344,1.9331650505924252,-6.1048876436629484,-6.10490487796887,40.05915739967515,41242.72581036574,25730.557117473774,25730.557117473774,66973.28292783951,77015.30869150368,77025.12008456932,25730.557117473774,102755.6772020431,102755.6772020431,102755.6772020431,129800.4323744702,125385.72086595075,4414.711508519446,0.0,90711.10271514843,54938.76044431719,39747.04696759027,27044.75517242711,66791.80214001739,20557.358073784773,1520.9743773553541,0.0,0.8809533513554894,2.7691690195203935,0.001494314320929203,1.0,1.0,-6.0904285517662515,339638.3801355582,1557085.5058428256,4.584539312728301,1557085.5058428256,4.584539312728301,0.7601236521728094,0.09240628428790464,3.9088951563634753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088951563634753,1.282669364335895,1.282986787938581,3.0474690244023366,6457.22117644971,15267.761282611591,6464.43633818404,0.0003308954489084288,23206.327897404855,2366.3868800665728,19322.632814911845,1970.3601958784955,0.8326449966723378,0.8326449966723378,35369.37184792547,35405.22815468563,0.9987342347325007,0.8,4268.708477862676,4273.035954225843,0.9987342347325007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.941993417348,4632.441516551485,5.901582442225569,4.740111001418321,-3.352657923554243,8.092768924972564,3.163632204608275,3.5,0.9038949156023642,0.6,0.00024745822031228305,1.0000875379042082,0.0002474365602343756,198.45979283636038,0.0,4.342932856384992e-06,12.307871714995066,0.004333436089764575,8.369482571227041e-05,0.00016376339460001264,0.0006401339399416299,0.09240628426084904,0.09240628426084904,0.09240628426084904,0.09240915146172908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.5417595594,595.35597566024,0.0,0.09240628426084904,0.09240628428790464,0.09240628428790464,0.37246167422148135,0.37246167422148135,0.5,9.797995683767645,0.015003332263404445,0.015003332263404445,3.581135388230905e-12,1.723430591482611e-05,0.014476326202611745,3.581135388230905e-12,27044.75517242711,20557.358073784773,0.7601236521728094,1.0027171117114295,0.6174818538943977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448136327855102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.282178804686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.143807080089,261.143807080089,-12.006192919910973,245.45779070042062,276.8298234597591,123172.84244752691,123313.9810862152,-141.13863868829043,0.0,nan,276.8298234597591,3.6798234597591204,270.55541690790375,-2.5945830920962294,264.2810103560601,-8.86898964393987,258.0066038041214,-15.143396195878552,251.73219725226897,-21.417802747731002,245.45779070042062,-27.69220929957936,1.0,1.0,26022.012520719443,26022.012520719443,276.0580218689258,2.9080218689258004,276.0580218689258,276.0580218689258,77003.08544819044,77025.12008456932,-22.034636378884898,0.0,8546.071908451686,8546.071908451686,0.8864414527732766,3928.4396321452928,276.0580218689258,2.9080218689258004,1.0,0.002,0.13605386748203857,0.004955897508488225,0.00021033059803701745,0.0017896694017254266,0.10516529901850873,0.10516529901850873,0.0,-2.375560685663469e-13,1.0,1.0000294172437467,0.014476326199030609,0.09240628428790464,0.0,2.7150865633474374e-06,3.4835379659225434,0.0,1600599.6432787853,267.04511235633703,1.723430233369072e-05,1.0,1283030.166680093,2604.1181240571855,,,,,,,,,,,,,,,,,,,4.0,15267.761282611591,1520.9743773553541,0.37246167422148135,6.173730061729009,3.163632204608275
587.0,-29.43979146592353,4.7402747885176755,35.029078667756,25.01984133794906,5.4183506147145675,-25.953977257837533,-39.473318739887304,1.9325364065409731,-6.105708212153331,-6.105724345918653,40.059210949702425,41242.58721621344,25730.34554982686,25730.34554982686,66972.93276604029,77015.42154885479,77025.1536990349,25730.34554982686,102755.49924886176,102755.49924886176,102755.49924886176,129800.98109690881,125386.22781634977,4414.7532805590445,0.0,90711.39265748089,54938.80143751584,39747.32357773894,27045.48184804706,66792.805425786,20557.844619438343,1521.0272868968784,0.0,0.880948790591661,2.769084729262774,0.001494314320929203,1.0,1.0,-6.092198804651787,339627.43070738623,1557087.8176305755,4.584693922947938,1557087.8176305755,4.584693922947938,0.7601212185806486,0.0924063990529568,3.908917801993908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908917801993908,1.282672340263583,1.2829897368184957,3.047479609009612,6457.243603962409,15267.763086808587,6464.42198634122,0.00033088977097792246,23206.26763018903,2366.3807345208643,19322.589916293233,1970.355821436804,0.8326453104917431,0.8326453104917431,35369.535773787364,35405.22815468563,0.9987400207578289,0.8,4268.7282619775715,4273.035954225843,0.9987400207578289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.624013789583,4632.441516551485,5.90196435941293,4.7402747885176755,-3.3534113859098063,8.093686174427482,3.1632476635080002,3.5,0.9037850467165714,0.6,0.0002474365602343756,1.0000884581762612,0.0002474146743834994,198.46049506513444,0.0,4.29865457432829e-06,12.182387063646374,0.004337734744338903,8.368729570398934e-05,0.0001637492645303863,0.0006400824151862366,0.09240639903197938,0.09240639903197938,0.09240639903197938,0.09240907472730565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.41365852277,595.3560199711447,0.0,0.09240639903197938,0.0924063990529568,0.0924063990529568,0.37246009443658756,0.37246009443658756,0.5,9.798075958087171,0.015001160675069514,0.015001160675069514,-2.142996891052462e-11,1.6133765313952608e-05,0.013525541266858454,-2.142996891052462e-11,27045.48184804706,20557.844619438343,0.7601212185806486,1.0026968075244935,0.6174705037960772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481413672859054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15669415333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1429838972421,261.1429838972421,-12.00701610275786,245.45694068909307,276.82902710538883,123176.19604527787,123313.82428602347,-137.6282407456161,0.0,nan,276.82902710538883,3.6790271053888546,270.5546098221472,-2.595390177852778,264.28019253889875,-8.869807461101232,258.00577525558657,-15.144224744413407,251.73135797233812,-21.41864202766186,245.45694068909307,-27.693059310906904,1.0,1.0,26022.012520719443,26022.012520719443,276.0572063342995,2.9072063342995307,276.0572063342995,276.0572063342995,77003.85239357277,77025.1536990349,-21.301305462126038,0.0,8546.071908451686,8546.071908451686,0.8864400215845685,3928.4623910038777,276.0572063342995,2.9072063342995307,1.0,0.002,0.1360513307358836,0.004955758478112928,0.00021032632136019566,0.001789673680342868,0.10516316068009783,0.10516316068009783,0.0,1.7030639051784924e-12,1.0,1.0000274850547122,0.013525541288288423,0.0924063990529568,0.0,2.5367499839788977e-06,3.2547338670558883,0.0,1600598.6844630246,267.04429178784665,1.613378674392152e-05,1.0,1283032.97038001,2604.1067410956175,,,,,,,,,,,,,,,,,,,3.0,15267.763086808587,1521.0272868968784,0.37246009443658756,6.173730061729009,3.1632476635080002
588.0,-29.44063663534721,4.740438476592919,35.0291188062167,25.01876667318868,5.417356056488646,-25.954837366193303,-39.47414854830129,1.9315567886893512,-6.106618437473003,-6.106636107361964,40.05931572755857,41242.75397704128,25730.357440528835,25730.357440528835,66973.11141757011,77015.81800801774,77025.61731130246,25730.357440528835,102755.9747518313,102755.9747518313,102755.9747518313,129802.47300994248,125387.66818102771,4414.804828914774,0.0,90711.85688971986,54939.033510817615,39747.5815321136,27046.498258111184,66794.07979022479,20558.5363736837,1521.096108577436,0.0,0.8809435465128741,2.768990910935011,0.001494314320929203,1.0,1.0,-6.091781786608408,339615.2484141419,1557092.340962895,4.584871698882341,1557092.340962895,4.584871698882341,0.7601182296313809,0.0924066339459363,3.9089540571444465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089540571444465,1.2826769532228917,1.2829943228453407,3.0474969144200292,6457.280272050491,15267.764685028233,6464.397877829064,0.00033088044311134826,23206.17115566365,2366.3708968570973,19322.517854337057,1970.348473162299,0.8326456667377136,0.8326456667377136,35369.798215050054,35405.22815468563,0.9987492840556611,0.8,4268.759935857667,4273.035954225843,0.9987492840556611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.306681825662,4632.441516551485,5.9023967154687655,4.740438476592919,-3.354233417252137,8.094671893845057,3.162863924285336,3.5,0.9036754069386674,0.6,0.0002474146743834994,1.0000875676582683,0.0002473930107568755,198.46119022426615,0.0,4.343476799816303e-06,12.309413250679402,0.004342078221138719,8.367947263996942e-05,0.00016373520174352998,0.0006400333811527359,0.09240663390932129,0.09240663390932129,0.09240663390932129,0.09240957483146538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.49500651524,595.3559986476791,0.0,0.09240663390932129,0.0924066339459363,0.0924066339459363,0.3724584924477522,0.3724584924477522,0.5,9.79816418323299,0.015298228763015231,0.015298228763015231,-7.332801033044234e-12,1.7669888961791003e-05,0.014854320753556749,-7.332801033044234e-12,27046.498258111184,20558.5363736837,0.7601182296313809,1.0026803517303868,0.6174612197154199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146459691691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.28372034037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14214313601167,261.14214313601167,-12.007856863988309,245.4560902000125,276.8281960720152,123175.34148870628,123315.90866089742,-140.567172191135,0.0,nan,276.8281960720152,3.6781960720152256,270.55377489764106,-2.5962251023589147,264.27935372325175,-8.870646276748232,258.0049325487534,-15.145067451246575,251.73051137439597,-21.419488625604004,245.4560902000125,-27.693909799987466,1.0,1.0,26022.012520719443,26022.012520719443,276.0563488214364,2.9063488214364384,276.0563488214364,276.0563488214364,77003.61135554896,77025.61731130246,-22.00595575349871,0.0,8546.071908451686,8546.071908451686,0.8864377302802573,3928.4988274301686,276.0563488214364,2.9063488214364384,1.0,0.002,0.1360485447819672,0.004955603621073452,0.00021032161945644636,0.001789678378859205,0.10516080972822318,0.10516080972822318,0.0,-1.6843488409579166e-12,1.0,1.0000301849121962,0.01485432076088955,0.0924066339459363,0.0,2.785952743535929e-06,3.5744779145296417,0.0,1600597.6248459744,267.043381562527,1.7669896294592036e-05,1.0,1283036.0898343585,2604.0940762616647,,,,,,,,,,,,,,,,,,,4.0,15267.764685028233,1521.096108577436,0.3724584924477522,6.173730061729009,3.162863924285336
589.0,-29.441485191319188,4.740604013071898,35.02915812775187,25.0180106953718,5.416683397218823,-25.95566833251171,-39.47495132507754,1.9308665385771324,-6.107430256726161,-6.1074470560452445,40.05937242758502,41242.68012642633,25730.13562524207,25730.13562524207,66972.8157516684,77015.9827153242,77025.71336197264,25730.13562524207,102755.8489872147,102755.8489872147,102755.8489872147,129803.07928745972,125388.23107972227,4414.848207737455,0.0,90712.178211394,54939.117216202176,39747.84555021313,27047.230300245013,66795.07585045815,20559.027269048293,1521.1490720387299,0.0,0.8809390189399775,2.768907498253178,0.001494314320929203,1.0,1.0,-6.093346353840786,339604.4133958792,1557094.7887473754,4.585025186148742,1557094.7887473754,4.585025186148742,0.7601158063442102,0.09240675209635532,3.9089791863934087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089791863934087,1.2826802164567435,1.2829975590976546,3.0475087525646214,6457.305355658343,15267.766427085247,6464.381693521029,0.00033087408338718864,23206.10417347577,2366.364066574801,19322.469478357285,1970.3435401852096,0.8326459854662972,0.8326459854662972,35369.9801186244,35405.22815468563,0.9987557046528446,0.8,4268.781889691999,4273.035954225843,0.9987557046528446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.9895355116305,4632.441516551485,5.902775268356323,4.740604013071898,-3.354979685153458,8.095583698225356,3.162480428168897,3.5,0.9035658366196849,0.6,0.0002473930107568755,1.000087919161015,0.0002473712620830539,198.4618881731534,0.0,4.299389124358848e-06,12.184468778432974,0.004346377610263078,8.367190506146964e-05,0.00016372110569540585,0.0006399823945366568,0.09240675208820368,0.09240675208820368,0.09240675208820368,0.09240953369870453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3668356077,595.3560431360145,0.0,0.09240675208820368,0.09240675209635532,0.09240675209635532,0.3724569231024615,0.3724569231024615,0.5,9.79824763152983,0.015349070628587924,0.015349070628587924,-1.4495071809506044e-11,1.6799319098481647e-05,0.014100702204473237,-1.4495071809506044e-11,27047.230300245013,20559.027269048293,0.7601158063442102,1.0026609731173624,0.6174509063925772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481515008325292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15877586812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14131694817206,261.14131694817206,-12.008683051827916,245.45524166148004,276.8273922348716,123177.97396766223,123316.10461083105,-138.13064316880963,0.0,nan,276.8273922348716,3.677392234871604,270.5529621201996,-2.597037879800382,264.27853200553085,-8.871467994469128,258.00410189079986,-15.145898109200118,251.72967177615055,-21.420328223849424,245.45524166148004,-27.694758338519932,1.0,1.0,26022.012520719443,26022.012520719443,276.0555491119132,2.905549111913217,276.0555491119132,276.0555491119132,77004.12071273952,77025.71336197264,-21.592649233120028,0.0,8546.071908451686,8546.071908451686,0.8864361421242317,3928.5240823253757,276.0555491119132,2.905549111913217,1.0,0.002,0.13604590018539317,0.004955466615579151,0.00021031717977380257,0.0017896828200948513,0.10515858988690129,0.10515858988690129,0.0,-1.3134632270705993e-13,1.0,1.0000286533871388,0.014100702218968308,0.09240675209635532,0.0,2.6445965463767412e-06,3.3931201495525465,0.0,1600596.6765478898,267.0425697432738,1.6799333593553456e-05,1.0,1283038.8643596047,2604.0828118973914,,,,,,,,,,,,,,,,,,,4.0,15267.766427085247,1521.1490720387299,0.3724569231024615,6.173730061729009,3.162480428168897
590.0,-29.442339071527982,4.740769990391109,35.029198145786836,25.017223006021254,5.415979755419907,-25.95650718884839,-39.475759061146505,1.930147872591914,-6.10830857272731,-6.108326696018011,40.059471171987575,41242.616824698365,25730.082724825468,25730.082724825468,66972.69954952384,77016.16863525231,77026.18112271135,25730.082724825468,102756.26384753681,102756.26384753681,102756.26384753681,129804.46024205389,125389.56067321257,4414.899568841315,0.0,90712.51496000683,54939.20623970064,39748.120800340206,27048.19639451707,66796.31719485727,20559.684201990458,1521.21476197843,0.0,0.8809339680366406,2.7688169918160592,0.001494314320929203,1.0,1.0,-6.0930782779171295,339592.6609061336,1557099.0516269114,4.585196415823919,1557099.0516269114,4.585196415823919,0.7601129443942556,0.09240696533294165,3.9090055429874266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090055429874266,1.2826836123839451,1.2830009279669088,3.04752123224082,6457.331798594688,15267.768073126097,6464.364540875857,0.0003308673726249451,23206.03385245663,2366.3568958264677,19322.41820795301,1970.3383120589613,0.8326462992687356,0.8326462992687356,35370.17090635355,35405.22815468563,0.9987624388403077,0.8,4268.804915749697,4273.035954225843,0.9987624388403077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.673060606386,4632.441516551485,5.903191720749491,4.740769990391109,-3.3557767599631494,8.096546750354259,3.1620977624677105,3.5,0.903456503562203,0.6,0.0002473712620830539,1.0000884714467428,0.0002473493787256671,198.46259050563776,0.0,4.316282871889862e-06,12.23234565893587,0.004350693893134968,8.366429137139906e-05,0.00016370697071165484,0.0006399314559375391,0.09240696526956044,0.09240696526956044,0.09240696526956044,0.09240997381825428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.4092034581,595.3560341995451,0.0,0.09240696526956044,0.09240696533294165,0.09240696533294165,0.37245533544452053,0.37245533544452053,0.5,9.798337887963353,0.015643887102498866,0.015643887102498866,-1.63140612130519e-11,1.8123290715266194e-05,0.015248418100895833,-1.63140612130519e-11,27048.19639451707,20559.684201990458,0.7601129443942556,1.0026405999922425,0.617438483986864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481565622065775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.206652748624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1404993834007,261.1404993834007,-12.009500616599269,245.4543935175402,276.8266052492704,123180.0570138352,123316.74596456095,-136.68895072573702,0.0,nan,276.8266052492704,3.6766052492704375,270.55216290292384,-2.5978370970761375,264.27772055658085,-8.872279443419131,258.003278210204,-15.146721789796004,251.72883586388505,-21.421164136114925,245.4543935175402,-27.695606482459766,1.0,1.0,26022.012520719443,26022.012520719443,276.054724205945,2.9047242059450014,276.054724205945,276.054724205945,77004.62482076761,77026.18112271135,-21.556301943739527,0.0,8546.071908451686,8546.071908451686,0.8864344763986857,3928.550570702364,276.054724205945,2.9047242059450014,1.0,0.002,0.1360430403502504,0.004955317966330497,0.00021031237760656783,0.0017896876223904075,0.10515618880328391,0.10515618880328391,0.0,-3.024490380365563e-15,1.0,1.0000309852879923,0.015248418117209894,0.09240696533294165,0.0,2.8598379372138216e-06,3.6692918259736986,0.0,1600595.6538277564,267.04169142727267,1.8123307029327407e-05,1.0,1283041.8738862113,2604.070593524232,,,,,,,,,,,,,,,,,,,3.0,15267.768073126097,1521.21476197843,0.37245533544452053,6.173730061729009,3.1620977624677105
591.0,-29.443184169525104,4.7409361169056226,35.02923845917117,25.01614006413149,5.414973892188388,-25.957368363457398,-39.47658900925887,1.9291580874325864,-6.10920136702299,-6.109220046044099,40.059559731943565,41242.781765212436,25730.064828138446,25730.064828138446,66972.84659335089,77016.57166210133,77026.45671939595,25730.064828138446,102756.5215475344,102756.5215475344,102756.5215475344,129805.64825463016,125390.6962457539,4414.952008876244,0.0,90712.98036703597,54939.431048656064,39748.388131533226,27049.126707095762,66797.514838629,20560.314507526018,1521.2790562521222,0.0,0.8809288821839063,2.768725087763209,0.001494314320929203,1.0,1.0,-6.093488044353364,339580.7255696935,1557102.8748407117,4.585368831603905,1557102.8748407117,4.585368831603905,0.7601101037444014,0.09240717724393685,3.909041534982403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909041534982403,1.282688272828258,1.2830055614931546,3.047538219370462,6457.367792284,15267.769584219535,6464.340844878998,0.0003308582138249248,23205.939245013502,2366.347248552105,19322.347379032664,1970.3310895191187,0.8326466416645754,0.8326466416645754,35370.43144153621,35405.22815468563,0.9987716349011181,0.8,4268.8363595861265,4273.035954225843,0.9987716349011181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.356908561469,4632.441516551485,5.903615827697548,4.7409361169056226,-3.3565838875448804,8.097520004450503,3.161715505647459,3.5,0.9033472873278454,0.6,0.0002473493787256671,1.000087562080362,0.00024732772219578043,198.46328561887466,0.0,4.343027795946937e-06,12.30814077371362,0.004355036920930915,8.365646897846618e-05,0.00016369290974720092,0.0006398823831839343,0.09240717720956668,0.09240717720956668,0.09240717720956668,0.09241027857214602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.38888694416,595.3560451590413,0.0,0.09240717720956668,0.09240717724393685,0.09240717724393685,0.3724537758787114,0.3724537758787114,0.5,9.79843092749077,0.015981372431610907,0.015981372431610907,8.810729923425242e-12,1.867902108187991e-05,0.015732001690707875,8.810729923425242e-12,27049.126707095762,20560.314507526018,0.7601101037444014,1.0026248245184788,0.6174298829057895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448161655372068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.2824478634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13966219758254,261.13966219758254,-12.010337802417439,245.45354446591264,276.82577992927526,123178.98316930611,123318.95257315545,-139.96940384932805,0.0,nan,276.82577992927526,3.6757799292752793,270.5513328365666,-2.59866716343339,264.27688574395665,-8.873114256043323,258.00243865121104,-15.14756134878894,251.72799155857302,-21.422008441426954,245.45354446591264,-27.696455534087335,1.0,1.0,26022.012520719443,26022.012520719443,276.053863104265,2.9038631042650422,276.053863104265,276.053863104265,77004.36369176107,77026.45671939595,-22.093027634880855,0.0,8546.071908451686,8546.071908451686,0.8864322017167107,3928.586742657315,276.053863104265,2.9038631042650422,1.0,0.002,0.13604008982989796,0.004955167197542425,0.0002103074293264285,0.0017896925695708925,0.10515371466321426,0.10515371466321426,0.0,-1.1026791459090024e-12,1.0,1.0000319676732743,0.015732001681897145,0.09240717724393685,0.0,2.9505196214331585e-06,3.785649242041826,0.0,1600594.613099326,267.040798632977,1.8679012271149986e-05,1.0,1283044.9303038423,2604.058184862376,,,,,,,,,,,,,,,,,,,4.0,15267.769584219535,1521.2790562521222,0.3724537758787114,6.173730061729009,3.161715505647459
592.0,-29.444032909860134,4.741104069634523,35.02927781861888,25.01538380691784,5.414303571958932,-25.9581992617122,-39.47739178603513,1.9284699239990206,-6.1100084676508,-6.1100260377154925,40.05961282765013,41242.71301878642,25729.845675226796,25729.845675226796,66972.55869401322,77016.73714786378,77026.50097202048,25729.845675226796,102756.34664724728,102756.34664724728,102756.34664724728,129806.18701040122,125391.19010626213,4414.996904139086,0.0,90713.30542062751,54939.52288458192,39748.647262272876,27049.840363153937,66798.48762542682,20560.792273235023,1521.3310381433478,0.0,0.8809243940203495,2.7686421945126636,0.001494314320929203,1.0,1.0,-6.095257304979441,339569.95764107764,1557105.1670348055,4.585520986166425,1557105.1670348055,4.585520986166425,0.7601077121786641,0.09240729321152309,3.9090672235591164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090672235591164,1.2826915263741614,1.2830087880637688,3.047550516381006,6457.393848173741,15267.771242787276,6464.323958959323,0.00033085160219309564,23205.869900092206,2366.340177338052,19322.29690588875,1970.3259426908019,0.8326469548039642,0.8326469548039643,35370.61739309211,35405.22815468563,0.9987781984081908,0.8,4268.858801968947,4273.035954225843,0.9987781984081908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.041007260798,4632.441516551485,5.9039934760501565,4.741104069634523,-3.3573252552439654,8.098429324878488,3.1613335704633223,3.5,0.9032381629895206,0.6,0.00024732772219578043,1.0000879400945897,0.0002473059740850268,198.46398373231315,0.0,4.298026076411414e-06,12.18060590054995,0.004359334947007327,8.36489033228858e-05,0.00016367881887289462,0.0006398315060469016,0.09240729320214663,0.09240729320214663,0.09240729320214663,0.09241019862484652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.22537092894,595.3561009708875,0.0,0.09240729320214663,0.09240729321152309,0.09240729321152309,0.3724522283313686,0.3724522283313686,0.5,9.798518089768729,0.016027433317731266,0.016027433317731266,1.5234036254696548e-11,1.757006469915723e-05,0.01476873273605861,1.5234036254696548e-11,27049.840363153937,20560.792273235023,0.7601077121786641,1.0026059133189138,0.6174198621090846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481666961876294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.154912990234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13883913094304,261.13883913094304,-12.011160869056937,245.45269709286845,276.8249811690362,123181.6042550975,123319.21306635562,-137.60881125811244,0.0,nan,276.8249811690362,3.6749811690362435,270.55052435377536,-2.5994756462246187,264.27606753858174,-8.873932461418235,258.00161072330184,-15.14838927669814,251.72715390809466,-21.422846091905313,245.45269709286845,-27.69730290713153,1.0,1.0,26022.012520719443,26022.012520719443,276.0530622907181,2.9030622907181396,276.0530622907181,276.0530622907181,77004.88386152784,77026.50097202048,-21.617110492647043,0.0,8546.071908451686,8546.071908451686,0.8864305782050577,3928.612559676912,276.0530622907181,2.9030622907181396,1.0,0.002,0.13603731998452004,0.0049550316414153405,0.00021030279821682428,0.0017896972014594683,0.10515139910841213,0.10515139910841213,0.0,-3.237076405537831e-13,1.0,1.0000300101829283,0.014768732720824573,0.09240729321152309,0.0,2.769845201865006e-06,3.553843481897776,0.0,1600593.66993266,267.0399915323492,1.7570049465120974e-05,1.0,1283047.6878292277,2604.0469897372864,,,,,,,,,,,,,,,,,,,4.0,15267.771242787276,1521.3310381433478,0.3724522283313686,6.173730061729009,3.1613335704633223
593.0,-29.44487927320319,4.741272111877584,35.02931766122393,25.014405289571755,5.413404640763029,-25.95905088171339,-39.47821272360159,1.9275762507417018,-6.1108993421522655,-6.11091775806994,40.05970549078129,41242.80084599123,25729.834938728924,25729.834938728924,66972.63578472016,77017.0641919852,77026.8306250205,25729.834938728924,102756.66556374943,102756.66556374943,102756.66556374943,129807.45677189792,125392.40783751261,4415.048934385306,0.0,90713.72558066623,54939.703138670804,39748.91382443936,27050.7912081485,66799.70503258787,20561.437428310594,1521.3962927946047,0.0,0.8809193010960602,2.768550458755235,0.001494314320929203,1.0,1.0,-6.095414133312659,339558.0447016292,1557109.1673996826,4.585693644124731,1557109.1673996826,4.585693644124731,0.760104843887778,0.09240750773921663,3.9090998529950887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090998529950887,1.2826957384234638,1.2830129732572206,3.0475659471666185,6457.42654415681,15267.772800216913,6464.302519690009,0.0003308432882268725,23205.78368218526,2366.331385558296,19322.232822478054,1970.3194080015148,0.8326472868620011,0.8326472868620011,35370.85358700051,35405.22815468563,0.9987865353252637,0.8,4268.887308071446,4273.035954225843,0.9987865353252637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.725775410449,4632.441516551485,5.904418098980873,4.741272111877584,-3.358130238785464,8.099402350663048,3.1609524630647168,3.5,0.9031292751613477,0.6,0.0002473059740850268,1.0000876944051367,0.0002472842886364352,198.4646798948902,0.0,4.316216698818011e-06,12.232158124450242,0.004363651163706145,8.364116716757936e-05,0.00016366480691744743,0.0006397820726614633,0.09240750771063957,0.09240750771063957,0.09240750771063957,0.09241056609110387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.2311211162,595.3561036503728,0.0,0.09240750771063957,0.09240750773921663,0.09240750773921663,0.3724506581051449,0.3724506581051449,0.5,9.798609839646007,0.016241961793809878,0.016241961793809878,-5.047695594839752e-11,1.8415917679703853e-05,0.015503624757286616,-5.047695594839752e-11,27050.7912081485,20561.437428310594,0.760104843887778,1.0025887951458456,0.617409924577828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481717587625418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.206465214134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13800704966303,261.13800704966303,-12.011992950336946,245.45184942554945,276.8241646737774,123181.69358959654,123320.80956586068,-139.11597626416028,0.0,nan,276.8241646737774,3.6741646737773976,270.54970162413383,-2.6002983758661458,264.27523857453184,-8.874761425468137,258.000775524811,-15.149224475188987,251.72631247517472,-21.423687524825255,245.45184942554945,-27.698150574450523,1.0,1.0,26022.012520719443,26022.012520719443,276.05220914399183,2.902209143991854,276.05220914399183,276.05220914399183,77004.91088745047,77026.8306250205,-21.91973757003143,0.0,8546.071908451686,8546.071908451686,0.8864285160301304,3928.645352260064,276.05220914399183,2.902209143991854,1.0,0.002,0.13603441232501856,0.004954880994416827,0.00021029791693902723,0.0017897020819421735,0.10514895846951361,0.10514895846951361,0.0,-1.1187994974903859e-12,1.0,1.0000315031988867,0.015503624807763572,0.09240750773921663,0.0,2.9076586956974866e-06,3.7306736372343376,0.0,1600592.6318402807,267.0391006578477,1.84159681566598e-05,1.0,1283050.73864229,2604.0346039901283,,,,,,,,,,,,,,,,,,,4.0,15267.772800216913,1521.3962927946047,0.3724506581051449,6.173730061729009,3.1609524630647168
594.0,-29.44572651466515,4.74144114528253,35.029356851841776,25.013536889478587,5.412612912231427,-25.95989257200298,-39.47902465062214,1.9267789705389289,-6.111744652743596,-6.1117622292129345,40.05976635952837,41242.79967320254,25729.71599782919,25729.71599782919,66972.51567103172,77017.31140104475,77026.85751018922,25729.71599782919,102756.57350801841,102756.57350801841,102756.57350801841,129808.14213159066,125393.04666217869,4415.095469411967,0.0,90714.09214826481,54939.821554654,39749.18954845645,27051.568623572253,66800.7581720287,20561.959339740515,1521.452203244716,0.0,0.8809145786807542,2.7684636080739145,0.001494314320929203,1.0,1.0,-6.096987425428836,339546.76329242217,1557111.7951714834,4.5858537424209755,1557111.7951714834,4.5858537424209755,0.760102292989516,0.0924076541741544,3.9091278495869632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091278495869632,1.2826995008842086,1.2830167088311306,3.047578834241588,6457.453850322264,15267.77437697428,6464.284745005472,0.00033083635372552846,23205.711258036656,2366.3240003504416,19322.179692756494,1970.3139902776682,0.8326475960121581,0.8326475960121581,35371.05624493817,35405.22815468563,0.9987936885370134,0.8,4268.911766737557,4273.035954225843,0.9987936885370134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.4107822472515,4632.441516551485,5.904817627627842,4.74144114528253,-3.358899613813082,8.100340759095612,3.1605716625907645,3.5,0.9030204750259327,0.6,0.0002472842886364352,1.0000877860013144,0.00024726258244304783,198.46537678403368,0.0,4.303795613110816e-06,12.196956767556053,0.004367954959319255,8.363351657417771e-05,0.0001636507720622575,0.0006397317906749789,0.0924076541612861,0.0924076541612861,0.0924076541612861,0.09241056766366212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.10402540874,595.3561479935846,0.0,0.0924076541612861,0.0924076541741544,0.0924076541741544,0.37244910710312684,0.37244910710312684,0.5,9.798697246272907,0.01625090697837095,0.01625090697837095,6.821210263296962e-12,1.7576469360847113e-05,0.014774803784121104,6.821210263296962e-12,27051.568623572253,20561.959339740515,0.760102292989516,1.002571190862246,0.6174001733182728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481768071927212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17126385724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1371772585925,261.1371772585925,-12.01282274140749,245.45100234029798,276.8233521768915,123182.9640389125,123321.69710935009,-138.73307043759627,0.0,nan,276.8233521768915,3.6733521768915125,270.5488822095572,-2.6011177904427996,264.2744122422725,-8.875587757727487,257.99994227492766,-15.150057725072315,251.7254723076083,-21.424527692391678,245.45100234029798,-27.698997659702002,1.0,1.0,26022.012520719443,26022.012520719443,276.0513678187583,2.901367818758331,276.0513678187583,276.0513678187583,77005.21439234598,77026.85751018922,-21.64311784323945,0.0,8546.071908451686,8546.071908451686,0.8864267466477742,3928.673488834898,276.0513678187583,2.901367818758331,1.0,0.002,0.13603164137010806,0.004954738413578015,0.0002102932674803924,0.001789706732986761,0.1051466337401962,0.1051466337401962,0.0,4.671532258249123e-13,1.0,1.000030022100626,0.014774803777299894,0.0924076541741544,0.0,2.7709561505216594e-06,3.5552853413700163,0.0,1600591.644465094,267.0382553472564,1.757646253963685e-05,1.0,1283053.6277886243,2604.022874658435,,,,,,,,,,,,,,,,,,,4.0,15267.77437697428,1521.452203244716,0.37244910710312684,6.173730061729009,3.1605716625907645
595.0,-29.446580159840458,4.741610938700632,35.029396028024514,25.012785067688696,5.411950272906257,-25.960727116552583,-39.479827986191935,1.926097229554341,-6.112598490217067,-6.112616255404213,40.059844324181896,41242.71715342886,25729.62479295755,25729.62479295755,66972.34194638641,77017.47258474739,77027.0934057928,25729.62479295755,102756.71819875034,102756.71819875034,102756.71819875034,129809.14591552517,125394.00202845901,4415.1438870661505,0.0,90714.41938506131,54939.906888373764,39749.45832965283,27052.42771677482,66801.88604642765,20562.539929383885,1521.5122258617255,0.0,0.8809097411307417,2.768375762897429,0.001494314320929203,1.0,1.0,-6.097677448815261,339535.3545338951,1557115.1609975807,4.58601774514806,1557115.1609975807,4.58601774514806,0.7600996163694895,0.09240782749472337,3.9091539775989053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091539775989053,1.2827027246403213,1.2830199055404263,3.0475915444048494,6457.480781633038,15267.775907927884,6464.26720205075,0.00033082951348900087,23205.63986604085,2366.3167203928815,19322.12725569085,1970.3086431850686,0.8326478979778906,0.8326478979778906,35371.24537659062,35405.22815468563,0.9988003643210824,0.8,4268.934592924341,4273.035954225843,0.9988003643210824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.096252937427,4632.441516551485,5.905222951090738,4.741610938700632,-3.3596757035378655,8.101286642238499,3.1601914411877194,3.5,0.9029118403393485,0.6,0.00024726258244304783,1.0000884501591651,0.00024724071396254574,198.466078944816,0.0,4.307927849168679e-06,12.208667524544037,0.004372262887168424,8.362594757255827e-05,0.00016363663487048956,0.000639680802084874,0.09240782743578291,0.09240782743578291,0.09240782743578291,0.09241077349989528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.054936713,595.3561677946111,0.0,0.09240782743578291,0.09240782749472337,0.09240782749472337,0.3724475395605513,0.3724475395605513,0.5,9.798785624781832,0.016294289832501363,0.016294289832501363,-5.326228347257711e-11,1.7765187124041404e-05,0.014938806588929765,-5.326228347257711e-11,27052.42771677482,20562.539929383885,0.7600996163694895,1.0025516629850884,0.6173885139225703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448181860894326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18297461423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1363604945721,261.1363604945721,-12.013639505427875,245.45015579874772,276.8225651903985,123185.55220223885,123322.10727377496,-136.5550715361,0.0,nan,276.8225651903985,3.6725651903985295,270.5480833120615,-2.6019166879384557,264.2736014337553,-8.876398566244688,257.9991195553997,-15.150880444600261,251.72463767706998,-21.42536232293,245.45015579874772,-27.69984420125226,1.0,1.0,26022.012520719443,26022.012520719443,276.0505413953776,2.9005413953776156,276.0505413953776,276.0505413953776,77005.84543229378,77027.0934057928,-21.24797349901928,0.0,8546.071908451686,8546.071908451686,0.8864250953575153,3928.6997474869,276.0505413953776,2.9005413953776156,1.0,0.002,0.13602883967028184,0.004954594209430039,0.00021028856637123189,0.0017897114319231893,0.10514428318561594,0.10514428318561594,0.0,-1.7055788205377898e-12,1.0,1.0000303551290162,0.014938806642192048,0.09240782749472337,0.0,2.8017003530180817e-06,3.594739987988816,0.0,1600590.6486131493,267.0374015097829,1.7765240386324876e-05,1.0,1283056.549611541,2604.011012743666,,,,,,,,,,,,,,,,,,,3.0,15267.775907927884,1521.5122258617255,0.3724475395605513,6.173730061729009,3.1601914411877194
596.0,-29.447426032283715,4.741780799337435,35.029435719725846,25.011754058674,5.410989391920067,-25.961584489800646,-39.48065737551076,1.9251478511822027,-6.113485425307431,-6.113504099006,40.0599375545859,41242.8421491715,25729.6167328789,25729.6167328789,66972.4588820504,77017.83869078335,77027.4352215477,25729.6167328789,102757.0519544266,102757.0519544266,102757.0519544266,129810.42796366288,125395.23145085567,4415.196512807198,0.0,90714.85440125474,54940.09857188807,39749.7286992963,27053.376009236275,66803.10470853257,20563.183436642877,1521.577264793809,0.0,0.880904666168362,2.7682844320202946,0.001494314320929203,1.0,1.0,-6.097775390661411,339523.49433659785,1557119.1858722386,4.586189797895214,1557119.1858722386,4.586189797895214,0.7600967594440862,0.09240804281070919,3.909186702508136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909186702508136,1.2827071967698334,1.2830243507234684,3.0476064314228632,6457.512325437816,15267.777282352385,6464.246454389822,0.00033082148777139567,23205.556885541446,2366.3082587368212,19322.065239543907,1970.302319298018,0.8326482029648163,0.8326482029648165,35371.48226054698,35405.22815468563,0.9988087256318544,0.8,4268.963182308319,4273.035954225843,0.9988087256318544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.782131227639,4632.441516551485,5.905646864565361,4.741780799337435,-3.3604768257176545,8.102257625055088,3.159811730777651,3.5,0.9028033516507575,0.6,0.00024724071396254574,1.0000876453634726,0.00024721904635937025,198.46677471647567,0.0,4.340151577731376e-06,12.29998957129072,0.004376603038746155,8.361813375766855e-05,0.00016362258020487718,0.0006396312147669769,0.0924080427700441,0.0924080427700441,0.0924080427700441,0.09241114249145772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.0574593257,595.3561715521531,0.0,0.0924080427700441,0.09240804281070919,0.09240804281070919,0.372445976747204,0.372445976747204,0.5,9.798878612911937,0.01649909155213436,0.01649909155213436,1.1482370609883219e-11,1.8673698548354878e-05,0.015728708344568076,1.1482370609883219e-11,27053.376009236275,20563.183436642877,0.7600967594440862,1.0025351242918534,0.6173791222596225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481869528273505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.27429666098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13552798282234,261.13552798282234,-12.014472017177638,245.4493083333035,276.821747632351,123184.86091186873,123324.04885879577,-139.1879469270454,0.0,nan,276.821747632351,3.671747632351014,270.5472597725043,-2.602740227495701,264.27277191273566,-8.877228087264314,257.9982840529274,-15.151715947072603,251.7237961931126,-21.426203806887372,245.4493083333035,-27.700691666696486,1.0,1.0,26022.012520719443,26022.012520719443,276.04969354860225,2.899693548602272,276.04969354860225,276.04969354860225,77005.67253704545,77027.4352215477,-21.762684502245975,0.0,8546.071908451686,8546.071908451686,0.8864230271406431,3928.7326360206766,276.04969354860225,2.899693548602272,1.0,0.002,0.1360258898394965,0.004954444462633186,0.00021028362163520413,0.001789716376229577,0.10514181081760206,0.10514181081760206,0.0,-2.1352190848755725e-12,1.0,1.000031959882866,0.015728708333085706,0.09240804281070919,0.0,2.9498284847396183e-06,3.7848057176939873,0.0,1600589.615173746,267.03651457469255,1.8673687065984268e-05,1.0,1283059.5871163243,2603.998681269809,,,,,,,,,,,,,,,,,,,4.0,15267.777282352385,1521.577264793809,0.372445976747204,6.173730061729009,3.159811730777651
597.0,-29.448280289884462,4.741952190634739,35.02947458541502,25.011067022010707,5.410387465680074,-25.962413514330848,-39.481456101033814,1.9245206899581089,-6.114298001219936,-6.114315700027578,40.059993098724085,41242.704841390325,25729.433044467973,25729.433044467973,66972.1378858583,77017.9530737554,77027.47900471502,25729.433044467973,102756.91204918298,102756.91204918298,102756.91204918298,129811.01793917264,125395.7758514423,4415.24208773034,0.0,90715.14775636887,54940.142596571946,39750.00573310769,27054.10588998966,66804.11162309736,20563.672569873725,1521.6301605303436,0.0,0.8809001381683913,2.76820097045622,0.001494314320929203,1.0,1.0,-6.099434025998164,339512.65290429967,1557121.5837866934,4.586343308464583,1557121.5837866934,4.586343308464583,0.7600943329449497,0.09240816633294002,3.9092096387978845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092096387978845,1.2827101659716351,1.2830272928647142,3.047617257977146,6457.53526560719,15267.778784035778,6464.2316038304825,0.00033081566750524485,23205.49577491182,2366.3020271868395,19322.02085022824,1970.2977928475311,0.8326484828269809,0.8326484828269809,35371.648287938704,35405.22815468563,0.9988145859214946,0.8,4268.9832200556,4273.035954225843,0.9988145859214946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.468245318899,4632.441516551485,5.906030205112754,4.741952190634739,-3.361220560805785,8.103172751440523,3.1594323236342543,3.5,0.9026949496097869,0.6,0.00024721904635937025,1.000088514847801,0.00024719716573986795,198.46747738967568,0.0,4.300299318076393e-06,12.187048267428496,0.004380903338064231,8.361060946939384e-05,0.0001636084368899764,0.0006395796784789511,0.09240816632426584,0.09240816632426584,0.09240816632426584,0.09241109381943569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.90260011476,595.3562246675089,0.0,0.09240816632426584,0.09240816633294002,0.09240816633294002,0.37244443325794263,0.37244443325794263,0.5,9.79896643593132,0.016466229234367802,0.016466229234367802,-4.149569576838985e-12,1.7698807653232507e-05,0.014881674029425085,-4.149569576838985e-12,27054.10588998966,20563.672569873725,0.7600943329449497,1.0025152084007782,0.6173677613449583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448191998430221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.161355357115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13471445646394,261.13471445646394,-12.015285543536038,245.4484619268572,276.82096698607836,123188.0633841364,123324.07715000547,-136.01376586909163,0.0,nan,276.82096698607836,3.6709669860783833,270.54646597419776,-2.603534025802219,264.2719649623806,-8.878035037619384,257.99746395056235,-15.152536049437629,251.72296293870744,-21.427037061292538,245.4484619268572,-27.701538073142785,1.0,1.0,26022.012520719443,26022.012520719443,276.04888707077265,2.8988870707726733,276.04888707077265,276.04888707077265,77006.41437977843,77027.47900471502,-21.064624936581822,0.0,8546.071908451686,8546.071908451686,0.8864215775634937,3928.755686991874,276.04888707077265,2.8988870707726733,1.0,0.002,0.13602309888279024,0.004954307987064791,0.00021027895554527297,0.0017897210436868885,0.10513947777263649,0.10513947777263649,0.0,-7.678384837672692e-13,1.0,1.0000302386301427,0.014881674033574654,0.09240816633294002,0.0,2.7909576987498682e-06,3.5809727821280624,0.0,1600588.665763058,267.03570199878004,1.7698811802802084e-05,1.0,1283062.363765692,2603.987408873879,,,,,,,,,,,,,,,,,,,3.0,15267.778784035778,1521.6301605303436,0.37244443325794263,6.173730061729009,3.1594323236342543
