time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.449141103548435,4.742123183543243,35.029514115652276,25.01021126462149,5.409619259269159,-25.963265067380227,-39.48227707352487,1.9237432217776536,-6.115204807417626,-6.1152235233558185,40.060090009110574,41242.699208423976,25729.480838003277,25729.480838003277,66972.18004642725,77018.18748435474,77027.80156943109,25729.480838003277,102757.28240743437,102757.28240743437,102757.28240743437,129812.37033075883,125397.07468626734,4415.295644491484,0.0,90715.52144328495,54940.27808268921,39750.270400661924,27055.087923324463,66805.35832398638,20564.339392457732,1521.6972806953393,0.0,0.8808949427012736,2.7681075877922368,0.001494314320929203,1.0,1.0,-6.099457494762078,339500.5264493334,1557125.7675437548,4.586519449112366,1557125.7675437548,4.586519449112366,0.7600913902308559,0.0924083973941134,3.909239160201166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909239160201166,1.2827138365316626,1.2830309362641867,3.047631551844315,6457.565552596504,15267.780089540765,6464.211674320185,0.00033080796078846194,23205.416124660125,2366.2939051215376,19321.96127958828,1970.2917183327925,0.8326487737082662,0.8326487737082662,35371.86198226605,35405.22815468563,0.9988221287270534,0.8,4269.0090106970265,4273.035954225843,0.9988221287270534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.154960596043,4632.441516551485,5.906465924821638,4.742123183543243,-3.36203591446365,8.104159098006892,3.15905366134117,3.5,0.9025867603831914,0.6,0.00024719716573986795,1.0000891948169184,0.00024717511900038195,198.46818546000134,0.0,4.342591356343249e-06,12.30690390387677,0.004385245929420575,8.360287625871187e-05,0.0001635942894811561,0.0006395292028250211,0.09240839725363154,0.09240839725363154,0.09240839725363154,0.09241150756027434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.92137695546,595.3562233170214,0.0,0.09240839725363154,0.0924083973941134,0.0924083973941134,0.3724428699446481,0.3724428699446481,0.5,9.799059744655098,0.016651272062290445,0.016651272062290445,1.2050804798491299e-11,1.8715938210789318e-05,0.01576602859375953,1.2050804798491299e-11,27055.087923324463,20564.339392457732,0.7600913902308559,1.002497130868333,0.617356155900085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481970940842834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.28121099356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1339007512831,261.1339007512831,-12.016099248716898,245.44761374279904,276.82018775976934,123189.30668312566,123325.35035216257,-136.04366903691908,0.0,nan,276.82018775976934,3.6701877597693624,270.5456729563254,-2.604327043674573,264.27115815300806,-8.878841846991918,257.99664334961125,-15.15335665038873,251.72212854618513,-21.427871453814845,245.44761374279904,-27.702386257200942,1.0,1.0,26022.012520719443,26022.012520719443,276.04801699165245,2.8980169916524687,276.04801699165245,276.04801699165245,77006.8837037185,77027.80156943109,-20.917865712588537,0.0,8546.071908451686,8546.071908451686,0.8864197118039308,3928.7853560021717,276.04801699165245,2.8980169916524687,1.0,0.002,0.13602014209270147,0.004954154628118911,0.00021027399143440774,0.0017897260093483278,0.10513699571720386,0.10513699571720386,0.0,7.8273542161722e-13,1.0,1.0000320352703131,0.015766028581708724,0.0924083973941134,0.0,2.9567983547212625e-06,3.7937658694999628,0.0,1600587.6092752381,267.03479519258235,1.871592615998452e-05,1.0,1283065.4695956097,2603.9748001827265,,,,,,,,,,,,,,,,,,,3.0,15267.780089540765,1521.6972806953393,0.3724428699446481,6.173730061729009,3.15905366134117
599.0,-29.449994946662326,4.742294981155456,35.029553780267214,25.009307485912018,5.408792872152952,-25.964116164797357,-39.48309808094052,1.922914090044936,-6.116050201715495,-6.116069406524329,40.06017294767038,41242.72212629727,25729.384287091718,25729.384287091718,66972.10641338899,77018.46038980036,77028.11970183204,25729.384287091718,102757.50398892375,102757.50398892375,102757.50398892375,129813.46110656118,125398.11337537777,4415.34773118342,0.0,90715.90773805014,54940.41239282058,39750.5503835884,27055.95711763743,66806.50750122583,20564.9277886429,1521.7575789409625,0.0,0.8808901291457377,2.7680205849766306,0.001494314320929203,1.0,1.0,-6.09987697628668,339489.22768004873,1557129.3481238554,4.586682643112819,1557129.3481238554,4.586682643112819,0.7600887190657502,0.09240858143522042,3.9092686031883206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092686031883206,1.2827177483719234,1.2830348207902775,3.0476452112322607,6457.594495200479,15267.781235230701,6464.192580058249,0.00033080059264188307,23205.340166205024,2366.2861595147197,19321.904205561565,1970.2858984017546,0.8326490397111661,0.8326490397111661,35372.07510864711,35405.22815468563,0.9988296514970608,0.8,4269.034732793352,4273.035954225843,0.9988296514970608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.841797764043,4632.441516551485,5.906868403783448,4.742294981155456,-3.362804804876113,8.10509978603157,3.158675164519627,3.5,0.9024786184341791,0.6,0.00024717511900038195,1.0000884731382453,0.00024715325257649895,198.46888780100704,0.0,4.375576381095903e-06,12.400383464025788,0.00438962150580167,8.359514338022141e-05,0.00016357997562016055,0.0006394780628022046,0.09240858144563904,0.09240858144563904,0.09240858144563904,0.09241175980092746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.8627120646,595.3562464782057,0.0,0.09240858144563904,0.09240858143522042,0.09240858143522042,0.37244132946282565,0.37244132946282565,0.5,9.799155097774214,0.016862412184480036,0.016862412184480036,8.697043085703626e-12,1.9204808836548182e-05,0.016192430237651934,8.697043085703626e-12,27055.95711763743,20564.9277886429,0.7600887190657502,1.0024787841537761,0.6173458794495507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482022288798715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.37469055371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1330822442814,261.1330822442814,-12.016917755718566,245.44676477943028,276.8193997091331,123189.9306881015,123326.77717232263,-136.84648422113395,0.0,nan,276.8193997091331,3.669399709133131,270.5448727231686,-2.605127276831354,264.2703457372574,-8.879654262742577,257.9958187513265,-15.154181248673467,251.72129176537226,-21.42870823462772,245.44676477943028,-27.703235220569695,1.0,1.0,26022.012520719443,26022.012520719443,276.0472083340543,2.897208334054312,276.0472083340543,276.0472083340543,77006.97076884656,77028.11970183204,-21.148932985481224,0.0,8546.071908451686,8546.071908451686,0.8864178509978259,3928.814946204262,276.0472083340543,2.897208334054312,1.0,0.002,0.13601710534403097,0.004954012940133397,0.0002102689305615414,0.0017897310712522406,0.1051344652807707,0.1051344652807707,0.0,1.813781763670974e-12,1.0,1.0000329014210039,0.01619243022895489,0.09240858143522042,0.0,3.0367522277669213e-06,3.8963607112438194,0.0,1600586.6236639258,267.0339497982845,1.9204800139505096e-05,1.0,1283068.3635026135,2603.963051910639,,,,,,,,,,,,,,,,,,,3.0,15267.781235230701,1521.7575789409625,0.37244132946282565,6.173730061729009,3.158675164519627
600.0,-29.45084074245507,4.742467471499148,35.029593058303824,25.0082443113439,5.40780263362744,-25.96497640484403,-39.483927889354504,1.921938297546784,-6.116900280839445,-6.1169190217630325,40.06024112070088,41242.86801698923,25729.30116835643,25729.30116835643,66972.16918534566,77018.85060691161,77028.20906648031,25729.30116835643,102757.51023483674,102757.51023483674,102757.51023483674,129814.28143037329,125398.88363325287,4415.397797120416,0.0,90716.36155706306,54940.61958553693,39750.82441280682,27056.771195536556,66807.59560834337,20565.475891943246,1521.8153663167927,0.0,0.8808853509401885,2.7679332133285452,0.001494314320929203,1.0,1.0,-6.101130698235181,339477.8793575985,1557132.29125902,4.5868446397910105,1557132.29125902,4.5868446397910105,0.7600861072194692,0.09240874707794056,3.9093031141964367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093031141964367,1.2827223437758135,1.2830393892800853,3.047661197425654,6457.6283680259885,15267.7824918702,6464.170191967599,0.00033079196639433135,23205.251398294284,2366.2771077069424,19321.8372860604,1970.2790745117243,0.8326493410659909,0.8326493410659909,35372.32492006042,35405.22815468563,0.9988384691613629,0.8,4269.06488238443,4273.035954225843,0.9988384691613629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.529056597708,4632.441516551485,5.90727345266632,4.742467471499148,-3.363576105355283,8.10604357685443,3.15829719543855,3.5,0.9023706272681571,0.6,0.00024715325257649895,1.000087639866603,0.0002471315939965677,198.4695835268647,0.0,4.3398048282449125e-06,12.299006883246081,0.004393961310629915,8.358732827896407e-05,0.0001635659242975349,0.0006394287772327718,0.09240874705021426,0.09240874705021426,0.09240874705021426,0.09241185072561175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.7434412004,595.3562886340997,0.0,0.09240874705021426,0.09240874707794056,0.09240874707794056,0.3724397980667095,0.3724397980667095,0.5,9.799248208135802,0.016951844461232213,0.016951844461232213,9.833911462919787e-12,1.874092356501933e-05,0.015788323527829107,9.833911462919787e-12,27056.771195536556,20565.475891943246,0.7600861072194692,1.002463396197748,0.617338008372188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482073221300495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.27331397293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1322456445301,261.1322456445301,-12.01775435546989,245.44591507887037,276.8185762101795,123188.99560064005,123328.86701952915,-139.87141888911114,0.0,nan,276.8185762101795,3.6685762101795376,270.5440439839281,-2.6059560160719,264.26951175763406,-8.880488242365914,257.9949795314252,-15.155020468574776,251.72044730514313,-21.429552694856852,245.44591507887037,-27.704084921129606,1.0,1.0,26022.012520719443,26022.012520719443,276.0463691756254,2.8963691756254093,276.0463691756254,276.0463691756254,77006.68094469633,77028.20906648031,-21.52812178398017,0.0,8546.071908451686,8546.071908451686,0.8864156698880664,3928.8496297674187,276.0463691756254,2.8963691756254093,1.0,0.002,0.13601414439379406,0.0049538702393270495,0.00021026398526767263,0.0017897360143399892,0.10513199263383631,0.10513199263383631,0.0,-3.923380717529845e-13,1.0,1.000032080133397,0.015788323517995195,0.09240874707794056,0.0,2.9609506417047802e-06,3.79911070074421,0.0,1600585.6312041432,267.03309971916053,1.8740913731107867e-05,1.0,1283071.2701637119,2603.9512519377995,,,,,,,,,,,,,,,,,,,4.0,15267.7824918702,1521.8153663167927,0.3724397980667095,6.173730061729009,3.15829719543855
601.0,-29.451695131875756,4.742641661038802,35.029631349725875,25.0075654470362,5.407215450498329,-25.96580407363033,-39.48472640532998,1.9213243920954137,-6.117697267294091,-6.117714797545026,40.06029120270931,41242.740524953544,25729.097257622132,25729.097257622132,66971.83778257568,77018.96002008351,77028.21024657678,25729.097257622132,102757.30750419892,102757.30750419892,102757.30750419892,129814.77629127653,125399.33411365522,4415.442177621312,0.0,90716.65949121433,54940.68303435738,39751.08495206328,27057.468787077607,66808.55373914089,20565.94232629325,1521.866379583245,0.0,0.8808809270297996,2.7678513907750073,0.001494314320929203,1.0,1.0,-6.102978319783517,339467.25043971103,1557134.453379441,4.586994625733378,1557134.453379441,4.586994625733378,0.7600837494494441,0.09240885510639069,3.9093271066762023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093271066762023,1.2827252512132732,1.2830422696527113,3.0476729938687512,6457.653363273377,15267.78388126293,6464.153890464063,0.0003307856160477968,23205.18519319906,2366.2703566660443,19321.788559775432,1970.2741058134463,0.8326496168381466,0.8326496168381466,35372.498591785385,35405.22815468563,0.9988445993106658,0.8,4269.08584272175,4273.035954225843,0.9988445993106658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.216710316022,4632.441516551485,5.907650289061089,4.742641661038802,-3.3643066008266964,8.106948261865499,3.157919721660823,3.5,0.9022627776173779,0.6,0.0002471315939965677,1.0000885309776135,0.0002471097171317322,198.4702863259164,0.0,4.298569338741181e-06,12.182145505992507,0.004398259879968656,8.357980852620032e-05,0.00016355178547036736,0.0006393774282845982,0.09240885509490186,0.09240885509490186,0.09240885509490186,0.09241175252055005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.5665113994,595.3563486624881,0.0,0.09240885509490186,0.09240885510639069,0.09240885510639069,0.37243825858632856,0.37243825858632856,0.5,9.799335129135127,0.01679374371508402,0.01679374371508402,2.7284841053187847e-12,1.753025094330951e-05,0.014736477761516653,2.7284841053187847e-12,27057.468787077607,20565.94232629325,0.7600837494494441,1.0024440589459898,0.617327246537756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482123674108844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15645259568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1314301017683,261.1314301017683,-12.018569898231704,245.44506695493914,276.81779324859355,123192.4571762627,123328.8080681557,-136.35089189301402,0.0,nan,276.81779324859355,3.6677932485935685,270.5432479898606,-2.6067520101393598,264.26870273112,-8.881297268879962,257.99415747242034,-15.155842527579637,251.71961221367596,-21.43038778632402,245.44506695493914,-27.70493304506084,1.0,1.0,26022.012520719443,26022.012520719443,276.0455735379298,2.895573537929806,276.0455735379298,276.0455735379298,77007.4285008104,77028.21024657678,-20.781745766376844,0.0,8546.071908451686,8546.071908451686,0.8864141535515919,3928.8737422095833,276.0455735379298,2.895573537929806,1.0,0.002,0.13601138072192492,0.004953736549900743,0.00021025936828042075,0.0017897406318283249,0.10512968414021037,0.10512968414021037,0.0,1.087454779002961e-13,1.0,1.000029942796123,0.014736477758788169,0.09240885510639069,0.0,2.7636725618335247e-06,3.545996388204226,0.0,1600584.6996028104,267.0323027327059,1.7530248214825406e-05,1.0,1283073.9926193275,2603.940199840858,,,,,,,,,,,,,,,,,,,3.0,15267.78388126293,1521.866379583245,0.37243825858632856,6.173730061729009,3.157919721660823
602.0,-29.452549184985585,4.742815997416126,35.02967069203371,25.00672055119651,5.4064501003792325,-25.96664925646586,-39.48553892606867,1.920550171554279,-6.118567664854652,-6.118587049872855,40.060398113950505,41242.710125768936,25729.079634802554,25729.079634802554,66971.7897605715,77019.19023087957,77028.77173407187,25729.079634802554,102757.85136887443,102757.85136887443,102757.85136887443,129816.3170056351,125400.81993391895,4415.497071716142,0.0,90717.02111390232,54940.783932750775,39751.37464572393,27058.465636760662,66809.8402824846,20566.62173178474,1521.9333845804135,0.0,0.880875882680305,2.7677616641880314,0.001494314320929203,1.0,1.0,-6.102236498528669,339455.6003497587,1557139.0689168766,4.587165647915296,1557139.0689168766,4.587165647915296,0.7600808563159496,0.0924090834584046,3.909354821930785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909354821930785,1.2827289067062349,1.2830458979855601,3.0476859151550166,6457.680741928462,15267.785070303455,6464.1358754447865,0.00033077864906681814,23205.113182614165,2366.2630136299517,19321.73471167725,1970.268614835571,0.8326498802062972,0.8326498802062972,35372.69921088569,35405.22815468563,0.9988516806399081,0.8,4269.110055321792,4273.035954225843,0.9988516806399081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.9050111809065,4632.441516551485,5.908069078141771,4.742815997416126,-3.3650938155769965,8.107909812993123,3.157543047957784,3.5,0.9021551565593668,0.6,0.0002471097171317322,1.0000884967456587,0.0002470878506610569,198.4709888526841,0.0,4.341907627808553e-06,12.304966217209438,0.0044026017875964645,8.357215753019091e-05,0.00016353755960154132,0.0006393263471950787,0.09240908346501384,0.09240908346501384,0.09240908346501384,0.09241229615875424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.6188420284,595.3563368855124,0.0,0.09240908346501384,0.0924090834584046,0.0924090834584046,0.3724366951763176,0.3724366951763176,0.5,9.799431511130445,0.017017471013332397,0.017017471013332397,-1.3926637620897964e-11,1.9385018219963968e-05,0.016350551344203268,-1.3926637620897964e-11,27058.465636760662,20566.62173178474,0.7600808563159496,1.002424036300673,0.6173149037834395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482174639878134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.2792733069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1306156210261,261.1306156210261,-12.019384378973882,245.44421855936383,276.81701268268495,123193.73347028779,123329.90680126841,-136.1733309806143,0.0,nan,276.81701268268495,3.6670126826849696,270.54245385801534,-2.607546141984642,264.2678950333539,-8.882104966646068,257.9933362087093,-15.156663791290669,251.7187773840291,-21.43122261597088,245.44421855936383,-27.705781440636144,1.0,1.0,26022.012520719443,26022.012520719443,276.04476698683885,2.8947669868388743,276.04476698683885,276.04476698683885,77007.68873265773,77028.77173407187,-21.08300141413929,0.0,8546.071908451686,8546.071908451686,0.8864124019318957,3928.901596040439,276.04476698683885,2.8947669868388743,1.0,0.002,0.13600831436409228,0.004953590174517832,0.0002102542502699163,0.0017897457505032764,0.10512712513495814,0.10512712513495814,0.0,7.731927077758716e-13,1.0,1.000033222021934,0.016350551358129906,0.0924090834584046,0.0,3.0663613955605014e-06,3.934377708877469,0.0,1600583.686756633,267.0314323351453,1.938503214660159e-05,1.0,1283076.9766974263,2603.92808573702,,,,,,,,,,,,,,,,,,,3.0,15267.785070303455,1521.9333845804135,0.3724366951763176,6.173730061729009,3.157543047957784
603.0,-29.453396623242202,4.742991261716062,35.02971021829555,25.00578921698036,5.40559607152497,-25.96749735373312,-39.486359409615375,1.9196968026311352,-6.119398111686678,-6.119418105029568,40.06048210772004,41242.769872505356,25728.968288153057,25728.968288153057,66971.73816065841,77019.48560936777,77029.13131868918,25728.968288153057,102758.09960684224,102758.09960684224,102758.09960684224,129817.42900112203,125401.87821421228,4415.550786909742,0.0,90717.42044508278,54940.94573661107,39751.63856496856,27059.329394279786,66810.96795924834,20567.20688343443,1521.9930928201784,0.0,0.8808711434359404,2.7676761931957503,0.001494314320929203,1.0,1.0,-6.1025355462941775,339444.50079540187,1557142.6950751867,4.587326327062064,1557142.6950751867,4.587326327062064,0.7600782186339858,0.09240926606904316,3.9093853882717986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093853882717986,1.2827329312910112,1.2830498955146,3.047700182092607,6457.710971857231,15267.786237601758,6464.115914104978,0.0003307709515677888,23205.033895413864,2366.254928585589,19321.67504589675,1970.2625306191974,0.8326501539700573,0.8326501539700573,35372.92046747467,35405.22815468563,0.9988594904301378,0.8,4269.136758648083,4273.035954225843,0.9988594904301378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.593574084638,4632.441516551485,5.908466048651037,4.742991261716062,-3.36584993406261,8.108841195778671,3.157166708866675,3.5,0.9020476311047643,0.6,0.0002470878506610569,1.0000878118968437,0.00024706615531331293,198.47168594251326,0.0,4.339860057650024e-06,12.299163403380168,0.0044069416476541145,8.356443221036021e-05,0.00016352341845069667,0.0006392760627314086,0.09240926605996809,0.09240926605996809,0.09240926605996809,0.09241257057902481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.5470363879,595.3563643742345,0.0,0.09240926605996809,0.09240926606904316,0.09240926606904316,0.3724351705282144,0.3724351705282144,0.5,9.799530647506472,0.017288106757973765,0.017288106757973765,-3.296918293926865e-12,1.9993342903035227e-05,0.016882558735403563,-3.296918293926865e-12,27059.329394279786,20567.20688343443,0.7600782186339858,1.0024063444419504,0.6173053786267784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482225585927397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.27347049307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1297945488684,261.1297945488684,-12.020205451131574,245.4433702779464,276.8162188198061,123194.12291023711,123331.3982634133,-137.27535317616983,0.0,nan,276.8162188198061,3.666218819806147,270.5416491113895,-2.6083508886104596,264.26707940307267,-8.882920596927306,257.992509694686,-15.157490305313956,251.7179399863098,-21.432060013690176,245.4433702779464,-27.706629722053577,1.0,1.0,26022.012520719443,26022.012520719443,276.04397800769334,2.893978007693363,276.04397800769334,276.04397800769334,77007.62723668496,77029.13131868918,-21.504082004219526,0.0,8546.071908451686,8546.071908451686,0.8864104701194091,3928.9323152131574,276.04397800769334,2.893978007693363,1.0,0.002,0.1360051482460623,0.004953451758622978,0.00021024899590110248,0.0017897510043016706,0.10512449795055123,0.10512449795055123,0.0,2.0277312814953596e-13,1.0,1.0000343027071277,0.01688255873870048,0.09240926606904316,0.0,3.166118583372231e-06,4.062382861486322,0.0,1600582.7187165583,267.0306018883133,1.999334619995352e-05,1.0,1283079.8198213663,2603.9165439230414,,,,,,,,,,,,,,,,,,,4.0,15267.786237601758,1521.9930928201784,0.3724351705282144,6.173730061729009,3.157166708866675
604.0,-29.45424356313659,4.743167278291787,35.02974916338836,25.004843214433663,5.404731003481097,-25.968346106465283,-39.48717612130565,1.9188335477883642,-6.12023672501482,-6.120255938079199,40.060544387854414,41242.82966848931,25728.878018192918,25728.878018192918,66971.70768668223,77019.79110143143,77029.15464935283,25728.878018192918,102758.03266754575,102758.03266754575,102758.03266754575,129818.14343495705,125402.54212129986,4415.601313657189,0.0,90717.82970129143,54941.10913892499,39751.911735962705,27060.110767411305,66812.02250337401,20567.731807795204,1522.0490641263466,0.0,0.8808664493995818,2.767590045984177,0.001494314320929203,1.0,1.0,-6.10405493318342,339433.31100402726,1557145.3838222928,4.58748547458802,1557145.3838222928,4.58748547458802,0.7600756694819254,0.09240942159580735,3.90941719296394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90941719296394,1.2827370016492812,1.2830539390477842,3.047715305582828,6457.74301671824,15267.787508949184,6464.094769397881,0.00033076279286003226,23204.94979777621,2366.24635301313,19321.611842952232,1970.256085712474,0.8326504479145165,0.8326504479145165,35373.150687587266,35405.22815468563,0.9988676166227308,0.8,4269.164543776715,4273.035954225843,0.9988676166227308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.282594272731,4632.441516551485,5.908867295851352,4.743167278291787,-3.366610700175988,8.109777978467775,3.1567909402595156,3.5,0.9019402686455759,0.6,0.00024706615531331293,1.000087760861687,0.0002470444744773578,198.4723826266824,0.0,4.305912243853251e-06,12.202955299080115,0.0044112475598979675,8.355674306024032e-05,0.0001635094122530726,0.0006392265074735907,0.09240942157887692,0.09240942157887692,0.09240942157887692,0.09241260003887541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.3884359124,595.3564190377073,0.0,0.09240942157887692,0.09240942159580735,0.09240942159580735,0.37243365784179,0.37243365784179,0.5,9.79962600261213,0.017370736928171482,0.017370736928171482,-1.2960299500264227e-11,1.9213064376799593e-05,0.016201004895776805,-1.2960299500264227e-11,27060.110767411305,20567.731807795204,0.7600756694819254,1.002390066597672,0.6172965302226338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482276137724337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17726238877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1289671254834,261.1289671254834,-12.02103287451655,245.4425220756285,276.81541217534664,123194.53067536707,123332.86789482179,-138.33721945472996,0.0,nan,276.81541217534664,3.6654121753466598,270.5408341553814,-2.6091658446185875,264.2662561354556,-8.883743864544385,257.99167811551973,-15.158321884480245,251.71710009556887,-21.43289990443111,245.4425220756285,-27.70747792437149,1.0,1.0,26022.012520719443,26022.012520719443,276.04314290463054,2.8931429046305652,276.04314290463054,276.04314290463054,77007.69287528611,77029.15464935283,-21.461774066716316,0.0,8546.071908451686,8546.071908451686,0.886408460039523,3928.9642789287595,276.04314290463054,2.8931429046305652,1.0,0.002,0.136002109960977,0.004953311561180105,0.00021024393623150363,0.0017897560640917983,0.10512196811575181,0.10512196811575181,0.0,3.233017152604045e-13,1.0,1.0000329177374565,0.016201004908737104,0.09240942159580735,0.0,3.0382862002201834e-06,3.898372418978997,0.0,1600581.7391382302,267.02976327498516,1.9213077337099094e-05,1.0,1283082.6861197222,2603.904908105546,,,,,,,,,,,,,,,,,,,4.0,15267.787508949184,1522.0490641263466,0.37243365784179,6.173730061729009,3.1567909402595156
605.0,-29.455103098775925,4.743343980327971,35.02978742813209,25.004152685310714,5.404124244131546,-25.96918036452518,-39.48798319380728,1.9182015089115776,-6.121077008134137,-6.121095239241848,40.060602642324966,41242.7020802002,25728.795747308395,25728.795747308395,66971.4978275086,77019.90744227935,77029.11710085649,25728.795747308395,102757.91284816488,102757.91284816488,102757.91284816488,129818.79075028538,125403.1415359691,4415.649214316283,0.0,90718.12462787193,54941.16369243531,39752.178817151806,27060.87790212049,66813.0567192723,20568.246275174293,1522.1044016275873,0.0,0.8808617624875303,2.7675037526388215,0.001494314320929203,1.0,1.0,-6.1057492299573255,339422.1018957542,1557147.898777285,4.587644381671785,1557147.898777285,4.587644381671785,0.7600731339748059,0.09240956758437716,3.909439967106057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909439967106057,1.2827399937607178,1.2830569040861854,3.047725950794143,6457.765572643626,15267.788762032525,6464.080055657721,0.0003307570617507744,23204.890058722543,2366.240261324973,19321.56786259825,1970.2516009644733,0.8326506961982102,0.8326506961982101,35373.315539308496,35405.22815468563,0.9988734354831732,0.8,4269.184439633023,4273.035954225843,0.9988734354831732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.972029236025,4632.441516551485,5.909269874621342,4.743343980327971,-3.36737219176186,8.11071617208983,3.1564156906960523,3.5,0.9018330544845864,0.6,0.0002470444744773578,1.0000890667260878,0.0002470224729944181,198.47308967636363,0.0,4.303047169348986e-06,12.194835677935025,0.004415550607067316,8.35491453032762e-05,0.00016349532917408162,0.0006391751743083156,0.09240956759549164,0.09240956759549164,0.09240956759549164,0.09241258666867791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.2334305088,595.3564723337237,0.0,0.09240956759549164,0.09240956758437716,0.09240956758437716,0.372432130938428,0.372432130938428,0.5,9.799716574457763,0.01726637114887808,0.01726637114887808,-1.460875864722766e-11,1.8231107731025986e-05,0.015346009284542106,-1.460875864722766e-11,27060.87790212049,20568.246275174293,0.7600731339748059,1.002371409362425,0.6172850653052624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482326660128595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.16914276762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1281568431512,261.1281568431512,-12.021843156848774,245.4416741106691,276.81463957563375,123197.5754933612,123333.0468902478,-135.47139688657273,0.0,nan,276.81463957563375,3.664639575633771,270.5400464826407,-2.6099535173592585,264.2654533896306,-8.884546610369398,257.9908602966684,-15.159139703331562,251.71626720366504,-21.433732796334937,245.4416741106691,-27.708325889330865,1.0,1.0,26022.012520719443,26022.012520719443,276.0422992098123,2.892299209812336,276.0422992098123,276.0422992098123,77008.5498623614,77029.11710085649,-20.56723849508853,0.0,8546.071908451686,8546.071908451686,0.8864070206952667,3928.987166941587,276.0422992098123,2.892299209812336,1.0,0.002,0.13599923203832795,0.004953170412021093,0.0002102391238464774,0.0017897608765676696,0.1051195619232387,0.1051195619232387,0.0,4.1414701529296494e-13,1.0,1.0000311803935074,0.015346009299150865,0.09240956758437716,0.0,2.8779281995502893e-06,3.692628108154822,0.0,1600580.7573111297,267.02892299186584,1.8231122339784633e-05,1.0,1283085.557426985,2603.8932520290064,,,,,,,,,,,,,,,,,,,3.0,15267.788762032525,1522.1044016275873,0.372432130938428,6.173730061729009,3.1564156906960523
606.0,-29.455948336761207,4.743520562235792,35.02982642660092,25.003063142672204,5.403106316214068,-25.970042871432724,-39.488813386391826,1.9172008524459094,-6.121954864942381,-6.121974328406307,40.06070034814042,41242.86056245897,25728.810181413213,25728.810181413213,66971.67074387218,77020.31891466989,77029.5133841468,25728.810181413213,102758.32356556001,102758.32356556001,102758.32356556001,129820.16399141488,125404.46006619587,4415.703925219017,0.0,90718.59146080486,54941.373461915646,39752.46444321024,27061.840425854873,66814.30486906512,20568.900371444834,1522.16993664119,0.0,0.8808567155691935,2.7674133403151484,0.001494314320929203,1.0,1.0,-6.105554159286953,339410.3617190424,1557152.1169278598,4.587815495794561,1557152.1169278598,4.587815495794561,0.7600702704533471,0.0924097899662347,3.9094752960417165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094752960417165,1.2827447055510008,1.2830615888167958,3.047742297530987,6457.8002094174435,15267.78973454978,6464.05700749144,0.0003307482295298364,23204.799772659015,2366.231054708694,19321.498970086857,1970.2445758833912,0.832650967014693,0.832650967014693,35373.57126912555,35405.22815468563,0.9988824621303737,0.8,4269.215303512732,4273.035954225843,0.9988824621303737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.661863388366,4632.441516551485,5.909694181299835,4.743520562235792,-3.368163229903054,8.111683792138846,3.156040941274121,3.5,0.9017259832211774,0.6,0.0002470224729944181,1.000087585721085,0.000247000839247804,198.47378496916966,0.0,4.366702296506937e-06,12.37523430830066,0.004419917309363823,8.35413305608051e-05,0.00016348114243361302,0.0006391254877128873,0.09240978993750386,0.09240978993750386,0.09240978993750386,0.09241301687447587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.2391773871,595.3564752620098,0.0,0.09240978993750386,0.0924097899662347,0.0924097899662347,0.37243058576461485,0.37243058576461485,0.5,9.799813382902956,0.017411965831797716,0.017411965831797716,-2.1884716261411086e-11,1.9463463900137867e-05,0.01642016911932842,-2.1884716261411086e-11,27061.840425854873,20568.900371444834,0.7600702704533471,1.0023552721998,0.6172759058600088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482377934248618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.34954139799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1273245061423,261.1273245061423,-12.022675493857662,245.44082507162048,276.8138239406793,123196.23510555552,123335.3938280418,-139.15872248629535,0.0,nan,276.8138239406793,3.663823940679322,270.53922416684867,-2.6107758331513082,264.26462439302816,-8.88537560697182,257.990024619237,-15.159975380763,251.71542484544045,-21.434575154559525,245.44082507162048,-27.709174928379497,1.0,1.0,26022.012520719443,26022.012520719443,276.0414664908744,2.89146649087445,276.0414664908744,276.0414664908744,77008.15735140006,77029.5133841468,-21.35603274674213,0.0,8546.071908451686,8546.071908451686,0.8864047878749679,3929.022672521925,276.0414664908744,2.89146649087445,1.0,0.002,0.1359961526815169,0.004953022850479533,0.00021023398285689726,0.0017897660168304619,0.10511699142844863,0.10511699142844863,0.0,-3.1264097213878905e-13,1.0,1.0000333625624076,0.016420169141213137,0.0924097899662347,0.0,3.079357524595874e-06,3.9510884268542568,0.0,1600579.7348229052,267.0280451350576,1.946348578485413e-05,1.0,1283088.564837169,2603.8810435226715,,,,,,,,,,,,,,,,,,,4.0,15267.78973454978,1522.16993664119,0.37243058576461485,6.173730061729009,3.156040941274121
607.0,-29.456802166524948,4.743698803485679,35.02986417949624,25.002367863804125,5.402495386501961,-25.970872411228957,-39.48961218176407,1.916565631128377,-6.122743269053501,-6.122761073676592,40.06074239760097,41242.728132910845,25728.611053450328,25728.611053450328,66971.33918636118,77020.44133995796,77029.40740071383,25728.611053450328,102758.01845416415,102758.01845416415,102758.01845416415,129820.51546004682,125404.76721498006,4415.748245066755,0.0,90718.89006418265,54941.41962890336,39752.7449280881,27062.497005882666,66815.24193397077,20569.337465180764,1522.2187987058717,0.0,0.8808523689473378,2.7673324644949497,0.001494314320929203,1.0,1.0,-6.107785058202637,339399.855059584,1557153.9322877033,4.587962867616234,1557153.9322877033,4.587962867616234,0.760067981188489,0.09240988629425378,3.9094984902040366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094984902040366,1.282747712441844,1.2830645686983637,3.047753234938068,6457.823384470595,15267.790964845515,6464.041861224572,0.00033074233897484263,23204.738482824694,2366.2248048849196,19321.4536968816,1970.2399593012497,0.8326512152327267,0.8326512152327267,35373.73916068234,35405.22815468563,0.998888388307216,0.8,4269.235566244988,4273.035954225843,0.998888388307216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.351896579751,4632.441516551485,5.910069221296867,4.743698803485679,-3.368884835521977,8.112583639007656,3.1556664501168603,3.5,0.9016189857476744,0.6,0.000247000839247804,1.0000884766767957,0.00024697898736776336,198.47448733390533,0.0,4.293731573566718e-06,12.168435279488078,0.00442421104093739,8.353381200336783e-05,0.00016346702724443618,0.0006390740962102653,0.09240988625692978,0.09240988625692978,0.09240988625692978,0.09241282654439494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.0171699736,595.3565495631475,0.0,0.09240988625692978,0.09240988629425378,0.09240988629425378,0.37242906645918517,0.37242906645918517,0.5,9.799901594462916,0.0172065412206166,0.0172065412206166,-1.2278178473934531e-11,1.7804623098527372e-05,0.014976015473962434,-1.2278178473934531e-11,27062.497005882666,20569.337465180764,0.760067981188489,1.0023362521465486,0.6172652667136699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482428355803934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.14274236918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12651034320993,261.12651034320993,-12.023489656790048,245.43997736970675,276.81304331672425,123199.34460921182,123335.464806804,-136.12019759219237,0.0,nan,276.81304331672425,3.66304331672427,270.5384301273086,-2.6115698726914047,264.26381693789244,-8.886183062107534,257.9892037485098,-15.160796251490183,251.71459055911777,-21.43540944088221,245.43997736970675,-27.710022630293224,1.0,1.0,26022.012520719443,26022.012520719443,276.0406673441834,2.8906673441834414,276.0406673441834,276.0406673441834,77008.84861526568,77029.40740071383,-20.55878544814186,0.0,8546.071908451686,8546.071908451686,0.8864033219812648,3929.045982655057,276.0406673441834,2.8906673441834414,1.0,0.002,0.13599334417148692,0.004952891023762858,0.00021022930056854361,0.001789770700779413,0.1051146502842718,0.1051146502842718,0.0,1.347956468666922e-12,1.0,1.0000304282561532,0.014976015486240613,0.09240988629425378,0.0,2.808513323397651e-06,3.6035788885134576,0.0,1600578.8125324585,267.0272567309465,1.7804635376705846e-05,1.0,1283091.2563213198,2603.8701175797637,,,,,,,,,,,,,,,,,,,3.0,15267.790964845515,1522.2187987058717,0.37242906645918517,6.173730061729009,3.1556664501168603
608.0,-29.457662481542,4.743876784667683,35.0299025378809,25.0015546794981,5.401765956596575,-25.971719637620094,-39.490428753755964,1.9158231116048836,-6.123624596995796,-6.123643356028237,40.060835376947836,41242.6836004714,25728.642246572483,25728.642246572483,66971.32584704389,77020.64721252516,77029.71949694063,25728.642246572483,102758.36174351312,102758.36174351312,102758.36174351312,129821.80811679509,125406.00711425126,4415.801002543833,0.0,90719.24253198592,54941.52351349015,39753.02113166196,27063.44637328197,66816.46750494392,20569.98171940491,1522.28380493661,0.0,0.880847322413765,2.7672417320028364,0.001494314320929203,1.0,1.0,-6.107837139561923,339388.07284579304,1557157.946399497,4.588133971069217,1557157.946399497,4.588133971069217,0.7600651238458807,0.09241010067451441,3.9095258059408775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095258059408775,1.2827512201741669,1.2830680492651594,3.0477661953890465,6457.850846111007,15267.79199484469,6464.023709117507,0.00033073534463414075,23204.66650818108,2366.217465513818,19321.39943901884,1970.234426539016,0.8326514596625146,0.8326514596625146,35373.93688610973,35405.22815468563,0.9988953675584977,0.8,4269.259429609366,4273.035954225843,0.9988953675584977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.042573019822,4632.441516551485,5.9104963516871445,4.743876784667683,-3.369677502880793,8.113554287548476,3.1552927538309694,3.5,0.9015122153802769,0.6,0.00024697898736776336,1.0000891493546886,0.00024695697131313496,198.47519503784753,0.0,4.337040688347076e-06,12.291173310775614,0.004428548081625737,8.35261267722957e-05,0.00016345286059546766,0.0006390231765528376,0.09241010067271897,0.09241010067271897,0.09241010067271897,0.0924132135071843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.0165665121,595.3565543255911,0.0,0.09241010067271897,0.09241010067451441,0.09241010067451441,0.37242751360632464,0.37242751360632464,0.5,9.79999497901027,0.01724246326972434,0.01724246326972434,8.01492205937393e-12,1.875903245718291e-05,0.015806216466330625,8.01492205937393e-12,27063.44637328197,20569.98171940491,0.7600651238458807,1.002317667303925,0.6172532781296728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448247929022999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26548040046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12569968760573,261.12569968760573,-12.024300312394246,245.43912856439863,276.8122708108403,123200.96191112009,123336.49571106701,-135.53379994692162,0.0,nan,276.8122708108403,3.6622708108403117,270.5376423615392,-2.6123576384607645,264.26301391225184,-8.886986087748141,257.9883854629197,-15.161614537080254,251.71375701368495,-21.436242986315023,245.43912856439863,-27.710871435601348,1.0,1.0,26022.012520719443,26022.012520719443,276.0398215810923,2.889821581092349,276.0398215810923,276.0398215810923,77009.35015525275,77029.71949694063,-20.369341687881388,0.0,8546.071908451686,8546.071908451686,0.8864015955980754,3929.0734349705817,276.0398215810923,2.889821581092349,1.0,0.002,0.13599037998858654,0.004952742391614706,0.00021022433627853655,0.00178977566429146,0.10511216813926827,0.10511216813926827,0.0,5.699963070981973e-13,1.0,1.0000321147556996,0.015806216458315703,0.09241010067451441,0.0,2.9641902565324938e-06,3.8033355470620753,0.0,1600577.7855727787,267.0263754030042,1.8759024442260852e-05,1.0,1283094.2746270318,2603.857864999569,,,,,,,,,,,,,,,,,,,3.0,15267.79199484469,1522.28380493661,0.37242751360632464,6.173730061729009,3.1552927538309694
609.0,-29.45851319258693,4.744055359201615,35.02994112336768,25.00058723324912,5.400878430642319,-25.972574030258773,-39.4912539870478,1.91493926839189,-6.124462077969724,-6.1244814193310475,40.060918648383804,41242.7687678917,25728.571056160872,25728.571056160872,66971.33982405257,77020.96938515574,77030.03167088669,25728.571056160872,102758.60272704756,102758.60272704756,102758.60272704756,129822.91740291542,125407.06407968883,4415.853323226598,0.0,90719.66340573663,54941.7046382928,39753.28751938203,27064.314675867863,66817.6021952499,20570.56965797809,1522.3439090640827,0.0,0.8808425475743176,2.7671555534570844,0.001494314320929203,1.0,1.0,-6.1081670382014295,339376.88144063274,1557161.5414066217,4.58829586386843,1557161.5414066217,4.58829586386843,0.7600624624838559,0.09241028358543865,3.909558264403537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909558264403537,1.2827553873214763,1.283072189199037,3.0477815981479464,6457.883482708836,15267.792866461632,6464.001967602411,0.0003307270204499173,23204.581507772287,2366.2087978843224,19321.33445217528,1970.2277997252152,0.8326517091335464,0.8326517091335465,35374.17183688653,35405.22815468563,0.9989036607913853,0.8,4269.28778567905,4273.035954225843,0.9989036607913853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.733415774985,4632.441516551485,5.910899795268078,4.744055359201615,-3.370436953972547,8.11449231317416,3.154919276160017,3.5,0.9014055074742906,0.6,0.00024695697131313496,1.0000881547243636,0.0002469352028083957,198.47589484581087,0.0,4.369640736336635e-06,12.383561846778022,0.0044329177223620736,8.351836068870465e-05,0.00016343861062443032,0.0006389727708893733,0.09241028358240697,0.09241028358240697,0.09241028358240697,0.09241348321125412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.9564484706,595.3565779759817,0.0,0.09241028358240697,0.09241028358543865,0.09241028358543865,0.37242598233479035,0.37242598233479035,0.5,9.800090967345705,0.017357002092921903,0.017357002092921903,-4.291678123991005e-11,1.934136133741049e-05,0.01631438112963224,-4.291678123991005e-11,27064.314675867863,20570.56965797809,0.7600624624838559,1.0023008552200576,0.6172440706174229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482530611873012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.357868936466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1248784024145,261.1248784024145,-12.025121597585496,245.43827907789134,276.8114777269608,123200.96656783446,123338.27753849523,-137.31097066077717,0.0,nan,276.8114777269608,3.661477726960811,270.53683799714065,-2.613162002859326,264.2621982673316,-8.887801732668379,257.98755853746394,-15.162441462536037,251.7129188076987,-21.437081192301264,245.43827907789134,-27.71172092210864,1.0,1.0,26022.012520719443,26022.012520719443,276.03902004614423,2.8890200461442532,276.03902004614423,276.03902004614423,77009.23346381445,77030.03167088669,-20.798207072235527,0.0,8546.071908451686,8546.071908451686,0.88639954418648,3929.1060557255546,276.03902004614423,2.8890200461442532,1.0,0.002,0.1359873205150709,0.004952602254617454,0.00021021924384626757,0.0017897807558939298,0.10510962192313378,0.10510962192313378,0.0,-2.598025961031425e-13,1.0,1.0000331469650015,0.01631438117254902,0.09241028358543865,0.0,3.0594735530440925e-06,3.925601770848703,0.0,1600576.8092276698,267.02553792203025,1.934140425419173e-05,1.0,1283097.1416447894,2603.8462266377637,,,,,,,,,,,,,,,,,,,4.0,15267.792866461632,1522.3439090640827,0.37242598233479035,6.173730061729009,3.154919276160017
610.0,-29.45935936354158,4.7442349538046376,35.02997900455559,24.999624641519063,5.399991378906373,-25.97342428933642,-39.49207478491587,1.914056306028527,-6.125277297480466,-6.125295723246152,40.06097549376173,41242.84420086051,25728.44865669366,25728.44865669366,66971.29285755417,77021.28872634727,77030.03723310037,25728.44865669366,102758.48588979404,102758.48588979404,102758.48588979404,129823.54281049088,125407.6418575413,4415.900952949584,0.0,90720.0762666302,54941.87228763813,39753.55997665786,27065.05692069684,66818.6168973547,20571.06733150058,1522.3974921216109,0.0,0.88083799823781,2.7670718400806003,0.001494314320929203,1.0,1.0,-6.109779159212451,339366.0075950828,1557163.995546791,4.588450111965054,1557163.995546791,4.588450111965054,0.7600600062204096,0.09241041655339412,3.90958969843653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90958969843653,1.282759549877364,1.2830763248577395,3.0477962131019014,6457.91445004252,15267.79390180098,6463.981436112788,0.0003307191287028314,23204.500539509234,2366.200541419265,19321.27308217883,1970.221541727178,0.8326519697884205,0.8326519697884204,35374.399371951185,35405.22815468563,0.9989116922794733,0.8,4269.315246750841,4273.035954225843,0.9989116922794733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.424637635313,4632.441516551485,5.911291015637669,4.7442349538046376,-3.3711782308447384,8.115413184649377,3.1545462741188657,3.5,0.901298935462533,0.6,0.0002469352028083957,1.000087684845982,0.0002469135522315974,198.47659092331432,0.0,4.320523457574925e-06,12.244363478767337,0.004437238245819648,8.351063700794262e-05,0.0001634245658004531,0.0006389229989249143,0.09241041652724845,0.09241041652724845,0.09241041652724845,0.09241346282372312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.7906870234,595.3566347025671,0.0,0.09241041652724845,0.09241041655339412,0.09241041655339412,0.37242446239258303,0.37242446239258303,0.5,9.800182356236792,0.017280563794884074,0.017280563794884074,2.9615421226480976e-11,1.842576568833465e-05,0.015516564033703162,2.9615421226480976e-11,27065.05692069684,20571.06733150058,0.7600600062204096,1.0022849314650437,0.617235826120389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448258136093679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.21867056846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1240488761092,261.1240488761092,-12.025951123890763,245.43742982255847,276.81066792967556,123201.12421142573,123339.8130179344,-138.6888065086316,0.0,nan,276.81066792967556,3.660667929675583,270.53602030824175,-2.6139796917582316,264.26137268683397,-8.888627313166012,257.98672506537554,-15.16327493462444,251.7120774439699,-21.437922556030088,245.43742982255847,-27.712570177441506,1.0,1.0,26022.012520719443,26022.012520719443,276.03820639307946,2.8882063930794857,276.03820639307946,276.03820639307946,77009.16132045443,77030.03723310037,-20.87591264594812,0.0,8546.071908451686,8546.071908451686,0.8863975575171577,3929.1376469287125,276.03820639307946,2.8882063930794857,1.0,0.002,0.13598441067339162,0.004952465826054738,0.00021021439303119306,0.0017897856065425225,0.10510719651559652,0.10510719651559652,0.0,-4.2628444177350566e-13,1.0,1.0000315258532069,0.01551656400408774,0.09241041655339412,0.0,2.909842290305584e-06,3.7336184313439205,0.0,1600575.8566903856,267.0247227025195,1.8425736072913423e-05,1.0,1283099.9273681687,2603.8349183535265,,,,,,,,,,,,,,,,,,,4.0,15267.79390180098,1522.3974921216109,0.37242446239258303,6.173730061729009,3.1545462741188657
