time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
611.0,-29.460207115686035,4.744415684506091,35.03001626487074,24.99880719641226,5.399253625109678,-25.97426104157938,-39.49288217173887,1.9133075519099767,-6.126083853772741,-6.126101529321042,40.0610333375296,41242.81126579632,25728.31232134074,25728.31232134074,66971.12358713706,77021.50254356599,77030.08229886058,25728.31232134074,102758.39462020132,102758.39462020132,102758.39462020132,129824.19392598303,125408.2473462016,4415.946579781423,0.0,90720.42701418683,54941.976712939184,39753.83366805294,27065.79930578171,66819.63297383465,20571.56549249685,1522.4508970252634,0.0,0.8808334902543713,2.7669890001667863,0.001494314320929203,1.0,1.0,-6.111236504600981,339355.24749322404,1557166.4927938185,4.588602958983007,1557166.4927938185,4.588602958983007,0.760057564163731,0.09241054188427905,3.9096165972425165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096165972425165,1.2827630863337818,1.2830798344134717,3.0478087800425007,6457.941077881658,15267.794999736436,6463.963879692157,0.000330712349539973,23204.43060277897,2366.193409857492,19321.220604862687,1970.2161905301696,0.8326522178289852,0.8326522178289852,35374.594078511065,35405.22815468563,0.9989185650036927,0.8,4269.338745769891,4273.035954225843,0.9989185650036927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.116346042616,4632.441516551485,5.911678428527198,4.744415684506091,-3.371912635485191,8.116328319991283,3.1541738774227803,3.5,0.9011925364065086,0.6,0.0002469135522315974,1.0000878493127665,0.0002468918629511095,198.4772883058255,0.0,4.297132674456079e-06,12.178073999408527,0.004441535378494104,8.350304016880396e-05,0.00016341051206279344,0.0006388724501245957,0.09241054186762603,0.09241054186762603,0.09241054186762603,0.09241346493164448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.64758500166,595.3566841053234,0.0,0.09241054186762603,0.09241054188427905,0.09241054188427905,0.3724229249229687,0.3724229249229687,0.5,9.800270047870807,0.017086064249667743,0.017086064249667743,-5.5081272876122966e-11,1.7675548292572785e-05,0.014865024720052133,-5.5081272876122966e-11,27065.79930578171,20571.56549249685,0.760057564163731,1.0022671572195214,0.6172259473790622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482631839498112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.152381089094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12322603584744,261.12322603584744,-12.02677396415254,245.43658184052367,276.8098702311783,123202.92024263885,123340.49120355933,-137.57096092047158,0.0,nan,276.8098702311783,3.6598702311783313,270.53521255305293,-2.614787446947048,264.2605548748898,-8.889445125110171,257.98589719677693,-15.164102803223045,251.71123951866315,-21.43876048133683,245.43658184052367,-27.713418159476305,1.0,1.0,26022.012520719443,26022.012520719443,276.0374058602764,2.8874058602764308,276.0374058602764,276.0374058602764,77009.48455928791,77030.08229886058,-20.597739572665887,0.0,8546.071908451686,8546.071908451686,0.8863958574775075,3929.164680228729,276.0374058602764,2.8874058602764308,1.0,0.002,0.13598162302930045,0.0049523304315928305,0.00021020973481387744,0.0017897902647834463,0.10510486740693871,0.10510486740693871,0.0,-4.026761563080683e-13,1.0,1.0000302019453964,0.014865024775133406,0.09241054188427905,0.0,2.787644066659564e-06,3.5768335839911503,0.0,1600574.9144906527,267.02391614622724,1.767560337384566e-05,1.0,1283102.684008462,2603.8237281976685,,,,,,,,,,,,,,,,,,,4.0,15267.794999736436,1522.4508970252634,0.3724229249229687,6.173730061729009,3.1541738774227803
612.0,-29.461054431279113,4.744596988802482,35.030053676149976,24.997958458866947,5.398482089932434,-25.975100779235216,-39.49369004750622,1.9125284386763013,-6.126915611367281,-6.126933707137795,40.06111221500787,41242.78923911496,25728.243490296467,25728.243490296467,66971.03272941142,77021.73947395553,77030.34032918832,25728.243490296467,102758.58381948477,102758.58381948477,102758.58381948477,129825.23484724108,125409.23944929644,4415.995397944642,0.0,90720.78982964135,54942.0804289984,39754.12155626994,27066.65102775631,66820.77258402626,20572.141530537545,1522.510109901198,0.0,0.8808287627621105,2.766903435134917,0.001494314320929203,1.0,1.0,-6.111703588830153,339344.1355273391,1557169.898118705,4.588763249728394,1557169.898118705,4.588763249728394,0.7600549291983417,0.09241070933412317,3.909644182107777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909644182107777,1.2827667644703669,1.2830834856345492,3.0478215451130777,6457.968125534445,15267.796037789689,6463.946008955624,0.00033070546081407455,23204.35968183983,2366.1861779343435,19321.16718803528,1970.2107435296743,0.832652460699288,0.832652460699288,35374.79375082134,35405.22815468563,0.9989256130180789,0.8,4269.362844102407,4273.035954225843,0.9989256130180789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.808571451924,4632.441516551485,5.912080705726578,4.744596988802482,-3.3726663277635507,8.117263316566033,3.1538021227740596,3.5,0.9010863207925884,0.6,0.0002468918629511095,1.0000878046808095,0.0002468701865931743,198.47798533350795,0.0,4.3048295765407615e-06,12.199887019916519,0.004445840208070644,8.349543936846303e-05,0.00016339642358264648,0.0006388218768371117,0.0924107093195458,0.0924107093195458,0.0924107093195458,0.09241370532654637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.59566628834,595.3567048720662,0.0,0.0924107093195458,0.09241070933412317,0.09241070933412317,0.37242137349948445,0.37242137349948445,0.5,9.800359928804868,0.017012933257319673,0.017012933257319673,1.972466634470038e-11,1.8095770542458922e-05,0.015230118307670182,1.972466634470038e-11,27066.65102775631,20572.141530537545,0.7600549291983417,1.0022487041016508,0.6172150911193475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448268241272188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.174194109604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.122405634653,261.122405634653,-12.027594365347,245.4357346685748,276.80907660072916,123204.26187863003,123341.42505076111,-137.16317213109784,0.0,nan,276.80907660072916,3.659076600729179,270.53440821434424,-2.615591785655738,264.25973982783694,-8.890260172163039,257.985071441416,-15.164928558583995,251.71040305501683,-21.43959694498315,245.4357346685748,-27.714265331425167,1.0,1.0,26022.012520719443,26022.012520719443,276.0366038753167,2.886603875316723,276.0366038753167,276.0366038753167,77009.71361368283,77030.34032918832,-20.626715505481116,0.0,8546.071908451686,8546.071908451686,0.8863941140758894,3929.192403018316,276.0366038753167,2.886603875316723,1.0,0.002,0.13597876693390903,0.004952190512772609,0.00021020495937902723,0.0017897950407134858,0.10510247968951361,0.10510247968951361,0.0,9.251280297384312e-14,1.0,1.0000309434840011,0.015230118287945515,0.09241070933412317,0.0,2.8560963622495793e-06,3.664673039048789,0.0,1600573.9445607949,267.0230843886327,1.8095750817792577e-05,1.0,1283105.5308520268,2603.812171947947,,,,,,,,,,,,,,,,,,,4.0,15267.796037789689,1522.510109901198,0.37242137349948445,6.173730061729009,3.1538021227740596
613.0,-29.46190843303384,4.744779226385674,35.03009119216643,24.997272400092356,5.397883023485885,-25.97592928736716,-39.49448870318008,1.9119038776229826,-6.127727050681983,-6.127745605263626,40.06119006002334,41242.65847554403,25728.13149069235,25728.13149069235,66970.78996623638,77021.85679211112,77030.64312025877,25728.13149069235,102758.77461095112,102758.77461095112,102758.77461095112,129826.25537321568,125410.21066056204,4416.044712653652,0.0,90721.08901035419,54942.1334062809,39754.395115636995,27067.480762264568,66821.87587790156,20572.702737048792,1522.5678000696487,0.0,0.8808241469798758,2.7668199566187615,0.001494314320929203,1.0,1.0,-6.112116137513851,339333.2946277936,1557173.2588750822,4.588919753904808,1557173.2588750822,4.588919753904808,0.7600523638583202,0.0924108675627414,3.9096676481954566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096676481954566,1.2827697218362377,1.2830864159233846,3.047832811799542,6457.991998291097,15267.797056330119,6463.930283937656,0.000330699383957994,23204.296931026183,2366.1797791321383,19321.120184904255,1970.2059505441978,0.8326526867991514,0.8326526867991514,35374.963609248334,35405.22815468563,0.9989316086726523,0.8,4269.383344215059,4273.035954225843,0.9989316086726523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.501175009173,4632.441516551485,5.912472605649272,4.744779226385674,-3.3734044650022184,8.118183691387893,3.1534308423776474,3.5,0.9009802406793278,0.6,0.0002468701865931743,1.0000884981928728,0.00024684834096108557,198.4786878657704,0.0,4.302279852349102e-06,12.192661101557354,0.0044501424879229935,8.348792594284065e-05,0.00016338226065033362,0.000638770338753647,0.09241086755460638,0.09241086755460638,0.09241086755460638,0.09241393448050213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.52850574866,595.3567305474498,0.0,0.09241086755460638,0.0924108675627414,0.0924108675627414,0.37241983168920934,0.37241983168920934,0.5,9.800451934712312,0.01702703933455041,0.01702703933455041,-6.821210263296962e-12,1.8554581629359745e-05,0.01562946774976126,-6.821210263296962e-12,27067.480762264568,20572.702737048792,0.7600523638583202,1.0022285230155303,0.6172029434028992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482732960239066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.166968191246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1216023002173,261.1216023002173,-12.028397699782658,245.43488857242994,276.8083160280012,123207.32999857818,123341.63977605711,-134.30977747890984,0.0,nan,276.8083160280012,3.6583160280011953,270.53363053692334,-2.616369463076637,264.2589450457437,-8.891054954256276,257.98425955465103,-15.165740445348945,251.70957406355453,-21.44042593644545,245.43488857242994,-27.715111427570037,1.0,1.0,26022.012520719443,26022.012520719443,276.03582740762886,2.885827407628881,276.03582740762886,276.03582740762886,77010.361861269,77030.64312025877,-20.281258989765774,0.0,8546.071908451686,8546.071908451686,0.8863926309850136,3929.215986436434,276.03582740762886,2.885827407628881,1.0,0.002,0.13597583596261725,0.004952054621721557,0.00021020007699328638,0.0017897999226170092,0.10510003849664319,0.10510003849664319,0.0,-3.8970432783558273e-13,1.0,1.0000317546118065,0.01562946775658247,0.0924108675627414,0.0,2.9309721485199374e-06,3.7607547151826504,0.0,1600572.9983854573,267.022272949318,1.855458845057001e-05,1.0,1283108.3083071024,2603.800897439193,,,,,,,,,,,,,,,,,,,3.0,15267.797056330119,1522.5678000696487,0.37241983168920934,6.173730061729009,3.1534308423776474
614.0,-29.462754159364017,4.744961373639726,35.03012945287955,24.99625162398445,5.396934228092703,-25.97678532061081,-39.4953141110949,1.91096539063337,-6.128588282534395,-6.128608097860829,40.06128658444638,41242.77029276295,25728.142338160593,25728.142338160593,66970.91263092354,77022.21940509917,77031.04452810425,25728.142338160593,102759.18686626485,102759.18686626485,102759.18686626485,129827.61506108475,125411.5152530178,4416.09980806696,0.0,90721.52591755903,54942.317154182485,39754.67640375172,27068.428194819906,66823.10459857163,20573.346594150393,1522.6322558614502,0.0,0.8808191914994422,2.766731267811019,0.001494314320929203,1.0,1.0,-6.111878203952244,339321.7784622502,1557177.4260735663,4.589087777184345,1557177.4260735663,4.589087777184345,0.7600495472466156,0.09241108291083612,3.909700570698986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909700570698986,1.2827741435876607,1.283090810741992,3.0478479709330135,6458.024118675878,15267.79791268059,6463.908880609424,0.0003306911905247008,23204.213283612055,2366.171249469702,19321.05620892386,1970.1994268097526,0.8326529312919793,0.8326529312919793,35375.201917255734,35405.22815468563,0.9989400204693498,0.8,4269.41210546691,4273.035954225843,0.9989400204693498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.194247402245,4632.441516551485,5.912892156795997,4.744961373639726,-3.374180173644301,8.119141547284027,3.153060145696581,3.5,0.9008743273418803,0.6,0.00024684834096108557,1.0000876412012398,0.00024682670877183073,198.47938359466733,0.0,4.33589239256714e-06,12.287919040535275,0.004454478380315561,8.348016149977847e-05,0.0001633681794613071,0.0006387206644739267,0.09241108289882546,0.09241108289882546,0.09241108289882546,0.09241436437321235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.52063276386,595.3567378493627,0.0,0.09241108289882546,0.09241108291083612,0.09241108291083612,0.37241829925507447,0.37241829925507447,0.5,9.800550382427087,0.017276536744702753,0.017276536744702753,-6.252776074688882e-13,1.9815326425032254e-05,0.016729893908575377,-6.252776074688882e-13,27068.428194819906,20573.346594150393,0.7600495472466156,1.0022119300388668,0.6171932678154036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482783906966463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.262226130224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12078188824495,261.12078188824495,-12.029218111755029,245.43404160654944,276.8075221699405,123206.57598262433,123343.74095871198,-137.16497608764402,0.0,nan,276.8075221699405,3.6575221699405347,270.53282605727713,-2.617173942722843,264.2581299445777,-8.89187005542226,257.983433831892,-15.166566168107977,251.70873771923266,-21.44126228076732,245.43404160654944,-27.715958393450535,1.0,1.0,26022.012520719443,26022.012520719443,276.03501188489685,2.885011884896869,276.03501188489685,276.03501188489685,77010.11470439131,77031.04452810425,-20.92982371294056,0.0,8546.071908451686,8546.071908451686,0.8863905502322746,3929.2490735524807,276.03501188489685,2.885011884896869,1.0,0.002,0.13597269864594713,0.004951910372865984,0.0002101948537403292,0.001789805147563617,0.10509742687016459,0.10509742687016459,0.0,1.3039461004005215e-12,1.0,1.0000339900243744,0.016729893909200655,0.09241108291083612,0.0,3.1373191857918983e-06,4.025529569829104,0.0,1600571.9952536975,267.0214117174656,1.981532705030986e-05,1.0,1283111.258828773,2603.7889204788435,,,,,,,,,,,,,,,,,,,4.0,15267.79791268059,1522.6322558614502,0.37241829925507447,6.173730061729009,3.153060145696581
615.0,-29.463613193956885,4.745144630493272,35.03016659827485,24.99559357473629,5.396360920451913,-25.97761578255156,-39.49611681802196,1.9103635082041728,-6.129389842497517,-6.129408065318502,40.06133091685008,41242.618030971185,25728.009169958186,25728.009169958186,66970.62720092938,77022.31446870518,77030.89962787497,25728.009169958186,102758.90879783315,102758.90879783315,102758.90879783315,129828.01601389806,125411.87027054507,4416.145743352992,0.0,90721.80942597619,54942.35709235586,39754.947037355916,27069.10721606491,66824.05425342082,20573.799097003208,1522.6825116519658,0.0,0.8808147646926774,2.766649047520956,0.001494314320929203,1.0,1.0,-6.114066662594894,339311.0974175944,1557179.3400161294,4.589237876000529,1557179.3400161294,4.589237876000529,0.7600471981873536,0.09241119285380445,3.9097224598994433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097224598994433,1.2827769951315433,1.2830936352390907,3.0478582596490345,6458.045919230513,15267.798906348675,6463.894549470838,0.00033068564302071626,23204.155884842403,2366.1653964241004,19321.013372191584,1970.1950586787113,0.8326531448968849,0.8326531448968848,35375.36036099095,35405.22815468563,0.9989456132245897,0.8,4269.431227947192,4273.035954225843,0.9989456132245897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.887534295824,4632.441516551485,5.9132783753101945,4.745144630493272,-3.3749088328435874,8.120053463336859,3.1526897254955295,3.5,0.9007684929987227,0.6,0.00024682670877183073,1.0000890209956967,0.0002468047379683141,198.48009027585664,0.0,4.293543589102934e-06,12.167902531517715,0.004458771923904664,8.347261124042854e-05,0.0001633540975314022,0.0006386691840351273,0.09241119287575099,0.09241119287575099,0.09241119287575099,0.09241420371988945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.29947599984,595.3568119858,0.0,0.09241119287575099,0.09241119285380445,0.09241119285380445,0.37241679352576623,0.37241679352576623,0.5,9.800640707436202,0.017176044653410827,0.017176044653410827,-8.22524270915892e-11,1.822282098373762e-05,0.015341402723606734,-8.22524270915892e-11,27069.10721606491,20573.799097003208,0.7600471981873536,1.0021934159659438,0.6171822181659969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482834360347758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.142209621205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1199804291502,261.1199804291502,-12.030019570849788,245.43319504382978,276.80676581447074,123209.8609605537,123343.857197077,-133.99623652333,0.0,nan,276.80676581447074,3.6567658144707593,270.5320516603646,-2.6179483396354044,264.25733750623044,-8.892662493769535,257.9826233520539,-15.167376647946071,251.70790919795144,-21.44209080204854,245.43319504382978,-27.716804956170193,1.0,1.0,26022.012520719443,26022.012520719443,276.0341949622543,2.8841949622542984,276.0341949622543,276.0341949622543,77010.9790003502,77030.89962787497,-19.92062752477068,0.0,8546.071908451686,8546.071908451686,0.8863891667995221,3929.2710721989406,276.0341949622543,2.8841949622542984,1.0,0.002,0.13596982172694072,0.004951776436127753,0.0002101900601122826,0.0017898099403354753,0.10509503005614129,0.10509503005614129,0.0,4.4775771632088457e-13,1.0,1.0000311689556036,0.015341402805859161,0.09241119285380445,0.0,2.8769236008593484e-06,3.691420936086173,0.0,1600571.057633023,267.02061015750246,1.822290323616471e-05,1.0,1283113.9954441374,2603.777811892284,,,,,,,,,,,,,,,,,,,3.0,15267.798906348675,1522.6825116519658,0.37241679352576623,6.173730061729009,3.1526897254955295
616.0,-29.46445775541761,4.7453277338141495,35.030204621349824,24.99451810671019,5.395359163270404,-25.97847606365846,-39.496946696285136,1.909377472845124,-6.130251009351696,-6.1302707026012415,40.061430538551726,41242.77843166788,25728.027612506507,25728.027612506507,66970.80604417439,77022.71816723622,77031.33945841358,25728.027612506507,102759.3670709201,102759.3670709201,102759.3670709201,129829.43605405225,125413.23528344324,4416.200770609004,0.0,90722.27468134525,54942.57492836296,39755.2219477581,27070.06898313215,66825.29093089025,20574.45328781941,1522.747659550879,0.0,0.8808097964802991,2.7665603453553826,0.001494314320929203,1.0,1.0,-6.113647021314534,339299.5799133249,1557183.6409448418,4.589406333313554,1557183.6409448418,4.589406333313554,0.7600443611961138,0.0924114116906785,3.9097578196455496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097578196455496,1.2827816389397018,1.283098252008314,3.0478747909715995,6458.080947119324,15267.799605217018,6463.871094773452,0.000330676699802269,23204.065025585125,2366.156131358326,19320.94326453151,1970.1879096869482,0.8326533839319951,0.8326533839319951,35375.61631013154,35405.22815468563,0.99895464774395,0.8,4269.4621182969295,4273.035954225843,0.99895464774395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.581335339497,4632.441516551485,5.913698797794991,4.7453277338141495,-3.3756840711854403,8.12101180499959,3.152319943602415,3.5,0.9006628410292615,0.6,0.0002468047379683141,1.0000875217014564,0.00024678313908809037,198.48078505508218,0.0,4.360767065413493e-06,12.358413863381838,0.004463132690970078,8.346480607116915e-05,0.00016333993189714496,0.000638619575995234,0.09241141166698615,0.09241141166698615,0.09241141166698615,0.09241467335213151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.30945364584,595.3568136316452,0.0,0.09241141166698615,0.0924114116906785,0.0924114116906785,0.3724152561658735,0.3724152561658735,0.5,9.800738560254269,0.01737455999256099,0.01737455999256099,9.777068044058979e-12,1.96932495555302e-05,0.016623681286716874,9.777068044058979e-12,27070.06898313215,20574.45328781941,0.7600443611961138,1.0021775455259092,0.6171731968113774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448288560800108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.33272095307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1191568427747,261.1191568427747,-12.030843157225263,245.43234741597573,276.8059662695609,123208.57024267448,123346.26595408382,-137.6957114093142,0.0,nan,276.8059662695609,3.6559662695609063,270.53124249888685,-2.618757501113123,264.2565187281315,-8.893481271868495,257.9817949573989,-15.168205042601073,251.70707118669444,-21.442928813305542,245.43234741597573,-27.71765258402425,1.0,1.0,26022.012520719443,26022.012520719443,276.0333837907845,2.883383790784535,276.0333837907845,276.0333837907845,77010.56081255019,77031.33945841358,-20.77864586339274,0.0,8546.071908451686,8546.071908451686,0.8863869320037083,3929.3066087437774,276.0333837907845,2.883383790784535,1.0,0.002,0.13596670435704258,0.004951632077173071,0.00021018486766929707,0.0017898151329478367,0.10509243383464853,0.10509243383464853,0.0,6.17133948110915e-13,1.0,1.000033773792222,0.016623681276939806,0.0924114116906785,0.0,3.1173710022893563e-06,3.999951561355521,0.0,1600570.0548584205,267.0197489906483,1.9693239778462157e-05,1.0,1283116.9464327502,2603.765833188811,,,,,,,,,,,,,,,,,,,4.0,15267.799605217018,1522.747659550879,0.3724152561658735,6.173730061729009,3.152319943602415
617.0,-29.465311617636488,4.745512638913142,35.0302415238597,24.993877589609497,5.394806950194235,-25.97929976084307,-39.49774084668604,1.9087950932928577,-6.1310135325455235,-6.1310318362885585,40.061474244647165,41242.61550048642,25727.811389312246,25727.811389312246,66970.42688979866,77022.80319073824,77031.30171141894,25727.811389312246,102759.11310073119,102759.11310073119,102759.11310073119,129829.82810258277,125413.58231324967,4416.245789333102,0.0,90722.55508428399,54942.60999543144,39755.494543169494,27070.71500185159,66826.20954502109,20574.88391801463,1522.7954468554565,0.0,0.880805578556523,2.766482118470615,0.001494314320929203,1.0,1.0,-6.115619626214709,339289.41788835573,1557185.527854246,4.589549351541058,1557185.527854246,4.589549351541058,0.7600421310115875,0.09241150086473018,3.909779901962014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909779901962014,1.2827843994927242,1.2831009855345406,3.0478854463058114,6458.103524493914,15267.800565395957,6463.856218769903,0.00033067095210571033,23204.005688084235,2366.150080617156,19320.898799161398,1970.1833754810664,0.8326535969211171,0.8326535969211171,35375.776151257116,35405.22815468563,0.9989602898408989,0.8,4269.481409427425,4273.035954225843,0.9989602898408989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.275336589269,4632.441516551485,5.914065064553716,4.745512638913142,-3.3763829843689335,8.121895623282075,3.151950420821702,3.5,0.9005572630919149,0.6,0.00024678313908809037,1.0000884861935593,0.0002467613041195711,198.48148748991616,0.0,4.286962703118192e-06,12.149252300636956,0.004467419653673196,8.345733756118573e-05,0.00016332580152690463,0.0006385679362817285,0.09241150086409952,0.09241150086409952,0.09241150086409952,0.09241451780273878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.08438277134,595.3568890108788,0.0,0.09241150086409952,0.09241150086473018,0.09241150086473018,0.3724137498491482,0.3724137498491482,0.5,9.800829068704095,0.017254723330609067,0.017254723330609067,-8.128608897095546e-12,1.830374304745419e-05,0.015412210073861843,-8.128608897095546e-12,27070.71500185159,20574.88391801463,0.7600421310115875,1.0021580955400502,0.6171622748212451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482935992563735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.123559390326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11835517431655,261.11835517431655,-12.03164482568343,245.43150139683857,276.80520895178444,123212.1655001405,123346.19674019908,-134.03124005859135,0.0,nan,276.80520895178444,3.6552089517844593,270.530467440831,-2.619532559168988,264.2557259298089,-8.894274070191102,257.9809844188076,-15.169015581192355,251.706242907829,-21.443757092170983,245.43150139683857,-27.718498603161407,1.0,1.0,26022.012520719443,26022.012520719443,276.0326182402148,2.8826182402148106,276.0326182402148,276.0326182402148,77011.30999136325,77031.30171141894,-19.991720055695623,0.0,8546.071908451686,8546.071908451686,0.8863855363621314,3929.328801471824,276.0326182402148,2.8826182402148106,1.0,0.002,0.13596381418459547,0.004951505303846471,0.00021018007039862302,0.0017898199303054115,0.10509003519931151,0.10509003519931151,0.0,7.040344869591042e-13,1.0,1.0000313123998457,0.015412210081990452,0.09241150086473018,0.0,2.8901739532198e-06,3.7084387027885657,0.0,1600569.1630635231,267.01898646745445,1.8303751176063088e-05,1.0,1283119.5501769632,2603.7552640913614,,,,,,,,,,,,,,,,,,,3.0,15267.800565395957,1522.7954468554565,0.3724137498491482,6.173730061729009,3.151950420821702
618.0,-29.466162245437822,4.745697513479065,35.03027950313031,24.992983799334638,5.393991748299813,-25.980146846061736,-39.49855741867793,1.9079763490066322,-6.13186364602501,-6.131883796197046,40.061579124918495,41242.635287776335,25727.815052310558,25727.815052310558,66970.45034008689,77023.0732364328,77031.83926599183,25727.815052310558,102759.65431830239,102759.65431830239,102759.65431830239,129831.34659514032,125415.04459213724,4416.302003003072,0.0,90722.94201829027,54942.745734994445,39755.77364810647,27071.692276837926,66827.4659249444,20575.549865037123,1522.8610932102308,0.0,0.8808006471493852,2.7663945130768575,0.001494314320929203,1.0,1.0,-6.114859741330463,339278.04351152055,1557190.055822321,4.5897165631628765,1557190.055822321,4.5897165631628765,0.7600392932451145,0.0924117231057532,3.909809445715097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909809445715097,1.2827882628777763,1.283104821861961,3.047899297849767,6458.132874253417,15267.801311097657,6463.836640562462,0.0003306634635853843,23203.929316227128,2366.1422928550655,19320.840278589185,1970.1774080434384,0.832653815450024,0.832653815450024,35375.990001127386,35405.22815468563,0.9989678383568981,0.8,4269.507218841235,4273.035954225843,0.9989678383568981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.970026347003,4632.441516551485,5.914480995611856,4.745697513479065,-3.377149370899202,8.122846884378268,3.1515817467495886,3.5,0.9004519276427396,0.6,0.0002467613041195711,1.0000881516083828,0.0002467395536310669,198.48218726826804,0.0,4.333837030995053e-06,12.28209414583998,0.004471753490704191,8.34496588336617e-05,0.00016331164528590942,0.000638517413334122,0.09241172309344868,0.09241172309344868,0.09241172309344868,0.09241505770875648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.1092711982,595.3568860633566,0.0,0.09241172309344868,0.0924117231057532,0.0924117231057532,0.37241221501693517,0.37241221501693517,0.5,9.800929104033052,0.017513762379280706,0.017513762379280706,2.984279490192421e-11,2.0150172019839374e-05,0.01702405486656744,2.984279490192421e-11,27071.692276837926,20575.549865037123,0.7600392932451145,1.002139605522422,0.6171509680480325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482986932327362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25640123553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1175478246982,261.1175478246982,-12.032452175301785,245.4306548618197,276.804440787573,123212.74740674697,123347.72848236408,-134.9810756171132,0.0,nan,276.804440787573,3.654440787573037,270.52968360244466,-2.620316397555314,264.2549264172732,-8.895073582726752,257.98016923210736,-15.16983076789262,251.70541204697128,-21.4445879530287,245.4306548618197,-27.719345138180273,1.0,1.0,26022.012520719443,26022.012520719443,276.03182918108445,2.88182918108447,276.03182918108445,276.03182918108445,77011.36491761384,77031.83926599183,-20.474348377989372,0.0,8546.071908451686,8546.071908451686,0.886383669142366,3929.3584929436724,276.03182918108445,2.88182918108447,1.0,0.002,0.13596062176150792,0.0049513632166099915,0.00021017476659365489,0.0017898252318643807,0.10508738329682744,0.10508738329682744,0.0,-1.5419644727732162e-12,1.0,1.0000345867325222,0.017024054836724645,0.0924117231057532,0.0,3.1924209846675446e-06,4.096267081928765,0.0,1600568.1737088466,267.01813635397497,2.0150142177044472e-05,1.0,1283122.464612964,2603.7434339093265,,,,,,,,,,,,,,,,,,,4.0,15267.801311097657,1522.8610932102308,0.37241221501693517,6.173730061729009,3.1515817467495886
619.0,-29.467015580508825,4.745883395793423,35.03031723568116,24.992226843629055,5.3933139602225575,-25.980982626413862,-39.49936473565174,1.9072810059484933,-6.132661414752363,-6.132681458923087,40.06164796377563,41242.554171671916,25727.694130239466,25727.694130239466,66970.24830191139,77023.24338098512,77032.03160229325,25727.694130239466,102759.72573253272,102759.72573253272,102759.72573253272,129832.19694510805,125415.84291386764,4416.354031240405,0.0,90723.26677514533,54942.81998113073,39756.05199334955,27072.47121257533,66828.52320592488,20576.074948897483,1522.9160388562982,0.0,0.8807961400459584,2.7663125176143812,0.001494314320929203,1.0,1.0,-6.115749918756137,339267.39431793505,1557193.027790332,4.589869388777902,1557193.027790332,4.589869388777902,0.7600368206999799,0.09241187264989809,3.909834038670686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909834038670686,1.2827915506019907,1.2831080824947054,3.047910657687036,6458.156944385446,15267.802093133449,6463.820664621492,0.00033065732765165547,23203.866424466076,2366.1358796802247,19320.792525432516,1970.1725385766308,0.8326540142922362,0.8326540142922363,35376.16801483692,35405.22815468563,0.9989741219295438,0.8,4269.528703210093,4273.035954225843,0.9989741219295438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.6649494171215,4632.441516551485,5.914868025337704,4.745883395793423,-3.377874862645844,8.123758258439267,3.1512133716418305,3.5,0.9003466776119515,0.6,0.0002467395536310669,1.0000884327942334,0.00024671773569231266,198.48288927812837,0.0,4.3170845324761985e-06,12.234617565037546,0.004476070575236667,8.344206777873341e-05,0.00016329748585233348,0.0006384660686147982,0.09241187262809174,0.09241187262809174,0.09241187262809174,0.09241517993248204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.96376315143,595.3569367889384,0.0,0.09241187262809174,0.09241187264989809,0.09241187264989809,0.37241071924495606,0.37241071924495606,0.5,9.801028322804017,0.017683046476520303,0.017683046476520303,-1.5234036254696548e-11,2.0044170696564834e-05,0.016931540166922332,-1.5234036254696548e-11,27072.47121257533,20576.074948897483,0.7600368206999799,1.0021207276352613,0.6171399904287491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483037679471318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.208924654726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1167480729034,261.1167480729034,-12.033251927096558,245.42980868630997,276.8036874594865,123214.77880144012,123348.4895936303,-133.71079219016082,0.0,nan,276.8036874594865,3.653687459486548,270.52891170488164,-2.6210882951183407,264.2541359502179,-8.895864049782062,257.9793601955782,-15.170639804421796,251.7045844409463,-21.445415559053686,245.42980868630997,-27.72019131369001,1.0,1.0,26022.012520719443,26022.012520719443,276.031054024172,2.8810540241720446,276.031054024172,276.031054024172,77011.77767324832,77032.03160229325,-20.25392904493492,0.0,8546.071908451686,8546.071908451686,0.8863821148202644,3929.3832088640393,276.031054024172,2.8810540241720446,1.0,0.002,0.1359574467054923,0.004951230999429408,0.00021016951315802593,0.0017898304890190248,0.10508475657901296,0.10508475657901296,0.0,2.1770506404561463e-12,1.0,1.0000343985647684,0.016931540182156368,0.09241187264989809,0.0,3.1750571344936936e-06,4.073995799414933,0.0,1600567.2426154106,267.0173385852476,2.004418593060109e-05,1.0,1283125.193293439,2603.7323578098467,,,,,,,,,,,,,,,,,,,3.0,15267.802093133449,1522.9160388562982,0.37241071924495606,6.173730061729009,3.1512133716418305
620.0,-29.467862382592877,4.746069937288775,35.030355491598705,24.99132886240261,5.392492683513668,-25.981826876010473,-39.50017708176745,1.9064571772297518,-6.133473489505434,-6.133494644642707,40.06173853281289,41242.57175885444,25727.615024501658,25727.615024501658,66970.1867833561,77023.51837467779,77032.47588986436,25727.615024501658,102760.09091436602,102760.09091436602,102760.09091436602,129833.4458784819,125417.03518062091,4416.410697860993,0.0,90723.65430043112,54942.948228195295,39756.34008026203,27073.354964115868,66829.6950443779,20576.67518530869,1522.9763304354797,0.0,0.8807914685532097,2.766228912057138,0.001494314320929203,1.0,1.0,-6.115588101901892,339256.53815583064,1557196.9379165706,4.5900277895346075,1557196.9379165706,4.5900277895346075,0.7600341816735258,0.09241206313958926,3.9098634495058877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098634495058877,1.2827954377070288,1.2831119425694866,3.0479243491033072,6458.1859548536,15267.802792579345,6463.801293122475,0.00033064992416222225,23203.790994771545,2366.1281879919798,19320.734622725613,1970.1666341437303,0.8326542256426593,0.8326542256426593,35376.38090200392,35405.22815468563,0.9989816364846325,0.8,4269.554396435817,4273.035954225843,0.9989816364846325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.360365203012,4632.441516551485,5.9152640536146475,4.746069937288775,-3.3786115353365136,8.124681472625289,3.1508456086624603,3.5,0.9002416024749886,0.6,0.00024671773569231266,1.0000877563479127,0.00024669608654471315,198.48358591782207,0.0,4.330487522031203e-06,12.272601637436429,0.004480401062758698,8.343443007994528e-05,0.00016328330561236738,0.0006384154285282948,0.09241206312731091,0.09241206312731091,0.09241206312731091,0.0924155553095422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.8966169255,595.3569630845577,0.0,0.09241206312731091,0.09241206313958926,0.09241206313958926,0.3724092211516857,0.3724092211516857,0.5,9.801133088101743,0.01801904006907762,0.01801904006907762,7.389644451905042e-13,2.115513728995211e-05,0.01790654274083181,7.389644451905042e-13,27073.354964115868,20576.67518530869,0.7600341816735258,1.002102235224699,0.6171294322302014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448308858846719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.246908727124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1159420870093,261.1159420870093,-12.034057912990704,245.42896262892594,276.80292154507987,123215.2752874955,123350.02836307391,-134.75307557840188,0.0,nan,276.80292154507987,3.6529215450798915,270.5281297618713,-2.621870238128679,264.253337978627,-8.896662021373004,257.9785461953976,-15.171453804602379,251.70375441215398,-21.446245587845993,245.42896262892594,-27.721037371074033,1.0,1.0,26022.012520719443,26022.012520719443,276.0302928257953,2.8802928257953226,276.0302928257953,276.0302928257953,77011.7190665395,77032.47588986436,-20.756823324860306,0.0,8546.071908451686,8546.071908451686,0.8863802559966582,3929.412766753417,276.0302928257953,2.8802928257953226,1.0,0.002,0.1359540888275652,0.004951096712147764,0.00021016397040720498,0.001789836029327934,0.10508198520360248,0.10508198520360248,0.0,-2.6486104975909086e-13,1.0,1.0000363790716227,0.017906542740092846,0.09241206313958926,0.0,3.3578778449882233e-06,4.308586999747973,0.0,1600566.296570801,267.01652651049454,2.1155136550987663e-05,1.0,1283127.9750627987,2603.721066284649,,,,,,,,,,,,,,,,,,,4.0,15267.802792579345,1522.9763304354797,0.3724092211516857,6.173730061729009,3.1508456086624603
621.0,-29.46871559773811,4.746257414812876,35.03039337581969,24.990589718241267,5.391834857700906,-25.982660552201096,-39.50098404949529,1.905779812004291,-6.134270826794307,-6.134291638087008,40.061804317731756,41242.48743795632,25727.502700658595,25727.502700658595,66969.99013861491,77023.67566713589,77032.61306019216,25727.502700658595,102760.11576085075,102760.11576085075,102760.11576085075,129834.23767742337,125417.77326943689,4416.46440798648,0.0,90723.97323390178,54943.02735006625,39756.60653759503,27074.121916572614,66830.72845416763,20577.19155528544,1523.0306999634604,0.0,0.8807869761749936,2.7661469924707407,0.001494314320929203,1.0,1.0,-6.116686930850108,339245.8984278057,1557199.7780476483,4.590180117915363,1557199.7780476483,4.590180117915363,0.7600317239721717,0.09241221335048748,3.9098878215258845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098878215258845,1.282798641414011,1.2831151192939783,3.0479357362088177,6458.210082763762,15267.803594458243,6463.785285966117,0.00033064377384778645,23203.7279265203,2366.1217568201478,19320.68677626406,1970.1617551624727,0.8326544267993169,0.8326544267993169,35376.557316006394,35405.22815468563,0.9989878636075833,0.8,4269.57568773698,4273.035954225843,0.9989878636075833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.056188071362,4632.441516551485,5.915651945639207,4.746257414812876,-3.3793356842543067,8.125593099067183,3.1504783543398807,3.5,0.9001366726685374,0.6,0.00024669608654471315,1.000088421594113,0.0002466742752120722,198.48428783768927,0.0,4.297000447613615e-06,12.177699268536985,0.004484698063206311,8.342684358869382e-05,0.00016326924295601933,0.0006383644246634908,0.0924122132840636,0.0924122132840636,0.0924122132840636,0.09241564623458848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.71816659445,595.3570243788155,0.0,0.0924122132840636,0.09241221335048748,0.09241221335048748,0.37240774624228706,0.37240774624228706,0.5,9.801236074655172,0.018221672957338342,0.018221672957338342,-5.172751116333529e-12,2.0811292699818296e-05,0.017604707236898776,-5.172751116333529e-12,27074.121916572614,20577.19155528544,0.7600317239721717,1.002083797194322,0.61711862779171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448313910804955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15200635822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11514527663445,261.11514527663445,-12.034854723365527,245.42811704639558,276.8021735068633,123217.50178972702,123350.72080470718,-133.21901498017104,0.0,nan,276.8021735068633,3.6521735068633348,270.5273622147868,-2.6226377852131577,264.25255092268327,-8.897449077316708,257.9777396305908,-15.172260369409173,251.70292833848674,-21.447071661513235,245.42811704639558,-27.721882953604393,1.0,1.0,26022.012520719443,26022.012520719443,276.0295118830383,2.879511883038333,276.0295118830383,276.0295118830383,77012.21086735949,77032.61306019216,-20.402192832669243,0.0,8546.071908451686,8546.071908451686,0.8863787156343974,3929.437260633514,276.0295118830383,2.879511883038333,1.0,0.002,0.1359507875665718,0.004950965149532211,0.00021015852220525842,0.0017898414767263042,0.1050792611026292,0.1050792611026292,0.0,-1.0684374392166962e-12,1.0,1.0000357656609662,0.017604707242071527,0.09241221335048748,0.0,3.3012612486083425e-06,4.2359496615266075,0.0,1600565.3656199218,267.01572917320567,2.0811297872569412e-05,1.0,1283130.7014288208,2603.709999716199,,,,,,,,,,,,,,,,,,,3.0,15267.803594458243,1523.0306999634604,0.37240774624228706,6.173730061729009,3.1504783543398807
622.0,-29.46957490942649,4.746444655066912,35.03043140069511,24.98976431032645,5.391090813730883,-25.983508337165844,-39.50180069133637,1.9050242400546253,-6.13512597147195,-6.135146963561172,40.06188414469452,41242.44882053558,25727.531157529545,25727.531157529545,66969.97997806512,77023.89343945037,77032.76339818208,25727.531157529545,102760.29455571163,102760.29455571163,102760.29455571163,129835.28929285554,125418.76813860316,4416.521154252373,0.0,90724.33189690363,54943.13133183077,39756.88951674762,27074.99473714391,66831.88425389153,20577.781532100616,1523.0914613437724,0.0,0.880782120203257,2.7660590719206866,0.001494314320929203,1.0,1.0,-6.117383154635945,339234.48026896897,1557203.224419312,4.590344776228678,1557203.224419312,4.590344776228678,0.7600290131864798,0.09241241297301035,3.9099152580797907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099152580797907,1.282802210211744,1.2831186609910832,3.0479486447364366,6458.237434384805,15267.804239635414,6463.767013769452,0.00033063679295127255,23203.65683359069,2366.1145073588523,19320.632159445453,1970.156185796929,0.8326546241399334,0.8326546241399334,35376.75591201426,35405.22815468563,0.9989948737279812,0.8,4269.599656171198,4273.035954225843,0.9989948737279812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.752488165249,4632.441516551485,5.916071615375854,4.746444655066912,-3.3801032208769,8.126547875943812,3.150111693288466,3.5,0.9000319123681332,0.6,0.0002466742752120722,1.0000890540510103,0.0002466523098246913,198.48499477743385,0.0,4.3292068260282705e-06,12.268972144964119,0.00448902727003234,8.341916679798823e-05,0.00016325510841408398,0.0006383136393476973,0.09241241292781688,0.09241241292781688,0.09241241292781688,0.09241588614856418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.6018046939,595.3570661605378,0.0,0.09241241292781688,0.09241241297301035,0.09241241297301035,0.3724062651987356,0.3724062651987356,0.5,9.801340270890691,0.018436500891937158,0.018436500891937158,1.0743406164692715e-11,2.0992089218907495e-05,0.01776380892522411,1.0743406164692715e-11,27074.99473714391,20577.781532100616,0.7600290131864798,1.00206631498895,0.6171073774286723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483190010569924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24327923465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1143475812894,261.1143475812894,-12.035652418710583,245.42727001554306,276.8014251470371,123218.7005667613,123352.06754462484,-133.36697786353565,0.0,nan,276.8014251470371,3.6514251470371164,270.5265941207179,-2.6234058792820747,264.2517630944303,-8.89823690556966,257.97693206816126,-15.173067931838716,251.70210104184676,-21.447898958153218,245.42727001554306,-27.72272998445692,1.0,1.0,26022.012520719443,26022.012520719443,276.02867414903676,2.878674149036783,276.02867414903676,276.02867414903676,77012.64354845509,77032.76339818208,-20.11984972699429,0.0,8546.071908451686,8546.071908451686,0.8863769815852224,3929.4648343701897,276.02867414903676,2.878674149036783,1.0,0.002,0.13594745649229178,0.004950823062079047,0.00021015300268847575,0.001789846997959893,0.10507650134423788,0.10507650134423788,0.0,6.483685116576154e-13,1.0,1.0000360886281232,0.017763808914480705,0.09241241297301035,0.0,3.331080639657922e-06,4.274221584073392,0.0,1600564.3679558183,267.014874028528,2.099207847550133e-05,1.0,1283133.6273241118,2603.6981233152856,,,,,,,,,,,,,,,,,,,3.0,15267.804239635414,1523.0914613437724,0.3724062651987356,6.173730061729009,3.150111693288466
623.0,-29.470418967721418,4.7466322612833824,35.030469283289214,24.988680076226615,5.390081305064401,-25.98436894056306,-39.50263060452414,1.9040312792136362,-6.135949989986557,-6.135970870963564,40.06195608904149,41242.61803358961,25727.487263848634,25727.487263848634,66970.10529743825,77024.3051696727,77032.90138655393,25727.487263848634,102760.38865040257,102760.38865040257,102760.38865040257,129836.19573891866,125419.61950284381,4416.57623607485,0.0,90724.80407601771,54943.356654984585,39757.163801147915,27075.80708851609,66832.97088966401,20578.329389565384,1523.1486086546893,0.0,0.8807774610203107,2.765974386820064,0.001494314320929203,1.0,1.0,-6.118304412896748,339223.4818110764,1557206.3304794214,4.5905027628561275,1557206.3304794214,4.5905027628561275,0.7600264443564255,0.09241258605279239,3.909951228220998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909951228220998,1.282806886488606,1.2831233102427053,3.0479655740885567,6458.273305650481,15267.804734237998,6463.742881480252,0.00033062762577990446,23203.564131744144,2366.105054401263,19320.560026418105,1970.1488302751811,0.8326548420199891,0.8326548420199891,35377.01627688684,35405.22815468563,0.9990040642050891,0.8,4269.6310794530045,4273.035954225843,0.9990040642050891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.448973655289,4632.441516551485,5.916474453239866,4.7466322612833824,-3.3808471362463277,8.12747939752971,3.1497452731231217,3.5,0.8999272208923205,0.6,0.0002466523098246913,1.000087473818029,0.000246630736092562,198.4856891727902,0.0,4.359799799589224e-06,12.35567263203586,0.004493387069831929,8.341136591976873e-05,0.00016324094390492253,0.0006382641291170068,0.09241258602359598,0.09241258602359598,0.09241258602359598,0.09241603528909709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.45077797945,595.3571188342692,0.0,0.09241258602359598,0.09241258605279239,0.09241258605279239,0.3724047899862576,0.3724047899862576,0.5,9.801443748868257,0.018577643424748658,0.018577643424748658,4.1040948417503387e-11,2.088097699015634e-05,0.017666458066798896,4.1040948417503387e-11,27075.80708851609,20578.329389565384,0.7600264443564255,1.002051897528252,0.6170998757735601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483241277152459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.329979721726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11352641533114,261.11352641533114,-12.03647358466884,245.42642202105503,276.80063080962753,123217.28760883477,123354.57863824641,-137.29102941163126,0.0,nan,276.80063080962753,3.6506308096275575,270.52578905185425,-2.6242109481457305,264.25094729419794,-8.899052705802035,257.97610553648576,-15.173894463514216,251.7012637787662,-21.448736221233787,245.42642202105503,-27.723577978944945,1.0,1.0,26022.012520719443,26022.012520719443,276.0278663880433,2.877866388043344,276.0278663880433,276.0278663880433,77012.19155980345,77032.90138655393,-20.709826750477077,0.0,8546.071908451686,8546.071908451686,0.8863747081917657,3929.500984362103,276.0278663880433,2.877866388043344,1.0,0.002,0.13594414368274746,0.004950686634097667,0.00021014752502434962,0.001789852474540974,0.1050737625121748,0.1050737625121748,0.0,-4.3467660026941246e-13,1.0,1.0000358906241418,0.017666458025757947,0.09241258605279239,0.0,3.312809711895697e-06,4.2507868791053705,0.0,1600563.4061846395,267.0140500100134,2.0880935949207924e-05,1.0,1283136.445731117,2603.686683289842,,,,,,,,,,,,,,,,,,,4.0,15267.804734237998,1523.1486086546893,0.3724047899862576,6.173730061729009,3.1497452731231217
