time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-29.47127160373016,4.746821520034955,35.03050582766533,24.98801409909504,5.389496134255965,-25.985194829929956,-39.50342506924642,1.9034193603899108,-6.136707759815977,-6.1367268364116985,40.06199323281458,41242.456551314746,25727.28895166591,25727.28895166591,66969.74550298066,77024.41020088215,77032.75674691782,25727.28895166591,102760.04569858372,102760.04569858372,102760.04569858372,129836.46971159539,125419.8470870107,4416.622624584686,0.0,90725.08938390795,54943.377861783294,39757.45724680517,27076.42401301166,66833.88125981683,20578.739052323086,1523.1949130424887,0.0,0.8807732942608054,2.7658967098037803,0.001494314320929203,1.0,1.0,-6.120639600585378,339213.3905655227,1557207.934093549,4.590644052988107,1557207.934093549,4.590644052988107,0.7600242573551776,0.09241267023088019,3.909972832306007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909972832306007,1.282809784863835,1.283126181656427,3.0479755287499892,6458.29439838353,15267.805505773174,6463.72891950932,0.00033062225112744705,23203.508892515885,2366.0994215675983,19320.51829315265,1970.1445746664408,0.832655025696753,0.832655025696753,35377.17265482612,35405.22815468563,0.9990095841124915,0.8,4269.649952613604,4273.035954225843,0.9990095841124915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.145794984285,4632.441516551485,5.9168413766951184,4.746821520034955,-3.3815397380028425,8.128361258037797,3.149379275423535,3.5,0.8998226501210099,0.6,0.000246630736092562,1.000088363419682,0.00024660894488286796,198.4863906292374,0.0,4.282077089713685e-06,12.135406472248583,0.0044976691469216425,8.340389887577149e-05,0.00016322683721679048,0.0006382124990208858,0.09241267022531724,0.09241267022531724,0.09241267022531724,0.09241581217311358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.17588291474,595.3572101028154,0.0,0.09241267022531724,0.09241267023088019,0.09241267023088019,0.37240331288625234,0.37240331288625234,0.5,9.801538006803183,0.018350375555371556,0.018350375555371556,-6.821210263296962e-12,1.9076595719980105e-05,0.016087235826319102,-6.821210263296962e-12,27076.42401301166,20578.739052323086,0.7600242573551776,1.0020328647776067,0.617089053843583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483291634053288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.109713561935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11272384259024,261.11272384259024,-12.037276157409735,245.42557561416922,276.79987207102755,123220.46902439893,123354.65145246072,-134.18242806175323,0.0,nan,276.79987207102755,3.6498720710275734,270.5250127796055,-2.6249872203944733,264.2501534882882,-8.899846511711758,257.9752941969148,-15.174705803085203,251.70043490553618,-21.449565094463793,245.42557561416922,-27.72442438583076,1.0,1.0,26022.012520719443,26022.012520719443,276.027093497903,2.877093497903047,276.027093497903,276.027093497903,77012.87082919583,77032.75674691782,-19.885917721985606,0.0,8546.071908451686,8546.071908451686,0.8863733427634666,3929.522696467537,276.027093497903,2.877093497903047,1.0,0.002,0.1359411270248539,0.004950561365261593,0.00021014253458591982,0.0017898574656934072,0.10507126729295992,0.10507126729295992,0.0,2.7932690882526146e-13,1.0,1.0000326822692776,0.016087235833140312,0.09241267023088019,0.0,3.016658875083669e-06,3.870792747981101,0.0,1600562.5192776434,267.013292240184,1.907660254119037e-05,1.0,1283139.0317122755,2603.676186753544,,,,,,,,,,,,,,,,,,,3.0,15267.805505773174,1523.1949130424887,0.37240331288625234,6.173730061729009,3.149379275423535
625.0,-29.472123649764015,4.7470108202143715,35.030543195295785,24.987184290681057,5.3887472841885,-25.98603655636222,-39.50423706611616,1.902660190728657,-6.137541980972685,-6.1375624868935486,40.0620900807681,41242.43268309209,25727.283980647935,25727.283980647935,66969.71666374002,77024.63488807251,77033.20535258316,25727.283980647935,102760.48933323109,102760.48933323109,102760.48933323109,129837.8456679744,125421.16687899134,4416.678788983063,0.0,90725.45119327345,54943.49093027448,39757.73362555441,27077.356334743312,66835.08996029772,20579.373134476635,1523.2580609066526,0.0,0.8807684787368593,2.7658108009473423,0.001494314320929203,1.0,1.0,-6.120224625378228,339202.23589393136,1557212.1153298428,4.590807343076546,1557212.1153298428,4.590807343076546,0.7600215057948981,0.09241287750335127,3.910000548123843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910000548123843,1.2828133704606313,1.2831297401820771,3.047988614836345,6458.322126230231,15267.806077332874,6463.710354111032,0.0003306151710323951,23203.4369501065,2366.092085483473,19320.462799934772,1970.1389159330427,0.8326552157544097,0.8326552157544097,35377.37327137665,35405.22815468563,0.9990166655856467,0.8,4269.674164905915,4273.035954225843,0.9990166655856467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.843274227134,4632.441516551485,5.9172519242247015,4.7470108202143715,-3.3822915011187216,8.129302321333093,3.1490140889157314,3.5,0.8997183111187804,0.6,0.00024660894488286796,1.000088302889728,0.0002465871705231409,198.4870916046563,0.0,4.3252585596095275e-06,12.2577827579334,0.004501994405481252,8.339626768846438e-05,0.00016321267719440356,0.0006381616572908778,0.09241287746030762,0.09241287746030762,0.09241287746030762,0.09241626766690478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.1538874344,595.3572220158061,0.0,0.09241287746030762,0.09241287750335127,0.09241287750335127,0.37240179980377114,0.37240179980377114,0.5,9.80163970747579,0.018447238282249145,0.018447238282249145,-1.7962520360015333e-11,2.0505920872437855e-05,0.017337861515329678,-1.7962520360015333e-11,27077.356334743312,20579.373134476635,0.7600215057948981,1.0020143116964797,0.617077536778831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483342503043093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.23208984762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1119216561613,261.1119216561613,-12.038078343838663,245.42472912012974,276.79911419220514,123221.74020322887,123355.8580446017,-134.11784137281518,0.0,nan,276.79911419220514,3.649114192205161,270.52423717775605,-2.625762822243928,264.2493601633697,-8.900639836630262,257.9744831489626,-15.1755168510374,251.6996061345445,-21.45039386545548,245.42472912012974,-27.725270879870237,1.0,1.0,26022.012520719443,26022.012520719443,276.0263103400365,2.8763103400365253,276.0263103400365,276.0263103400365,77013.10204994516,77033.20535258316,-20.103302638002788,0.0,8546.071908451686,8546.071908451686,0.8863715910575406,3929.550550864462,276.0263103400365,2.8763103400365253,1.0,0.002,0.13593787586290595,0.004950422527259484,0.00021013714717392747,0.0017898628500872377,0.10506857358696374,0.10506857358696374,0.0,-2.7388347666190693e-12,1.0,1.0000352226396267,0.017337861533292198,0.09241287750335127,0.0,3.251160244431829e-06,4.171699901592463,0.0,1600561.547799399,267.0124580190273,2.0505938834958215e-05,1.0,1283141.8902643193,2603.664583918555,,,,,,,,,,,,,,,,,,,3.0,15267.806077332874,1523.2580609066526,0.37240179980377114,6.173730061729009,3.1490140889157314
626.0,-29.47297562189763,4.747200719846787,35.030580510872774,24.98635462196546,5.3879982346163455,-25.986878236264065,-39.50504899313671,1.9019008488880078,-6.138347894098388,-6.138368508029396,40.06216331409077,41242.40848050794,25727.212048802478,25727.212048802478,66969.62052931041,77024.85964199828,77033.40837810618,25727.212048802478,102760.62042690866,102760.62042690866,102760.62042690866,129838.78259652307,125422.04977256518,4416.732823957891,0.0,90725.81276294957,54943.60350436556,39758.01028731557,27078.162169614414,66836.17245692998,20579.917144554085,1523.3144951893291,0.0,0.8807639095465826,2.7657279572171074,0.001494314320929203,1.0,1.0,-6.1209356208578924,339191.47700277774,1557215.277053335,4.590962281285689,1557215.277053335,4.590962281285689,0.7600189782321234,0.09241304153176014,3.9100282068584566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100282068584566,1.2828169568455123,1.283133299517467,3.048001654478703,6458.349755667673,15267.806632290538,6463.691846815541,0.0003306081154363885,23203.36528616604,2366.084777795276,19320.40748039004,1970.133274909377,0.8326554033051818,0.8326554033051818,35377.57347445579,35405.22815468563,0.9990237324738704,0.8,4269.69832729661,4273.035954225843,0.9990237324738704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.541011111724,4632.441516551485,5.917646776199976,4.747200719846787,-3.383020875596292,8.130221595443079,3.14864923033658,3.5,0.8996140658104513,0.6,0.0002465871705231409,1.0000882958454922,0.00024656539982269445,198.48779252361476,0.0,4.321929333778085e-06,12.248347731927092,0.0045063163348150305,8.338863780291474e-05,0.00016319853272022615,0.000638110866253997,0.0924130414646166,0.0924130414646166,0.0924130414646166,0.09241644388116357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.01588235877,595.3572705158971,0.0,0.0924130414646166,0.09241304153176014,0.09241304153176014,0.3724003174608185,0.3724003174608185,0.5,9.801741778151353,0.018533123711677035,0.018533123711677035,-6.821210263296962e-13,2.0613930985291518e-05,0.017432887171480616,-6.821210263296962e-13,27078.162169614414,20579.917144554085,0.7600189782321234,1.0019966444437916,0.6170671803069667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483393337174537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.22265482161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1111197743857,261.1111197743857,-12.038880225614264,245.42388256573088,276.7983569830473,123223.00179425484,123357.06870116784,-134.06690691301412,0.0,nan,276.7983569830473,3.6483569830473357,270.52346209956,-2.6265379004399847,264.24856721611656,-8.901432783883422,257.97367233266556,-15.17632766733442,251.69877744919376,-21.45122255080622,245.42388256573088,-27.7261174342691,1.0,1.0,26022.012520719443,26022.012520719443,276.0255280754903,2.8755280754903083,276.0255280754903,276.0255280754903,77013.32983091315,77033.40837810618,-20.0785471930285,0.0,8546.071908451686,8546.071908451686,0.8863698429572466,3929.5783478927488,276.0255280754903,2.8755280754903083,1.0,0.002,0.1359346068990627,0.004950289196335824,0.00021013174508534993,0.0017898682538750599,0.10506587254267497,0.10506587254267497,0.0,-1.0395902888538089e-12,1.0,1.000035415450285,0.017432887172162737,0.09241304153176014,0.0,3.2689639843396756e-06,4.194553639208591,0.0,1600560.6074446118,267.0116521059016,2.0613931667412544e-05,1.0,1283144.6474488713,2603.6533926035027,,,,,,,,,,,,,,,,,,,3.0,15267.806632290538,1523.3144951893291,0.3724003174608185,6.173730061729009,3.14864923033658
627.0,-29.473820428070546,4.747391085284873,35.0306176762815,24.985380574967735,5.387095259272733,-25.98772885943213,-39.50586986085398,1.9010036916566697,-6.139159166028605,-6.139179672626231,40.062233611306304,41242.48732343892,25727.156155490124,25727.156155490124,66969.64347892905,77025.19136422561,77033.54886501707,25727.156155490124,102760.7050205072,102760.7050205072,102760.7050205072,129839.66662349901,125422.88008064433,4416.786542854675,0.0,90726.2303045178,54943.76611887691,39758.293539600985,27078.96160299181,66837.2551425928,20580.456176463267,1523.3707550363577,0.0,0.880759323820655,2.7656445897197837,0.001494314320929203,1.0,1.0,-6.121840684293716,339180.6497265869,1557218.3120187982,4.591117781259249,1557218.3120187982,4.591117781259249,0.7600164466494698,0.09241320418880698,3.9100593814992237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100593814992237,1.2828211860049488,1.2831375017904443,3.0480159075608997,6458.379956238525,15267.807160327136,6463.671578906572,0.0003306004004990394,23203.28707379653,2366.0768023531514,19320.346898253803,1970.1270972507232,0.8326555990453727,0.8326555990453727,35377.79912648828,35405.22815468563,0.9990316976864801,0.8,4269.7255611063665,4273.035954225843,0.9990316976864801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.239145197894,4632.441516551485,5.918044831720197,4.747391085284873,-3.3837537844708048,8.131144869755678,3.148284868092716,3.5,0.8995099623122045,0.6,0.00024656539982269445,1.0000875537613243,0.00024654381398444886,198.48848755140725,0.0,4.321218273308117e-06,12.246332586555203,0.004510637553088339,8.338092455528528e-05,0.00016318447526740917,0.0006380609884343612,0.09241320414251332,0.09241320414251332,0.09241320414251332,0.09241659006399922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.86608161166,595.357322709827,0.0,0.09241320414251332,0.09241320418880698,0.09241320418880698,0.3723988375699793,0.3723988375699793,0.5,9.801843349830628,0.018584899278948797,0.018584899278948797,1.3585577107733116e-11,2.0506597650182812e-05,0.017338988332539884,1.3585577107733116e-11,27078.96160299181,20580.456176463267,0.7600164466494698,1.0019807566312202,0.6170583641630831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483444167236883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.22063967624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1103048000395,261.1103048000395,-12.039695199960477,245.4230358003573,276.79757379972705,123222.68458840987,123358.9404411786,-136.25585276871726,0.0,nan,276.79757379972705,3.64757379972707,270.522666199818,-2.6273338001819866,264.2477585999968,-8.902241400003163,257.9728510001172,-15.177148999882775,251.69794340022045,-21.452056599779525,245.4230358003573,-27.72696419964268,1.0,1.0,26022.012520719443,26022.012520719443,276.02473334966345,2.8747333496634724,276.02473334966345,276.02473334966345,77013.14807321386,77033.54886501707,-20.400791803214815,0.0,8546.071908451686,8546.071908451686,0.8863678726404147,3929.60967840672,276.02473334966345,2.8747333496634724,1.0,0.002,0.13593135555432706,0.004950154841720753,0.0002101263680258895,0.001789873628687479,0.10506318401294475,0.10506318401294475,0.0,-3.2866313837143224e-12,1.0,1.0000352244716864,0.017338988318954307,0.09241320418880698,0.0,3.251340973590215e-06,4.17194978900485,0.0,1600559.6605166038,267.0108408339714,2.0506584064605704e-05,1.0,1283147.4222151712,2603.6421299944154,,,,,,,,,,,,,,,,,,,4.0,15267.807160327136,1523.3707550363577,0.3723988375699793,6.173730061729009,3.148284868092716
628.0,-29.474666710667037,4.747582595832193,35.03065397037613,24.984578356985025,5.3863713725117055,-25.988562902287494,-39.50667305672539,1.9002675651197287,-6.139934772135916,-6.139954125856591,40.062282795829184,41242.43729946072,25727.018739765976,25727.018739765976,66969.4560392267,77025.39812364697,77033.50382667183,25727.018739765976,102760.52256643781,102760.52256643781,102760.52256643781,129840.16756663652,125423.33258608656,4416.8349805499565,0.0,90726.5767116185,54943.85614385563,39758.57840862541,27079.645000198707,66838.22340882412,20580.91297845559,1523.4206571913405,0.0,0.8807550128004192,2.765565011210485,0.001494314320929203,1.0,1.0,-6.123623955778498,339170.31272009935,1557220.4354824198,4.591263967042769,1557220.4354824198,4.591263967042769,0.7600141352777916,0.09241331518535896,3.910085662486063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910085662486063,1.2828246637689613,1.2831409527197104,3.0480281311384854,6458.4058565326395,15267.807803522743,6463.654286744194,0.00033059379024192047,23203.219710008565,2366.0699331584756,19320.295210823264,1970.1218265996304,0.8326557888209615,0.8326557888209615,35377.98935640708,35405.22815468563,0.9990384125560863,0.8,4269.748519842265,4273.035954225843,0.9990384125560863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.937643964265,4632.441516551485,5.918423692018682,4.747582595832193,-3.38445881296765,8.132041408799843,3.1479209628662828,3.5,0.8994059893903665,0.6,0.00024654381398444886,1.0000877073872716,0.0002465221921670694,198.48918379813904,0.0,4.2845403858976615e-06,12.142387453633972,0.004514922093474236,8.337337799871011e-05,0.00016317043598573875,0.000638010382289437,0.09241331516748662,0.09241331516748662,0.09241331516748662,0.09241650579391712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.6423857736,595.3573979106338,0.0,0.09241331516748662,0.09241331518535896,0.09241331518535896,0.37239735665050433,0.37239735665050433,0.5,9.801939068122056,0.018411406415282272,0.018411406415282272,7.105427357601002e-12,1.9353720688286558e-05,0.01633017007810622,7.105427357601002e-12,27079.645000198707,20580.91297845559,0.7600141352777916,1.0019634368436139,0.6170486765813079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483494570101796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.11669454332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10949526018743,261.10949526018743,-12.040504739812548,245.42219023545672,276.79680028493084,123224.40044312945,123359.74770271833,-135.3472595888942,0.0,nan,276.79680028493084,3.646800284930862,270.52187827497806,-2.628121725021913,264.24695626514824,-8.903043734851735,257.9720342552639,-15.17796574473607,251.6971122453468,-21.452887754653176,245.42219023545672,-27.727809764543252,1.0,1.0,26022.012520719443,26022.012520719443,276.0239536263692,2.8739536263692003,276.0239536263692,276.0239536263692,77013.44303514935,77033.50382667183,-20.06079152248276,0.0,8546.071908451686,8546.071908451686,0.8863662116128631,3929.636090798493,276.0239536263692,2.8739536263692003,1.0,0.002,0.1359282933980417,0.004950026404023711,0.00021012129932394618,0.0017898787001796887,0.1050606496619731,0.1050606496619731,0.0,-4.963651017986237e-13,1.0,1.0000331749248565,0.016330170071000794,0.09241331518535896,0.0,3.062155931869031e-06,3.92920560258628,0.0,1600558.753697332,267.01006522786406,1.93537135828592e-05,1.0,1283150.0713903988,2603.6313772171266,,,,,,,,,,,,,,,,,,,4.0,15267.807803522743,1523.4206571913405,0.37239735665050433,6.173730061729009,3.1479209628662828
629.0,-29.47551898348185,4.747774845942643,35.03069046521027,24.983902496192627,5.3857828728489325,-25.989388797829072,-39.50747132822869,1.8996526870565382,-6.140726860211714,-6.140746782485524,40.06236117705484,41242.3112232185,25726.929986642615,25726.929986642615,66969.24120986112,77025.51193709525,77033.81296695526,25726.929986642615,102760.74295359787,102760.74295359787,102760.74295359787,129841.20972526606,125424.32242949997,4416.887295766087,0.0,90726.87549857852,54943.91671911526,39758.84308829251,27080.466771668183,66839.30985996069,20581.46912389019,1523.477562025902,0.0,0.8807504950467503,2.765483540577555,0.001494314320929203,1.0,1.0,-6.123919216897718,339159.7329998439,1557223.8194711895,4.591417164112186,1557223.8194711895,4.591417164112186,0.7600116090104732,0.09241347451592184,3.9101090205254248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101090205254248,1.2828275761244083,1.2831438380547104,3.048039419559705,6458.429775342631,15267.808388980457,6463.638312784729,0.0003305876853015876,23203.157513594597,2366.0635908893046,19320.247463589447,1970.1169577367855,0.8326559629770139,0.832655962977014,35378.15842891252,35405.22815468563,0.9990443806039958,0.8,4269.768925102511,4273.035954225843,0.9990443806039958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.636677898272,4632.441516551485,5.9188130716005345,4.747774845942643,-3.385176980335474,8.132951826278116,3.1475577203568657,3.5,0.8993022058162473,0.6,0.0002465221921670694,1.0000883288445481,0.00024650041906987237,198.48988497741948,0.0,4.291696883877301e-06,12.162668968908273,0.004519213790358113,8.336587833537157e-05,0.00016315631383169785,0.0006379589744689989,0.09241347452320187,0.09241347452320187,0.09241347452320187,0.09241676121762096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.5460035248,595.3574331204424,0.0,0.09241347452320187,0.09241347451592184,0.09241347451592184,0.37239585322908075,0.37239585322908075,0.5,9.802037671299114,0.018378617050814228,0.018378617050814228,-3.0183855415089056e-11,1.9922273793326895e-05,0.016827565587789195,-3.0183855415089056e-11,27080.466771668183,20581.46912389019,0.7600116090104732,1.0019439361383693,0.6170367603978543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483545061388223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.136976058595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1087019300888,261.1087019300888,-12.041298069911193,245.42134584889453,276.79605801129435,123227.42490590185,123360.06205205742,-132.63714615555622,0.0,nan,276.79605801129435,3.6460580112943717,270.5211155787752,-2.628884421224768,264.24617314634503,-8.903826853654948,257.97123071385596,-15.178769286144018,251.69628828136754,-21.453711718632434,245.42134584889453,-27.728654151105445,1.0,1.0,26022.012520719443,26022.012520719443,276.02319714311756,2.8731971431175793,276.02319714311756,276.02319714311756,77014.05564363382,77033.81296695526,-19.75732332143525,0.0,8546.071908451686,8546.071908451686,0.8863647353216488,3929.659565628052,276.02319714311756,2.8731971431175793,1.0,0.002,0.13592513799068093,0.004949895038246522,0.00021011607861233476,0.0017898839228114875,0.10505803930616738,0.10505803930616738,0.0,1.4238224314844228e-12,1.0,1.0000341851252907,0.01682756561797305,0.09241347451592184,0.0,3.1554106172145392e-06,4.048873914425446,0.0,1600557.8301127006,267.00927313978826,1.992230397718231e-05,1.0,1283152.7828221666,2603.6203718118013,,,,,,,,,,,,,,,,,,,3.0,15267.808388980457,1523.477562025902,0.37239585322908075,6.173730061729009,3.1475577203568657
630.0,-29.476363290481817,4.747966961716567,35.03072762791485,24.982910218555503,5.384862820565531,-25.990240679312144,-39.50829233564434,1.8987402105920832,-6.141561614346813,-6.141582656272145,40.06245344194,41242.40291459532,25726.946115205752,25726.946115205752,66969.34902980107,77025.85769224304,77034.17778110167,25726.946115205752,102761.12389630741,102761.12389630741,102761.12389630741,129842.50268716217,125425.55814664597,4416.944540516191,0.0,90727.30347683316,54944.08836016865,39759.127907405,27081.378790854746,66840.50669825975,20582.088424805832,1523.539751566691,0.0,0.8807456947391239,2.7653976230779214,0.001494314320929203,1.0,1.0,-6.123772748124225,339148.5767348103,1557227.8028730717,4.591579943709188,1557227.8028730717,4.591579943709188,0.7600088822566267,0.09241368065710572,3.910141140230401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910141140230401,1.2828318768071543,1.283148111865048,3.0480542391590455,6458.46117629533,15267.808826224711,6463.617183258992,0.0003305796595364836,23203.076365547036,2366.0553160913296,19320.184306023028,1970.1105174573406,0.8326561530741888,0.8326561530741889,35378.39092065572,35405.22815468563,0.9990525872832968,0.8,4269.796984392891,4273.035954225843,0.9990525872832968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.336147283021,4632.441516551485,5.919226043132481,4.747966961716567,-3.3859272503205173,8.133894212037085,3.147195020133238,3.5,0.8991985771809252,0.6,0.00024650041906987237,1.000087503844689,0.00024647885122275586,198.4905796073687,0.0,4.3217395582447995e-06,12.247809908065761,0.004523535529916359,8.335816572137157e-05,0.00016314225334850078,0.0006379092365278638,0.09241368063339009,0.09241368063339009,0.09241368063339009,0.09241715873973093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.4890959411,595.3574561679596,0.0,0.09241368063339009,0.09241368065710572,0.09241368065710572,0.37239436228627754,0.37239436228627754,0.5,9.802142014484444,0.01856434255574868,0.01856434255574868,1.1937117960769683e-12,2.1041925322151656e-05,0.01780990814791039,1.1937117960769683e-12,27081.378790854746,20582.088424805832,0.7600088822566267,1.001927608540177,0.6170270836033189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483595910404636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.22211699776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1078924455495,261.1078924455495,-12.042107554450467,245.42050078821845,276.7952841028997,123226.81938028346,123362.15739768276,-135.33801739929834,0.0,nan,276.7952841028997,3.6452841028997227,270.5203274399254,-2.629672560074596,264.24537077702485,-8.904629222975132,257.97041411407463,-15.179585885925349,251.69545745115403,-21.45454254884595,245.42050078821845,-27.72949921178153,1.0,1.0,26022.012520719443,26022.012520719443,276.0224039572641,2.872403957264112,276.0224039572641,276.0224039572641,77013.81842691079,77034.17778110167,-20.35935419087764,0.0,8546.071908451686,8546.071908451686,0.8863627052669718,3929.691845931553,276.0224039572641,2.872403957264112,1.0,0.002,0.13592179839179017,0.004949756554285137,0.00021011055449115672,0.0017898894451487241,0.10505527724557835,0.10505527724557835,0.0,-3.601190526336673e-13,1.0,1.0000361804101126,0.01780990814671668,0.09241368065710572,0.0,3.339599094207147e-06,4.28522541999375,0.0,1600556.857518418,267.00843838565316,2.104192412843986e-05,1.0,1283155.6420729905,2603.608766497381,,,,,,,,,,,,,,,,,,,4.0,15267.808826224711,1523.539751566691,0.37239436228627754,6.173730061729009,3.147195020133238
631.0,-29.47721530082435,4.748160494541798,35.0307639305566,24.982262506987922,5.384298806752283,-25.991063890064957,-39.509086416196055,1.8981473958438877,-6.142317730651996,-6.1423377356590905,40.062502945638045,41242.24261131475,25726.77606301805,25726.77606301805,66969.0186743328,77025.95138891623,77034.18651063282,25726.77606301805,102760.96257365088,102760.96257365088,102760.96257365088,129843.00950045067,125426.0154068786,4416.994093572065,0.0,90727.58554448494,54944.11859094403,39759.40772615657,27082.0469267998,66841.45465295637,20582.53520115927,1523.5884745465917,0.0,0.8807414853287584,2.765320039596053,0.001494314320929203,1.0,1.0,-6.12543723471066,339138.4990663446,1557229.940125631,4.591722686786424,1557229.940125631,4.591722686786424,0.7600066293656423,0.09241378613451776,3.9101627497254046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101627497254046,1.282834686179507,1.2831508942605256,3.0480644091176807,6458.482725217316,15267.809394641696,6463.6028102088285,0.00033057416060491856,23203.02027092258,2366.049596031528,19320.141344014246,1970.106136551651,0.8326563144982355,0.8326563144982355,35378.54733623499,35405.22815468563,0.9990581085729687,0.8,4269.815862096239,4273.035954225843,0.9990581085729687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.035834745915,4632.441516551485,5.919595935527331,4.748160494541798,-3.386616726804715,8.134777221346514,3.1468325998016096,3.5,0.8990950285147455,0.6,0.00024647885122275586,1.0000883028652687,0.0002464570883556883,198.4912805793454,0.0,4.281014475037523e-06,12.13239502225634,0.004527816544391396,8.335070668808958e-05,0.00016312814453466629,0.0006378575941912739,0.0924137861189246,0.0924137861189246,0.0924137861189246,0.09241707969897704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.2520579032,595.3575357256594,0.0,0.0924137861189246,0.09241378613451776,0.09241378613451776,0.37239289529725206,0.37239289529725206,0.5,9.802240819564481,0.018502098705027947,0.018502098705027947,9.663381206337363e-13,2.0005007115742046e-05,0.01690050094845219,9.663381206337363e-13,27082.0469267998,20582.53520115927,0.7600066293656423,1.001908456691117,0.6170159345790154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483646284493286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.106702111945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1071014105409,261.1071014105409,-12.042898589459071,245.41965708210117,276.79454573899886,123230.06163256908,123362.31506464422,-132.25343207513907,0.0,nan,276.79454573899886,3.644545738998886,270.51956800758086,-2.630431992419119,264.244590276234,-8.905409723765956,257.9696125448493,-15.180387455150651,251.69463481348137,-21.455365186518605,245.41965708210117,-27.73034291789881,1.0,1.0,26022.012520719443,26022.012520719443,276.0216498993442,2.87164989934422,276.0216498993442,276.0216498993442,77014.4957956473,77034.18651063282,-19.69071498552512,0.0,8546.071908451686,8546.071908451686,0.8863613394851535,3929.7135634740316,276.0216498993442,2.87164989934422,1.0,0.002,0.13591862933434518,0.00494963211378932,0.0002101053289756677,0.0017898946707028802,0.10505266448783385,0.10505266448783385,0.0,-3.2145206635414425e-13,1.0,1.000034332848066,0.016900500947485853,0.09241378613451776,0.0,3.1690574000109876e-06,4.066402068134521,0.0,1600555.9735855714,267.007682269348,2.0005006149403926e-05,1.0,1283158.2249410888,2603.5982830470343,,,,,,,,,,,,,,,,,,,3.0,15267.809394641696,1523.5884745465917,0.37239289529725206,6.173730061729009,3.1468325998016096
632.0,-29.478066914494867,4.748354090577717,35.03080116147332,24.981461092270933,5.383575869746347,-25.99190263605652,-39.50989795904604,1.897411591154615,-6.143138008420749,-6.143159636318294,40.06260234115059,41242.20353015419,25726.768479997307,25726.768479997307,66968.9720101515,77026.15710962242,77034.68665117257,25726.768479997307,102761.45513116987,102761.45513116987,102761.45513116987,129844.43443260543,125427.3815451466,4417.05288745882,0.0,90727.93332183492,54944.221435809646,39759.67987336141,27082.979301435545,66842.65917479695,20583.169965217938,1523.6513137288955,0.0,0.880736732398023,2.765235555264584,0.001494314320929203,1.0,1.0,-6.124833483006569,339127.5298347741,1557234.2313949235,4.591883861960784,1557234.2313949235,4.591883861960784,0.7600039026772405,0.09241399700561914,3.910189014378142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910189014378142,1.2828381628796608,1.2831543438979671,3.04807662223013,6458.5086033370635,15267.809780591484,6463.585407704916,0.0003305675470138763,23202.953358065188,2366.042772818974,19320.08932676548,1970.1008322684586,0.8326564738815866,0.8326564738815867,35378.737446917425,35405.22815468563,0.9990648192691637,0.8,4269.83880644157,4273.035954225843,0.9990648192691637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.736127958735,4632.441516551485,5.920002439743531,4.748354090577717,-3.3873557887536525,8.135709879331369,3.146470927140082,3.5,0.8989916934685949,0.6,0.0002464570883556883,1.000088262366614,0.0002464353373895929,198.4919812293041,0.0,4.319739353324061e-06,12.242141327320388,0.00453213628374472,8.334308426372163e-05,0.00016311400409196663,0.0006378065868916392,0.09241399697698502,0.09241399697698502,0.09241399697698502,0.09241756904670982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.2160731705,595.3575523155687,0.0,0.09241399697698502,0.09241399700561914,0.09241399700561914,0.3723914070968061,0.3723914070968061,0.5,9.802347976293056,0.01876137978854331,0.01876137978854331,-2.233946361229755e-11,2.16278975244677e-05,0.01832615331170473,-2.233946361229755e-11,27082.979301435545,20583.169965217938,0.7600039026772405,1.0018897039243193,0.6170042311198861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483697118526675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.216448417006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10631105911244,261.10631105911244,-12.043688940887534,245.4188131080324,276.79380901021,123231.40205876455,123363.54120358524,-132.13914482067685,0.0,nan,276.79380901021,3.6438090102100205,270.51880982974666,-2.631190170253319,264.24381064932464,-8.906189350675334,257.96881146888774,-15.181188531112241,251.69381228847348,-21.456187711526496,245.4188131080324,-27.73118689196758,1.0,1.0,26022.012520719443,26022.012520719443,276.0208865215415,2.870886521541536,276.0208865215415,276.0208865215415,77014.73637908608,77034.68665117257,-19.950272086483892,0.0,8546.071908451686,8546.071908451686,0.8863596794822919,3929.739959450033,276.0208865215415,2.870886521541536,1.0,0.002,0.1359151929626263,0.004949496604712634,0.00021009966134616167,0.001789900337466072,0.10504983067308084,0.10504983067308084,0.0,-1.1877664650439268e-12,1.0,1.0000372286270838,0.018326153334044193,0.09241399700561914,0.0,3.4363704810634074e-06,4.409416707830665,0.0,1600555.018592014,267.0068619915792,2.162791986393131e-05,1.0,1283161.0363694378,2603.58687197586,,,,,,,,,,,,,,,,,,,3.0,15267.809780591484,1523.6513137288955,0.3723914070968061,6.173730061729009,3.146470927140082
633.0,-29.47892130179654,4.748548269018695,35.03083844889414,24.980650946404808,5.382842544756494,-25.992744917151402,-39.51070999084038,1.8966661598832881,-6.143931904977364,-6.143953832125496,40.062678433573616,41242.15401363855,25726.698589108393,25726.698589108393,66968.85260274695,77026.3679642966,77034.93798416246,25726.698589108393,102761.63657327085,102761.63657327085,102761.63657327085,129845.42492309769,125428.31482223817,4417.1101008595215,0.0,90728.28296816855,54944.3114797328,39759.96832048417,27083.788349826827,66843.756670311,20583.71684430104,1523.707635330824,0.0,0.8807322144335107,2.765153937756109,0.001494314320929203,1.0,1.0,-6.1253636041703885,339116.9306223271,1557237.516589728,4.592037070316657,1557237.516589728,4.592037070316657,0.7600013919187436,0.09241416713207853,3.9102152010163045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102152010163045,1.2828416844730999,1.2831578384548745,3.0480886677940644,6458.534126441612,15267.810146087591,6463.568235991362,0.00033056102352452575,23202.887387013216,2366.0360456438452,19320.037999364533,1970.0955983301671,0.832656629199436,0.832656629199436,35378.926992654946,35405.22815468563,0.9990715100324047,0.8,4269.861682604035,4273.035954225843,0.9990715100324047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.436690503259,4632.441516551485,5.920394294394587,4.748548269018695,-3.3880738930024434,8.136622162021139,3.1461095961018204,3.5,0.8988884560290915,0.6,0.0002464353373895929,1.0000885504594907,0.00024641351735940604,198.4926841655734,0.0,4.317392353919002e-06,12.235489931006452,0.004536453676098639,8.333545789184722e-05,0.0001630998794977457,0.0006377556280960127,0.09241416709025757,0.09241416709025757,0.09241416709025757,0.09241778331057551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.0609694209,595.3576065195642,0.0,0.09241416709025757,0.09241416713207853,0.09241416713207853,0.37238995332349467,0.37238995332349467,0.5,9.802456460285459,0.0190116987820943,0.0190116987820943,-1.1027623258996755e-11,2.1927148111444694e-05,0.018590227955087357,-1.1027623258996755e-11,27083.788349826827,20583.71684430104,0.7600013919187436,1.001871467713177,0.6169933598593877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448374792923286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.209797020696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10552007045516,261.10552007045516,-12.04447992954482,245.41796834121757,276.79307179971175,123232.6026885972,123364.8483704043,-132.2456818071511,0.0,nan,276.79307179971175,3.6430717997117767,270.51805110797596,-2.6319488920240133,264.2430304163103,-8.906969583689659,257.96800972459994,-15.18199027540004,251.6929890329155,-21.45701096708447,245.41796834121757,-27.732031658782404,1.0,1.0,26022.012520719443,26022.012520719443,276.020121734917,2.8701217349170065,276.020121734917,276.020121734917,77014.95034601835,77034.93798416246,-19.98763814411359,0.0,8546.071908451686,8546.071908451686,0.8863580244082401,3929.766277021386,276.020121734917,2.8701217349170065,1.0,0.002,0.13591170709011988,0.004949366374724153,0.00021009392920510645,0.0017899060695272476,0.10504696460255322,0.10504696460255322,0.0,-1.2676461443039688e-12,1.0,1.0000377648134648,0.01859022796611498,0.09241416713207853,0.0,3.4858718717996034e-06,4.472944433554341,0.0,1600554.0924725619,267.0060680950226,2.1927159139067953e-05,1.0,1283163.7530168758,2603.5758456711487,,,,,,,,,,,,,,,,,,,3.0,15267.810146087591,1523.707635330824,0.37238995332349467,6.173730061729009,3.1461095961018204
634.0,-29.47976609901863,4.748743250862037,35.030875819409,24.97976798275488,5.382035477424698,-25.993585941351043,-39.51152191786093,1.8958553202459179,-6.144712472249751,-6.144734808019504,40.06275540647292,41242.17305644289,25726.602182522234,25726.602182522234,66968.77523896511,77026.6360552625,77035.23707702546,25726.602182522234,102761.8392595477,102761.8392595477,102761.8392595477,129846.43085644397,125429.26283738056,4417.168019063406,0.0,90728.66665111655,54944.44337815281,39760.24808107082,27084.591596896258,66844.83967796707,20584.260198882996,1523.7633784522868,0.0,0.8807277634671038,2.7650736791379757,0.001494314320929203,1.0,1.0,-6.125783561817968,339106.5080940204,1557240.8398039122,4.592188007704508,1557240.8398039122,4.592188007704508,0.7599989139670777,0.0924143336549837,3.9102441150477976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102441150477976,1.2828455113001,1.283161638231804,3.048102114092413,6458.562617534301,15267.810427631499,6463.549006384309,0.0003305537371141703,23202.813937361432,2366.0285558637693,19319.980520782206,1970.0897371459375,0.8326567877904221,0.8326567877904221,35379.136279683975,35405.22815468563,0.9990788976526813,0.8,4269.886941331246,4273.035954225843,0.9990788976526813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.137652307602,4632.441516551485,5.920779556629105,4.748743250862037,-3.388781727147266,8.137524978009303,3.1457487634158117,3.5,0.8987853609759462,0.6,0.00024641351735940604,1.0000875570883832,0.0002463919439981885,198.4933792160158,0.0,4.331116360367733e-06,12.274383765282156,0.004540784792459006,8.332783314890551e-05,0.00016308568421050053,0.0006377048369326532,0.09241433364352296,0.09241433364352296,0.09241433364352296,0.09241801472924531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.90072815615,595.3576624384245,0.0,0.09241433364352296,0.0924143336549837,0.0924143336549837,0.3723885058924194,0.3723885058924194,0.5,9.802566892725801,0.019279426182777115,0.019279426182777115,-4.217781679471955e-11,2.2335769756409718e-05,0.018951246201538652,-4.217781679471955e-11,27084.591596896258,20584.260198882996,0.7599989139670777,1.0018540782144907,0.6169836483284564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448379890576635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24869085497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1047227283974,261.1047227283974,-12.045277271602572,245.41712391186212,276.7923215449556,123233.11675084065,123366.42465690065,-133.30790605999135,0.0,nan,276.7923215449556,3.642321544955621,270.517282018291,-2.6327179817089927,264.2422424916925,-8.907757508307498,257.96720296509153,-15.182797034908447,251.69216343849195,-21.45783656150803,245.41712391186212,-27.732876088137857,1.0,1.0,26022.012520719443,26022.012520719443,276.0193757567232,2.8693757567232296,276.0193757567232,276.0193757567232,77014.88389709756,77035.23707702546,-20.353179927900783,0.0,8546.071908451686,8546.071908451686,0.8863561969525023,3929.7953356230364,276.0193757567232,2.8693757567232296,1.0,0.002,0.13590815353907704,0.004949238855201126,0.00021008809818531175,0.0017899119015764504,0.10504404909265587,0.10504404909265587,0.0,-2.382378148924058e-13,1.0,1.0000384979195516,0.01895124624371647,0.0924143336549837,0.0,3.553550969151158e-06,4.559797291123203,0.0,1600553.1820583323,267.0052875277502,2.2335811934226513e-05,1.0,1283166.424432181,2603.5650030195475,,,,,,,,,,,,,,,,,,,4.0,15267.810427631499,1523.7633784522868,0.3723885058924194,6.173730061729009,3.1457487634158117
635.0,-29.480610535289564,4.74893882468747,35.030912611245306,24.978870420623593,5.381216003332578,-25.994427881405922,-39.51233384488148,1.8950333504353225,-6.145503014040344,-6.145524553646127,40.06281344699048,41242.203335907376,25726.531147627164,25726.531147627164,66968.73448353454,77026.91363214712,77035.23540873978,25726.531147627164,102761.76655636694,102761.76655636694,102761.76655636694,129847.09097193099,125429.86802752322,4417.222944407764,0.0,90729.05798375403,54944.58729542471,39760.52298703258,27085.32441556404,66845.84740259661,20584.751929942602,1523.8159925317761,0.0,0.8807233367003932,2.764992537420087,0.001494314320929203,1.0,1.0,-6.127275334911701,339095.9687861362,1557243.3456385597,4.592338125436975,1557243.3456385597,4.592338125436975,0.75999650637797,0.09241447759791331,3.9102739350999642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102739350999642,1.2828493895537965,1.2831654897643903,3.048116144374551,6458.592346018564,15267.81087281709,6463.529012727139,0.000330546139083661,23202.737068965627,2366.0207174688226,19319.92075840295,1970.0836430792322,0.8326569706400688,0.8326569706400688,35379.3521243942,35405.22815468563,0.9990865167639107,0.8,4269.912991501104,4273.035954225843,0.9990865167639107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.839069485057,4632.441516551485,5.921170090812184,4.74893882468747,-3.38949573817891,8.13843456286638,3.145388496720251,3.5,0.8986824276343574,0.6,0.0002463919439981885,1.000087520280944,0.0002463703815931751,198.4940739737506,0.0,4.282169369121006e-06,12.13566799208893,0.004545066961828127,8.332020905079933e-05,0.00016307173494738915,0.0006376551547163057,0.09241447757695757,0.09241447757695757,0.09241447757695757,0.09241802919339373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.66764244094,595.3577411293513,0.0,0.09241447757695757,0.09241447759791331,0.09241447759791331,0.3723870673068734,0.3723870673068734,0.5,9.802673440803302,0.01935634928855734,0.01935634928855734,9.890754881780595e-12,2.1539605768339243e-05,0.018249218734410988,9.890754881780595e-12,27085.32441556404,20584.751929942602,0.75999650637797,1.0018383652195746,0.616974800057742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448384931044928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.109975081774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1039190930447,261.1039190930447,-12.046080906955297,245.41627970818763,276.79155847790355,123233.61924975911,123367.97933414696,-134.36008438785055,0.0,nan,276.79155847790355,3.6415584779035726,270.5165027239739,-2.6334972760261053,264.24144696997206,-8.908553030027917,257.96639121607564,-15.183608783924342,251.6913354621554,-21.458664537844584,245.41627970818763,-27.733720291812347,1.0,1.0,26022.012520719443,26022.012520719443,276.0185858158858,2.868585815885808,276.0185858158858,276.0185858158858,77014.93259125456,77035.23540873978,-20.302817485222477,0.0,8546.071908451686,8546.071908451686,0.8863543122309983,3929.8253047754642,276.0185858158858,2.868585815885808,1.0,0.002,0.135904731641816,0.004949109169189069,0.00021008246690231097,0.001789917532582946,0.10504123345115549,0.10504123345115549,0.0,-5.14742762303122e-13,1.0,1.0000370716429081,0.018249218724520233,0.09241447759791331,0.0,3.4218974011539804e-06,4.390873096929191,0.0,1600552.2582593535,267.00449698595963,2.153959587758436e-05,1.0,1283169.1258330652,2603.5540387293536,,,,,,,,,,,,,,,,,,,4.0,15267.81087281709,1523.8159925317761,0.3723870673068734,6.173730061729009,3.145388496720251
636.0,-29.48146122860274,4.749135241265106,35.03094889558371,24.978182440996193,5.380609537386496,-25.99525415200342,-39.513128344528354,1.894402460705349,-6.146278567834145,-6.146299502932839,40.06287238394889,41242.06228899336,25726.430011538818,25726.430011538818,66968.49230053218,77027.03788904837,77035.29345978957,25726.430011538818,102761.72347132838,102761.72347132838,102761.72347132838,129847.77358972361,125430.49755970653,4417.276030017078,0.0,90729.35735244912,54944.623113396985,39760.81582116904,27086.05011839523,66846.86593956428,20585.239272861098,1523.8679282354985,0.0,0.8807189852831521,2.7649129153851435,0.001494314320929203,1.0,1.0,-6.128581812333607,339085.62718777946,1557245.8901790436,4.592485688922076,1557245.8901790436,4.592485688922076,0.7599941365714609,0.0924146113939229,3.910296668888628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910296668888628,1.2828523765785116,1.2831684498623,3.0481267683486375,6458.614856944811,15267.81129707383,6463.513914013658,0.0003305403884886874,23202.67873133931,2366.0147686864843,19319.875627337948,1970.079040991363,0.8326571190783695,0.8326571190783695,35379.51667680357,35405.22815468563,0.9990923253139268,0.8,4269.932851233642,4273.035954225843,0.9990923253139268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.540890345613,4632.441516551485,5.9215531999498,4.749135241265106,-3.390198288232707,8.139333529497813,3.145028733575693,3.5,0.8985796381644837,0.6,0.0002463703815931751,1.0000881694217174,0.0002463486611741785,198.4947738837594,0.0,4.28000961577252e-06,12.129547251099321,0.004549346971443899,8.331274922212663e-05,0.0001630576323710485,0.0006376037166973774,0.09241461138983009,0.09241461138983009,0.09241461138983009,0.09241806102663784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.45364731876,595.3578136526664,0.0,0.09241461138983009,0.0924146113939229,0.0924146113939229,0.3723856141986196,0.3723856141986196,0.5,9.802776929396247,0.019306283974117378,0.019306283974117378,1.1596057447604835e-11,2.0935098689278675e-05,0.0177176905992269,1.1596057447604835e-11,27086.05011839523,20585.239272861098,0.7599941365714609,1.0018194773869857,0.616963289292874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483899693930118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.103854340785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10312910419157,261.10312910419157,-12.04687089580841,245.41543654482302,276.7908216635597,123236.34068342843,123368.4192055058,-132.07852207737034,0.0,nan,276.7908216635597,3.640821663559734,270.5157446398197,-2.6342553601803047,264.2406676160252,-8.9093323839748,257.965590592329,-15.184409407670955,251.690513568593,-21.459486431406987,245.41543654482302,-27.734563455176954,1.0,1.0,26022.012520719443,26022.012520719443,276.0178176593163,2.8678176593163016,276.0178176593163,276.0178176593163,77015.53477237228,77035.29345978957,-19.75868741728482,0.0,8546.071908451686,8546.071908451686,0.8863528753820478,3929.848152233071,276.0178176593163,2.8678176593163016,1.0,0.002,0.13590140942770015,0.004948981765544777,0.00021007699613054178,0.0017899230039284772,0.1050384980652709,0.1050384980652709,0.0,5.901876209968293e-14,1.0,1.000035991719569,0.01771769058763084,0.0924146113939229,0.0,3.3222151746028286e-06,4.262972747876134,0.0,1600551.3522204196,267.00372143216583,2.0935087093221227e-05,1.0,1283171.7766100967,2603.543279972723,,,,,,,,,,,,,,,,,,,3.0,15267.81129707383,1523.8679282354985,0.3723856141986196,6.173730061729009,3.145028733575693
