time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
637.0,-29.482304441833367,4.749331536289642,35.03098566112571,24.977218452282273,5.379715385039892,-25.99610245927217,-39.51394882807506,1.8935134035832382,-6.147100428137321,-6.147122166314795,40.06295884054467,41242.141408288255,25726.444604808723,25726.444604808723,66968.58601309698,77027.36488928871,77035.58940392667,25726.444604808723,102762.0340087354,102762.0340087354,102762.0340087354,129848.96296052569,125431.62865262106,4417.334307904627,0.0,90729.77132346216,54944.78706840693,39761.09361672804,27086.928951790294,66848.02256851832,20585.835086554227,1523.9282494948523,0.0,0.8807142760919207,2.7648283735301957,0.001494314320929203,1.0,1.0,-6.12869739460092,339074.64912199177,1557249.6228543222,4.592645386161138,1557249.6228543222,4.592645386161138,0.7599914749727883,0.09241480889329078,3.910327360415264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910327360415264,1.2828565680846498,1.283172614535522,3.048140733498774,6458.644447422178,15267.81156783328,6463.493929390344,0.0003305328197330789,23202.60248334476,2366.006993554859,19319.815891961494,1970.072949678177,0.8326572808300104,0.8326572808300104,35379.73882885353,35405.22815468563,0.999100167089452,0.8,4269.959662632587,4273.035954225843,0.999100167089452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.243178465916,4632.441516551485,5.921962364430417,4.749331536289642,-3.390936282332041,8.140267818621682,3.1446695506177593,3.5,0.898477014462217,0.6,0.0002463486611741785,1.00008739472571,0.00024632713348191293,198.4954676437799,0.0,4.31138965739042e-06,12.218478289044452,0.00455365836110129,8.330504606971119e-05,0.00016304361510446734,0.000637553909084014,0.09241480887157291,0.09241480887157291,0.09241480887157291,0.09241839922005415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.35240431485,595.3578508406368,0.0,0.09241480887157291,0.09241480889329078,0.09241480889329078,0.37238414983803325,0.37238414983803325,0.5,9.802884640215451,0.019424749009260722,0.019424749009260722,2.6147972675971687e-12,2.1738177451879892e-05,0.01842477171385326,2.6147972675971687e-12,27086.928951790294,20585.835086554227,0.7599914749727883,1.001803545414602,0.6169537979379363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483950451076448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.192785378735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10232480734527,261.10232480734527,-12.047675192654708,245.4145929092741,276.7900567054156,123235.93222655715,123370.40290620965,-134.4706796525233,0.0,nan,276.7900567054156,3.6400567054156454,270.514963946212,-2.635036053787985,264.23987118697033,-8.910128813029644,257.9647784276988,-15.185221572301202,251.68968566850072,-21.460314331499262,245.4145929092741,-27.735407090725886,1.0,1.0,26022.012520719443,26022.012520719443,276.0170296251933,2.867029625193311,276.0170296251933,276.0170296251933,77015.35781361902,77035.58940392667,-20.231590307652368,0.0,8546.071908451686,8546.071908451686,0.8863509355760126,3929.8789972173404,276.0170296251933,2.867029625193311,1.0,0.002,0.13589795464487492,0.004948846210161092,0.00021007129981003407,0.0017899287000209502,0.10503564990501703,0.10503564990501703,0.0,-1.690158429878963e-13,1.0,1.0000374277656028,0.018424771711238463,0.09241480889329078,0.0,3.4547834508993333e-06,4.433090340165541,0.0,1600550.3941529705,267.00289957186266,2.1738174837082624e-05,1.0,1283174.5905844083,2603.5318589141475,,,,,,,,,,,,,,,,,,,4.0,15267.81156783328,1523.9282494948523,0.37238414983803325,6.173730061729009,3.1446695506177593
638.0,-29.48314904983255,4.7495288702836955,35.03102148428203,24.976421158667677,5.3789980450854085,-25.996934340361648,-39.514747937768675,1.8927833362343316,-6.1478637458711205,-6.147884196414835,40.063005174216904,41242.08485623062,25726.319925977547,25726.319925977547,66968.40478220816,77027.5706760646,77035.50523174187,25726.319925977547,102761.82515771942,102761.82515771942,102761.82515771942,129849.41623145004,125432.03121556138,4417.385015888666,0.0,90730.11965260278,54944.8734348483,39761.38468639387,27087.591073730626,66848.9757601245,20586.276999301124,1523.9768645976635,0.0,0.8807100405681236,2.7647500918487626,0.001494314320929203,1.0,1.0,-6.13059134207748,339064.48042865936,1557251.6232678257,4.592789021424727,1557251.6232678257,4.592789021424727,0.7599892121549917,0.09241491833685851,3.910353918365378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910353918365378,1.2828600176568272,1.2831760373390877,3.0481532392814983,6458.670945675119,15267.811960087272,6463.476103649022,0.0003305260467234121,23202.53397690666,2366.000007842297,19319.76260962778,1970.067516392222,0.8326574428834637,0.8326574428834637,35379.93106088202,35405.22815468563,0.9991069527239913,0.8,4269.982863001916,4273.035954225843,0.9991069527239913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.94569394353,4632.441516551485,5.922339213827192,4.7495288702836955,-3.3916286252575407,8.141157495541236,3.144310658352269,3.5,0.8983744738149341,0.6,0.00024632713348191293,1.0000875398964386,0.000246305571917655,198.49616255561637,0.0,4.273149343550582e-06,12.11010523962235,0.00455793151044484,8.329754421967105e-05,0.0001630295892622419,0.0006375033931811058,0.09241491831945373,0.09241491831945373,0.09241491831945373,0.09241828625401262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.08926632995,595.3579387348962,0.0,0.09241491831945373,0.09241491833685851,0.09241491833685851,0.3723827033921693,0.3723827033921693,0.5,9.802985677845479,0.019271414577758605,0.019271414577758605,-8.526512829121202e-12,2.045054372956656e-05,0.017292854337370045,-8.526512829121202e-12,27087.591073730626,20586.276999301124,0.7599892121549917,1.0017865497672278,0.6169441548995517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484000762253442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.084412329306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1015247510127,261.1015247510127,-12.048475248987302,245.41375025393384,276.7892992480869,123237.57429395286,123371.33599894078,-133.7617049879258,0.0,nan,276.7892992480869,3.6392992480868998,270.5141894492486,-2.635810550751387,264.2390796504548,-8.910920349545165,257.9639698515963,-15.186030148403688,251.68886005275547,-21.461139947244504,245.41375025393384,-27.736249746066136,1.0,1.0,26022.012520719443,26022.012520719443,276.01625774586824,2.8662577458682676,276.01625774586824,276.01625774586824,77015.64650652886,77035.50523174187,-19.858725213009166,0.0,8546.071908451686,8546.071908451686,0.8863492570235451,3929.905687957205,276.01625774586824,2.8662577458682676,1.0,0.002,0.13589471212028129,0.0049487208289888006,0.00021006595784880795,0.0017899340417168981,0.10503297892440397,0.10503297892440397,0.0,-4.342940937429596e-13,1.0,1.000035128301327,0.017292854345896558,0.09241491833685851,0.0,3.2425244981722713e-06,4.160733497244927,0.0,1600549.5013943338,267.00213625412886,2.045055225607939e-05,1.0,1283177.1971469226,2603.521279740553,,,,,,,,,,,,,,,,,,,4.0,15267.811960087272,1523.9768645976635,0.3723827033921693,6.173730061729009,3.144310658352269
639.0,-29.484004824004995,4.7497264353900785,35.03105718490198,24.975760839320742,5.3784194961788065,-25.997762391944743,-39.515550260525174,1.892177063460389,-6.1486651488324355,-6.148685460337657,40.063073283445554,41241.94289980312,25726.29217970789,25726.29217970789,66968.23507951101,77027.67339374659,77035.6049573998,25726.29217970789,102761.89713710769,102761.89713710769,102761.89713710769,129850.2762748689,125432.83832882844,4417.437946040461,0.0,90730.40677934783,54944.919031756894,39761.65305287882,27088.379137761203,66850.03219064002,20586.80803867526,1524.032392787281,0.0,0.8807055140249223,2.764667765321633,0.001494314320929203,1.0,1.0,-6.131514265923329,339053.78844950354,1557254.5638233554,4.592942526743903,1557254.5638233554,4.592942526743903,0.7599867062543157,0.09241507423615306,3.910375602999226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910375602999226,1.2828628899092167,1.2831788826370571,3.0481633179645162,6458.692301195025,15267.812296292295,6463.461746482523,0.00033052058877159414,23202.478736251924,2365.9943748631717,19319.719695096337,1970.0631403278733,0.8326575757145679,0.8326575757145679,35380.088018628805,35405.22815468563,0.9991124932118594,0.8,4270.001806139136,4273.035954225843,0.9991124932118594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.648726850387,4632.441516551485,5.9227377252400935,4.7497264353900785,-3.3923499592900526,8.142076394680132,3.143952406667625,3.5,0.89827211619075,0.6,0.000246305571917655,1.0000886978887817,0.0002462837270710225,198.49686665891033,0.0,4.279887763896755e-06,12.129201922883404,0.004562211398208737,8.329001283438421e-05,0.00016301555908327078,0.0006374520651485009,0.09241507425117088,0.09241507425117088,0.09241507425117088,0.09241842658174775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.93371476774,595.3579926925134,0.0,0.09241507425117088,0.09241507423615306,0.09241507423615306,0.37238123121581174,0.37238123121581174,0.5,9.803086247475347,0.019138476405260008,0.019138476405260008,2.7853275241795927e-12,2.0311505238623795e-05,0.017171194414345337,2.7853275241795927e-12,27088.379137761203,20586.80803867526,0.7599867062543157,1.0017681799843252,0.6169322818303383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484051156984519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10350901257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1007397664794,261.1007397664794,-12.049260233520556,245.4129077335865,276.78857179937495,123240.4985269938,123371.74037621028,-131.24184921649066,0.0,nan,276.78857179937495,3.638571799374972,270.5134389861758,-2.6365610138241777,264.2383061730767,-8.911693826923283,257.96317335992734,-15.186826640072638,251.68804054673558,-21.4619594532644,245.4129077335865,-27.73709226641347,1.0,1.0,26022.012520719443,26022.012520719443,276.0154681511262,2.8654681511262083,276.0154681511262,276.0154681511262,77016.40480657811,77035.6049573998,-19.20015082169266,0.0,8546.071908451686,8546.071908451686,0.8863478864797075,3929.927481014222,276.0154681511262,2.8654681511262083,1.0,0.002,0.135891492427869,0.004948588186835868,0.00021006063422675958,0.0017899393661401203,0.10503031711337979,0.10503031711337979,0.0,3.668797037004179e-13,1.0,1.0000348809515978,0.01717119441156001,0.09241507423615306,0.0,3.219697254319636e-06,4.131450922849949,0.0,1600548.5658290975,267.00133485116754,2.031150245329627e-05,1.0,1283179.9378985334,2603.510156004408,,,,,,,,,,,,,,,,,,,3.0,15267.812296292295,1524.032392787281,0.37238123121581174,6.173730061729009,3.143952406667625
640.0,-29.484846904112253,4.749923855035421,35.031093549525735,24.97473220517861,5.3774671435177055,-25.998615499426343,-39.516371512413,1.8912357401915068,-6.14948369013473,-6.1495051178386895,40.063163848719796,41242.06945181689,25726.30965117749,25726.30965117749,66968.37910299438,77028.04895915347,77035.96436381893,25726.30965117749,102762.27401499642,102762.27401499642,102762.27401499642,129851.54667348125,125434.05098730569,4417.49568617556,0.0,90730.85914540532,54945.118490656285,39761.93406083227,27089.27265848483,66851.2067193171,20587.414633109514,1524.09334405239,0.0,0.8807008049654129,2.7645835340157188,0.001494314320929203,1.0,1.0,-6.131352973442006,339042.851302258,1557258.4739045498,4.593102222692931,1557258.4739045498,4.593102222692931,0.7599840310463699,0.09241527405295408,3.9104100491479805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104100491479805,1.2828673255233285,1.2831832913182433,3.0481796296065,6458.726863607045,15267.812380648045,6463.438290437146,0.00033051174007041827,23202.39003200552,2365.9853295473504,19319.649583407027,1970.0559909252422,0.8326577372743662,0.8326577372743662,35380.33734643258,35405.22815468563,0.9991212943044033,0.8,4270.031897363666,4273.035954225843,0.9991212943044033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.352076664372,4632.441516551485,5.923146269766576,4.749923855035421,-3.3930849282138698,8.143008783249291,3.1435945535918566,3.5,0.8981698724548162,0.6,0.0002462837270710225,1.0000872790922526,0.0002462622335268242,198.49755949944304,0.0,4.33613360919394e-06,12.288602648455626,0.004566547531817931,8.328230441365526e-05,0.00016300142265736724,0.0006374024011847862,0.09241527404713236,0.09241527404713236,0.09241527404713236,0.09241881272156181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.8597981252,595.3580211909241,0.0,0.09241527404713236,0.09241527405295408,0.09241527405295408,0.37237975812525953,0.37237975812525953,0.5,9.803192412952631,0.01923491183549686,0.01923491183549686,-5.343281372915953e-12,2.1427703984500113e-05,0.018152144396708536,-5.343281372915953e-12,27089.27265848483,20587.414633109514,0.7599840310463699,1.00175273401076,0.6169233358041946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448410221830185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26290973814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0999343761523,261.0999343761523,-12.050065623847672,245.4120642907807,276.78780446151933,123239.48886354275,123374.142364282,-134.65350073923923,0.0,nan,276.78780446151933,3.6378044615193517,270.5126564273588,-2.637343572641157,264.2375083932248,-8.912491606775177,257.9623603590952,-15.187639640904763,251.68721232493476,-21.462787675065215,245.4120642907807,-27.737935709219272,1.0,1.0,26022.012520719443,26022.012520719443,276.01469054878487,2.8646905487848926,276.01469054878487,276.01469054878487,77016.01964134998,77035.96436381893,-19.944722468950204,0.0,8546.071908451686,8546.071908451686,0.8863457093612745,3929.9620993937206,276.01469054878487,2.8646905487848926,1.0,0.002,0.13588808881511116,0.00494845297528667,0.00021005501836346473,0.001789944983817756,0.10502750918173236,0.10502750918173236,0.0,2.1812204820115255e-12,1.0,1.000036873277557,0.018152144402051817,0.09241527405295408,0.0,3.403616039845002e-06,4.367461361202953,0.0,1600547.612058177,267.00051630986525,2.1427709327781486e-05,1.0,1283182.7415532582,2603.498777037432,,,,,,,,,,,,,,,,,,,4.0,15267.812380648045,1524.09334405239,0.37237975812525953,6.173730061729009,3.1435945535918566
641.0,-29.48569725545407,4.750122859758955,35.031128840250915,24.97410859158265,5.376923866869322,-25.999435143242454,-39.517161262314744,1.8906617544881132,-6.150214527903472,-6.150234604373585,40.0632055849103,41241.883704977925,25726.11943446916,25726.11943446916,66968.00313944709,77028.12764058345,77035.90998282954,25726.11943446916,102762.0294172987,102762.0294172987,102762.0294172987,129851.92045861103,125434.37617849867,4417.544280112356,0.0,90731.1287006698,54945.12593946727,39762.22529022503,27089.891041312323,66852.11633153736,20587.826526165598,1524.1391315333944,0.0,0.8806967597613975,2.764508602263421,0.001494314320929203,1.0,1.0,-6.133268838862193,339033.1175897119,1557260.2758330298,4.593239406533675,1557260.2758330298,4.593239406533675,0.7599818875154936,0.09241535894823376,3.910430229208672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910430229208672,1.2828700470713936,1.2831859859617567,3.0481888934390646,6458.74649255662,15267.812710815764,6463.4251028857225,0.00033050672387614625,23202.339226758293,2365.98014885392,19319.61016493331,1970.0519713595684,0.832657861611333,0.832657861611333,35380.48341336214,35405.22815468563,0.999126450369395,0.8,4270.049526094626,4273.035954225843,0.999126450369395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.055649570459,4632.441516551485,5.923506745075567,4.750122859758955,-3.393752039034726,8.143874898793682,3.1432369859105185,3.5,0.8980677102601481,0.6,0.0002462622335268242,1.0000881370284276,0.0002462405306181771,198.49825914962247,0.0,4.266416068355911e-06,12.091023137720653,0.004570813947886287,8.327489229831206e-05,0.00016298734122851215,0.0006373506261183228,0.092415358940824,0.092415358940824,0.092415358940824,0.09241865970118676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.58412448864,595.3581129381635,0.0,0.092415358940824,0.09241535894823376,0.09241535894823376,0.3723783084291968,0.3723783084291968,0.5,9.803291438663562,0.019042475995036057,0.019042475995036057,-7.901235221652314e-12,2.0076470093499665e-05,0.01696576551137241,-7.901235221652314e-12,27089.891041312323,20587.826526165598,0.7599818875154936,1.0017334800193163,0.6169121632656848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484152462872752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.06533022741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09914872697533,261.09914872697533,-12.050851273024648,245.41122238348424,276.7870750704606,123242.86158412251,123374.21455456098,-131.35297043847552,0.0,nan,276.7870750704606,3.6370750704606394,270.51190453306,-2.638095466940001,264.23673399566854,-8.913266004331433,257.9615634582926,-15.188436541707404,251.68639292088585,-21.463607079114126,245.41122238348424,-27.738777616515733,1.0,1.0,26022.012520719443,26022.012520719443,276.01395469897693,2.863954698976954,276.01395469897693,276.01395469897693,77016.69721787532,77035.90998282954,-19.21276495422353,0.0,8546.071908451686,8546.071908451686,0.886344433908509,3929.982380354715,276.01395469897693,2.863954698976954,1.0,0.002,0.1358849076698281,0.004948333283362101,0.00021004978541358171,0.0017899502159645995,0.10502489270679086,0.10502489270679086,0.0,1.378180989469735e-12,1.0,1.000034463241847,0.016965765519273646,0.09241535894823376,0.0,3.1811485471724923e-06,4.082002851689675,0.0,1600546.757092281,266.9997854720965,2.0076477994734887e-05,1.0,1283185.2367654731,2603.488649981176,,,,,,,,,,,,,,,,,,,3.0,15267.812710815764,1524.1391315333944,0.3723783084291968,6.173730061729009,3.1432369859105185
642.0,-29.48655321501026,4.750321388609618,35.03116483229847,24.97332631554457,5.376219432871308,-26.00027595026955,-39.51797304963691,1.8899421669451906,-6.15104614485881,-6.151067286943644,40.063296405783355,41241.81866385425,25726.176527414264,25726.176527414264,66967.9951912685,77028.31940206574,77036.22303682906,25726.176527414264,102762.39956424333,102762.39956424333,102762.39956424333,129853.19996223945,125435.59826318084,4417.601699058601,0.0,90731.46856381262,54945.210568425835,39762.5088837631,27090.80039799613,66853.30928175923,20588.443769965455,1524.2011613267634,0.0,0.8806919800090907,2.7644230372776897,0.001494314320929203,1.0,1.0,-6.133165928672497,339022.00717652746,1557264.1969606585,4.593401501955586,1557264.1969606585,4.593401501955586,0.7599791614679777,0.09241556444197861,3.910455652714616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910455652714616,1.2828734481952617,1.2831893600797022,3.0482006297782687,6458.771360451072,15267.812847213747,6463.408260758671,0.00033050035943649615,23202.275290048965,2365.973629124009,19319.559822688476,1970.046837879243,0.8326579863904247,0.8326579863904245,35380.667433082286,35405.22815468563,0.9991329461501047,0.8,4270.071735325338,4273.035954225843,0.9991329461501047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.759878208533,4632.441516551485,5.923923322702055,4.750321388609618,-3.394496028330889,8.144817416940507,3.1428802254271773,3.5,0.8979657786934793,0.6,0.0002462405306181771,1.0000887189518375,0.0002462186863544009,198.4989634184806,0.0,4.307989584931006e-06,12.20884248369447,0.0045751219374712175,8.326727398858086e-05,0.00016297325662959625,0.0006372996926285144,0.09241556447266441,0.09241556447266441,0.09241556447266441,0.09241905880659994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.51788663596,595.3581389506359,0.0,0.09241556447266441,0.09241556444197861,0.09241556444197861,0.3723768311171706,0.3723768311171706,0.5,9.80339626823735,0.019112628998641412,0.019112628998641412,1.000444171950221e-11,2.114208484726987e-05,0.01790135827116046,1.000444171950221e-11,27090.80039799613,20588.443769965455,0.7599791614679777,1.0017154859010184,0.6169001820094938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484203201302144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18314957338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0983640691216,261.0983640691216,-12.051635930878376,245.41037929873428,276.7863488395145,123244.28208875096,123375.46931496436,-131.18722621338915,0.0,nan,276.7863488395145,3.6363488395145396,270.5111549313537,-2.638845068646276,264.2359610231864,-8.914038976813572,257.9607671150397,-15.18923288496029,251.68557320690127,-21.46442679309871,245.41037929873428,-27.739620701265693,1.0,1.0,26022.012520719443,26022.012520719443,276.0131586477391,2.8631586477391124,276.0131586477391,276.0131586477391,77017.10629754658,77036.22303682906,-19.116739282486378,0.0,8546.071908451686,8546.071908451686,0.8863428270494182,3930.007930978189,276.0131586477391,2.8631586477391124,1.0,0.002,0.1358815511147826,0.0049481954887170285,0.00021004423669559384,0.00178995576388424,0.10502211834779691,0.10502211834779691,0.0,5.798339239304617e-13,1.0,1.0000363634133373,0.01790135826115602,0.09241556444197861,0.0,3.356561019355041e-06,4.307099106435899,0.0,1600545.7879684484,266.99895385514117,2.114207484282815e-05,1.0,1283188.084947582,2603.4770904320844,,,,,,,,,,,,,,,,,,,3.0,15267.812847213747,1524.2011613267634,0.3723768311171706,6.173730061729009,3.1428802254271773
643.0,-29.487396411847318,4.7505207620563805,35.03120110711311,24.97242159387099,5.375388910140986,-26.00111787964545,-39.51878511635584,1.8891103782403227,-6.151809759911714,-6.15183167391013,40.06337655135463,41241.851357172956,25726.07519028699,25726.07519028699,66967.92654745994,77028.60585231087,77036.59741577042,25726.07519028699,102762.6726060574,102762.6726060574,102762.6726060574,129854.27744365462,125436.61901412088,4417.6584295337325,0.0,90731.86283134724,54945.347447835935,39762.79487056812,27091.604837597213,66854.39970816534,20588.988756812738,1524.2565882852587,0.0,0.8806876042557354,2.76434449484239,0.001494314320929203,1.0,1.0,-6.1332501460136655,339011.8082777351,1557267.6571963346,4.593549897591014,1557267.6571963346,4.593549897591014,0.7599767116136188,0.09241572564543468,3.910485158492638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910485158492638,1.282877372973131,1.2831932577990905,3.0482143039360787,6458.800334350617,15267.812842915455,6463.38855918975,0.00033049293859611077,23202.201045131023,2365.966058249354,19319.500933380543,1970.0408328410358,0.8326581127282636,0.8326581127282636,35380.881000691705,35405.22815468563,0.9991404849633637,0.8,4270.097510673253,4273.035954225843,0.9991404849633637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.464249387299,4632.441516551485,5.924303278700983,4.7505207620563805,-3.3951887353092824,8.145709497365663,3.1425236530633924,3.5,0.897863900875255,0.6,0.0002462186863544009,1.0000873966638084,0.00024619716954314377,198.4996571906738,0.0,4.336063716213783e-06,12.28840457174986,0.004579458001187431,8.325965370136874e-05,0.0001629590326530322,0.0006372488786319996,0.09241572563294963,0.09241572563294963,0.09241572563294963,0.09241933450281782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.3834404526,595.3581866321811,0.0,0.09241572563294963,0.09241572564543468,0.09241572564543468,0.3723753780189728,0.3723753780189728,0.5,9.803504534060087,0.019280317480024678,0.019280317480024678,3.257127900724299e-11,2.1913998409672786e-05,0.018581527896458283,3.257127900724299e-11,27091.604837597213,20588.988756812738,0.7599767116136188,1.0016981206889923,0.6168906091028118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484254274702275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26271166144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0975699200054,261.0975699200054,-12.052430079994565,245.4095363088189,276.7856035312012,123244.46391078536,123377.23798411335,-132.77407332798649,0.0,nan,276.7856035312012,3.635603531201241,270.5103900867196,-2.639609913280367,264.2351766422284,-8.914823357771581,257.9599631977553,-15.190036802244663,251.68474975330895,-21.465250246691028,245.4095363088189,-27.740463691181077,1.0,1.0,26022.012520719443,26022.012520719443,276.01243806790944,2.8624380679094656,276.01243806790944,276.01243806790944,77016.88394175151,77036.59741577042,-19.71347401890671,0.0,8546.071908451686,8546.071908451686,0.8863409621734298,3930.0375842851013,276.01243806790944,2.8624380679094656,1.0,0.002,0.13587806703494534,0.004948070719084489,0.00021003852041222678,0.0017899614792702093,0.1050192602061134,0.1050192602061134,0.0,-3.1756411736361123e-13,1.0,1.0000377447556086,0.018581527863887004,0.09241572564543468,0.0,3.484079738538323e-06,4.470738716855702,0.0,1600544.8977844527,266.99819024008826,2.191396583839378e-05,1.0,1283190.699513471,2603.466479095826,,,,,,,,,,,,,,,,,,,4.0,15267.812842915455,1524.2565882852587,0.3723753780189728,6.173730061729009,3.1425236530633924
644.0,-29.488239418370195,4.750720960303255,35.03123670664144,24.971552250813716,5.374596634600174,-26.0019558131269,-39.51959264287723,1.8883130301885747,-6.152573773286804,-6.152594791774985,40.063429612335014,41241.85835472775,25725.976216539246,25725.976216539246,66967.834571267,77028.86534508235,77036.58293677133,25725.976216539246,102762.55915331058,102762.55915331058,102762.55915331058,129854.85848484348,125437.14740769131,4417.711077152162,0.0,90732.24232442435,54945.474376343554,39763.075497867554,27092.299331532904,66855.37482940046,20589.453945673948,1524.3067871338549,0.0,0.8806833368412754,2.764266106956892,0.001494314320929203,1.0,1.0,-6.134801566090346,339001.62655186973,1557269.9480745548,4.593694620035344,1557269.9480745548,4.593694620035344,0.7599744006116804,0.09241584813432055,3.910513868795142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910513868795142,1.2828811364555217,1.2831969946032207,3.048227741191611,6458.828806282663,15267.813065764985,6463.36930614021,0.0003304856536687142,23202.12774296582,2365.958583508723,19319.443384727056,1970.0349645115361,0.8326582630157325,0.8326582630157324,35381.088810210866,35405.22815468563,0.9991478205302831,0.8,4270.122591080675,4273.035954225843,0.9991478205302831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.169092749683,4632.441516551485,5.92468318645054,4.750720960303255,-3.3958800499178454,8.1466010102211,3.142167666367515,3.5,0.8977621903907186,0.6,0.00024619716954314377,1.0000873775391763,0.0002461756593198273,198.50035081052673,0.0,4.27107965838115e-06,12.104239751852178,0.004583729080845812,8.325207665776546e-05,0.00016294509288537832,0.0006371990455803846,0.09241584811591888,0.09241584811591888,0.09241584811591888,0.0924193095547812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.13931334583,595.3582686710847,0.0,0.09241584811591888,0.09241584813432055,0.09241584813432055,0.3723739396968738,0.3723739396968738,0.5,9.803608377188663,0.019256356464779856,0.019256356464779856,7.44648787076585e-12,2.1018488155277737e-05,0.01779322568461339,7.44648787076585e-12,27092.299331532904,20589.453945673948,0.7599744006116804,1.0016821346399374,0.6168817160918997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448430458691191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07854684154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09677149965904,261.09677149965904,-12.053228500340936,245.40869377706758,276.78484922225596,123245.19162540426,123378.679812821,-133.48818741676536,0.0,nan,276.78484922225596,3.63484922225598,270.5096181332057,-2.6403818667942573,264.2343870441491,-8.915612955850861,257.95915595514947,-15.190844044850508,251.68392486612623,-21.466075133873744,245.40869377706758,-27.741306222932394,1.0,1.0,26022.012520719443,26022.012520719443,276.01167325581605,2.861673255816072,276.01167325581605,276.01167325581605,77016.92759263473,77036.58293677133,-19.655344136597705,0.0,8546.071908451686,8546.071908451686,0.8863391475721243,3930.0664381391175,276.01167325581605,2.861673255816072,1.0,0.002,0.13587473077984016,0.004947945554411155,0.00021003303320175665,0.0017899669665064665,0.10501651660087832,0.10501651660087832,0.0,-2.91777019212347e-13,1.0,1.000036143329096,0.0177932256771669,0.09241584813432055,0.0,3.3362553031125456e-06,4.281060484496351,0.0,1600544.0047270944,266.9974262267132,2.1018480708789866e-05,1.0,1283193.309727332,2603.4558854843735,,,,,,,,,,,,,,,,,,,4.0,15267.813065764985,1524.3067871338549,0.3723739396968738,6.173730061729009,3.142167666367515
645.0,-29.489053972242328,4.750921677639856,35.03127175432232,24.970919591747247,5.374041778805272,-26.002744397349954,-39.520355221442856,1.8877322027164973,-6.153351266699758,-6.153371499359849,40.06348488430886,41241.720808831815,25725.913911774987,25725.913911774987,66967.6347206068,77028.96714646829,77036.55763594512,25725.913911774987,102762.47154772011,102762.47154772011,102762.47154772011,129855.48702506517,125437.72470116912,4417.762323896055,0.0,90732.51872548107,54945.5033372175,39763.35043140397,27093.015477345056,66856.36590874902,20589.934050613876,1524.3583398088003,0.0,0.8806789885400963,2.764186323242188,0.001494314320929203,1.0,1.0,-6.136267798886593,338991.2637550133,1557272.3344138146,4.593842086559626,1557272.3344138146,4.593842086559626,0.7599720329333957,0.09241597619741188,3.9105347175097336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105347175097336,1.282883890008425,1.2831997212375206,3.048237449987818,6458.849378056802,15267.813264320583,6463.355412575699,0.0003304803912459082,23202.07472375042,2365.953177053369,19319.401855932974,1970.0307297530733,0.8326583758545087,0.8326583758545087,35381.23971617444,35405.22815468563,0.9991531474383172,0.8,4270.140803831776,4273.035954225843,0.9991531474383172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.874404575099,4632.441516551485,5.925070951998796,4.750921677639856,-3.396581153737365,8.14750283137722,3.141812260775416,3.5,0.8976606459358332,0.6,0.0002461756593198273,1.0000844288722883,0.0002461548767411758,198.5010210237733,0.0,4.2697868743292474e-06,12.100576001849086,0.004587998867720141,8.324492194721678e-05,0.00016293073737261055,0.0006371463050450542,0.09241597621315721,0.09241597621315721,0.09241597621315721,0.0924193113530703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.92415476346,595.358341392907,0.0,0.09241597621315721,0.09241597619741188,0.09241597619741188,0.3723724846729804,0.3723724846729804,0.5,9.80370843105028,0.019104154932563233,0.019104154932563233,-1.6200374375330284e-11,2.023266011974556e-05,0.017103700473285244,-1.6200374375330284e-11,27093.015477345056,20589.934050613876,0.7599720329333957,1.001664296441264,0.616870514097668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484354888098672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07488309154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0959937548835,261.0959937548835,-12.054006245116454,245.4078586931156,276.78412881665827,123248.49600526672,123378.52744119022,-130.0314359235184,0.0,nan,276.78412881665827,3.63412881665829,270.5088747918967,-2.64112520810329,264.23362076722,-8.916379232780002,257.95836674257697,-15.191633257423007,251.68311271783398,-21.466887282166,245.4078586931156,-27.742141306884378,1.0,1.0,26022.012520719443,26022.012520719443,276.01089358771003,2.860893587710052,276.01089358771003,276.01089358771003,77017.73579208099,77036.55763594512,-18.82184386413428,0.0,8546.071908451686,8546.071908451686,0.8863378298518892,3930.0873910972823,276.01089358771003,2.860893587710052,1.0,0.002,0.13587152383111253,0.00494781735845155,0.00021002774001105862,0.0017899722603513927,0.10501387000552931,0.10501387000552931,0.0,3.624513883471181e-13,1.0,1.0000347425474287,0.017103700489485618,0.09241597619741188,0.0,3.2069528654790314e-06,4.115148981458395,0.0,1600543.0960849738,266.9966487333002,2.0232676320119936e-05,1.0,1283195.966412716,2603.4451033307,,,,,,,,,,,,,,,,,,,3.0,15267.813264320583,1524.3583398088003,0.3723724846729804,6.173730061729009,3.141812260775416
646.0,-29.489898004420425,4.751122219055687,35.03130757362241,24.969898326694988,5.373097122498814,-26.00359849184518,-39.521176159009315,1.8867976110059372,-6.154161051488984,-6.154182574555407,40.06357724951172,41241.832807034916,25725.935038752406,25725.935038752406,66967.76784578733,77029.33174398055,77036.94983143189,25725.935038752406,102762.8848701843,102762.8848701843,102762.8848701843,129856.797171244,125438.9769297212,4417.820241522801,0.0,90732.96218665698,54945.70254930372,39763.6218192814,27093.912301059714,66857.53412034111,20590.543370833566,1524.4192659722942,0.0,0.8806743175670001,2.7641029828441903,0.001494314320929203,1.0,1.0,-6.135944729232051,338980.4426929792,1557276.3222398486,4.594000497103316,1557276.3222398486,4.594000497103316,0.7599693666251446,0.09241617533192868,3.9105686623344074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105686623344074,1.2828882921769917,1.2832040978267356,3.0482534497983336,6458.883279735361,15267.814004777398,6463.332712124473,0.0003304717324169532,23201.98672397024,2365.9442035731104,19319.334002765143,1970.0238106555394,0.8326586094804596,0.8326586094804596,35381.48541330246,35405.22815468563,0.9991618204410807,0.8,4270.170456872205,4273.035954225843,0.9991618204410807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.5801095942115,4632.441516551485,5.925477450456833,4.751122219055687,-3.397307792052177,8.148430011107864,3.1414573454391297,3.5,0.8975592415540371,0.6,0.0002461548767411758,1.0000874850385058,0.00024613334375611976,198.50171549589305,0.0,4.125363081830051e-06,11.691278973906366,0.004592124230801971,8.32372203325956e-05,0.0001629176564085802,0.0006371006816923581,0.09241617530913247,0.09241617530913247,0.09241617530913247,0.09241972846413317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.85687095404,595.3583678215601,0.0,0.09241617530913247,0.09241617533192868,0.09241617533192868,0.3723710154449131,0.3723710154449131,0.5,9.803815026504134,0.019221543488242787,0.019221543488242787,-2.2168933355715126e-11,2.1523066436657246e-05,0.018237845323369584,-2.2168933355715126e-11,27093.912301059714,20590.543370833566,0.7599693666251446,1.0016487853896585,0.6168614106048412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484403491866111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.665586063595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0951948101828,261.0951948101828,-12.05480518981716,245.40702106743396,276.7833685529473,123247.43828228734,123381.014136884,-133.5758545966517,0.0,nan,276.7833685529473,3.6333685529473314,270.50809905577563,-2.6419009442243464,264.2328295587376,-8.917170441262385,257.95756006166357,-15.192439938336406,251.68229056453873,-21.467709435461245,245.40702106743396,-27.742978932566018,1.0,1.0,26022.012520719443,26022.012520719443,276.0101284044156,2.8601284044156046,276.0101284044156,276.0101284044156,77017.32586739025,77036.94983143189,-19.623964041646104,0.0,8546.071908451686,8546.071908451686,0.8863356844036968,3930.121505646079,276.0101284044156,2.8601284044156046,1.0,0.002,0.13586810424083154,0.004947683791996958,0.0002100221032771503,0.0017899778967250687,0.10501105163857515,0.10501105163857515,0.0,2.2187113257743363e-15,1.0,1.0000370459673447,0.018237845345538517,0.09241617533192868,0.0,3.419590810948537e-06,4.38801462210682,0.0,1600542.1527308214,266.995838948511,2.15230886055906e-05,1.0,1283198.7406381113,2603.433844209463,,,,,,,,,,,,,,,,,,,4.0,15267.814004777398,1524.4192659722942,0.3723710154449131,6.173730061729009,3.1414573454391297
647.0,-29.49075395318372,4.751324602243776,35.031342478778,24.969442944880598,5.37272928202114,-26.004405629552515,-39.52195654911918,1.8863809560433786,-6.154868033908372,-6.15488856492367,40.06362250458898,41241.535709643766,25725.71400174188,25725.71400174188,66967.24971138564,77029.28854727757,77036.99885709496,25725.71400174188,102762.71285883684,102762.71285883684,102762.71285883684,129857.24089253151,125439.37130021359,4417.869592317923,0.0,90733.1644140586,54945.65422234601,39763.900213013985,27094.52803369467,66858.42824670866,20590.95452906235,1524.4643901917023,0.0,0.8806703836327814,2.7640304702722878,0.001494314320929203,1.0,1.0,-6.137522682404722,338971.0238546339,1557278.2761099017,4.594133912690228,1557278.2761099017,4.594133912690228,0.7599672710096852,0.09241625568701506,3.9105840989489353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105840989489353,1.2828902800340887,1.2832060585472833,3.04826075917032,6458.898767417499,15267.81412753369,6463.322238575205,0.0003304677695042614,23201.946849434935,2365.9401375020966,19319.302696625495,1970.0206183177227,0.832658691186339,0.8326586911863391,35381.59714541782,35405.22815468563,0.9991657645415953,0.8,4270.183941754837,4273.035954225843,0.9991657645415953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.286034714844,4632.441516551485,5.925827921963142,4.751324602243776,-3.3979553562380276,8.149279958481804,3.1411027115623047,3.5,0.8974579175892299,0.6,0.00024613334375611976,1.0000887208793223,0.0002461115085266719,198.50241977736232,0.0,4.2743344733737125e-06,12.1134638975411,0.0045963985652753446,8.322989972401622e-05,0.00016290344403210353,0.0006370476178959619,0.092416255725366,0.092416255725366,0.092416255725366,0.09241962675655287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.58805520117,595.3584575101611,0.0,0.092416255725366,0.09241625568701506,0.09241625568701506,0.3723695733984095,0.3723695733984095,0.5,9.803916159678604,0.019103406853560045,0.019103406853560045,-6.87805368215777e-12,2.053101530918866e-05,0.017365882518959097,-6.87805368215777e-12,27094.52803369467,20590.95452906235,0.7599672710096852,1.0016276401873436,0.6168487173742979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484453854907944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.08777098723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09442987460653,261.09442987460653,-12.055570125393444,245.40618454767005,276.78267520154077,123252.49455019644,123380.38441078253,-127.88986058607767,0.0,nan,276.78267520154077,3.632675201540792,270.507377070762,-2.642622929237973,264.23207893995004,-8.917921060049935,257.9567808092477,-15.193219190752302,251.68148267846843,-21.46851732153155,245.40618454767005,-27.743815452329926,1.0,1.0,26022.012520719443,26022.012520719443,276.00942815067856,2.859428150678582,276.00942815067856,276.00942815067856,77018.39809814669,77036.99885709496,-18.600758948276052,0.0,8546.071908451686,8546.071908451686,0.8863347087470674,3930.13701944368,276.00942815067856,2.859428150678582,1.0,0.002,0.1358648481654215,0.004947568733644164,0.00021001676476862402,0.0017899832372694623,0.10500838238431201,0.10500838238431201,0.0,2.038086279604334e-12,1.0,1.0000352746602448,0.01736588252583715,0.09241625568701506,0.0,3.2560824770289934e-06,4.178208796659451,0.0,1600541.3260784682,266.9951319660916,2.0531022187242343e-05,1.0,1283201.1554178598,2603.4240439458576,,,,,,,,,,,,,,,,,,,3.0,15267.81412753369,1524.4643901917023,0.3723695733984095,6.173730061729009,3.1411027115623047
648.0,-29.49159312736575,4.7515259811789265,35.0313789911527,24.96829804675656,5.371650966345377,-26.00526871801164,-39.52278677662832,1.88532655877757,-6.155715067454025,-6.155738062792111,40.0637387008141,41241.736780042556,25725.8345406499,25725.8345406499,66967.57132069246,77029.75046698922,77037.59505110011,25725.8345406499,102763.42959175001,102763.42959175001,102763.42959175001,129858.98671721193,125441.05285723542,4417.9338599765015,0.0,90733.66105631679,54945.88525907803,39764.19533026529,27095.557125461914,66859.7524557272,20591.657622656487,1524.5325053019333,0.0,0.8806654180037112,2.7639431708119453,0.001494314320929203,1.0,1.0,-6.136199110808775,338959.69071010756,1557283.292846441,4.594302318319893,1557283.292846441,4.594302318319893,0.7599643560495879,0.09241651293994972,3.910620994672082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910620994672082,1.2828952432461647,1.2832109949672648,3.0482777259169427,6458.934717917638,15267.813983426651,6463.297721687966,0.0003304585562889854,23201.854943226248,2365.9307656769897,19319.229414008867,1970.0131455704923,0.8326588309978677,0.8326588309978677,35381.864200844444,35405.22815468563,0.999175191507617,0.8,4270.216172515637,4273.035954225843,0.999175191507617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.992684488693,4632.441516551485,5.926256137812413,4.7515259811789265,-3.3987100226466036,8.15023600382553,3.140748967522471,3.5,0.8973568478635631,0.6,0.0002461115085266719,1.0000869826858605,0.0002460901029485538,198.50311026082386,0.0,4.334345881789828e-06,12.283536228992372,0.004600732911157135,8.322211225889441e-05,0.0001628893962677775,0.000636998692854231,0.09241651290877452,0.09241651290877452,0.09241651290877452,0.0924203159548976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.5998868932,595.3584593669369,0.0,0.09241651290877452,0.09241651293994972,0.09241651293994972,0.37236811046596147,0.37236811046596147,0.5,9.804030252519238,0.019494944092173228,0.019494944092173228,-1.1084466677857563e-11,2.299533809946297e-05,0.01953895198334976,-1.1084466677857563e-11,27095.557125461914,20591.657622656487,0.7599643560495879,1.0016126123864526,0.6168395075550387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484504929348112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25784331868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09362970092866,261.09362970092866,-12.056370299071318,245.40534537124114,276.78191403063136,123249.86640807531,123383.64773202139,-133.78132394608758,0.0,nan,276.78191403063136,3.6319140306313784,270.5066002987171,-2.643399701282874,264.23128656684673,-8.918713433153243,257.95597283500484,-15.194027164995134,251.68065910313084,-21.46934089686914,245.40534537124114,-27.744654628758838,1.0,1.0,26022.012520719443,26022.012520719443,276.00864841515374,2.858648415153766,276.00864841515374,276.00864841515374,77017.65009330885,77037.59505110011,-19.944957791260094,0.0,8546.071908451686,8546.071908451686,0.8863323767850397,3930.1740996454423,276.00864841515374,2.858648415153766,1.0,0.002,0.1358611846510542,0.00494742919056693,0.00021001073440393074,0.0017899892656958155,0.10500536720196536,0.10500536720196536,0.0,9.974616618779741e-14,1.0,1.000039688230814,0.019538951994434228,0.09241651293994972,0.0,3.6635157459221398e-06,4.701038282851519,0.0,1600540.3409171633,266.99428493254595,2.2995349183929648e-05,1.0,1283204.0610400666,2603.412251692703,,,,,,,,,,,,,,,,,,,4.0,15267.813983426651,1524.5325053019333,0.37236811046596147,6.173730061729009,3.140748967522471
649.0,-29.492448593742065,4.751729614002727,35.031413832299954,24.96786581994968,5.371303666785005,-26.006073367642767,-39.52356678256763,1.8849284382930502,-6.156398777715026,-6.156419626358981,40.06376349241521,41241.42538943822,25725.56404693121,25725.56404693121,66966.98943636943,77029.6903839527,77037.42052670289,25725.56404693121,102762.9845736341,102762.9845736341,102762.9845736341,129859.05024020877,125441.0682803986,4417.981959810178,0.0,90733.84941277085,54945.826891195844,39764.469468416675,27096.065666574683,66860.53513499135,20591.99238889667,1524.571961778535,0.0,0.8806616909124563,2.763873186276963,0.001494314320929203,1.0,1.0,-6.138774312946623,338950.5981913098,1557284.3632179538,4.594428720668593,1557284.3632179538,4.594428720668593,0.7599624477696278,0.09241655792060684,3.9106350393993887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106350393993887,1.2828971444078718,1.2832128691343092,3.0482841562519525,6458.948343025905,15267.814146838766,6463.288533317294,0.0003304550716606541,23201.81978083696,2365.927180111145,19319.201949354043,1970.0103449551116,0.8326589091649751,0.8326589091649751,35381.96585804038,35405.22815468563,0.9991787799768437,0.8,4270.228441462226,4273.035954225843,0.9991787799768437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.699349538321,4632.441516551485,5.926594305516091,4.751729614002727,-3.399338663854995,8.151068277857721,3.1403952578383145,3.5,0.8972557879538041,0.6,0.0002460901029485538,1.0000886721050888,0.0002460682835558553,198.5038141540482,0.0,4.2490738333804685e-06,12.041875243800249,0.0046049819849905155,8.321479648155895e-05,0.00016287530646699484,0.0006369458805227439,0.09241655797497761,0.09241655797497761,0.09241655797497761,0.0924199765601724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.2251926286,595.3585825008088,0.0,0.09241655797497761,0.09241655792060684,0.09241655792060684,0.37236670045877657,0.37236670045877657,0.5,9.804132815604394,0.019369267735726226,0.019369267735726226,4.547473508864641e-12,2.0848643941917544e-05,0.017645313412344876,4.547473508864641e-12,27096.065666574683,20591.99238889667,0.7599624477696278,1.0015921844053917,0.6168276294255172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484555003182593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.016182333486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.092865670997,261.092865670997,-12.057134329002963,245.40450785269041,276.7812234893091,123255.12820885802,123382.86664281906,-127.7384339610268,0.0,nan,276.7812234893091,3.63122348930915,270.5058803619648,-2.6441196380351926,264.2305372346795,-8.919462765320475,257.9551941073359,-15.194805892664078,251.6798509800021,-21.470149019997876,245.40450785269041,-27.745492147309562,1.0,1.0,26022.012520719443,26022.012520719443,276.0079464299945,2.857946429994513,276.0079464299945,276.0079464299945,77018.78925100945,77037.42052670289,-18.631275693434873,0.0,8546.071908451686,8546.071908451686,0.8863314890992813,3930.1882145963855,276.0079464299945,2.857946429994513,1.0,0.002,0.13585787621363937,0.004947318826250166,0.00021000532555456947,0.001789994677993016,0.10500266277728473,0.10500266277728473,0.0,3.5475854025246445e-12,1.0,1.0000358417901973,0.017645313407797403,0.09241655792060684,0.0,3.30844574640645e-06,4.245418730200087,0.0,1600539.5397522536,266.99360122228495,2.0848639394444035e-05,1.0,1283206.3922497001,2603.402790705965,,,,,,,,,,,,,,,,,,,3.0,15267.814146838766,1524.571961778535,0.37236670045877657,6.173730061729009,3.1403952578383145
