time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
650.0,-29.49329473126108,4.751932153588733,35.031450353254826,24.96673398362475,5.370243360531814,-26.00694092202646,-39.52440141057593,1.8838895531611117,-6.157246545612054,-6.157269950720898,40.06388165534522,41241.619067602216,25725.69526025291,25725.69526025291,66967.31432785513,77030.14033509277,77038.03251797384,25725.69526025291,102763.72777822675,102763.72777822675,102763.72777822675,129860.83260018306,125442.7851771357,4418.047423047364,0.0,90734.34525872447,54946.06381945819,39764.757154740306,27097.104821956313,66861.86197669661,20592.702682291085,1524.6405817220725,0.0,0.8806567131767261,2.7637858046049475,0.001494314320929203,1.0,1.0,-6.137367113238554,338939.25455787795,1557289.464880655,4.594597539054684,1557289.464880655,4.594597539054684,0.7599595166198411,0.09241682074343296,3.9106723219983888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106723219983888,1.2829020352831115,1.283217733219607,3.048301596259748,6458.985296309681,15267.813955891448,6463.26331007793,0.0003304455996732578,23201.72537809519,2365.917553710512,19319.126555403644,1970.0026569117533,0.8326590475742326,0.8326590475742326,35382.23571301258,35405.22815468563,0.9991883057907864,0.8,4270.26101009852,4273.035954225843,0.9991883057907864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.406843638464,4632.441516551485,5.927023937389162,4.751932153588733,-3.40009324328539,8.152025396874123,3.1400425637087928,3.5,0.8971550182025122,0.6,0.0002460682835558553,1.0000877057036655,0.00024604670385655896,198.50451037562308,0.0,4.331232673177279e-06,12.27471339578441,0.004609313217663693,8.320696905506506e-05,0.00016286131450079022,0.0006368972349425152,0.09241682070929073,0.09241682070929073,0.09241682070929073,0.09242069188081768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.23669204983,595.3585845622982,0.0,0.09241682070929073,0.09241682074343296,0.09241682074343296,0.37236524530936105,0.37236524530936105,0.5,9.804248949975891,0.01978071565412165,0.01978071565412165,7.787548383930698e-12,2.3405108834140265e-05,0.019902837482334235,7.787548383930698e-12,27097.104821956313,20592.702682291085,0.7599595166198411,1.0015771674320895,0.616818285467075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484606049517856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24902048547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0920672426135,261.0920672426135,-12.057932757386482,245.40366682008056,276.7804676651375,123252.6707763073,123386.16031737482,-133.48954106751543,0.0,nan,276.7804676651375,3.6304676651375303,270.5051074961192,-2.644892503880783,264.22974732709935,-8.92025267290063,257.9543871581422,-15.19561284185778,251.6790269891022,-21.47097301089778,245.40366682008056,-27.746333179919418,1.0,1.0,26022.012520719443,26022.012520719443,276.00716771645887,2.857167716458889,276.00716771645887,276.00716771645887,77018.0886610501,77038.03251797384,-19.943856923739077,0.0,8546.071908451686,8546.071908451686,0.8863291326797268,3930.2256836083807,276.00716771645887,2.857167716458889,1.0,0.002,0.1358541445031579,0.004947179421679912,0.00020999918945788617,0.0017900008096835322,0.10499959472894309,0.10499959472894309,0.0,-8.585818687956159e-13,1.0,1.0000404268322984,0.019902837474546686,0.09241682074343296,0.0,3.7317102811569917e-06,4.788565340200148,0.0,1600538.5538477148,266.9927534543879,2.340510104659188e-05,1.0,1283209.300673654,2603.3909872204235,,,,,,,,,,,,,,,,,,,4.0,15267.813955891448,1524.6405817220725,0.37236524530936105,6.173730061729009,3.1400425637087928
651.0,-29.494147189891063,4.752136206633543,35.031484896241864,24.96613401398065,5.369724751469524,-26.0077599957409,-39.52519112555308,1.8833375565366506,-6.157965770090186,-6.157986279714841,40.063897612150875,41241.41825546805,25725.51362853586,25725.51362853586,66966.93188400392,77030.20366355625,77037.6167081218,25725.51362853586,102763.13033665766,102763.13033665766,102763.13033665766,129860.73505731736,125442.6399640013,4418.095093316069,0.0,90734.60797419322,54946.06415715673,39765.0486855961,27097.604720659696,66862.65340625579,20593.02924264956,1524.6804457742853,0.0,0.8806528336532266,2.7637122622159054,0.001494314320929203,1.0,1.0,-6.140638162705841,338929.69870325946,1557290.153813827,4.594729112768809,1557290.153813827,4.594729112768809,0.759957548090923,0.09241687226158285,3.9106919245312244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106919245312244,1.2829046545849843,1.2832203254799024,3.048310652358122,6459.004485095433,15267.813923316693,6463.250243462745,0.00033044068323658264,23201.676257090898,2365.9125447620645,19319.087498416437,1969.9986742074448,0.8326591270538971,0.8326591270538971,35382.37759778995,35405.22815468563,0.9991933142957085,0.8,4270.2781340880165,4273.035954225843,0.9991933142957085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.11433255426,4632.441516551485,5.927381552042152,4.752136206633543,-3.4007473530886565,8.1528835597222,3.139689879173909,3.5,0.8970542511925454,0.6,0.00024604670385655896,1.0000883615556933,0.000246024964707938,198.5052118026826,0.0,4.283667642871061e-06,12.139914099896586,0.004613596885306564,8.319956346493053e-05,0.00016284714039162843,0.0006368449968625438,0.09241687228029684,0.09241687228029684,0.09241687228029684,0.0924202419098647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.82637328433,595.3587188535804,0.0,0.09241687228029684,0.09241687226158285,0.09241687226158285,0.3723638455511325,0.3723638455511325,0.5,9.804350038782099,0.019550911707199248,0.019550911707199248,7.355538400588557e-11,2.0509624675923988e-05,0.01734811700902128,7.355538400588557e-11,27097.604720659696,20593.02924264956,0.759957548090923,1.0015595922751455,0.6168079810546291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448465653953023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.114221189586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09128934045145,261.09128934045145,-12.058710659548524,245.40282674500872,276.77975193588946,123256.1857227506,123386.24346552524,-130.05774277466904,0.0,nan,276.77975193588946,3.6297519358894874,270.50436689770135,-2.645633102298632,264.22898185952465,-8.921018140475326,257.9535968213917,-15.19640317860825,251.67821178319278,-21.471788216807198,245.40282674500872,-27.747173254991253,1.0,1.0,26022.012520719443,26022.012520719443,276.00640273238025,2.8564027323802748,276.00640273238025,276.00640273238025,77018.94188421563,77037.6167081218,-18.674823906170786,0.0,8546.071908451686,8546.071908451686,0.8863278937143235,3930.2453841538804,276.00640273238025,2.8564027323802748,1.0,0.002,0.1358508918133431,0.004947062466815539,0.00020999385178232144,0.001790006148783399,0.10499692589116072,0.10499692589116072,0.0,5.657202137299144e-13,1.0,1.0000352376998942,0.017348116935465896,0.09241687226158285,0.0,3.252692568601537e-06,4.173893325680894,0.0,1600537.710134468,266.9920342299098,2.050955112053998e-05,1.0,1283211.7507728124,2603.38104385001,,,,,,,,,,,,,,,,,,,3.0,15267.813923316693,1524.6804457742853,0.3723638455511325,6.173730061729009,3.139689879173909
652.0,-29.494987099568476,4.752339953173986,35.031520336832884,24.965144285839074,5.368802634406677,-26.008608126245328,-39.526007837243355,1.8824236622187152,-6.158771541126271,-6.158793509092636,40.063992603783106,41241.50398299731,25725.550423461576,25725.550423461576,66967.05440645889,77030.55389652852,77038.03473699732,25725.550423461576,102763.5851604589,102763.5851604589,102763.5851604589,129862.09842626526,125443.94418901658,4418.1542372486865,0.0,90735.03549547365,54946.223606751286,39765.346543024854,27098.513265806374,66863.85980883123,20593.647110726277,1524.7418624676757,0.0,0.8806481724331892,2.763629325872362,0.001494314320929203,1.0,1.0,-6.140161743655028,338918.93048602925,1557294.2550711003,4.594887198652051,1557294.2550711003,4.594887198652051,0.7599548694323348,0.0924170761520023,3.910723360413175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910723360413175,1.282908962322325,1.2832246063864026,3.048324920370011,6459.034717300511,15267.81373590443,6463.229591166266,0.00033043293266857233,23201.59907344797,2365.9046742208575,19319.02576732021,1969.992379387478,0.8326592363812114,0.8326592363812114,35382.6051330441,35405.22815468563,0.9992013462562106,0.8,4270.305595182676,4273.035954225843,0.9992013462562106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.822467006726,4632.441516551485,5.9277886639462185,4.752339953173986,-3.4014691307847875,8.153809083958773,3.1393379887650745,3.5,0.8969537110757356,0.6,0.000246024964707938,1.0000870613401958,0.00024600354730941633,198.50590290835783,0.0,4.315334301411669e-06,12.22965741020067,0.004617912219607976,8.319190535266069e-05,0.00016283305935527732,0.0006367950490682281,0.09241707612992733,0.09241707612992733,0.09241707612992733,0.09242070202106216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.7612710295,595.3587447014055,0.0,0.09241707612992733,0.0924170761520023,0.0924170761520023,0.3723623865733934,0.3723623865733934,0.5,9.804458816222448,0.019656380343462843,0.019656380343462843,5.4569682106375694e-12,2.19679663473471e-05,0.01863176543758982,5.4569682106375694e-12,27098.513265806374,20593.647110726277,0.7599548694323348,1.001543353882392,0.6167981343121658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448470740706978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20396449989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09049269080924,261.09049269080924,-12.059507309190735,245.4019859526603,276.77899942895255,123255.31904527728,123388.51118857088,-133.19214329359465,0.0,nan,276.77899942895255,3.628999428952568,270.5035967336721,-2.646403266327866,264.2281940384486,-8.9218059615514,257.9527913432072,-15.197208656792782,251.67738864791448,-21.472611352085494,245.4019859526603,-27.748014047339666,1.0,1.0,26022.012520719443,26022.012520719443,276.00564441774134,2.8556444177413596,276.00564441774134,276.00564441774134,77018.58221111177,77038.03473699732,-19.452525885542855,0.0,8546.071908451686,8546.071908451686,0.8863259068274854,3930.2769772152405,276.00564441774134,2.8556444177413596,1.0,0.002,0.1358473984578525,0.004946929931715025,0.0002099881028033,0.0017900118971664373,0.10499405140165,0.10499405140165,0.0,-3.0262684719284394e-14,1.0,1.0000378446851423,0.018631765432132852,0.0924170761520023,0.0,3.49335594487723e-06,4.482725043251862,0.0,1600536.7716538224,266.9912284588737,2.196796089037889e-05,1.0,1283214.5117721185,2603.369838801971,,,,,,,,,,,,,,,,,,,4.0,15267.81373590443,1524.7418624676757,0.3723623865733934,6.173730061729009,3.1393379887650745
653.0,-29.495837920894953,4.752545080555033,35.03155472266316,24.96450296547266,5.368243007216841,-26.009429828080375,-39.5268016383983,1.8818349143813302,-6.159492375133084,-6.159512974009625,40.06403304414915,41241.34339896893,25725.3847150879,25725.3847150879,66966.72811405684,77030.6472257617,77037.95271352206,25725.3847150879,102763.33742860996,102763.33742860996,102763.33742860996,129862.45842134452,125444.25454161859,4418.203879725935,0.0,90735.31701785664,54946.254285422205,39765.62525826048,27099.12099273456,66864.74625099504,20594.051627992376,1524.786933926141,0.0,0.8806441839764285,2.7635554441499153,0.001494314320929203,1.0,1.0,-6.1420859371469305,338909.33324995753,1557296.0010831463,4.595022468544959,1557296.0010831463,4.595022468544959,0.7599527539477671,0.09241715970089423,3.9107445531325356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107445531325356,1.2829117527468674,1.2832273700194319,3.0483348092798774,6459.055670713881,15267.81377147423,6463.215355609295,0.00033042756625487524,23201.54532854287,2365.899193765748,19318.98321628778,1969.9880403897132,0.8326593312093438,0.8326593312093438,35382.75852731833,35405.22815468563,0.9992067610584773,0.8,4270.324108246513,4273.035954225843,0.9992067610584773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.530793773145,4632.441516551485,5.928148903102986,4.752545080555033,-3.4021249004778653,8.1546699810329,3.1389863459824974,3.5,0.8968532417092849,0.6,0.00024600354730941633,1.0000881930529726,0.00024598185341878745,198.50660299680123,0.0,4.251480031493396e-06,12.048694409252283,0.004622163699639469,8.318446269145799e-05,0.00016281908461795834,0.0006367438483157059,0.092417159701427,0.092417159701427,0.092417159701427,0.09242054459791517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.467167415,595.3588423815248,0.0,0.092417159701427,0.09241715970089423,0.09241715970089423,0.3723609593861664,0.3723609593861664,0.5,9.804560363919734,0.01946835805995306,0.01946835805995306,1.2164491636212915e-11,2.0598876517397002e-05,0.017427036862670775,1.2164491636212915e-11,27099.12099273456,20594.051627992376,0.7599527539477671,1.0015251962922131,0.616787555644918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484757526126608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02300149894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08971266396935,261.08971266396935,-12.060287336030626,245.40114598409,276.77827934384345,123258.40696028029,123388.81993227919,-130.41297199888024,0.0,nan,276.77827934384345,3.6282793438434737,270.5028526718775,-2.6471473281224576,264.22742599995,-8.922574000049963,257.95199932801734,-15.19800067198264,251.67657265603788,-21.4734273439621,245.40114598409,-27.748854015909984,1.0,1.0,26022.012520719443,26022.012520719443,276.00491535502596,2.8549153550259803,276.00491535502596,276.00491535502596,77019.18884078022,77037.95271352206,-18.763872741837986,0.0,8546.071908451686,8546.071908451686,0.886324567352275,3930.2982758981984,276.00491535502596,2.8549153550259803,1.0,0.002,0.1358441309990447,0.004946812469214385,0.00020998274097702453,0.0017900172596808973,0.10499137048851226,0.10499137048851226,0.0,6.579216338398197e-13,1.0,1.0000353975619083,0.017427036850506283,0.09241715970089423,0.0,3.2674599602809745e-06,4.19286007824585,0.0,1600535.92824314,266.9905076248669,2.0598864352905366e-05,1.0,1283216.9725762452,2603.3598521035547,,,,,,,,,,,,,,,,,,,3.0,15267.81377147423,1524.786933926141,0.3723609593861664,6.173730061729009,3.1389863459824974
654.0,-29.49667927725407,4.752750526740147,35.031590056156595,24.96368995578962,5.367504829659809,-26.010260866565144,-39.527604485023744,1.8810864192499952,-6.160261911135194,-6.160284245874098,40.06412916548952,41241.314005651126,25725.34646085148,25725.34646085148,66966.66046650261,77030.86992965765,77038.49190886511,25725.34646085148,102763.83836971658,102763.83836971658,102763.83836971658,129863.84407590468,125445.5810553653,4418.2630205393825,0.0,90735.67222621315,54946.35469805459,39765.90836462063,27100.005706188094,66865.91407080872,20594.654150831713,1524.846380617929,0.0,0.8806397099732133,2.76347620106775,0.001494314320929203,1.0,1.0,-6.141328040953397,338899.045176915,1557300.1511270741,4.595174206861866,1557300.1511270741,4.595174206861866,0.7599501776536184,0.09241734820143328,3.910770947984513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910770947984513,1.28291528891333,1.2832308792229763,3.048346981114443,6459.081461370746,15267.813560450337,6463.197711639645,0.0003304209524134002,23201.479563249653,2365.8924875721736,19318.93047728176,1969.9826625077637,0.8326594183192645,0.8326594183192645,35382.94957473262,35405.22815468563,0.9992135050209617,0.8,4270.347165645456,4273.035954225843,0.9992135050209617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.23973469131,4632.441516551485,5.928537724058605,4.752750526740147,-3.402818985621857,8.155569512362003,3.13863545933107,3.5,0.8967529883803057,0.6,0.00024598185341878745,1.0000872125091556,0.00024596040259492423,198.50729530136192,0.0,4.30638053452316e-06,12.204282434838634,0.004626470080173992,8.317693584616321e-05,0.00016280491757262423,0.0006366927418320321,0.09241734819338915,0.09241734819338915,0.09241734819338915,0.09242102805118374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.3997241548,595.3588690465383,0.0,0.09241734819338915,0.09241734820143328,0.09241734820143328,0.37235950424708814,0.37235950424708814,0.5,9.80467075990746,0.01964234600279724,0.01964234600279724,1.1937117960769683e-11,2.2334738901008677e-05,0.018956204920698383,1.1937117960769683e-11,27100.005706188094,20594.654150831713,0.7599501776536184,1.0015066928657732,0.6167763438031817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484808296639826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17858952453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08893086617775,261.08893086617775,-12.06106913382223,245.40030670118102,276.77755503118163,123259.45624306957,123390.16529680892,-130.70905373934414,0.0,nan,276.77755503118163,3.6275550311816573,270.5021053651517,-2.647894634848285,264.2266556991882,-8.923344300811777,257.95120603318503,-15.198793966814947,251.67575636717882,-21.474243632821157,245.40030670118102,-27.749693298818954,1.0,1.0,26022.012520719443,26022.012520719443,276.00420717593073,2.8542071759307532,276.00420717593073,276.00420717593073,77019.19851688633,77038.49190886511,-19.293391978775617,0.0,8546.071908451686,8546.071908451686,0.8863228990771088,3930.3248027244354,276.00420717593073,2.8542071759307532,1.0,0.002,0.1358405768444853,0.00494668676640412,0.00020997691360345234,0.001790023086377692,0.10498845680172617,0.10498845680172617,0.0,-1.8855576822129905e-14,1.0,1.0000385031899321,0.018956204908761265,0.09241734820143328,0.0,3.554154694491217e-06,4.560761002956015,0.0,1600535.0324424517,266.9897380888648,2.2334726963890716e-05,1.0,1283219.6105659087,2603.3491463928917,,,,,,,,,,,,,,,,,,,4.0,15267.813560450337,1524.846380617929,0.37235950424708814,6.173730061729009,3.13863545933107
655.0,-29.497531982092603,4.752956217806497,35.03162498952679,24.96299446737396,5.3668894498942405,-26.011089838889987,-39.528403140697606,1.8804473058524387,-6.161036248789856,-6.161057997425507,40.064188284750394,41241.18260704952,25725.31706361913,25725.31706361913,66966.49967066865,77031.00202545317,77038.49297081747,25725.31706361913,102763.81003443661,102763.81003443661,102763.81003443661,129864.54551614846,125446.2272052247,4418.3183109237625,0.0,90735.97716159307,54946.39933207507,39766.19758835333,27100.735481711847,66866.93307006518,20595.144187506718,1524.8985212555722,0.0,0.8806353615964666,2.763396736291151,0.001494314320929203,1.0,1.0,-6.142618861387632,338888.7242736326,1557302.703608184,4.595321685447269,1557302.703608184,4.595321685447269,0.759947795564617,0.09241749048492527,3.910793801780588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910793801780588,1.2829183143711265,1.2832338779039318,3.048357606226566,6459.103974708356,15267.81351068058,6463.182373165616,0.0003304151833603335,23201.421951799373,2365.8866128391833,19318.88462955644,1969.97798734088,0.8326595098219045,0.8326595098219045,35383.11499157801,35405.22815468563,0.9992193442332253,0.8,4270.367129706264,4273.035954225843,0.9992193442332253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.949025979862,4632.441516551485,5.928928159696369,4.752956217806497,-3.4035146967321275,8.156470914538623,3.138285010731171,3.5,0.896652860208906,0.6,0.00024596040259492423,1.0000883895228823,0.00024593866419373784,198.50799694826236,0.0,4.2581450270732725e-06,12.067583006725654,0.004630728225201065,8.316944891647211e-05,0.00016279095367845213,0.0006366418526316415,0.092417490408278,0.092417490408278,0.092417490408278,0.09242107425247102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.16719453863,595.3589476093315,0.0,0.092417490408278,0.09241749048492527,0.09241749048492527,0.37235808555256195,0.37235808555256195,0.5,9.804778274759146,0.019679015212886952,0.019679015212886952,1.057287590811029e-11,2.174863567461216e-05,0.01843913603789815,1.057287590811029e-11,27100.735481711847,20595.144187506718,0.759947795564617,1.0014890259808857,0.616764979542815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484858502689588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.041890096414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0881577512141,261.0881577512141,-12.061842248785865,245.39946713542264,276.77684836701326,123261.74226408507,123390.99963504968,-129.25737096460296,0.0,nan,276.77684836701326,3.626848367013281,270.5013721206445,-2.6486278793555016,264.22589587437915,-8.924104125620829,257.9504196280787,-15.199580371921286,251.67494338174657,-21.475056618253404,245.39946713542264,-27.750532864577337,1.0,1.0,26022.012520719443,26022.012520719443,276.00343354864134,2.8534335486413624,276.00343354864134,276.00343354864134,77019.79528198933,77038.49297081747,-18.697688828149694,0.0,8546.071908451686,8546.071908451686,0.886321454611258,3930.347770789491,276.00343354864134,2.8534335486413624,1.0,0.002,0.13583711965670733,0.004946560201693785,0.0002099712350641957,0.0017900287653256808,0.10498561753209784,0.10498561753209784,0.0,3.8987649914057343e-13,1.0,1.0000374527571676,0.018439136027325276,0.09241749048492527,0.0,3.457191856924786e-06,4.436345537612607,0.0,1600534.1276863099,266.9889637512101,2.1748625101736252e-05,1.0,1283222.2570253275,2603.338406373038,,,,,,,,,,,,,,,,,,,3.0,15267.81351068058,1524.8985212555722,0.37235808555256195,6.173730061729009,3.138285010731171
656.0,-29.498370675184496,4.7531619124826125,35.03166026791762,24.96199052492159,5.365957284502137,-26.011937879258905,-39.529219817463286,1.879524489918498,-6.161820699980353,-6.161843070251889,40.06426810925592,41241.28840370255,25725.316647276537,25725.316647276537,66966.6050509791,77031.36395529164,77038.751464499,25725.316647276537,102764.06811177553,102764.06811177553,102764.06811177553,129865.62840799193,125447.2515454706,4418.376862521325,0.0,90736.4169214212,54946.57898024661,39766.4866013051,27101.56029621639,66868.04689752149,20595.702542822673,1524.9554370538149,0.0,0.8806308749242623,2.763316094318213,0.001494314320929203,1.0,1.0,-6.1428548931250475,338878.2526111563,1557306.150046041,4.595473855423122,1557306.150046041,4.595473855423122,0.7599452694868646,0.09241766757502305,3.9108266558489295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108266558489295,1.2829226638140137,1.283238200526526,3.048372880265747,6459.136338564546,15267.81320551774,6463.160211199065,0.0003304068821969584,23201.339488089612,2365.8782038810004,19318.81838595534,1969.9712323734752,0.8326596141517019,0.8326596141517018,35383.35279052327,35405.22815468563,0.9992277385445307,0.8,4270.395829519707,4273.035954225843,0.9992277385445307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.658649626384,4632.441516551485,5.9293248731360375,4.7531619124826125,-3.404218713111799,8.157380625594412,3.137934978414086,3.5,0.8965528509754532,0.6,0.00024593866419373784,1.00008693763364,0.00024591728472693247,198.50868706985835,0.0,4.315246476368435e-06,12.229408514028146,0.004635043471677433,8.316179369375525e-05,0.0001627768704999826,0.0006365921241070012,0.09241766756298216,0.09241766756298216,0.09241766756298216,0.0924213557840385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.0196984865,595.3589995211753,0.0,0.09241766756298216,0.09241766757502305,0.09241766757502305,0.3723566563574426,0.3723566563574426,0.5,9.804888924620556,0.019822220911976274,0.019822220911976274,3.9960923459148034e-11,2.2370271551608312e-05,0.01898817712685741,3.9960923459148034e-11,27101.56029621639,20595.702542822673,0.7599452694868646,1.001473920026536,0.6167562882000549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448490938627268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20371560372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08736421547945,261.08736421547945,-12.062635784520523,245.39862687856453,276.77610155240063,123260.74059050601,123393.4121190041,-132.6715284980897,0.0,nan,276.77610155240063,3.6261015524006552,270.50060661763683,-2.6493933823631437,264.22511168288617,-8.924888317113812,257.9496167480638,-15.20038325193616,251.67412181332492,-21.47587818667506,245.39862687856453,-27.75137312143545,1.0,1.0,26022.012520719443,26022.012520719443,276.0026787228904,2.8526787228904027,276.0026787228904,276.0026787228904,77019.39405056843,77038.751464499,-19.357413930571056,0.0,8546.071908451686,8546.071908451686,0.8863193780792649,3930.380789128174,276.0026787228904,2.8526787228904027,1.0,0.002,0.1358335595420237,0.0049464320120743074,0.0002099653925491773,0.001790034608630073,0.10498269627458864,0.10498269627458864,0.0,1.1792502738194877e-12,1.0,1.0000385676452397,0.018988177086896485,0.09241766757502305,0.0,3.560117174173469e-06,4.568431155035933,0.0,1600533.2128536496,266.9881793000196,2.2370231590684853e-05,1.0,1283224.9421949317,2603.3275093221973,,,,,,,,,,,,,,,,,,,4.0,15267.81320551774,1524.9554370538149,0.3723566563574426,6.173730061729009,3.137934978414086
657.0,-29.499218697966246,4.753369377138789,35.031694598115216,24.961544817220442,5.365597837591549,-26.01273704443067,-39.529995213355846,1.8791161813450554,-6.1625143408789995,-6.16253564799206,40.064311299800266,41241.0006542154,25725.10422511653,25725.10422511653,66966.10487933194,77031.318441246,77038.7767693247,25725.10422511653,102763.88099444124,102763.88099444124,102763.88099444124,129866.04029052096,125447.61256648939,4418.427724031575,0.0,90736.61571511904,54946.5381473073,39766.752853124155,27102.159296079724,66868.91214920388,20596.10213328188,1524.9994742791314,0.0,0.8806270190266406,2.763244976543513,0.001494314320929203,1.0,1.0,-6.1444849353378,338869.0149007463,1557308.014808284,4.595604632853242,1557308.014808284,4.595604632853242,0.7599432173753427,0.0924177448990602,3.9108417157177913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108417157177913,1.2829246125259444,1.2832401222880732,3.048379988608803,6459.151400290504,15267.813152633396,6463.149939347768,0.00033040302182108975,23201.300975809336,2365.8742767213407,19318.78768270442,1969.9681015131998,0.832659672957435,0.832659672957435,35383.46179426997,35405.22815468563,0.999231586385417,0.8,4270.408985117145,4273.035954225843,0.999231586385417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.36854563057,4632.441516551485,5.929672399783972,4.753369377138789,-3.404853034695924,8.158222411834712,3.137585290004392,3.5,0.8964529400012549,0.6,0.00024591728472693247,1.0000879053834015,0.00024589566917385694,198.5093848726987,0.0,4.244009885787304e-06,12.02752401632122,0.0046392874815632205,8.315452602526455e-05,0.00016276275870166792,0.0006365393864957918,0.09241774493686894,0.09241774493686894,0.09241774493686894,0.09242124136688872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.722779227,595.3590982524487,0.0,0.09241774493686894,0.0924177448990602,0.0924177448990602,0.3723552407561703,0.3723552407561703,0.5,9.80499381465911,0.0197161443363143,0.0197161443363143,-9.833911462919787e-12,2.13071130588105e-05,0.01805071265425795,-9.833911462919787e-12,27102.159296079724,20596.10213328188,0.7599432173753427,1.001453481550757,0.6167440044814069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484959434062965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00183110601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0866051889709,261.0866051889709,-12.06339481102907,245.39778965132177,276.77542072661555,123265.82857490012,123392.73048795537,-126.90191305523652,0.0,nan,276.77542072661555,3.625420726615573,270.499894511611,-2.650105488388988,264.22436829652173,-8.925631703478246,257.94884208137825,-15.201157918621732,251.67331586637718,-21.476684133622797,245.39778965132177,-27.752210348678204,1.0,1.0,26022.012520719443,26022.012520719443,276.0019891061393,2.8519891061393423,276.0019891061393,276.0019891061393,77020.45760055065,77038.7767693247,-18.319168774047284,0.0,8546.071908451686,8546.071908451686,0.886318426223544,3930.39592429638,276.0019891061393,2.8519891061393423,1.0,0.002,0.13583017521087729,0.004946319962106563,0.00020995986176242752,0.0017900401379595222,0.10497993088121375,0.10497993088121375,0.0,-2.780501523469425e-13,1.0,1.0000366634128353,0.01805071266409186,0.0924177448990602,0.0,3.3843348790317734e-06,4.342870946328996,0.0,1600532.4015962675,266.987485659121,2.1307122892721964e-05,1.0,1283227.3109957282,2603.3178962248453,,,,,,,,,,,,,,,,,,,3.0,15267.813152633396,1524.9994742791314,0.3723552407561703,6.173730061729009,3.137585290004392
658.0,-29.50005820362942,4.753576355020335,35.031730810294455,24.960564379021548,5.364685216344121,-26.0135838616163,-39.530807873792924,1.8782108748139805,-6.163316967371941,-6.163341363763578,40.06443427536237,41241.069110866985,25725.16265871878,25725.16265871878,66966.23176958576,77031.66271307676,77039.56981664304,25725.16265871878,102764.73247536182,102764.73247536182,102764.73247536182,129867.91574764832,125449.42091993404,4418.494827714284,0.0,90737.03991248802,54946.68411205632,39767.062000479666,27103.18327228651,66870.24527276617,20596.80374455084,1525.0663403666172,0.0,0.8806222598779578,2.7631621848259025,0.001494314320929203,1.0,1.0,-6.142554725450452,338858.2683875255,1557313.324316477,4.595766046161518,1557313.324316477,4.595766046161518,0.7599403928914668,0.09241799721021869,3.9108728842041014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108728842041014,1.2829288800812926,1.2832443631602806,3.0483941432172683,6459.181392207335,15267.81288488783,6463.129407213257,0.0003303953292694561,23201.224534546294,2365.8664818818143,19318.726310780356,1969.9618433186008,0.8326597711260906,0.8326597711260906,35383.68739236793,35405.22815468563,0.9992395500255449,0.8,4270.436212417576,4273.035954225843,0.9992395500255449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.0791561234155,4632.441516551485,5.930081433024666,4.753576355020335,-3.4055716567355145,8.15914801175585,3.1372364783631426,3.5,0.8963532795323265,0.6,0.00024589566917385694,1.000087023067261,0.0002458742724405086,198.51007567138961,0.0,4.290890144706767e-06,12.16038267009898,0.004643578371707927,8.314690971191132e-05,0.00016274875946194564,0.0006364897103175789,0.0924179971949089,0.0924179971949089,0.0924179971949089,0.09242202502467835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.7348918665,595.3591003508199,0.0,0.0924179971949089,0.09241799721021869,0.09241799721021869,0.3723538031145594,0.3723538031145594,0.5,9.805114649011852,0.02021902296053213,0.02021902296053213,7.617018127348274e-12,2.4396391665959527e-05,0.020786638313154526,7.617018127348274e-12,27103.18327228651,20596.80374455084,0.7599403928914668,1.0014354141580917,0.6167327328117783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485010038923942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13468975978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0858248830218,261.0858248830218,-12.064175116978163,245.3969513451394,276.77469842090954,123264.7739830998,123395.23361443744,-130.45963133766583,0.0,nan,276.77469842090954,3.624698420909567,270.49914900579455,-2.6508509942054275,264.22359959060935,-8.926400409390624,257.9480501753835,-15.201949824616463,251.6725007602944,-21.477499239705566,245.3969513451394,-27.753048654860578,1.0,1.0,26022.012520719443,26022.012520719443,276.0012761870733,2.8512761870733243,276.0012761870733,276.0012761870733,77019.96831220848,77039.56981664304,-19.601504434554954,0.0,8546.071908451686,8546.071908451686,0.8863164562241467,3930.427248625122,276.0012761870733,2.8512761870733243,1.0,0.002,0.13582627793049024,0.004946189443804252,0.00020995348918650578,0.0017900465103382207,0.10497674459325289,0.10497674459325289,0.0,-4.752734664159597e-13,1.0,1.000042219861972,0.020786638305537508,0.09241799721021869,0.0,3.897280130910932e-06,5.0011070425201325,0.0,1600531.4690808987,266.98668303262804,2.43963840489414e-05,1.0,1283230.0667468822,2603.3067128647567,,,,,,,,,,,,,,,,,,,4.0,15267.81288488783,1525.0663403666172,0.3723538031145594,6.173730061729009,3.1372364783631426
659.0,-29.500897805873535,4.753784347058735,35.031765744218504,24.959714349266164,5.363911429822582,-26.014416882301365,-39.53161466689778,1.8774305072129323,-6.164046696986702,-6.1640692653736595,40.06446980933663,41241.0804632153,25725.040961329672,25725.040961329672,66966.12142454498,77031.91224572198,77039.36156178768,25725.040961329672,102764.40252311734,102764.40252311734,102764.40252311734,129868.1781229693,125449.62879581875,4418.5493271505575,0.0,90737.41304047142,54946.81907164364,39767.326632030876,27103.775599851957,66871.10223188283,20597.196601551626,1525.1108766759078,0.0,0.8806182440982405,2.7630874526754132,0.001494314320929203,1.0,1.0,-6.144905016881808,338848.55997743085,1557314.8585095482,4.595902247934221,1557314.8585095482,4.595902247934221,0.7599382796566589,0.09241809221631941,3.910900925146313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910900925146313,1.282932564405149,1.2832480209381483,3.0484072457539195,6459.209154910238,15267.812759501112,6463.110458586263,0.00033038821237830443,23201.153590224683,2365.859247574318,19318.66967206623,1969.956067777093,0.8326598760246879,0.8326598760246879,35383.89035293482,35405.22815468563,0.9992467145689364,0.8,4270.460707607828,4273.035954225843,0.9992467145689364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.789918798459,4632.441516551485,5.930448786799557,4.753784347058735,-3.406231815198804,8.16001616225754,3.13688786565264,3.5,0.8962536759007543,0.6,0.0002458742724405086,1.0000870336765446,0.0002458528749609117,198.5107665537679,0.0,4.2474671560969966e-06,12.037321920378888,0.004647825838864025,8.313934902547446e-05,0.00016273492341503415,0.0006364401625374715,0.0924180922053577,0.0924180922053577,0.0924180922053577,0.09242180284458694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.3699245337,595.3592208471833,0.0,0.0924180922053577,0.09241809221631941,0.09241809221631941,0.37235243040100857,0.37235243040100857,0.5,9.805225969922,0.020268963278056162,0.020268963278056162,-9.663381206337363e-12,2.2568386953025765e-05,0.019164248491847502,-9.663381206337363e-12,27103.775599851957,20597.196601551626,0.7599382796566589,1.0014209305588033,0.6167249990916459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485060135866707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.01162901006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0850397791797,261.0850397791797,-12.064960220820296,245.39611340164356,276.77396615673024,123265.489994748,123396.75178838681,-131.26179363880698,0.0,nan,276.77396615673024,3.623966156730262,270.4983956057446,-2.6516043942554006,264.2228250547093,-8.927174945290687,257.9472545035936,-15.20274549640635,251.67168395265688,-21.4783160473431,245.39611340164356,-27.753886598356416,1.0,1.0,26022.012520719443,26022.012520719443,276.0005239169747,2.850523916974737,276.0005239169747,276.0005239169747,77020.02597317539,77039.36156178768,-19.33558861228812,0.0,8546.071908451686,8546.071908451686,0.8863146838983557,3930.4554297720447,276.0005239169747,2.850523916974737,1.0,0.002,0.1358226848500717,0.004946071844433613,0.00020994762049010633,0.001790052380087667,0.10497381024505316,0.10497381024505316,0.0,5.777730724410013e-13,1.0,1.00003892455758,0.019164248501510883,0.09241809221631941,0.0,3.5930815665929347e-06,4.610759243849061,0.0,1600530.6145785314,266.9859533030133,2.256839661640697e-05,1.0,1283232.5563433056,2603.296609670246,,,,,,,,,,,,,,,,,,,4.0,15267.812759501112,1525.1108766759078,0.37235243040100857,6.173730061729009,3.13688786565264
660.0,-29.50174349204718,4.753993179211539,35.031800312714246,24.959083331655734,5.363358189426041,-26.01523332391727,-39.53240012107415,1.8768480211849008,-6.164781327489379,-6.164803544236012,40.06452913128005,41240.89769063409,25724.94014676811,25724.94014676811,66965.8378374022,77032.00167380724,77039.46971468891,25724.94014676811,102764.40986145701,102764.40986145701,102764.40986145701,129868.88749073405,125450.28275715411,4418.604733579932,0.0,90737.68774447177,54946.823275959396,39767.62718723597,27104.477629277033,66872.104816513,20597.668553354924,1525.1607944216735,0.0,0.8806141048163229,2.763012047357215,0.001494314320929203,1.0,1.0,-6.145949867511774,338838.7667323802,1557317.419760704,4.596042639332046,1557317.419760704,4.596042639332046,0.7599360089163368,0.0924182172623523,3.9109211430134545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109211430134545,1.2829353256799625,1.283250755438912,3.048416443705489,6459.22864426589,15267.812604196035,6463.09712412007,0.00033038321401675577,23201.103889953734,2365.8541795571105,19318.629814454434,1969.9520034317973,0.8326599417892162,0.8326599417892162,35384.036689840395,35405.22815468563,0.9992518802935875,0.8,4270.478368922035,4273.035954225843,0.9992518802935875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.501208691356,4632.441516551485,5.930820283167009,4.753993179211539,-3.40689625776312,8.16088943697466,3.136539903842591,3.5,0.8961542582407402,0.6,0.0002458528749609117,1.0000876649718153,0.0002458313241648074,198.51146244668172,0.0,4.247630077105296e-06,12.037783638516409,0.00465207346894113,8.313198892267381e-05,0.00016272088603823788,0.0006363885536168274,0.09241821717332797,0.09241821717332797,0.09241821717332797,0.09242187114272135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.128231941,595.3593024012813,0.0,0.09241821717332797,0.0924182172623523,0.0924182172623523,0.37235102069388654,0.37235102069388654,0.5,9.805335588135085,0.020249090105437517,0.020249090105437517,4.149569576838985e-12,2.2216746629055706e-05,0.018853676724233992,4.149569576838985e-12,27104.477629277033,20597.668553354924,0.7599360089163368,1.0014016759476374,0.6167130196334167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485110238903078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.0120907282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08427024636507,261.08427024636507,-12.065729753634912,245.39527670898738,276.7732637837531,123268.46373669076,123397.12220808129,-128.65847139052647,0.0,nan,276.7732637837531,3.6232637837531456,270.4976663688225,-2.6523336311774983,264.2220689538584,-8.927931046141566,257.94647153883136,-15.203528461168617,251.67087412393764,-21.47912587606234,245.39527670898738,-27.754723291012596,1.0,1.0,26022.012520719443,26022.012520719443,275.99980229338865,2.8498022933886773,275.99980229338865,275.99980229338865,77020.62872889098,77039.46971468891,-18.840985797927715,0.0,8546.071908451686,8546.071908451686,0.8863134060281028,3930.475748728522,275.99980229338865,2.8498022933886773,1.0,0.002,0.13581915001388795,0.0049459528273684905,0.0002099418390858728,0.0017900581603286767,0.1049709195429364,0.1049709195429364,0.0,-5.854505248648056e-13,1.0,1.000038293560808,0.018853676720084422,0.0924182172623523,0.0,3.534836868538258e-06,4.53602662845196,0.0,1600529.7564719217,266.9852186725106,2.221674247948613e-05,1.0,1283235.0677409673,2603.2864180597085,,,,,,,,,,,,,,,,,,,3.0,15267.812604196035,1525.1607944216735,0.37235102069388654,6.173730061729009,3.136539903842591
661.0,-29.50258870887158,4.754201988012988,35.03183561842112,24.958310520183318,5.362666734564311,-26.016063164528738,-39.533202758152015,1.8761411900494758,-6.165556829936236,-6.165580327052428,40.06461954369952,41240.84895112455,25724.942946155617,25724.942946155617,66965.79189728017,77032.19457169986,77039.882210499,25724.942946155617,102764.82515665461,102764.82515665461,102764.82515665461,129870.16721711836,125451.50059595743,4418.666621160932,0.0,90738.03230442529,54946.92604763873,39767.895840873956,27105.34206046375,66873.2379013377,20598.255993918898,1525.219411070129,0.0,0.8806096218893475,2.762932256750181,0.001494314320929203,1.0,1.0,-6.14559249959251,338828.40684438316,1557321.3233613588,4.59619468705469,1557321.3233613588,4.59619468705469,0.759933445885703,0.09241841023360706,3.910947327653826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910947327653826,1.282938667325923,1.2832540702566797,3.0484289134456906,6459.2550661490495,15267.812299022828,6463.079000708038,0.0003303764344409837,23201.036654937245,2365.847323493471,19318.575642363052,1969.94647941581,0.8326600198811378,0.8326600198811378,35384.2262140208,35405.22815468563,0.999258570546387,0.8,4270.501242482784,4273.035954225843,0.999258570546387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.21298370913,4632.441516551485,5.931215055101115,4.754201988012988,-3.4075922295295484,8.161794217542536,3.1361925421204515,3.5,0.8960550120344147,0.6,0.0002458313241648074,1.0000876169218136,0.0002458097870679129,198.512157957653,0.0,4.278080051547107e-06,12.124078866084503,0.004656351548992677,8.312446842957701e-05,0.0001627068557352304,0.000636337942628656,0.09241841022149054,0.09241841022149054,0.09241841022149054,0.09242228363336923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.0051846964,595.3593468780668,0.0,0.09241841022149054,0.09241841023360706,0.09241841023360706,0.3723496052199592,0.3723496052199592,0.5,9.805451788103817,0.02047526097686614,0.02047526097686614,1.3869794202037156e-11,2.3497116217185976e-05,0.019987827459942764,1.3869794202037156e-11,27105.34206046375,20598.255993918898,0.759933445885703,1.001384021453829,0.6167018413549792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448516070533012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.098385955775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0835009311799,261.0835009311799,-12.066499068820065,245.39443986431687,276.7725619980527,123269.85160050237,123398.4736859903,-128.62208548793853,0.0,nan,276.7725619980527,3.6225619980527313,270.4969375713203,-2.653062428679675,264.2213131445599,-8.928686855440105,257.9456887177655,-15.204311282234471,251.67006429106422,-21.479935708935756,245.39443986431687,-27.755560135683112,1.0,1.0,26022.012520719443,26022.012520719443,275.99907377787144,2.8490737778714674,275.99907377787144,275.99907377787144,77020.84626992913,77039.882210499,-19.035940569869126,0.0,8546.071908451686,8546.071908451686,0.8863117510262484,3930.502064292095,275.99907377787144,2.8490737778714674,1.0,0.002,0.13581540255309887,0.0049458269613137824,0.0002099357106624826,0.0017900642889619135,0.1049678553312413,0.1049678553312413,0.0,-3.7560406174197425e-13,1.0,1.0000405967497346,0.01998782744607297,0.09241841023360706,0.0,3.747460989416182e-06,4.808883312712146,0.0,1600528.8529920138,266.98444317006374,2.3497102347391774e-05,1.0,1283237.7245003218,2603.2756366129884,,,,,,,,,,,,,,,,,,,3.0,15267.812299022828,1525.219411070129,0.3723496052199592,6.173730061729009,3.1361925421204515
662.0,-29.503439802580175,4.7544107324502125,35.03187062014075,24.95753865167501,5.3619722257459985,-26.016898599854336,-39.53400616357101,1.8754310217764343,-6.166335500213563,-6.166358499122262,40.064681381284764,41240.76861091965,25724.95065742071,25724.95065742071,66965.71926834036,77032.38423155567,77039.88156862835,25724.95065742071,102764.83222604907,102764.83222604907,102764.83222604907,129870.91849333601,125452.19308927172,4418.725404064282,0.0,90738.37137691559,54946.996762235074,39768.19401631168,27106.086267286948,66874.28028359864,20598.756183684964,1525.2723454833406,0.0,0.8806052387636385,2.762852349183421,0.001494314320929203,1.0,1.0,-6.146812204693106,338818.0286770294,1557323.9932354125,4.596343350784017,1557323.9932354125,4.596343350784017,0.7599310346969798,0.09241856702907902,3.9109725524448975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109725524448975,1.2829420245279362,1.2832574006517559,3.048440597995031,6459.279824306995,15267.81197506271,6463.061999658576,0.0003303700803737749,23200.973711817944,2365.840905081546,19318.524825088498,1969.941297495934,0.8326600885396533,0.8326600885396533,35384.408790581,35405.22815468563,0.9992650155548611,0.8,4270.52327753938,4273.035954225843,0.9992650155548611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.925028930009,4632.441516551485,5.93161064252187,4.7544107324502125,-3.4082891370222175,8.16269986947243,3.1358455214075747,3.5,0.8959558632593071,0.6,0.0002458097870679129,1.0000882267703037,0.0002457881019774963,198.5128583089035,0.0,4.275375580675359e-06,12.116414395633969,0.004660626924573353,8.311694136709702e-05,0.0001626928457008159,0.0006362872540150438,0.09241856705948226,0.09241856705948226,0.09241856705948226,0.09242235816246937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.7558172121,595.3594310529114,0.0,0.09241856705948226,0.09241856702907902,0.09241856702907902,0.37234821717972083,0.37234821717972083,0.5,9.805565521019112,0.020568393385588024,0.020568393385588024,-1.7337242752546445e-11,2.299890871881871e-05,0.019546294429176214,-1.7337242752546445e-11,27106.086267286948,20598.756183684964,0.7599310346969798,1.0013673266366971,0.616691027343052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485211144083445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09072148532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0827309821645,261.0827309821645,-12.067269017835486,245.39360185241821,276.7718601119202,123271.14800972478,123399.87606596587,-128.72805624106735,0.0,nan,276.7718601119202,3.6218601119202276,270.49620846003427,-2.6537915399657095,264.2205568081177,-8.929443191882285,257.9449051561791,-15.20509484382086,251.66925350431742,-21.480746495682553,245.39360185241821,-27.756398147581763,1.0,1.0,26022.012520719443,26022.012520719443,275.9982955306945,2.8482955306945428,275.9982955306945,275.9982955306945,77021.22671004718,77039.88156862835,-18.65485858116881,0.0,8546.071908451686,8546.071908451686,0.8863101566899033,3930.527415207122,275.9982955306945,2.8482955306945428,1.0,0.002,0.13581173789483464,0.004945700492857244,0.00020992970965021495,0.0017900702911722581,0.10496485482510748,0.10496485482510748,0.0,8.224731659622897e-13,1.0,1.000039699762695,0.019546294446513457,0.09241856702907902,0.0,3.664662634052138e-06,4.702643093079607,0.0,1600527.9432458922,266.9836644997864,2.2998926056061464e-05,1.0,1283240.385999663,2603.2648359950936,,,,,,,,,,,,,,,,,,,3.0,15267.81197506271,1525.2723454833406,0.37234821717972083,6.173730061729009,3.1358455214075747
