time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
663.0,-29.504276684483614,4.754619734929834,35.03190547212663,24.956540786102437,5.361040488902748,-26.01774496719226,-39.534822560939915,1.8745087725765475,-6.167096416753282,-6.167119275278873,40.06474706442244,41240.867845124245,25724.91971068095,25724.91971068095,66965.7875558052,77032.74361559418,77039.99014375168,25724.91971068095,102764.90985443263,102764.90985443263,102764.90985443263,129871.74301486484,125452.95938755666,4418.783627308178,0.0,90738.8036653226,54947.164867858,39768.48755273844,27106.833160432212,66875.32071317066,20599.259253895212,1525.3250034029961,0.0,0.8806009338444232,2.7627742250514276,0.001494314320929203,1.0,1.0,-6.147697062558109,338807.8827541527,1557326.8291452522,4.596489362897399,1557326.8291452522,4.596489362897399,0.7599286545934074,0.09241871869042372,3.9110041551812778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110041551812778,1.2829463713760811,1.2832617207461978,3.0484549022780714,6459.31013336629,15267.811505195119,6463.041151029907,0.00033036229909848774,23200.896768445597,2365.8330590411197,19318.46250714222,1969.9349428339158,0.8326601639560895,0.8326601639560895,35384.63753025624,35405.22815468563,0.9992730901471619,0.8,4270.550883994905,4273.035954225843,0.9992730901471619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.637334090257,4632.441516551485,5.9319970126294965,4.754619734929834,-3.40897286359667,8.163592598526504,3.135498829292826,3.5,0.8958568083693789,0.6,0.0002457881019774963,1.000086754069166,0.00024576678070920395,198.51354696971256,0.0,4.304769281283352e-06,12.19971614315702,0.004664931693854637,8.310929322911599e-05,0.0001626788087483803,0.0006362374969748558,0.09241871864871155,0.09241871864871155,0.09241871864871155,0.09242248361635344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.528853819,595.3595081268772,0.0,0.09241871864871155,0.09241871869042372,0.09241871869042372,0.37234682035443933,0.37234682035443933,0.5,9.805678465348429,0.020611851513763213,0.020611851513763213,8.071765478234738e-12,2.2858525596802792e-05,0.019422212720769494,8.071765478234738e-12,27106.833160432212,20599.259253895212,0.7599286545934074,1.0013527687294774,0.6166829168865896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485261933881057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.174023232845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0819402403061,261.0819402403061,-12.068059759693881,245.3927631836309,276.7711172969853,123270.07090022515,123402.27530909526,-132.20440887009946,0.0,nan,276.7711172969853,3.6211172969853465,270.4954464743263,-2.654553525673691,264.2197756516627,-8.930224348337276,257.94410482893335,-15.20589517106663,251.6684340062978,-21.48156599370219,245.3927631836309,-27.757236816369073,1.0,1.0,26022.012520719443,26022.012520719443,275.9975474592196,2.8475474592196406,275.9975474592196,275.9975474592196,77020.80529566456,77039.99014375168,-19.18484808712674,0.0,8546.071908451686,8546.071908451686,0.8863081592321298,3930.559175957184,275.9975474592196,2.8475474592196406,1.0,0.002,0.13580809650929732,0.004945577091316384,0.00020992375215134415,0.0017900762451653663,0.10496187607567208,0.10496187607567208,0.0,-2.683289354599161e-12,1.0,1.0000394475172407,0.01942221271269773,0.09241871869042372,0.0,3.641382829807434e-06,4.672778982937965,0.0,1600527.0547321867,266.9829035832467,2.2858517525037314e-05,1.0,1283242.9879901076,2603.254276932133,,,,,,,,,,,,,,,,,,,4.0,15267.811505195119,1525.3250034029961,0.37234682035443933,6.173730061729009,3.135498829292826
664.0,-29.505128334442848,4.754830487410015,35.03193931012588,24.9560949736275,5.360684112359966,-26.018547089837252,-39.535598375927634,1.8741028652144498,-6.167779582699154,-6.1678012619014915,40.06478750347097,41240.57300150883,25724.709687592538,25724.709687592538,66965.28268910137,77032.6977764171,77039.9851960753,25724.709687592538,102764.69488366783,102764.69488366783,102764.69488366783,129872.10927010712,125453.27426452929,4418.835005577827,0.0,90739.00692466964,54947.1232722142,39768.75961383937,27107.414386439286,66876.17400027865,20599.646412158643,1525.3679651490222,0.0,0.8805971439375588,2.7627042074538646,0.001494314320929203,1.0,1.0,-6.149420872625967,338798.7877933958,1557328.5751274,4.596617907845292,1557328.5751274,4.596617907845292,0.7599266428916138,0.09241879072281566,3.9110198281517956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110198281517956,1.2829483088374563,1.2832636313282935,3.0484625149829823,6459.3262637744965,15267.811291667567,6463.0300724138215,0.00033035815905748447,23200.855764402902,2365.8288777924067,19318.429392417358,1969.931566071733,0.8326602082522164,0.8326602082522165,35384.750970618166,35405.22815468563,0.9992770946373286,0.8,4270.564575044799,4273.035954225843,0.9992770946373286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.349979848931,4632.441516551485,5.9323416714830595,4.754830487410015,-3.4095970941933564,8.164427581603372,3.1351525629282624,3.5,0.8957578751223607,0.6,0.00024576678070920395,1.00008828565369,0.00024574508494373863,198.51424778728978,0.0,4.23256059460857e-06,11.995076725120688,0.0046691642544492455,8.310202587602604e-05,0.00016266475483317792,0.0006361850814940095,0.09241879075230457,0.09241879075230457,0.09241879075230457,0.09242234663827466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.2100182997,595.3596138539042,0.0,0.09241879075230457,0.09241879072281566,0.09241879072281566,0.3723454214504742,0.3723454214504742,0.5,9.805785140222849,0.020410013291552787,0.020410013291552787,3.2173375075217336e-11,2.1679202347968385e-05,0.01838038927553498,3.2173375075217336e-11,27107.414386439286,20599.646412158643,0.7599266428916138,1.0013324429836903,0.616670639701024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485311875907048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.96938381481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08118344915584,261.08118344915584,-12.068816550844133,245.39192665710942,276.7704402412041,123275.15530662272,123401.68349493555,-126.52818831282617,0.0,nan,276.7704402412041,3.6204402412041077,270.49473752439604,-2.6552624756039336,264.2190348075825,-8.930965192417489,257.94333209071715,-15.206667909282828,251.66762937392582,-21.482370626074157,245.39192665710942,-27.758073342890555,1.0,1.0,26022.012520719443,26022.012520719443,275.9968648936554,2.846864893655436,275.9968648936554,275.9968648936554,77021.85263960199,77039.9851960753,-18.132556473312434,0.0,8546.071908451686,8546.071908451686,0.8863071686176023,3930.5749272925545,275.9968648936554,2.846864893655436,1.0,0.002,0.13580465047327675,0.004945467264064485,0.00020991813068799481,0.0017900818693498495,0.1049590653439974,0.1049590653439974,0.0,3.784429367104103e-14,1.0,1.000037331420292,0.018380389243361606,0.09241879072281566,0.0,3.4460399511989756e-06,4.422114641620942,0.0,1600526.2554842585,266.9822204173008,2.167917017459331e-05,1.0,1283245.3204967522,2603.2448115059215,,,,,,,,,,,,,,,,,,,3.0,15267.811291667567,1525.3679651490222,0.3723454214504742,6.173730061729009,3.1351525629282624
665.0,-29.505963815393127,4.755040196220707,35.03197468509842,24.954992753360443,5.359645587370353,-26.019402874977786,-39.53642371399326,1.8730846487940875,-6.168600361528263,-6.168624370813927,40.06489953789547,41240.74991383881,25724.834952757883,25724.834952757883,66965.58486659669,77033.13334074139,77040.54670386855,25724.834952757883,102765.38165662643,102765.38165662643,102765.38165662643,129873.79062344643,125454.88964716863,4418.900976277806,0.0,90739.48471702736,54947.33783484907,39769.052091309204,27108.40896682001,66877.4610581292,20600.3255970321,1525.43386211228,0.0,0.8805923320834105,2.762619652682624,0.001494314320929203,1.0,1.0,-6.14818015664838,338787.8110833878,1557333.4122977147,4.596781115936899,1557333.4122977147,4.596781115936899,0.7599238163422415,0.09241903853130345,3.9110548157406915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110548157406915,1.2829531034262884,1.283268399259439,3.048478393556027,6459.359908565402,15267.810754390568,6463.00691990787,0.0003303495205507119,23200.770378321264,2365.820170835226,19318.360188027702,1969.9245091879188,0.8326602898530785,0.8326602898530785,35385.00420912208,35405.22815468563,0.9992860340694246,0.8,4270.595138249406,4273.035954225843,0.9992860340694246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.06334013311,4632.441516551485,5.93276272388774,4.755040196220707,-3.41032669499116,8.165366891211868,3.134807172818,3.5,0.8956591922337143,0.6,0.00024574508494373863,1.0000866100301522,0.0002457238027977692,198.51493530370198,0.0,4.30691856151763e-06,12.205807203340964,0.004673471173010763,8.30942952663338e-05,0.00016265078967740482,0.0006361361542518405,0.09241903849109034,0.09241903849109034,0.09241903849109034,0.09242300553575028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.17801350437,595.3596297696762,0.0,0.09241903849109034,0.09241903853130345,0.09241903853130345,0.37234399848464067,0.37234399848464067,0.5,9.805904148712422,0.020711898225727055,0.020711898225727055,2.1941559680271894e-11,2.400928565293725e-05,0.020444214165536323,2.1941559680271894e-11,27108.40896682001,20600.3255970321,0.7599238163422415,1.001317690699874,0.6166614171849731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485362699573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18011429303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08039389223796,261.08039389223796,-12.069606107762013,245.39108847488885,276.76969930958705,123272.80133931038,123404.80765185726,-132.00631254690865,0.0,nan,276.76969930958705,3.6196993095870766,270.49397714263216,-2.656022857367816,264.21825497571945,-8.93174502428053,257.94253280877325,-15.207467191226726,251.66681064182725,-21.483189358172723,245.39108847488885,-27.75891152511113,1.0,1.0,26022.012520719443,26022.012520719443,275.99610748835505,2.8461074883550737,275.99610748835505,275.99610748835505,77021.14825377976,77040.54670386855,-19.398450088789104,0.0,8546.071908451686,8546.071908451686,0.8863049572146702,3930.610089819395,275.99610748835505,2.8461074883550737,1.0,0.002,0.13580081751124992,0.004945333305589392,0.0002099118501574816,0.0017900881479835742,0.1049559250787408,0.1049559250787408,0.0,-1.8589444220062923e-12,1.0,1.0000415226407007,0.020444214143594763,0.09241903853130345,0.0,3.8329603884314365e-06,4.918639272486647,0.0,1600525.3006236656,266.9813996384717,2.400926371137757e-05,1.0,1283248.135653054,2603.2333875295367,,,,,,,,,,,,,,,,,,,4.0,15267.810754390568,1525.43386211228,0.37234399848464067,6.173730061729009,3.134807172818
666.0,-29.506814697195903,4.75525197991317,35.03200844994655,24.954561713989847,5.359298815339113,-26.020203346017716,-39.53719547772778,1.8726874617125926,-6.169264636857918,-6.169286568915906,40.064923818079684,41240.42580180303,25724.585938769484,25724.585938769484,66965.01174057252,77033.07728570385,77040.3672771345,25724.585938769484,102764.95321590398,102764.95321590398,102764.95321590398,129873.85692566034,125454.90555228773,4418.951373372611,0.0,90739.67584123909,54947.26522691908,39769.345127022236,27108.903709756352,66878.24883677858,20600.65116518965,1525.4722423543333,0.0,0.8805887082210684,2.7625516822157237,0.001494314320929203,1.0,1.0,-6.150682575799294,338778.9804298633,1557334.4606140475,4.596904030580666,1557334.4606140475,4.596904030580666,0.759921957219376,0.09241908265212717,3.9110689480592655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110689480592655,1.2829550001476766,1.2832702691415043,3.0484849021275693,6459.373699447493,15267.810512644382,6462.997419150355,0.0003303459788781607,23200.735411802332,2365.816605242599,19318.3317896277,1969.9216133570283,0.832660320750021,0.8326603207500209,35385.106498043126,35405.22815468563,0.9992896449184783,0.8,4270.607483438524,4273.035954225843,0.9992896449184783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.776718006223,4632.441516551485,5.933097484456893,4.75525197991317,-3.4109355193246165,8.166187499237786,3.1344618191215754,3.5,0.8955605197490215,0.6,0.0002457238027977692,1.000088207235998,0.000245702130091995,198.5156354977498,0.0,4.224823830240985e-06,11.973150734902951,0.004677695996841004,8.30870670672647e-05,0.00016263673573050453,0.0006360834869292971,0.09241908270942989,0.09241908270942989,0.09241908270942989,0.09242267657536121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.77550862276,595.3597619269592,0.0,0.09241908270942989,0.09241908265212717,0.09241908265212717,0.37234262598668194,0.37234262598668194,0.5,9.806011965806123,0.020527685139597907,0.020527685139597907,1.0174971976084635e-11,2.1932057961748797e-05,0.018603993116585116,1.0174971976084635e-11,27108.903709756352,20600.65116518965,0.759921957219376,1.001297326190548,0.6166493070482961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485412558655903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94745782459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0796390134572,261.0796390134572,-12.070360986542767,245.39025256645274,276.76902546046875,123277.92926457533,123404.13771760344,-126.208453028128,0.0,nan,276.76902546046875,3.6190254604687766,270.49327088165177,-2.65672911834821,264.2175163028606,-8.93248369713939,257.94176172404593,-15.208238275954045,251.66600714526362,-21.483992854736357,245.39025256645274,-27.759747433547233,1.0,1.0,26022.012520719443,26022.012520719443,275.9954242950244,2.8454242950244293,275.9954242950244,275.9954242950244,77022.2273760852,77040.3672771345,-18.13990104930417,0.0,8546.071908451686,8546.071908451686,0.8863040639754984,3930.6242927995618,275.9954242950244,2.8454242950244293,1.0,0.002,0.13579732958439497,0.004945227277748243,0.00020990617253092647,0.00179009382941406,0.10495308626546324,0.10495308626546324,0.0,1.944986272733873e-12,1.0,1.0000377850972086,0.018603993106410144,0.09241908265212717,0.0,3.4879318218126805e-06,4.475889907120703,0.0,1600524.5221231238,266.98073536314206,2.193204778677682e-05,1.0,1283250.4004606889,2603.224196934375,,,,,,,,,,,,,,,,,,,3.0,15267.810512644382,1525.4722423543333,0.37234262598668194,6.173730061729009,3.1344618191215754
667.0,-29.507649481511653,4.755462662079723,35.03204376529381,24.953459004778438,5.358262711709369,-26.02105826211388,-39.53802071101961,1.8716714938498014,-6.170084932487953,-6.170109196328377,40.065036096759705,41240.61167700671,25724.718150185934,25724.718150185934,66965.32982719265,77033.51384124681,77040.9253611152,25724.718150185934,102765.64351130112,102765.64351130112,102765.64351130112,129875.54349803246,125456.52549321727,4419.018004815193,0.0,90740.15748364247,54947.49163070926,39769.62872548134,27109.899986731336,66879.52871221268,20601.33155650514,1525.53821565427,0.0,0.8805838977237944,2.762467180549399,0.001494314320929203,1.0,1.0,-6.149437772449403,338768.0106446944,1557339.3083420421,4.597067194680923,1557339.3083420421,4.597067194680923,0.7599191279417575,0.09241933239501846,3.9111045573759546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111045573759546,1.2829597842490268,1.2832750266118258,3.048501290058205,6459.408423506012,15267.80993451842,6462.97351078881,0.00033033706214467715,23200.64732417228,2365.8076228041464,19318.260325935094,1969.9143260884293,0.8326604019280011,0.8326604019280011,35385.36423593174,35405.22815468563,0.9992987432038583,0.8,4270.638589671196,4273.035954225843,0.9992987432038583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.490892853009,4632.441516551485,5.9335191298850924,4.755462662079723,-3.4116641162814547,8.167126778361178,3.1341174408625028,3.5,0.8954621259607151,0.6,0.000245702130091995,1.0000865390031475,0.00024568086911448943,198.51632244931835,0.0,4.302370959726719e-06,12.19291929986552,0.0046819983678007306,8.307933872501343e-05,0.00016262279136698156,0.0006360347404486006,0.09241933236731105,0.09241933236731105,0.09241933236731105,0.0924233415851697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.7385671989,595.3597794609854,0.0,0.09241933236731105,0.09241933239501846,0.09241933239501846,0.3723412097499692,0.3723412097499692,0.5,9.80613224295424,0.02085131335780943,0.02085131335780943,-1.028865881380625e-11,2.426384043019425e-05,0.020671423878980022,-1.028865881380625e-11,27109.899986731336,20601.33155650514,0.7599191279417575,1.001282920448635,0.6166402854671414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485463337153184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.16722638955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07885130464615,261.07885130464615,-12.071148695353827,245.3894150322376,276.7682875770816,123275.59563538605,123407.29295405564,-131.69731866959435,0.0,nan,276.7682875770816,3.6182875770816167,270.4925130680651,-2.6574869319348977,264.2167385591435,-8.933261440856484,257.94096405013556,-15.209035949864415,251.6651895412134,-21.48481045878657,245.3894150322376,-27.760584967762384,1.0,1.0,26022.012520719443,26022.012520719443,275.994666970594,2.8446669705940053,275.994666970594,275.994666970594,77021.52981571018,77040.9253611152,-19.395545405015582,0.0,8546.071908451686,8546.071908451686,0.8863018132710849,3930.660080162834,275.994666970594,2.8446669705940053,1.0,0.002,0.13579345406044058,0.004945093592923937,0.00020989982646056374,0.0017901001733946365,0.10494991323028187,0.10494991323028187,0.0,-1.4479997062499805e-13,1.0,1.0000419835833934,0.02067142388926868,0.09241933239501846,0.0,3.875524857318878e-06,4.973279728884464,0.0,1600523.5678115918,266.979915067512,2.4263850718853064e-05,1.0,1283253.2139466195,2603.2127798661354,,,,,,,,,,,,,,,,,,,4.0,15267.80993451842,1525.53821565427,0.3723412097499692,6.173730061729009,3.1341174408625028
668.0,-29.508499680576193,4.755675386403293,35.032077453924764,24.953027930483245,5.357916545429674,-26.021858057982165,-39.53879236998034,1.8712749202825847,-6.170747527365336,-6.170769679565865,40.0650597791004,41240.29167701758,25724.473064877162,25724.473064877162,66964.76474189475,77033.45840960338,77040.73539729766,25724.473064877162,102765.20846217482,102765.20846217482,102765.20846217482,129875.59954783581,125456.53065913325,4419.068888702563,0.0,90740.34975091409,54947.423658592845,39769.91788035694,27110.391085660987,66880.30896601792,20601.654551949196,1525.5763854450158,0.0,0.8805802850320875,2.7623993895876766,0.001494314320929203,1.0,1.0,-6.151970722542842,338759.203263478,1557340.3308503996,4.597189731961736,1557340.3308503996,4.597189731961736,0.7599172762522655,0.09241937671565784,3.911118845697203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911118845697203,1.2829616780841497,1.2832768936338528,3.04850792701594,6459.422486423039,15267.809650516056,6462.96380397678,0.00033033344922983956,23200.611725399653,2365.8039927395853,19318.231311624357,1969.9113674521225,0.8326604289694255,0.8326604289694255,35385.46765372783,35405.22815468563,0.999302393912055,0.8,4270.6510711035735,4273.035954225843,0.999302393912055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.205072301194,4632.441516551485,5.9338537937311955,4.755675386403293,-3.4122710256598148,8.167946412063108,3.133773083282602,3.5,0.8953637380807434,0.6,0.00024568086911448943,1.0000881376705661,0.00024565921728332497,198.5170220901063,0.0,4.220651066081873e-06,11.961325121276028,0.004686219018866813,8.307211270964104e-05,0.00016260875640484838,0.0006359821716503882,0.09241937671563198,0.09241937671563198,0.09241937671563198,0.0924230067639652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.327946502,595.3599142295393,0.0,0.09241937671563198,0.09241937671565784,0.09241937671565784,0.3723398444989708,0.3723398444989708,0.5,9.806241143324204,0.020677602149817176,0.020677602149817176,-4.18367562815547e-11,2.2152200529035326e-05,0.018798957023022922,-4.18367562815547e-11,27110.391085660987,20601.654551949196,0.7599172762522655,1.0012627898582187,0.6166283068155665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448551315532235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93563221097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07809805515404,261.07809805515404,-12.071901944845933,245.3885797774338,276.7676163328992,123280.70993578984,123406.6459926792,-125.9360568893675,0.0,nan,276.7676163328992,3.6176163328992175,270.491809021773,-2.658190978226969,264.21600171070463,-8.933998289295346,257.9401943995712,-15.209805600428751,251.66438708854227,-21.485612911457707,245.3885797774338,-27.761420222566187,1.0,1.0,26022.012520719443,26022.012520719443,275.99398425915393,2.843984259153956,275.99398425915393,275.99398425915393,77022.60935792809,77040.73539729766,-18.126039369570208,0.0,8546.071908451686,8546.071908451686,0.886300910169694,3930.674439925689,275.99398425915393,2.843984259153956,1.0,0.002,0.13578992961006037,0.004944988028732199,0.00020989409315495114,0.0017901059072520703,0.10494704657747557,0.10494704657747557,0.0,4.070212049345212e-13,1.0,1.000038180598918,0.018798957064859678,0.09241937671565784,0.0,3.524453657967545e-06,4.52277444546466,0.0,1600522.791209451,266.97925247263464,2.2152242365791608e-05,1.0,1283255.4728703168,2603.20361325209,,,,,,,,,,,,,,,,,,,3.0,15267.809650516056,1525.5763854450158,0.3723398444989708,6.173730061729009,3.133773083282602
669.0,-29.50933393856456,4.75588699519712,35.032112673953606,24.951929586846404,5.356886619003628,-26.022711882656115,-39.53961365679277,1.8702645651897207,-6.171565253395784,-6.171589700830057,40.06517135382864,41240.46642152788,25724.606954908304,25724.606954908304,66965.0733764362,77033.89244064403,77041.28453725528,25724.606954908304,102765.89149216359,102765.89149216359,102765.89149216359,129877.27410697259,125458.13822637993,4419.135880592657,0.0,90740.83193710777,54947.64204756909,39770.210988376304,27111.382614809,66881.5936031853,20602.331610265148,1525.6420758039235,0.0,0.8805754907912434,2.762315159694445,0.001494314320929203,1.0,1.0,-6.150754126087065,338748.2687335915,1557345.1481995808,4.597352346690086,1557345.1481995808,4.597352346690086,0.75991445744311,0.09241962570536522,3.9111546971970923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111546971970923,1.2829664360081947,1.2832816249468708,3.0485245657448443,6459.457741892995,15267.809029878747,6462.939511699931,0.0003303243945715891,23200.52234245214,2365.794878215511,19318.158700383217,1969.9039631661392,0.8326605071746594,0.8326605071746594,35385.72714385877,35405.22815468563,0.9993115540759564,0.8,4270.682388813332,4273.035954225843,0.9993115540759564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.920042015228,4632.441516551485,5.934274843729156,4.75588699519712,-3.412997053424621,8.168884048621742,3.1334296928903447,3.5,0.8952656265400984,0.6,0.00024565921728332497,1.0000864856293925,0.00024563797312861626,198.5177086169599,0.0,4.298257045566764e-06,12.181260467136209,0.00469051727591238,8.306442260434e-05,0.00016259479467898498,0.0006359333949485089,0.0924196256808527,0.0924196256808527,0.0924196256808527,0.09242366500143029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.2832418147,595.3599342549678,0.0,0.0924196256808527,0.09241962570536522,0.09241962570536522,0.3723384347780061,0.3723384347780061,0.5,9.806362324201366,0.02100315137056441,0.02100315137056441,1.2732925824820995e-11,2.444743427076901e-05,0.020835574742989138,1.2732925824820995e-11,27111.382614809,20602.331610265148,0.75991445744311,1.0012481726100335,0.6166190755891882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485563893746816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15556755682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0773122888492,261.0773122888492,-12.072687711150763,245.38774292509154,276.76688165262595,123278.43011503106,123409.80267877078,-131.37256373971513,0.0,nan,276.76688165262595,3.6168816526259775,270.4910539070908,-2.6589460929091615,264.2152261616085,-8.934773838391493,257.9393984160665,-15.210601583933453,251.66357067061213,-21.486429329387846,245.38774292509154,-27.762257074908433,1.0,1.0,26022.012520719443,26022.012520719443,275.99322849430644,2.8432284943064587,275.99322849430644,275.99322849430644,77021.92499341372,77041.28453725528,-19.359543841565028,0.0,8546.071908451686,8546.071908451686,0.8862986441529237,3930.710470683078,275.99322849430644,2.8432284943064587,1.0,0.002,0.13578602334510945,0.00494485496059389,0.00020988770073546162,0.0017901122993994535,0.10494385036773081,0.10494385036773081,0.0,1.349150825780132e-13,1.0,1.0000423164523276,0.020835574730256212,0.09241962570536522,0.0,3.906266375992493e-06,5.01274866079655,0.0,1600521.8398277243,266.9784347466042,2.4447421537843184e-05,1.0,1283258.27741917,2603.192232579376,,,,,,,,,,,,,,,,,,,4.0,15267.809029878747,1525.6420758039235,0.3723384347780061,6.173730061729009,3.1334296928903447
670.0,-29.51018353421667,4.756100610142044,35.03214627609326,24.95149872209879,5.356540097157708,-26.023511171034432,-39.54038521097971,1.8698677315905379,-6.172226371702436,-6.172248715098607,40.06519510019853,41240.14766598458,25724.36619208222,25724.36619208222,66964.5138580668,77033.83741581335,77041.09301572469,25724.36619208222,102765.45920780691,102765.45920780691,102765.45920780691,129877.33234307602,125458.1451188669,4419.187224209113,0.0,90741.02390861815,54947.5745933582,39770.49923917773,27111.873135269114,66882.37237444684,20602.65424080909,1525.680186884438,0.0,0.8805718854736775,2.762247522410868,0.001494314320929203,1.0,1.0,-6.1532803247826,338739.4813436425,1557346.173474786,4.597474635367049,1557346.173474786,4.597474635367049,0.7599126086942198,0.09241967087431674,3.9111688912493023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111688912493023,1.2829683310409647,1.2832834931882007,3.048531126310724,6459.471642944848,15267.80870025436,6462.929892533477,0.0003303208214828415,23200.48722816307,2365.791297554524,19318.12994805097,1969.9010312442038,0.8326605281203187,0.8326605281203187,35385.82987907948,35405.22815468563,0.999315180698136,0.8,4270.694787866091,4273.035954225843,0.999315180698136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.63501419491,4632.441516551485,5.934609513336411,4.756100610142044,-3.4136022490106974,8.169702859152743,3.133086320520488,3.5,0.8951675201487108,0.6,0.00024563797312861626,1.000088076326316,0.0002456163401436932,198.51840776974782,0.0,4.2173409142787605e-06,11.951944151066007,0.004694734616826658,8.305719876910668e-05,0.00016258077435950957,0.0006358808669901361,0.0924196709137185,0.0924196709137185,0.0924196709137185,0.09242333225258109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.86840430286,595.3600703986598,0.0,0.0924196709137185,0.09241967087431674,0.09241967087431674,0.37233707533317384,0.37233707533317384,0.5,9.806472163215364,0.020832439449065987,0.020832439449065987,3.7346126191550866e-11,2.2343396153701178e-05,0.01896839031599029,3.7346126191550866e-11,27111.873135269114,20602.65424080909,0.7599126086942198,1.0012281484747592,0.6166071298293366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485613681164349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.92625124075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0765606511125,261.0765606511125,-12.073439348887462,245.38690832912545,276.76621297312823,123283.51043776293,123409.17701777173,-125.6665800088048,0.0,nan,276.76621297312823,3.616212973128256,270.49035204428924,-2.6596479557107386,264.2144911155657,-8.935508884434284,257.9386301866511,-15.211369813348881,251.6627692579154,-21.48723074208459,245.38690832912545,-27.76309167087453,1.0,1.0,26022.012520719443,26022.012520719443,275.99254706956293,2.842547069562954,275.99254706956293,275.99254706956293,77022.99944950627,77041.09301572469,-18.093566218420165,0.0,8546.071908451686,8546.071908451686,0.8862977470078589,3930.724735705549,275.99254706956293,2.842547069562954,1.0,0.002,0.13578246716052794,0.004944749802658596,0.0002098819190478476,0.0017901180812844976,0.1049409595239238,0.1049409595239238,0.0,3.323452624215406e-13,1.0,1.0000385242425551,0.018968390278644165,0.09241967087431674,0.0,3.5561884833302283e-06,4.563516322520578,0.0,1600521.06494641,266.97777362829754,2.2343358807574987e-05,1.0,1283260.5312998,2603.1830865334305,,,,,,,,,,,,,,,,,,,3.0,15267.80870025436,1525.680186884438,0.37233707533317384,6.173730061729009,3.133086320520488
671.0,-29.511017213693204,4.7563130998568175,35.032181385343314,24.950400448311143,5.355510299199285,-26.024364462440502,-39.541210199799366,1.8688575492929778,-6.17304139406599,-6.17306598769157,40.06530580107013,41240.340074016196,25724.50124412,25724.50124412,66964.8413181362,77034.27193369104,77041.631473681,25724.50124412,102766.132717801,102766.132717801,102766.132717801,129878.99191260424,125459.7374384825,4419.254474121735,0.0,90741.50650900535,54947.81057735334,39770.77325739113,27112.859194803244,66883.63245219438,20603.32744835845,1525.745557143303,0.0,0.8805671088903001,2.7621635789868457,0.001494314320929203,1.0,1.0,-6.152099476196042,338728.5839628366,1557350.9531079351,4.597636653181885,1557350.9531079351,4.597636653181885,0.7599098014829626,0.09241991873989121,3.911204771579286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911204771579286,1.282973088168844,1.2832882237286896,3.048547789230445,6459.506949672241,15267.808035556844,6462.905542378475,0.00033031175187879584,23200.397782385935,2365.782176623611,19318.057163808156,1969.893609316959,0.832660601124464,0.832660601124464,35386.08957721543,35405.22815468563,0.9993243482282116,0.8,4270.726130679851,4273.035954225843,0.9993243482282116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.350769043949,4632.441516551485,5.935029861414329,4.7563130998568175,-3.4143256177451313,8.17063871760195,3.1327439060208686,3.5,0.8950696874345339,0.6,0.0002456163401436932,1.0000864268432,0.00024559511413327334,198.51909382892637,0.0,4.2945457222317005e-06,12.170742576804638,0.00469902916254889,8.304947528352099e-05,0.0001625668648601722,0.0006358322975417905,0.09241991869458492,0.09241991869458492,0.09241991869458492,0.09242398211018664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.8160131353,595.3600928821566,0.0,0.09241991869458492,0.09241991873989121,0.09241991873989121,0.3723356715669747,0.3723356715669747,0.5,9.806594061483807,0.021152231577218572,0.021152231577218572,1.921307557495311e-11,2.4593625596480706e-05,0.020966511495544182,1.921307557495311e-11,27112.859194803244,20603.32744835845,0.7599098014829626,1.0012141814516409,0.6165983898002709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448566438424857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.14504966649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0757762677908,261.0757762677908,-12.074223732209191,245.38607211692332,276.7654804186696,123281.2108106146,123412.3521466629,-131.14133604830204,0.0,nan,276.7654804186696,3.6154804186696197,270.48959875828666,-2.6604012417133163,264.2137170979929,-8.936282902007065,257.9378354376024,-15.212164562397561,251.66195377726962,-21.48804622273036,245.38607211692332,-27.76392788307666,1.0,1.0,26022.012520719443,26022.012520719443,275.9917928034555,2.841792803455519,275.9917928034555,275.9917928034555,77022.31049777543,77041.631473681,-19.320975905575324,0.0,8546.071908451686,8546.071908451686,0.8862954791638085,3930.7607954371824,275.9917928034555,2.841792803455519,1.0,0.002,0.13577853637771617,0.004944617338539764,0.00020987548996022213,0.0017901245075657088,0.10493774498011106,0.10493774498011106,0.0,-2.474069126651157e-12,1.0,1.000042581862229,0.020966511476331107,0.09241991873989121,0.0,3.930780537967804e-06,5.044226508598681,0.0,1600520.1166392227,266.976958605934,2.459360638340513e-05,1.0,1283263.326424864,2603.171744230087,,,,,,,,,,,,,,,,,,,4.0,15267.808035556844,1525.745557143303,0.3723356715669747,6.173730061729009,3.1327439060208686
672.0,-29.511864034917505,4.756526960842618,35.03221450344605,24.949815356545173,5.355004958530984,-26.025177135655607,-39.54199125347657,1.8683180583652415,-6.1737330875238285,-6.173754744402401,40.06531855421327,41240.122011511114,25724.33667603223,25724.33667603223,66964.45868754335,77034.32938978032,77041.1857541003,25724.33667603223,102765.52243013252,102765.52243013252,102765.52243013252,129878.85099781798,125459.54676382258,4419.304233995404,0.0,90741.7642542726,54947.796496113115,39771.075286843865,27113.32856768546,66884.40385452933,20603.63306095501,1525.783367513677,0.0,0.8805633859638503,2.762092902110856,0.001494314320929203,1.0,1.0,-6.155391795822823,338719.40040559915,1557351.5037388506,4.597762932604397,1557351.5037388506,4.597762932604397,0.759907917964417,0.0924199630923453,3.911223766714688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911223766714688,1.2829756486874744,1.2832907576423858,3.0485565105744574,6459.52542915367,15267.807661393523,6462.892784464253,0.00033030700389236197,23200.351006890356,2365.77740685049,19318.01902954879,1969.8897207047044,0.8326606362037997,0.8326606362037997,35386.22706185777,35405.22815468563,0.9993292015412989,0.8,4270.742723619665,4273.035954225843,0.9993292015412989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.066525230006,4632.441516551485,5.935381131388392,4.756526960842618,-3.4149526005486965,8.171479561391315,3.1324015081017285,3.5,0.8949718594576367,0.6,0.00024559511413327334,1.0000877898998188,0.0002455735552554593,198.51979070708805,0.0,4.213768354153422e-06,11.941819515670797,0.004703242930903043,8.304216372733729e-05,0.00016255295040593605,0.0006357809629772911,0.09241996310941049,0.09241996310941049,0.09241996310941049,0.0924235168072074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.3635692739,595.3602407220262,0.0,0.09241996310941049,0.0924199630923453,0.0924199630923453,0.3723343171987293,0.3723343171987293,0.5,9.806700672261451,0.02084128274645991,0.02084128274645991,-2.1714186004828662e-11,2.1656878573139693e-05,0.018362948579579097,-2.1714186004828662e-11,27113.32856768546,20603.63306095501,0.759907917964417,1.001196913307146,0.6165880180558473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485714137798873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.916126605356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07501157575933,261.07501157575933,-12.074988424240644,245.38523708015794,276.7647860713773,123284.6640144903,123412.51314619814,-127.84913170784111,0.0,nan,276.7647860713773,3.6147860713772957,270.4888762730907,-2.6611237269092953,264.212966474941,-8.93703352505895,257.9370566766032,-15.212943323396757,251.6611468783859,-21.488853121614085,245.38523708015794,-27.764762919842042,1.0,1.0,26022.012520719443,26022.012520719443,275.99105189183825,2.8410518918382763,275.99105189183825,275.99105189183825,77023.12307606962,77041.1857541003,-18.06267803067749,0.0,8546.071908451686,8546.071908451686,0.8862942785600945,3930.7798855482615,275.99105189183825,2.8410518918382763,1.0,0.002,0.13577509373024538,0.004944506276680497,0.00020986987095136878,0.0017901301298109725,0.10493493547568439,0.10493493547568439,0.0,7.623411450718987e-13,1.0,1.0000372942187028,0.018362948601293283,0.0924199630923453,0.0,3.442649873600133e-06,4.417834437958078,0.0,1600519.3048488162,266.97626691247615,2.1656900287325698e-05,1.0,1283265.682007375,2603.1621855960893,,,,,,,,,,,,,,,,,,,3.0,15267.807661393523,1525.783367513677,0.3723343171987293,6.173730061729009,3.1324015081017285
673.0,-29.512699666690615,4.756740923703358,35.03224869229535,24.948972346633695,5.354232547492839,-26.026006445305942,-39.54279382070524,1.867539326382888,-6.17448260818793,-6.1745061464936155,40.06541569262696,41240.12141382952,25724.32446000005,25724.32446000005,66964.44587382957,77034.57931743507,77041.73816224831,25724.32446000005,102766.06262224836,102766.06262224836,102766.06262224836,129880.26864344683,125460.90253632232,4419.366107124517,0.0,90742.13288656936,54947.91142409694,39771.357180524916,27114.206021198483,66885.5632017234,20604.23107940957,1525.8420438777293,0.0,0.8805590115369304,2.7620157302146033,0.001494314320929203,1.0,1.0,-6.15447813844321,338709.3817884084,1557355.697807904,4.59791131141677,1557355.697807904,4.59791131141677,0.7599053818245951,0.09242015361371854,3.9112507028236494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112507028236494,1.2829793259806632,1.2832944081777122,3.0485687677266586,6459.551400588367,15267.806996167874,6462.874787167191,0.00033030032623944643,23200.28547928669,2365.7707248945044,19317.965234423493,1969.88423512856,0.8326606692693783,0.8326606692693782,35386.42202213993,35405.22815468563,0.9993360837965384,0.8,4270.766253260307,4273.035954225843,0.9993360837965384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.78290643705,4632.441516551485,5.935766745904883,4.756740923703358,-3.415626062659194,8.172366986362551,3.132059877998873,3.5,0.8948742508568209,0.6,0.0002455735552554593,1.00008663043563,0.00024555228295421703,198.52047838127143,0.0,4.27986391152322e-06,12.129134325256807,0.004707522794814566,8.30346513994996e-05,0.0001625389038559597,0.000635730401942808,0.0924201536056781,0.0924201536056781,0.0924201536056781,0.09242402957458172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.272672535,595.3602750681559,0.0,0.0924201536056781,0.09242015361371854,0.09242015361371854,0.3723329026958614,0.3723329026958614,0.5,9.806816951771747,0.02094799858735996,0.02094799858735996,-2.2737367544323206e-13,2.3538305697456963e-05,0.020028008050417156,-2.2737367544323206e-13,27114.206021198483,20604.23107940957,0.7599053818245951,1.001179367689082,0.6165773216179916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485764675975106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10344141495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07423973298734,261.07423973298734,-12.07576026701264,245.38440250995677,276.76407695601773,123285.139385398,123414.18406320743,-129.04467780941783,0.0,nan,276.76407695601773,3.6140769560177546,270.48814206679054,-2.6618579332094328,264.2122071776364,-8.937792822363576,257.93627228836624,-15.213727711633737,251.6603373991563,-21.489662600843673,245.38440250995677,-27.765597490043206,1.0,1.0,26022.012520719443,26022.012520719443,275.9903651285839,2.840365128583926,275.9903651285839,275.9903651285839,77022.96122744153,77041.73816224831,-18.776934806781355,0.0,8546.071908451686,8546.071908451686,0.8862925760386412,3930.8069563377676,275.9903651285839,2.840365128583926,1.0,0.002,0.13577133893340798,0.004944385099397341,0.00020986374239435703,0.0017901362576685214,0.1049318711971785,0.1049318711971785,0.0,6.287852183373133e-14,1.0,1.000040675443522,0.02002800805064453,0.09242015361371854,0.0,3.7547971592345582e-06,4.818411986505493,0.0,1600518.4324688192,266.97551739181205,2.3538305924830638e-05,1.0,1283268.2518295501,2603.1517576640804,,,,,,,,,,,,,,,,,,,4.0,15267.806996167874,1525.8420438777293,0.3723329026958614,6.173730061729009,3.132059877998873
674.0,-29.51353488674825,4.756955465595585,35.03228228197924,24.948142014350765,5.3534754213262215,-26.026833856012107,-39.54359219698233,1.8667743913906238,-6.175209005655006,-6.175231732196312,40.06546677854806,41240.10570824724,25724.254978653884,25724.254978653884,66964.36068690113,77034.81894234158,77041.71308867855,25724.254978653884,102765.96806733243,102765.96806733243,102765.96806733243,129880.83586797115,125461.41371440308,4419.422153568066,0.0,90742.49706214912,54948.020137552594,39771.641027329475,27114.867800638724,66886.5088279682,20604.674136068094,1525.889865780091,0.0,0.8805549478040036,2.761941246672413,0.001494314320929203,1.0,1.0,-6.155923213142046,338699.70760765235,1557357.9035075954,4.59804915247116,1557357.9035075954,4.59804915247116,0.7599031751717678,0.09242027045510706,3.911277635778419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911277635778419,1.2829829383392963,1.2832979941300708,3.0485811766454267,6459.577693598207,15267.806526876855,6462.856663515064,0.0003302935725342332,23200.21883184205,2365.763928746519,19317.911061614446,1969.8787110393914,0.8326607262471517,0.8326607262471517,35386.61695932395,35405.22815468563,0.9993429652458724,0.8,4270.789780113248,4273.035954225843,0.9993429652458724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.499596713936,4632.441516551485,5.936138772958561,4.756955465595585,-3.4162799342965178,8.173235399892103,3.1317186350632675,3.5,0.8947767528752193,0.6,0.00024555228295421703,1.0000865883423162,0.00024553102282996297,198.52116572081096,0.0,4.222987418885864e-06,11.96794634512254,0.004711745782233452,8.302717892379629e-05,0.00016252510403042073,0.0006356808046467456,0.09242027045427958,0.09242027045427958,0.09242027045427958,0.0924240072459904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.97913490294,595.3603730866226,0.0,0.09242027045427958,0.09242027045510706,0.09242027045510706,0.372331527975348,0.372331527975348,0.5,9.806929059873934,0.020880221312950198,0.020880221312950198,-8.753886504564434e-12,2.2726541317297233e-05,0.01930851905427744,-8.753886504564434e-12,27114.867800638724,20604.674136068094,0.7599031751717678,1.0011639396389063,0.616568369778674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485814546695768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94225343481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07346346649143,261.07346346649143,-12.076536533508545,245.3835685315207,276.763358401478,123285.89525110213,123415.67952766684,-129.78427656469523,0.0,nan,276.763358401478,3.613358401478024,270.48740042743736,-2.6625995725626126,264.21144245354776,-8.938557546452216,257.9354844794721,-15.214515520527868,251.65952650549252,-21.490473494507455,245.3835685315207,-27.766431468479283,1.0,1.0,26022.012520719443,26022.012520719443,275.989636608952,2.8396366089520484,275.989636608952,275.989636608952,77022.98896698654,77041.71308867855,-18.72412169200834,0.0,8546.071908451686,8546.071908451686,0.8862908737145104,3930.834023957311,275.989636608952,2.8396366089520484,1.0,0.002,0.1357677190435997,0.004944268069083004,0.00020985783354020795,0.001790142168331667,0.10492891677010398,0.10492891677010398,0.0,1.8718750507962234e-12,1.0,1.000039214060286,0.019308519063031326,0.09242027045510706,0.0,3.6198928700638667e-06,4.64530257800986,0.0,1600517.5832031956,266.97479099434497,2.2726550071183738e-05,1.0,1283270.7333484986,2603.141688109509,,,,,,,,,,,,,,,,,,,4.0,15267.806526876855,1525.889865780091,0.372331527975348,6.173730061729009,3.1317186350632675
675.0,-29.514378919175304,4.757170826742468,35.03231552427991,24.94753034496682,5.3529405283128835,-26.027646974407926,-39.54437712728975,1.866208583499906,-6.175920521995238,-6.17594292796944,40.06552393212359,41239.92001462131,25724.156662597357,25724.156662597357,66964.07667721866,77034.8974943024,77041.81761341421,25724.156662597357,102765.97427601158,102765.97427601158,102765.97427601158,129881.52005102012,125462.04263771384,4419.477413306292,0.0,90742.76485522515,54948.02615703277,39771.93188688042,27115.545775008548,66887.47766188896,20605.129667741534,1525.9381308270542,0.0,0.8805509379344165,2.761868235454041,0.001494314320929203,1.0,1.0,-6.15691771725227,338690.22549688065,1557360.3711896932,4.598185167301312,1557360.3711896932,4.598185167301312,0.7599009748397748,0.09242038514688282,3.9112971071677074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112971071677074,1.2829856217389684,1.2833006509108384,3.0485899770773,6459.596340657324,15267.806037979479,6462.843735334481,0.0003302887775322424,23200.171802068708,2365.759133044282,19317.87241841753,1969.8747705299497,0.8326607485163104,0.8326607485163104,35386.75789051126,35405.22815468563,0.9993479402432316,0.8,4270.806789014527,4273.035954225843,0.9993479402432316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.2167157545755,4632.441516551485,5.93650360690945,4.757170826742468,-3.416922626605511,8.174093453347979,3.1313779234069283,3.5,0.8946794066876939,0.6,0.00024553102282996297,1.000087502572584,0.00024550954011360915,198.52186031667756,0.0,4.220584650286246e-06,11.961136898911223,0.004715966366883739,8.301983290284846e-05,0.0001625111899271145,0.0006356295470443049,0.09242038515064191,0.09242038515064191,0.09242038515064191,0.09242406652201851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.72298175737,595.3604592391285,0.0,0.09242038515064191,0.09242038514688282,0.09242038514688282,0.37233013763689843,0.37233013763689843,0.5,9.807039501832442,0.02076418163892413,0.02076418163892413,-6.048139766789973e-11,2.240597422087376e-05,0.019025210717188656,-6.048139766789973e-11,27115.545775008548,20605.129667741534,0.7599009748397748,1.0011451921646217,0.6165566628642498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485864393172072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.9354439886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07270298250774,261.07270298250774,-12.077297017492242,245.3827355354637,276.76267042956874,123288.92232921574,123416.06792336649,-127.1455941507628,0.0,nan,276.76267042956874,3.612670429568766,270.48668345069694,-2.6633165493030333,264.2106964719759,-8.939303528024084,257.93470949307493,-15.215290506925044,251.65872251426623,-21.491277485733747,245.3827355354637,-27.767264464536282,1.0,1.0,26022.012520719443,26022.012520719443,275.9889376439133,2.8389376439133116,275.9889376439133,275.9889376439133,77023.56958002402,77041.81761341421,-18.248033390191267,0.0,8546.071908451686,8546.071908451686,0.8862896430047584,3930.853592703546,275.9889376439133,2.8389376439133116,1.0,0.002,0.1357641522821263,0.004944153432460172,0.0002098520130433634,0.0017901479874206506,0.1049260065216817,0.1049260065216817,0.0,4.640138100142632e-13,1.0,1.0000386384927618,0.019025210777670054,0.09242038514688282,0.0,3.5667633771500154e-06,4.577131730097854,0.0,1600516.7520113788,266.97407947800474,2.2406034702271427e-05,1.0,1283273.1656438513,2603.131818349633,,,,,,,,,,,,,,,,,,,3.0,15267.806037979479,1525.9381308270542,0.37233013763689843,6.173730061729009,3.1313779234069283
