time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
676.0,-29.515212380350103,4.757385881823998,35.032349375145294,24.946609034109883,5.352093805705284,-26.028481761774252,-39.54518042793495,1.8653631882002657,-6.176686925180263,-6.176710305867795,40.06560798028191,41239.97097446964,25724.193397099352,25724.193397099352,66964.16437156899,77035.20506111952,77042.12372531356,25724.193397099352,102766.31712241292,102766.31712241292,102766.31712241292,129882.69788775477,125463.1593864528,4419.538501301971,0.0,90743.17411436679,54948.175805906256,39772.22034273393,27116.380765341848,66888.60110807577,20605.69598432252,1525.9951663350346,0.0,0.8805465270567573,2.7617894405824592,0.001494314320929203,1.0,1.0,-6.156821370489638,338679.99456636404,1557364.0000861972,4.598334785260052,1557364.0000861972,4.598334785260052,0.7598984599987324,0.09242056833568872,3.911327767699071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911327767699071,1.282989609926272,1.28330461251388,3.0486043982256708,6459.626897340231,15267.805344700299,6462.822600628514,0.0003302809234514603,23200.094572424074,2365.7512578122064,19317.80924536706,1969.8683286715711,0.8326607973541821,0.8326607973541821,35386.97980685664,35405.22815468563,0.9993557740993733,0.8,4270.833571966426,4273.035954225843,0.9993557740993733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.93432458699,4632.441516551485,5.936898985781731,4.757385881823998,-3.4176071511070067,8.174993032931004,3.131037816462231,3.5,0.894582233274923,0.6,0.00024550954011360915,1.0000864071742783,0.0002454883281608545,198.52254621712083,0.0,4.264788815215726e-06,12.086411502321367,0.004720231155698955,8.301231557926665e-05,0.0001624972245343425,0.0006355799064952046,0.09242056831699663,0.09242056831699663,0.09242056831699663,0.0924244211946855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.57210754073,595.3605124574657,0.0,0.09242056831699663,0.09242056833568872,0.09242056833568872,0.3723287416857023,0.3723287416857023,0.5,9.807155088653827,0.02086424060388481,0.02086424060388481,2.2794210963184014e-11,2.338068753715561e-05,0.019888935378162387,2.2794210963184014e-11,27116.380765341848,20605.69598432252,0.7598984599987324,1.0011296882015983,0.6165470691760444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485914765908363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.06071859201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0719280243342,261.0719280243342,-12.07807197566575,245.3819023342769,276.761953714395,123288.6323991935,123418.19793333123,-129.56553413775129,0.0,nan,276.761953714395,3.6119537143950424,270.48594343835583,-2.664056561644145,264.20993316237787,-8.940066837622112,257.9339228863093,-15.216077113690687,251.65791261029065,-21.492087389709326,245.3819023342769,-27.768097665723076,1.0,1.0,26022.012520719443,26022.012520719443,275.98820608503246,2.838206085032482,275.98820608503246,275.98820608503246,77023.34387075112,77042.12372531356,-18.77985456243914,0.0,8546.071908451686,8546.071908451686,0.8862877050712864,3930.8844065375665,275.98820608503246,2.838206085032482,1.0,0.002,0.13576042360739915,0.004944029233126307,0.00020984591801818245,0.0017901540819235966,0.10492295900909122,0.10492295900909122,0.0,-5.82212229816026e-14,1.0,1.0000403922978949,0.019888935355368176,0.09242056833568872,0.0,3.728675197748787e-06,4.7849186103095755,0.0,1600515.8585917526,266.9733130748197,2.3380664742944646e-05,1.0,1283275.7900710963,2603.121169017861,,,,,,,,,,,,,,,,,,,4.0,15267.805344700299,1525.9951663350346,0.3723287416857023,6.173730061729009,3.131037816462231
677.0,-29.516059755249955,4.757602318623743,35.03238254090617,24.946170136705064,5.351735772282066,-26.029280202379212,-39.5459519122727,1.8649562172636842,-6.177366969981449,-6.177389638130649,40.06565590865041,41239.65801880465,25724.027568724967,25724.027568724967,66963.68558752962,77035.157961428,77042.1909932049,25724.027568724967,102766.21856192987,102766.21856192987,102766.21856192987,129883.21123099275,125463.61830577184,4419.592925220895,0.0,90743.36759439038,54948.107334924454,39772.51139940658,27116.99266906287,66889.50406846945,20606.105376605527,1526.039540498665,0.0,0.880542721655848,2.7617197089195624,0.001494314320929203,1.0,1.0,-6.158131979586983,338670.93769008195,1557366.0694640419,4.598463866094081,1557366.0694640419,4.598463866094081,0.7598964099036889,0.09242065692667797,3.911341669336642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911341669336642,1.2829915522522755,1.2833065281005946,3.0486106182619293,6459.640076850678,15267.804835064124,6462.813384254897,0.0003302775288371049,23200.06158137045,2365.74789366098,19317.78169700956,1969.8655195208926,0.832660793992101,0.8326607939921011,35387.08042471787,35405.22815468563,0.9993593260087507,0.8,4270.845715476327,4273.035954225843,0.9993593260087507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.652142526603,4632.441516551485,5.9372473770128025,4.757602318623743,-3.4182254128528706,8.175827731476613,3.130697976123063,3.5,0.8944851360351608,0.6,0.0002454883281608545,1.0000878503146724,0.0002454667638284105,198.5232435721829,0.0,4.211050871094189e-06,11.93411816868093,0.004724442206570049,8.300509658641974e-05,0.00016248323157443475,0.0006355274342255617,0.09242065699174917,0.09242065699174917,0.09242065699174917,0.09242437569645393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.26591015037,595.3606144399632,0.0,0.09242065699174917,0.09242065692667797,0.09242065692667797,0.3723273674147845,0.3723273674147845,0.5,9.807266654853994,0.020786470142184044,0.020786470142184044,-1.5347723092418164e-12,2.2668149199489562e-05,0.019257658543665457,-1.5347723092418164e-12,27116.99266906287,20606.105376605527,0.7598964099036889,1.0011090158328013,0.6165340675360801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485964508068838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.90842525837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0711843850553,261.0711843850553,-12.078815614944688,245.38107100460576,276.76129776550465,123293.42012863436,123417.74944199054,-124.32931335620438,0.0,nan,276.76129776550465,3.6112977655046734,270.4852524132792,-2.6647475867207504,264.2092070611195,-8.940792938880463,257.93316170901426,-15.21683829098572,251.65711635680822,-21.49288364319176,245.38107100460576,-27.76892899539422,1.0,1.0,26022.012520719443,26022.012520719443,275.9875346239755,2.8375346239755004,275.9875346239755,275.9875346239755,77024.35149480347,77042.1909932049,-17.83949840143032,0.0,8546.071908451686,8546.071908451686,0.8862868264017304,3930.898377683325,275.9875346239755,2.8375346239755004,1.0,0.002,0.13575681330524342,0.004943920617686417,0.00020984004402434836,0.0017901599594650694,0.10492002201217418,0.10492002201217418,0.0,3.489417522289928e-12,1.0,1.0000391100951858,0.01925765854520023,0.09242065692667797,0.0,3.61031052104091e-06,4.633032474134606,0.0,1600515.0635663362,266.9726330300185,2.266815073426187e-05,1.0,1283278.1133737022,2603.111741633895,,,,,,,,,,,,,,,,,,,3.0,15267.804835064124,1526.039540498665,0.3723273674147845,6.173730061729009,3.130697976123063
678.0,-29.516891186538377,4.7578176861562245,35.03241712036519,24.94508164180445,5.350714448975808,-26.030130622958612,-39.54677264029158,1.8639538870431314,-6.178168295180853,-6.178193078071767,40.06576304090463,41239.83757355589,25724.155905735453,25724.155905735453,66963.99347929134,77035.58748791812,77042.7013631252,25724.155905735453,102766.85726886065,102766.85726886065,102766.85726886065,129884.81043680408,125465.15032419318,4419.660112610898,0.0,90743.84587500479,54948.33113214199,39772.79415873644,27117.953167943437,66890.74732667988,20606.760707825346,1526.103382666688,0.0,0.8805380312972257,2.7616372000183103,0.001494314320929203,1.0,1.0,-6.15705552437953,338660.22645278857,1557370.6950606175,4.598622966071054,1557370.6950606175,4.598622966071054,0.7598936608602498,0.09242089598642136,3.911377042293872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911377042293872,1.2829962727773205,1.2833112221161354,3.048626972100907,6459.674728673065,15267.804018907618,6462.789401007986,0.00033026862085297357,23199.974048471435,2365.7389677893507,19317.710009479586,1969.8582094272342,0.8326608456164356,0.8326608456164356,35387.336448283415,35405.22815468563,0.9993683639035921,0.8,4270.876614808368,4273.035954225843,0.9993683639035921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.370591968842,4632.441516551485,5.937662847546276,4.7578176861562245,-3.4189364043777832,8.176754090534008,3.130358911027359,3.5,0.8943882602935311,0.6,0.0002454667638284105,1.0000861979050317,0.0002454456069312938,198.52392781047575,0.0,4.281021222242487e-06,12.13241414383521,0.004728723227792292,8.299741744382582e-05,0.0001624693463845847,0.0006354788715251554,0.09242089594669659,0.09242089594669659,0.09242089594669659,0.09242498859053175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.19202230737,595.3606437426597,0.0,0.09242089594669659,0.09242089598642136,0.09242089598642136,0.3723259781239171,0.3723259781239171,0.5,9.807389431345106,0.021144731601623334,0.021144731601623334,-6.87805368215777e-12,2.4782890932328883e-05,0.021137553692256006,-6.87805368215777e-12,27117.953167943437,20606.760707825346,0.7598936608602498,1.0010950117249213,0.6165252926858401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486015080954096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.106721233526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07040752076864,261.07040752076864,-12.079592479231337,245.38023793019232,276.76057711132154,123291.08645108841,123420.97068324579,-129.88423215738345,0.0,nan,276.76057711132154,3.610577111321561,270.4845092750926,-2.665490724907386,264.20844143885097,-8.941558561149009,257.93237360271604,-15.217626397283937,251.65630576643812,-21.493694233561854,245.38023793019232,-27.769762069807655,1.0,1.0,26022.012520719443,26022.012520719443,275.9867909038595,2.836790903859537,275.9867909038595,275.9867909038595,77023.65260186873,77042.7013631252,-19.0487612564757,0.0,8546.071908451686,8546.071908451686,0.8862845906093968,3930.933927505341,275.9867909038595,2.836790903859537,1.0,0.002,0.1357528505772285,0.004943790824018278,0.0002098335716800096,0.001790166426515598,0.1049167858400048,0.1049167858400048,0.0,-1.8043925728572496e-12,1.0,1.0000429274554732,0.02113755369913406,0.09242089598642136,0.0,3.962726800991048e-06,5.085291461521342,0.0,1600514.1309966394,266.9718317048191,2.4782897810382565e-05,1.0,1283280.861110473,2603.100592064962,,,,,,,,,,,,,,,,,,,4.0,15267.804018907618,1526.103382666688,0.3723259781239171,6.173730061729009,3.130358911027359
679.0,-29.517737646676874,4.758035032062973,35.0324500637028,24.944655771274142,5.3503731389752085,-26.03092656810618,-39.54753993367774,1.8635620582720929,-6.178816481757963,-6.17883912822922,40.06578498007501,41239.5147924661,25723.918477716375,25723.918477716375,66963.43327018248,77035.5316165224,77042.49598592946,25723.918477716375,102766.41446364584,102766.41446364584,102766.41446364584,129884.84253346664,125465.13070253942,4419.7118309272155,0.0,90744.03783589118,54948.260400994826,39773.08603877373,27118.4280698208,66891.51410859452,20607.072589525258,1526.1404662786545,0.0,0.8805345009677914,2.761570907120824,0.001494314320929203,1.0,1.0,-6.159600098058945,338651.61368542333,1557371.6423202904,4.59874271783907,1557371.6423202904,4.59874271783907,0.759891854220643,0.09242093591639741,3.9113912382728717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113912382728717,1.2829981443681113,1.2833130670206905,3.048633589567091,6459.688750289835,15267.803493908965,6462.779603161935,0.00033026500977092636,23199.938924023478,2365.7353860924454,19317.680723062065,1969.8552230437576,0.8326608439067336,0.8326608439067336,35387.43919628184,35405.22815468563,0.9993719910180721,0.8,4270.889015403262,4273.035954225843,0.9993719910180721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.089060906187,4632.441516551485,5.937993913803667,4.758035032062973,-3.4195292427974557,8.17756427486043,3.130019884097364,3.5,0.8942913954563897,0.6,0.0002454456069312938,1.0000877566779993,0.0002454240693302683,198.5246244212236,0.0,4.200150315894058e-06,11.90322599524376,0.004732923378108186,8.299023885637225e-05,0.00016245536807492155,0.0006354265032986426,0.09242093595653432,0.09242093595653432,0.09242093595653432,0.09242464520800553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.76149942895,595.3607849009736,0.0,0.09242093595653432,0.09242093591639741,0.09242093591639741,0.3723246348435134,0.3723246348435134,0.5,9.807500710338282,0.020995211890522114,0.020995211890522114,-1.1368683772161603e-13,2.2646471279585967e-05,0.019239030170297156,-1.1368683772161603e-13,27118.4280698208,20607.072589525258,0.759891854220643,1.0010751612150863,0.6165133999735172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486064702622452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87753308493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06966392536765,261.06966392536765,-12.080336074632328,245.37940701426803,276.75992083644263,123296.10243240654,123420.42441462183,-124.32198221528111,0.0,nan,276.75992083644263,3.6099208364426545,270.4838180719598,-2.666181928040203,264.20771530753524,-8.942284692464739,257.9316125432646,-15.2183874567354,251.65550977873542,-21.494490221264556,245.37940701426803,-27.770592985731952,1.0,1.0,26022.012520719443,26022.012520719443,275.9861208219366,2.8361208219366176,275.9861208219366,275.9861208219366,77024.70498960189,77042.49598592946,-17.79099632757425,0.0,8546.071908451686,8546.071908451686,0.8862836933336667,3930.948194464236,275.9861208219366,2.8361208219366176,1.0,0.002,0.1357492437951473,0.004943688273056816,0.00020982771754318513,0.0017901722839512178,0.10491385877159257,0.10491385877159257,0.0,1.4944026918706221e-12,1.0,1.000039071810898,0.019239030170410842,0.09242093591639741,0.0,3.6067872691454133e-06,4.628529041643703,0.0,1600513.371105817,266.971183518242,2.2646471393272805e-05,1.0,1283283.0705705523,2603.091626726242,,,,,,,,,,,,,,,,,,,3.0,15267.803493908965,1526.1404662786545,0.3723246348435134,6.173730061729009,3.130019884097364
680.0,-29.518570160092413,4.758251776446161,35.032484783957436,24.94370861621576,5.349494533738612,-26.031763690815016,-39.54834739034993,1.862688064590938,-6.179589381148276,-6.179614894629164,40.065902149554105,41239.584453955424,25723.99067821628,25723.99067821628,66963.57513217171,77035.85917737952,77043.22652400302,25723.99067821628,102767.2172022193,102767.2172022193,102767.2172022193,129886.62697059588,125466.84620289256,4419.780767703332,0.0,90744.45349853694,54948.41421170211,39773.37698537203,27119.409768376587,66892.78675374862,20607.744766027987,1526.2046745761807,0.0,0.8805299202987981,2.761491232422638,0.001494314320929203,1.0,1.0,-6.1578237672724185,338641.27184346615,1557376.701305295,4.598898098945182,1557376.701305295,4.598898098945182,0.7598891326188918,0.09242117684095137,3.91142170501256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91142170501256,1.283002266163993,1.2833171621940722,3.0486475419152557,6459.7183136413605,15267.802640117972,6462.759065128082,0.00033025740438414876,23199.86448463131,2365.7277953869375,19317.619333504474,1969.8489630510394,0.8326608694762584,0.8326608694762584,35387.659708931744,35405.22815468563,0.9993797753598695,0.8,4270.915628943988,4273.035954225843,0.9993797753598695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.808311365302,4632.441516551485,5.938395429623379,4.758251776446161,-3.4202188014259605,8.178470577872123,3.129681812922827,3.5,0.8941948036922363,0.6,0.0002454240693302683,1.0000863112826845,0.0002454028882922053,198.52530955842613,0.0,4.2757441545208705e-06,12.117458933912147,0.004737199122262707,8.298268513194143e-05,0.0001624413841983269,0.0006353767559456201,0.09242117683156131,0.09242117683156131,0.09242117683156131,0.09242538623982534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.71925160085,595.3608044017986,0.0,0.09242117683156131,0.09242117684095137,0.09242117684095137,0.37232324663291794,0.37232324663291794,0.5,9.807626993390528,0.021432526267915364,0.021432526267915364,6.821210263296962e-12,2.55134808639923e-05,0.021791127356721063,6.821210263296962e-12,27119.409768376587,20607.744766027987,0.7598891326188918,1.0010582363489158,0.6165027121051193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448611522157876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.0917660236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0688999728918,261.0688999728918,-12.081100027108164,245.37857538887417,276.75922455689,123295.19847772825,123422.92396718786,-127.72548945959787,0.0,nan,276.75922455689,3.6092245568900125,270.4830947232555,-2.666905276744501,264.206964889669,-8.943035110330982,257.93083505616687,-15.219164943833107,251.6547052224954,-21.49529477750457,245.37857538887417,-27.77142461112581,1.0,1.0,26022.012520719443,26022.012520719443,275.98543053785903,2.835430537859054,275.98543053785903,275.98543053785903,77024.24266766147,77043.22652400302,-18.9838563415542,0.0,8546.071908451686,8546.071908451686,0.8862817676409576,3930.978813537623,275.98543053785903,2.835430537859054,1.0,0.002,0.13574515857536257,0.004943564069972206,0.00020982106786070152,0.0017901789323361576,0.10491053393035076,0.10491053393035076,0.0,1.9685902213906203e-13,1.0,1.0000442541926264,0.021791127349899853,0.09242117684095137,0.0,4.085220375653722e-06,5.242504986012788,0.0,1600512.4727918692,266.9704106188517,2.5513474042782036e-05,1.0,1283285.723643214,2603.0808613967906,,,,,,,,,,,,,,,,,,,4.0,15267.802640117972,1526.2046745761807,0.37232324663291794,6.173730061729009,3.129681812922827
681.0,-29.519408503748753,4.758469782297882,35.0325184549057,24.942988401185744,5.348846836062532,-26.032582969825356,-39.54913696562869,1.8620213021736658,-6.180269842630366,-6.1802940128134285,40.0659413069775,41239.47611425331,25723.839300246214,25723.839300246214,66963.31541449952,77036.01905902977,77043.14907739736,25723.839300246214,102766.98837764357,102766.98837764357,102766.98837764357,129886.97124194622,125467.1328397208,4419.838402225411,0.0,90744.7675288625,54948.46165158365,39773.6731969765,27119.982864302638,66893.65606127914,20608.126029215924,1526.2471958186588,0.0,0.8805261485472684,2.7614215371500546,0.001494314320929203,1.0,1.0,-6.159701738942317,338632.2186345853,1557378.3919944419,4.599026041509044,1557378.3919944419,4.599026041509044,0.7598871331272812,0.09242126467932259,3.9114444544587093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114444544587093,1.2830054204602213,1.2833202900876794,3.0486577781219757,6459.740002935089,15267.802037510992,6462.744007989043,0.00033025182533120474,23199.809836343527,2365.722222812431,19317.574326708265,1969.8443736350605,0.8326608908856844,0.8326608908856844,35387.82436500851,35405.22815468563,0.9993855879104193,0.8,4270.9355011880825,4273.035954225843,0.9993855879104193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.527699833976,4632.441516551485,5.938745191732742,4.758469782297882,-3.420835731535231,8.179305513833114,3.1293439225318602,3.5,0.8940982635805315,0.6,0.0002454028882922053,1.0000869163559252,0.00024538156062114486,198.52599949795658,0.0,4.204972138229522e-06,11.916891039742465,0.004741404094400936,8.297529930178772e-05,0.00016242758899041756,0.0006353264922076673,0.09242126467068719,0.09242126467068719,0.09242126467068719,0.09242523265499163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.3345906282,595.3609314834422,0.0,0.09242126467068719,0.09242126467932259,0.09242126467932259,0.37232191964125444,0.37232191964125444,0.5,9.807746032551938,0.021507960675876348,0.021507960675876348,-2.1259438653942198e-11,2.4170183053229266e-05,0.020592273871102407,-2.1259438653942198e-11,27119.982864302638,20608.126029215924,0.7598871331272812,1.0010413446853101,0.6164930808457404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486164908485624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.89119812943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0681398262041,261.0681398262041,-12.08186017379586,245.37774427510922,276.75853537728034,123296.90858528814,123423.99778458124,-127.08919929311071,0.0,nan,276.75853537728034,3.6085353772803614,270.48237715682745,-2.6676228431725235,264.2062189363931,-8.943781063606878,257.93006071605384,-15.219939283946132,251.65390249556106,-21.49609750443892,245.37774427510922,-27.772255724890755,1.0,1.0,26022.012520719443,26022.012520719443,275.9847423574288,2.8347423574288086,275.9847423574288,275.9847423574288,77024.45407964544,77043.14907739736,-18.694997751925257,0.0,8546.071908451686,8546.071908451686,0.8862803297288311,3931.0016767310026,275.9847423574288,2.8347423574288086,1.0,0.002,0.13574129812326444,0.004943456557150491,0.00020981480737626145,0.0017901851923321104,0.10490740368813072,0.10490740368813072,0.0,-2.91628266674282e-13,1.0,1.0000418194232046,0.020592273892361845,0.09242126467932259,0.0,3.860451948183084e-06,4.9540718379385975,0.0,1600511.676344312,266.9697301573696,2.417020431266792e-05,1.0,1283288.0461755842,2603.0714373477176,,,,,,,,,,,,,,,,,,,4.0,15267.802037510992,1526.2471958186588,0.37232191964125444,6.173730061729009,3.1293439225318602
682.0,-29.5202499286597,4.758688064362276,35.03255217503414,24.942317604459845,5.348255090736911,-26.03339942674138,-39.549926191661484,1.861404588689628,-6.180996840889463,-6.181021210257506,40.06601006855689,41239.3479974895,25723.806155886803,25723.806155886803,66963.15415337631,77036.14322336415,77043.33663321263,25723.806155886803,102767.14278909944,102767.14278909944,102767.14278909944,129887.86602023849,125467.96614461795,4419.899875620545,0.0,90745.06726380975,54948.50995839511,39773.952561571816,27120.723231139058,66894.67579271087,20608.62583212499,1526.2988094307407,0.0,0.8805220087946672,2.761346887250502,0.001494314320929203,1.0,1.0,-6.160251243647792,338622.52470094874,1557381.3608979604,4.5991664679523225,1557381.3608979604,4.5991664679523225,0.7598848178378552,0.09242141507399086,3.9114666945699823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114666945699823,1.2830083415812168,1.2833231845605593,3.048668171361518,6459.762024962524,15267.801290354406,6462.728654822749,0.0003302461561032176,23199.75455493072,2365.71658567714,19317.52843506678,1969.8396939899742,0.832660896878375,0.832660896878375,35387.985334433135,35405.22815468563,0.999391270324407,0.8,4270.95492849232,4273.035954225843,0.999391270324407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.247692259862,4632.441516551485,5.939121468822119,4.758688064362276,-3.421488224831072,8.180176289193348,3.1290067739245395,3.5,0.8940019354070113,0.6,0.00024538156062114486,1.0000872364218334,0.0002453601562790506,198.52669197752311,0.0,4.234097214235361e-06,11.999431505143013,0.004745638191615172,8.296791734577854e-05,0.00016241364327536633,0.0006352755564153654,0.09242141500270279,0.09242141500270279,0.09242141500270279,0.09242542506524232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.08705166954,595.3610154031244,0.0,0.09242141500270279,0.09242141507399086,0.09242141507399086,0.3723205648077339,0.3723205648077339,0.5,9.807866331285334,0.02162108838894028,0.02162108838894028,1.1141310096718371e-11,2.4369368020416005e-05,0.020769966609691437,1.1141310096718371e-11,27120.723231139058,20608.62583212499,0.7598848178378552,1.0010236743037313,0.6164817679254395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486214943686995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.97373859483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06738759980897,261.06738759980897,-12.08261240019101,245.3769135564161,276.75786164318595,123299.15544577649,123424.92044994784,-125.76500417136123,0.0,nan,276.75786164318595,3.60786164318597,270.48167202581305,-2.668327974186923,264.2054824084678,-8.94451759153219,257.92929279118727,-15.220707208812712,251.65310317378365,-21.49689682621633,245.3769135564161,-27.77308644358388,1.0,1.0,26022.012520719443,26022.012520719443,275.98403710642015,2.834037106420169,275.98403710642015,275.98403710642015,77024.88990332298,77043.33663321263,-18.44672988964885,0.0,8546.071908451686,8546.071908451686,0.8862789240085561,3931.024028042832,275.98403710642015,2.834037106420169,1.0,0.002,0.13573740437467585,0.004943340407870235,0.0002098084746735746,0.0017901915236965009,0.1049042373367873,0.1049042373367873,0.0,-1.6299244939843582e-12,1.0,1.0000421800212085,0.020769966598550127,0.09242141507399086,0.0,3.8937478538744645e-06,4.99680975925392,0.0,1600510.8277715633,266.9690031591105,2.4369356879105908e-05,1.0,1283290.5331252655,2603.061346203236,,,,,,,,,,,,,,,,,,,3.0,15267.801290354406,1526.2988094307407,0.3723205648077339,6.173730061729009,3.1290067739245395
683.0,-29.521080653289317,4.758906098261887,35.03258605454491,24.941379285324388,5.3473865072286335,-26.034233937184002,-39.55072945738209,1.8605397920997873,-6.181749729937451,-6.181774341209622,40.06608210850874,41239.40769181466,25723.835939174074,25723.835939174074,66963.24363098873,77036.46510316906,77043.48866321945,25723.835939174074,102767.32460239352,102767.32460239352,102767.32460239352,129888.81999818153,125468.85707625023,4419.962921931296,0.0,90745.48031311095,54948.65778404419,39774.247254518625,27121.495395788002,66895.74265030662,20609.147315712507,1526.3525296378796,0.0,0.8805177181720057,2.7612695763658137,0.001494314320929203,1.0,1.0,-6.160788408873827,338612.48528922984,1557384.4713537057,4.599312013032973,1557384.4713537057,4.599312013032973,0.75988241116355,0.09242158511760405,3.9114971103291514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114971103291514,1.2830124202596749,1.2833272367764357,3.0486821862078974,6459.791720740267,15267.800453525231,6462.708032167835,0.0003302385168930744,23199.679752665023,2365.7089579688295,19317.46679257117,1969.833408204756,0.8326609245695346,0.8326609245695346,35388.20547724635,35405.22815468563,0.9993990416405315,0.8,4270.981497397675,4273.035954225843,0.9993990416405315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.96804360584,4632.441516551485,5.939511832037706,4.758906098261887,-3.4221599991485014,8.181066097410389,3.1286700719844616,3.5,0.8939057348527033,0.6,0.0002453601562790506,1.000086127589502,0.0002453390258201459,198.52737565507968,0.0,4.2493332299293055e-06,12.042610373619652,0.004749887524845101,8.296040469413922e-05,0.00016239975158491136,0.0006352261590425528,0.0924215851063434,0.0924215851063434,0.0924215851063434,0.09242563995662532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.84886313917,595.3610964414211,0.0,0.0924215851063434,0.09242158511760405,0.09242158511760405,0.3723192161582035,0.3723192161582035,0.5,9.807987979358026,0.021764085937604705,0.021764085937604705,2.1998403099132702e-11,2.4611272181118693e-05,0.02098593233580459,2.1998403099132702e-11,27121.495395788002,20609.147315712507,0.75988241116355,1.001009047482064,0.6164728285832946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448626516311928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.016917463305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.066617659292,261.066617659292,-12.083382340707999,245.3760824924916,276.757152826077,123298.49995701654,123427.22659179446,-128.72663477792267,0.0,nan,276.757152826077,3.6071528260770265,270.4809387593636,-2.669061240636381,264.2047246926524,-8.945275307347572,257.92851062595736,-15.22148937404262,251.6522965592098,-21.49770344079019,245.3760824924916,-27.773917507508372,1.0,1.0,26022.012520719443,26022.012520719443,275.9833017649283,2.833301764928308,275.9833017649283,275.9833017649283,77024.6145976457,77043.48866321945,-18.87406557374925,0.0,8546.071908451686,8546.071908451686,0.88627700153169,3931.054595880797,275.9833017649283,2.833301764928308,1.0,0.002,0.13573347015817983,0.004943219709340759,0.00020980206823680285,0.0017901979326916798,0.10490103411840142,0.10490103411840142,0.0,9.284825512601014e-13,1.0,1.0000426183265432,0.020985932313806188,0.09242158511760405,0.0,3.9342185164522345e-06,5.0487555104975534,0.0,1600509.9490216759,266.9682502700625,2.4611250182715594e-05,1.0,1283293.1087545124,2603.0508952882738,,,,,,,,,,,,,,,,,,,4.0,15267.800453525231,1526.3525296378796,0.3723192161582035,6.173730061729009,3.1286700719844616
684.0,-29.521912705302274,4.759125034258357,35.03261875164887,24.940630606748186,5.346716156732815,-26.035049819040292,-39.5515185437165,1.8598532715418856,-6.182444317036584,-6.182467230655559,40.06611574317332,41239.348806769136,25723.727685783175,25723.727685783175,66963.07649255231,77036.6487553916,77043.28502473408,25723.727685783175,102767.01271051726,102767.01271051726,102767.01271051726,129889.0725931212,125469.0551251376,4420.017467983586,0.0,90745.81504480354,54948.75033699342,39774.51634201125,27122.05988260393,66896.57622461519,20609.521467122653,1526.3949832991548,0.0,0.8805138933361568,2.7611984767138815,0.001494314320929203,1.0,1.0,-6.16299018897945,338603.24911676627,1557385.9235935032,4.599441758624247,1557385.9235935032,4.599441758624247,0.7598803909559091,0.092421666996826,3.9115222302488633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115222302488633,1.2830156666793953,1.2833304568806183,3.0486940509248583,6459.81686065178,15267.799803010863,6462.690600206942,0.00033023205145662793,23199.616339398897,2365.7024916152714,19317.414687273515,1969.828094943076,0.832660954589477,0.8326609545894771,35388.38728963877,35405.22815468563,0.999405459854064,0.8,4271.003440227314,4273.035954225843,0.999405459854064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.688622909116,4632.441516551485,5.939870058933813,4.759125034258357,-3.4227864020633723,8.18191143632173,3.1283336589847814,3.5,0.8938096168527947,0.6,0.0002453390258201459,1.0000862658017369,0.00024531786327798983,198.5280604291965,0.0,4.194974552737192e-06,11.888557882457201,0.004754082499397838,8.295302526938018e-05,0.00016238600055076572,0.0006351764510355242,0.0924216669794664,0.0924216669794664,0.0924216669794664,0.09242542925621221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.4672494951,595.3612222602213,0.0,0.0924216669794664,0.092421666996826,0.092421666996826,0.3723178740645834,0.3723178740645834,0.5,9.808100847256632,0.021555108126904088,0.021555108126904088,-1.807620719773695e-11,2.2913618977327133e-05,0.01947704167611164,-1.807620719773695e-11,27122.05988260393,20609.521467122653,0.7598803909559091,1.0009940758061195,0.6164642666958305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448631474424363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.86286497214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06585112594087,261.06585112594087,-12.08414887405911,245.37525271892747,276.7564495329263,123300.14911760749,123428.30611264727,-128.15699503979013,0.0,nan,276.7564495329263,3.6064495329263195,270.48021017015054,-2.669789829849435,264.2039708073369,-8.946029192663104,257.92773144457533,-15.222268555424648,251.65149208172875,-21.49850791827123,245.37525271892747,-27.774747281072507,1.0,1.0,26022.012520719443,26022.012520719443,275.9825850471683,2.8325850471683225,275.9825850471683,275.9825850471683,77024.85991435444,77043.28502473408,-18.42511037964141,0.0,8546.071908451686,8546.071908451686,0.8862754137848938,3931.0798414001074,275.9825850471683,2.8325850471683225,1.0,0.002,0.13572981882735694,0.004943108792475869,0.00020979612509659543,0.0017902038744591563,0.10489806254829771,0.10489806254829771,0.0,-4.442483707289835e-13,1.0,1.0000395540034634,0.019477041694187847,0.092421666996826,0.0,3.6513308197001674e-06,4.685736330897992,0.0,1600509.1355497162,266.9675556829634,2.291363705353433e-05,1.0,1283295.4783545923,2603.0412804138036,,,,,,,,,,,,,,,,,,,4.0,15267.799803010863,1526.3949832991548,0.3723178740645834,6.173730061729009,3.1283336589847814
685.0,-29.52275720064068,4.759344681444183,35.032651597216365,24.940188286732905,5.346351230493074,-26.035846357455473,-39.55228590695185,1.8594403851878312,-6.183144113437436,-6.183167522354287,40.06618542095313,41239.027055819235,25723.64232155182,25723.64232155182,66962.66937737106,77036.60666910603,77043.56788590424,25723.64232155182,102767.21020745605,102767.21020745605,102767.21020745605,129889.99446498704,125469.91858402656,4420.07588096049,0.0,90746.0081888408,54948.66730350616,39774.82320592738,27122.78425753099,66897.60746345838,20610.0110859034,1526.4452173141517,0.0,0.8805098933891072,2.7611265892865022,0.001494314320929203,1.0,1.0,-6.16325093039643,338593.91447479004,1557388.9320657726,4.599577445098257,1557388.9320657726,4.599577445098257,0.759878148578377,0.0924217991553012,3.9115356984544545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115356984544545,1.2830176365785506,1.2833324001097635,3.0486998673575734,6459.829184974751,15267.79909821376,6462.681870372927,0.0003302288690570473,23199.585836503247,2365.6993811855473,19317.388593215444,1969.8254340896683,0.8326609246110168,0.8326609246110168,35388.484769419454,35405.22815468563,0.9994089010202929,0.8,4271.01520500414,4273.035954225843,0.9994089010202929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.409718084347,4632.441516551485,5.940232910093145,4.759344681444183,-3.423417894216097,8.18276257566028,3.1279978815074863,3.5,0.8937136804307103,0.6,0.00024531786327798983,1.0000875565619896,0.00024529638596976585,198.52875544833475,0.0,4.201358447994469e-06,11.906649841616325,0.004758283857845832,8.29458495779208e-05,0.00016237201370006903,0.0006351239280177558,0.09242179917393079,0.09242179917393079,0.09242179917393079,0.09242564476823602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.24792041886,595.361297046109,0.0,0.09242179917393079,0.0924217991553012,0.0924217991553012,0.3723164979251993,0.3723164979251993,0.5,9.80821621533502,0.0214784933753549,0.0214784933753549,1.0345502232667059e-11,2.340891683161317e-05,0.01991659195783768,1.0345502232667059e-11,27122.78425753099,20610.0110859034,0.759878148578377,1.0009725596531718,0.6164499541832691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448636440491593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.8809569313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0651140148351,261.0651140148351,-12.084885985164874,245.37442462835025,276.7558034013208,123304.7301566786,123427.96802792251,-123.23787124390682,0.0,nan,276.7558034013208,3.605803401320827,270.4795276466801,-2.6704723533198944,264.2032518921204,-8.946748107879557,257.92697613758867,-15.22302386241131,251.65070038295033,-21.499299617049644,245.37442462835025,-27.775575371649722,1.0,1.0,26022.012520719443,26022.012520719443,275.98191785385364,2.8319178538536676,275.98191785385364,275.98191785385364,77025.83460843499,77043.56788590424,-17.733277469247696,0.0,8546.071908451686,8546.071908451686,0.8862745625035651,3931.093376946727,275.98191785385364,2.8319178538536676,1.0,0.002,0.13572608511612438,0.004942996885599559,0.00020979005144227317,0.001790209949655469,0.10489502572113658,0.10489502572113658,0.0,1.0977421228963724e-12,1.0,1.0000404463681778,0.01991659194749218,0.0924217991553012,0.0,3.7337170570395597e-06,4.79147115865287,0.0,1600508.319142851,266.96685588656254,2.3408906486110936e-05,1.0,1283297.8732598438,2603.031562913023,,,,,,,,,,,,,,,,,,,3.0,15267.79909821376,1526.4452173141517,0.3723164979251993,6.173730061729009,3.1279978815074863
686.0,-29.52358547981404,4.759563227093256,35.03268573759016,24.93910042047503,5.345329309428957,-26.03669400089375,-39.553102444019146,1.8584378318527588,-6.183934696430583,-6.183960014282466,40.066288481532446,41239.2014696948,25723.774531910574,25723.774531910574,66962.97600160538,77037.03826120046,77044.02936675385,25723.774531910574,102767.80389866442,102767.80389866442,102767.80389866442,129891.52287265437,125471.37893739631,4420.143935258065,0.0,90746.4865726807,54948.88392190919,39775.11405641279,27123.718973989955,66898.83303040275,20610.648222938653,1526.5075872046718,0.0,0.880505275661685,2.7610452208545704,0.001494314320929203,1.0,1.0,-6.162342010294083,338583.35107945366,1557393.3819129025,4.599734088955357,1557393.3819129025,4.599734088955357,0.7598754522823012,0.09242203265471102,3.911570930892563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911570930892563,1.2830223581548335,1.2833370952870924,3.048716108515795,6459.863598040137,15267.798116400303,6462.657963207242,0.0003302200154394571,23199.499172056097,2365.6905438713625,19317.317133097342,1969.8181471855673,0.8326609548694541,0.8326609548694541,35388.73977340203,35405.22815468563,0.9994179030120846,0.8,4271.045981283316,4273.035954225843,0.9994179030120846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.131282607577,4632.441516551485,5.9406454107368045,4.759563227093256,-3.4241183730523743,8.183681600145631,3.127662683465641,3.5,0.8936179095616117,0.6,0.00024529638596976585,1.0000858757986875,0.0002452753227555259,198.52943712572332,0.0,4.263863272087718e-06,12.083788513096591,0.0047625477211179195,8.293821468705817e-05,0.00016235817128270767,0.000635075503182315,0.09242203262679378,0.09242203262679378,0.09242203262679378,0.09242621269029876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.14167543553,595.3613366769783,0.0,0.09242203262679378,0.09242203265471102,0.09242203265471102,0.3723151328852779,0.3723151328852779,0.5,9.808341617528795,0.021790547345176492,0.021790547345176492,-4.263256414560601e-12,2.5317851907402655e-05,0.021618003988407963,-4.263256414560601e-12,27123.718973989955,20610.648222938653,0.7598754522823012,1.0009588055321306,0.6164412681302421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448641480859459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.058095602784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06434272393386,261.06434272393386,-12.085657276066115,245.37359474311654,276.7550907047563,123302.29897950267,123431.25138830065,-128.95240879797248,0.0,nan,276.7550907047563,3.6050907047563214,270.4787915124167,-2.6712084875832716,264.2024923200856,-8.947507679914395,257.92619312778055,-15.223806872219427,251.64989393544772,-21.500106064552256,245.37359474311654,-27.776405256883436,1.0,1.0,26022.012520719443,26022.012520719443,275.9811793611024,2.8311793611024427,275.9811793611024,275.9811793611024,77025.11762596613,77044.02936675385,-18.91174078772019,0.0,8546.071908451686,8546.071908451686,0.8862723355737041,3931.1287855470255,275.9811793611024,2.8311793611024427,1.0,0.002,0.13572203245538839,0.004942869501723308,0.0002097834449855908,0.0017902165547049782,0.10489172249279541,0.10489172249279541,0.0,-3.0943086634649397e-13,1.0,1.0000439010979796,0.02161800399267122,0.09242203265471102,0.0,4.052661365349991e-06,5.200782694745599,0.0,1600507.398753951,266.9660653035694,2.531785617065907e-05,1.0,1283300.5834664537,2603.0205661170617,,,,,,,,,,,,,,,,,,,4.0,15267.798116400303,1526.5075872046718,0.3723151328852779,6.173730061729009,3.127662683465641
687.0,-29.524417981442085,4.7597836532939155,35.03271812305798,24.938484525214903,5.344789905395238,-26.03749719277028,-39.55387829393146,1.8578691168921566,-6.184575510040361,-6.184598466772906,40.06630611526749,41239.03224289841,25723.54885809142,25723.54885809142,66962.58110098983,77037.12625386685,77043.76070621319,25723.54885809142,102767.30956430461,102767.30956430461,102767.30956430461,129891.48117588894,125471.28514811369,4420.196027775249,0.0,90746.75898254898,54948.90028383557,39775.39855412602,27124.171611584326,66899.57016571035,20610.944264495345,1526.5434502086468,0.0,0.8805018012255869,2.7609797219998224,0.001494314320929203,1.0,1.0,-6.165082325763365,338574.8411157857,1557394.1432844277,4.599851950463829,1557394.1432844277,4.599851950463829,0.7598736860849502,0.09242206721029356,3.911590820188525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911590820188525,1.283025054873618,1.2833397656413683,3.0487252024660028,6459.882867029383,15267.797431300842,6462.6445117035955,0.00033021505341435185,23199.45085109268,2365.68561650438,19317.27692565277,1969.8140471672561,0.8326609560563345,0.8326609560563344,35388.88372717889,35405.22815468563,0.9994229847858307,0.8,4271.063354979132,4273.035954225843,0.9994229847858307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.852863257268,4632.441516551485,5.940975287261858,4.7597836532939155,-3.424703211573524,8.18448686486744,3.1273275192055183,3.5,0.8935221483444338,0.6,0.0002452753227555259,1.0000863141866567,0.0002452541538427128,198.53012228234599,0.0,4.181668067115016e-06,11.850847302203954,0.004766729389185035,8.293096083636729e-05,0.00016234436191915863,0.0006350247157923444,0.09242206720360492,0.09242206720360492,0.09242206720360492,0.09242582676462577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.6830562087,595.3614867654018,0.0,0.09242206720360492,0.09242206721029356,0.09242206721029356,0.3723138091761247,0.3723138091761247,0.5,9.80845440429916,0.021564587690420467,0.021564587690420467,-8.29913915367797e-11,2.295673255048314e-05,0.019516141009546573,-8.29913915367797e-11,27124.171611584326,20610.944264495345,0.7598736860849502,1.0009418735445297,0.6164319462852939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486464244736572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.82515439189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06358694903906,261.06358694903906,-12.086413050960914,245.37276704671973,276.75440685135817,123305.26031993497,123431.61860067841,-126.35828074345697,0.0,nan,276.75440685135817,3.604406851358192,270.47807889043327,-2.6719211095667106,264.2017509294831,-8.948249070516852,257.92542296858767,-15.22457703141231,251.64909500765276,-21.500904992347216,245.37276704671973,-27.777232953280247,1.0,1.0,26022.012520719443,26022.012520719443,275.9805094718837,2.8305094718837154,275.9805094718837,275.9805094718837,77025.58813906737,77043.76070621319,-18.172567145811627,0.0,8546.071908451686,8546.071908451686,0.8862710784333028,3931.148774289468,275.9805094718837,2.8305094718837154,1.0,0.002,0.13571837384118554,0.0049427685632314885,0.00020977751415591535,0.001790222485714068,0.10488875707795767,0.10488875707795767,0.0,-1.300166571627237e-13,1.0,1.000039632725131,0.019516141092537964,0.09242206721029356,0.0,3.6586142204431722e-06,4.695109752012323,0.0,1600506.6470962097,266.9654244899596,2.2956815541874676e-05,1.0,1283302.766872097,2603.011706890301,,,,,,,,,,,,,,,,,,,4.0,15267.797431300842,1526.5434502086468,0.3723138091761247,6.173730061729009,3.1273275192055183
688.0,-29.52524817641523,4.7600037953233345,35.032750995065015,24.937660060264193,5.344036042047762,-26.038319754539945,-39.554672130011,1.857107620976143,-6.185321540688562,-6.18534526054811,40.06638492791382,41239.0142629948,25723.582962032047,25723.582962032047,66962.59722502685,77037.3661116709,77044.01576809045,25723.582962032047,102767.5987301225,102767.5987301225,102767.5987301225,129892.57274487644,125472.31557601385,4420.25716886259,0.0,90747.12093948685,54949.00373654402,39775.685781047585,27124.97401475394,66900.65979580153,20611.48781324258,1526.5984940262747,0.0,0.88049751833972,2.7609030626735187,0.001494314320929203,1.0,1.0,-6.1651515731823565,338564.8872818551,1557397.5461870206,4.599997237429078,1557397.5461870206,4.599997237429078,0.7598712464030928,0.0924222377253995,3.9116172481786715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116172481786715,1.283028651228515,1.2833433357166726,3.0487372549578313,6459.908404813308,15267.796634002232,6462.626736097766,0.00033020848064608545,23199.38664288807,2365.6790690896555,19317.223793177403,1969.8086291625993,0.8326609703321286,0.8326609703321286,35389.075006171304,35405.22815468563,0.9994297372152151,0.8,4271.086440327102,4273.035954225843,0.9994297372152151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.57520584872,4632.441516551485,5.9413641613807,4.7600037953233345,-3.425368731041566,8.185372526364901,3.1269932864878722,3.5,0.8934266532822492,0.6,0.0002452541538427128,1.0000860756062218,0.00024523304525967646,198.53080554469892,0.0,4.2026668493698535e-06,11.910357851114165,0.004770932056034405,8.292353943001362e-05,0.00016233061441269918,0.0006349752312441554,0.09242223770577293,0.09242223770577293,0.09242223770577293,0.0924261435418239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.49920277135,595.3615504570748,0.0,0.09242223770577293,0.0924222377253995,0.0924222377253995,0.3723124360794376,0.3723124360794376,0.5,9.808571578507793,0.02155818007332755,0.02155818007332755,2.1373125491663814e-11,2.3719859541415644e-05,0.020193687365747337,2.1373125491663814e-11,27124.97401475394,20611.48781324258,0.7598712464030928,1.0009258119339086,0.6164216375274497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486513933221248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.8846649408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0628245824527,261.0628245824527,-12.087175417547257,245.37193958994547,276.7537095749671,123305.81287031966,123433.27321695727,-127.4603466375997,0.0,nan,276.7537095749671,3.6037095749671266,270.477355577954,-2.6726444220460053,264.2010015809705,-8.948998419029465,257.9246475839381,-15.225352416061867,251.64829358694135,-21.501706413058628,245.37193958994547,-27.778060410054508,1.0,1.0,26022.012520719443,26022.012520719443,275.9797925236188,2.829792523618835,275.9797925236188,275.9797925236188,77025.58877457281,77044.01576809045,-18.426993517641677,0.0,8546.071908451686,8546.071908451686,0.8862694080007034,3931.175334419565,275.9797925236188,2.829792523618835,1.0,0.002,0.13571458822523902,0.004942648388385035,0.00020977134024427393,0.0017902286590862474,0.10488567012213695,0.10488567012213695,0.0,-6.694787953176462e-13,1.0,1.000041008343748,0.02019368734437421,0.0924222377253995,0.0,3.7856155318286218e-06,4.858100554411664,0.0,1600505.7770659605,266.9646784593114,2.3719838168290153e-05,1.0,1283305.3207769846,2603.001344407903,,,,,,,,,,,,,,,,,,,4.0,15267.796634002232,1526.5984940262747,0.3723124360794376,6.173730061729009,3.1269932864878722
