time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.526087294407372,4.760224585232976,35.03278335647023,24.937025375571125,5.3434828243383565,-26.039130282532934,-39.55545286936683,1.8565258123718533,-6.186020114319035,-6.186043201087667,40.06643593578972,41238.85345193685,25723.505212640706,25723.505212640706,66962.35866457755,77037.46554341153,77044.0306222524,25723.505212640706,102767.5358348931,102767.5358348931,102767.5358348931,129893.15257096483,125472.8390515437,4420.313519421117,0.0,90747.40748809068,54949.032543203524,39775.97216098573,27125.616736071726,66901.58889705746,20611.918340873155,1526.644791946164,0.0,0.8804936006568793,2.7608314377696614,0.001494314320929203,1.0,1.0,-6.166411276284009,338555.58480701735,1557399.748562238,4.6001301365327745,1557399.748562238,4.6001301365327745,0.7598691134444646,0.09242234550422784,3.9116387151871996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116387151871996,1.2830314091547619,1.2833460672349626,3.0487474330531916,6459.929970976039,15267.795855163555,6462.6116740530015,0.00033020292646344213,23199.332580424103,2365.6735562525537,19317.17877171765,1969.804038251355,0.8326609700840159,0.8326609700840159,35389.23037866505,35405.22815468563,0.9994352220991726,0.8,4271.105192141076,4273.035954225843,0.9994352220991726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.297770560808,4632.441516551485,5.941726944161787,4.760224585232976,-3.4259974584647748,8.18622204369775,3.1266593354222367,3.5,0.8933312386920677,0.6,0.00024523304525967646,1.0000870013893395,0.00024521171150009366,198.53149615501414,0.0,4.19070399411163e-06,11.876455119312359,0.004775122760028516,8.291624106095604e-05,0.00016231680419872042,0.000634924695429175,0.09242234549751466,0.09242234549751466,0.09242234549751466,0.09242613750970352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.1973229381,595.3616511857671,0.0,0.09242234549751466,0.09242234550422784,0.09242234550422784,0.3723110816484484,0.3723110816484484,0.5,9.808685338297106,0.021423186660626925,0.021423186660626925,-1.1993961379630491e-11,2.308676863549408e-05,0.019631924803661605,-1.1993961379630491e-11,27125.616736071726,20611.918340873155,0.7598691134444646,1.0009083456539962,0.6164106732261879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486563484354935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.850762209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06207425199653,261.06207425199653,-12.087925748003443,245.37111261204916,276.75303589195283,123308.5076241782,123433.95564510455,-125.44802092634646,0.0,nan,276.75303589195283,3.6030358919528567,270.4766512359579,-2.673348764042089,264.2002665800038,-8.949733419996164,257.92388192399403,-15.226118076005946,251.64749726802125,-21.502502731978723,245.37111261204916,-27.778887387950817,1.0,1.0,26022.012520719443,26022.012520719443,275.97909632120667,2.8290963212066913,275.97909632120667,275.97909632120667,77026.10789987855,77044.0306222524,-17.92272237384168,0.0,8546.071908451686,8546.071908451686,0.8862680511351667,3931.1969087631355,275.97909632120667,2.8290963212066913,1.0,0.002,0.13571090793724652,0.0049425366878603685,0.00020976535025513186,0.0017902346499112706,0.10488267512756592,0.10488267512756592,0.0,1.6640248207133723e-13,1.0,1.000039867380663,0.019631924815655566,0.09242234550422784,0.0,3.6802883084927408e-06,4.722942352489975,0.0,1600504.9604350228,266.96397988568094,2.308678062945546e-05,1.0,1283307.707603009,2602.9916599023904,,,,,,,,,,,,,,,,,,,3.0,15267.795855163555,1526.644791946164,0.3723110816484484,6.173730061729009,3.1266593354222367
690.0,-29.526928132858618,4.760444917190525,35.03281600820964,24.936315323598706,5.342845503632301,-26.039950769217214,-39.55624649589879,1.855868138863149,-6.186773176833356,-6.186796653466964,40.06650903715547,41238.748275872545,25723.5601565574,25723.5601565574,66962.30843242994,77037.61972671637,77044.18193368363,25723.5601565574,102767.74209024104,102767.74209024104,102767.74209024104,129894.14036491382,125473.766472092,4420.373892821824,0.0,90747.72001810285,54949.08617832273,39776.2598219779,27126.398274672785,66902.65809665069,20612.446420372955,1526.6989927543075,0.0,0.880489303438969,2.7607541033092025,0.001494314320929203,1.0,1.0,-6.166818473746844,338545.5426708403,1557402.9048754065,4.600275911444009,1557402.9048754065,4.600275911444009,0.7598666882222349,0.09242251203538919,3.911661216415043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911661216415043,1.2830345215031598,1.283349152973276,3.048757574996714,6459.951460537362,15267.794869893898,6462.596565258552,0.00033019738496850484,23199.279026845597,2365.668095307327,19317.13361051996,1969.7994330908068,0.8326609455477766,0.8326609455477767,35389.39323637986,35405.22815468563,0.9994409712292136,0.8,4271.124847341934,4273.035954225843,0.9994409712292136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.020790628823,4632.441516551485,5.942119800450498,4.760444917190525,-3.4266675853675292,8.187112502558055,3.126325946703851,3.5,0.8932359847725289,0.6,0.00024521171150009366,1.0000871803763265,0.0002451903357143545,198.5321881855257,0.0,4.235423208585082e-06,12.003189373130121,0.004779358183237102,8.29088228308248e-05,0.00016230288866926886,0.0006348739149197075,0.09242251203145065,0.09242251203145065,0.09242251203145065,0.0924263787818477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.9914959178,595.361721746533,0.0,0.09242251203145065,0.09242251203538919,0.09242251203538919,0.3723097146432085,0.3723097146432085,0.5,9.80880134050162,0.021404351355215567,0.021404351355215567,8.185452315956354e-12,2.3476633600694186e-05,0.01997817972011262,8.185452315956354e-12,27126.398274672785,20612.446420372955,0.7598666882222349,1.000891598891229,0.6163992500312488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448661356839741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.977496462816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06132596714446,261.06132596714446,-12.088674032855522,245.37028496422997,276.75236697008313,123310.10837155012,123435.21438514107,-125.10601359093071,0.0,nan,276.75236697008313,3.6023669700831533,270.47595056885075,-2.6740494311492284,264.19953416773745,-8.950465832262523,257.9231177665668,-15.226882233433173,251.64670136539846,-21.50329863460152,245.37028496422997,-27.77971503577001,1.0,1.0,26022.012520719443,26022.012520719443,275.9783605742051,2.828360574205135,275.9783605742051,275.9783605742051,77026.51689930688,77044.18193368363,-17.665034376754193,0.0,8546.071908451686,8546.071908451686,0.8862666288983237,3931.219522497118,275.9783605742051,2.828360574205135,1.0,0.002,0.13570716275826866,0.004942415130985335,0.00020975923600874907,0.0017902407644012168,0.10487961800437454,0.10487961800437454,0.0,4.0996589803499184e-13,1.0,1.0000405702525899,0.01997817971192717,0.09242251203538919,0.0,3.7451829841790952e-06,4.806231840026526,0.0,1600504.0816413618,266.9632268231666,2.347662541524187e-05,1.0,1283310.284258381,2602.9812052256293,,,,,,,,,,,,,,,,,,,3.0,15267.794869893898,1526.6989927543075,0.3723097146432085,6.173730061729009,3.126325946703851
691.0,-29.52775575523387,4.760665348091497,35.03284865345889,24.935369216278218,5.341964853266655,-26.04078369444679,-39.557049482222624,1.8549927933156298,-6.187497573097119,-6.187521116017035,40.0665741540909,41238.8156627526,25723.548299261143,25723.548299261143,66962.36396201374,77037.94997203686,77044.31072201782,25723.548299261143,102767.85902127897,102767.85902127897,102767.85902127897,129894.97955459001,125474.5464477355,4420.433106854514,0.0,90748.13397880031,54949.23353669991,39776.55604677822,27127.12053331104,66903.67658008926,20612.933160402823,1526.7496878157613,0.0,0.8804851908781686,2.7606797501212528,0.001494314320929203,1.0,1.0,-6.1674837619354435,338535.8871361968,1557405.7164476376,4.600415423080614,1557405.7164476376,4.600415423080614,0.7598643997283437,0.09242265432322228,3.911691207120571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911691207120571,1.283038649503464,1.2833532545584798,3.048771140787065,6459.980204819266,15267.793822187112,6462.576483774703,0.0003301899815250382,23199.206985870638,2365.6607491723107,19317.07358562088,1969.7933122545296,0.8326609438583762,0.8326609438583762,35389.61030058842,35405.22815468563,0.9994486339428799,0.8,4271.151044692323,4273.035954225843,0.9994486339428799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.743989840781,4632.441516551485,5.942497029076395,4.760665348091497,-3.427315937968258,8.187981286059756,3.1259927878197664,3.5,0.8931407965199333,0.6,0.0002451903357143545,1.0000858106246886,0.00024516929758377435,198.53286934301556,0.0,4.243781516983244e-06,12.026876819130512,0.004783601964754085,8.290131773669466e-05,0.0001622890179776598,0.0006348245246354442,0.09242265429833794,0.09242265429833794,0.09242265429833794,0.09242652682817275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.7462145236,595.3618047525321,0.0,0.09242265429833794,0.09242265432322228,0.09242265432322228,0.3723083577124123,0.3723083577124123,0.5,9.808917515540942,0.021390726403126337,0.021390726403126337,1.4779288903810084e-12,2.354291990513957e-05,0.02003735408158036,1.4779288903810084e-12,27127.12053331104,20612.933160402823,0.7598643997283437,1.0008771921802269,0.6163908737270412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486663755459117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00118390882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0605584365707,261.0605584365707,-12.089441563429261,245.3694568389702,276.75166003419673,123309.2577995543,123437.5815141773,-128.323714623024,0.0,nan,276.75166003419673,3.6016600341967546,270.4752193950711,-2.6747806049288556,264.1987787560572,-8.951221243942769,257.92233811709605,-15.22766188290393,251.645897478033,-21.504102521966985,245.3694568389702,-27.780543161029783,1.0,1.0,26022.012520719443,26022.012520719443,275.9776511815416,2.8276511815416256,275.9776511815416,275.9776511815416,77026.11796491411,77044.31072201782,-18.192757103708573,0.0,8546.071908451686,8546.071908451686,0.8862647332712755,3931.249663156174,275.9776511815416,2.8276511815416256,1.0,0.002,0.13570340649802654,0.00494229891138636,0.00020975311717399788,0.0017902468820724317,0.10487655858699893,0.10487655858699893,0.0,-7.535703831773599e-13,1.0,1.0000406901768715,0.020037354080102432,0.09242265432322228,0.0,3.7562600537350545e-06,4.820456463462991,0.0,1600503.235848338,266.96250242690286,2.354291842721068e-05,1.0,1283312.7617641243,2602.9711529013925,,,,,,,,,,,,,,,,,,,4.0,15267.793822187112,1526.7496878157613,0.3723083577124123,6.173730061729009,3.1259927878197664
692.0,-29.52859742438504,4.760887356974296,35.03288036845993,24.93494893368336,5.341627322607311,-26.041574949620916,-39.55781227033583,1.8546048459759557,-6.188145028285703,-6.1881674974109755,40.06661259646553,41238.49123586395,25723.358920737413,25723.358920737413,66961.85015660136,77037.89412786669,77044.30204409629,25723.358920737413,102767.6609648337,102767.6609648337,102767.6609648337,129895.33289043348,125474.84723587589,4420.485654557589,0.0,90748.32433279447,54949.15924848951,39776.850093672176,27127.67192559977,66904.52201927194,20613.300216973075,1526.7904539907502,0.0,0.8804815953605303,2.760613427117495,0.001494314320929203,1.0,1.0,-6.1690818165600945,338527.2724390468,1557407.3762862505,4.600537395599842,1557407.3762862505,4.600537395599842,0.7598624855648144,0.09242271628597114,3.9117050451807556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117050451807556,1.2830405028618357,1.2833550813771217,3.0487775221870668,6459.993726240123,15267.793011214433,6462.566885400109,0.00033018648829497905,23199.17357894787,2365.657342614233,19317.044895436895,1969.7903866699533,0.8326609062042701,0.8326609062042701,35389.71045642549,35405.22815468563,0.9994521696080476,0.8,4271.163132440803,4273.035954225843,0.9994521696080476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.467507172082,4632.441516551485,5.942832856690026,4.760887356974296,-3.4279053452858226,8.188792702260118,3.125660026003544,3.5,0.8930457217152983,0.6,0.00024516929758377435,1.0000872676998482,0.0002451479040900618,198.53356206561685,0.0,4.176760429686887e-06,11.836939057732637,0.004787778725183772,8.289418893587614e-05,0.00016227510864789821,0.0006347723612052387,0.09242271633421266,0.09242271633421266,0.09242271633421266,0.0924263967756621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.39968358993,595.361919392289,0.0,0.09242271633421266,0.09242271628597114,0.09242271628597114,0.37230700257938426,0.37230700257938426,0.5,9.809027930912483,0.021161494842544926,0.021161494842544926,1.1482370609883219e-11,2.2469125269708456e-05,0.01908568085087836,1.1482370609883219e-11,27127.67192559977,20613.300216973075,0.7598624855648144,1.000856864911357,0.6163782355994584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486713154017454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81124614742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0598232570597,261.0598232570597,-12.090176742940287,245.36863083424757,276.75101567989134,123314.18234814957,123437.09728338949,-122.91493523991294,0.0,nan,276.75101567989134,3.6010156798913613,270.47453871069666,-2.675461289303314,264.1980617415977,-8.951938258402265,257.9215847725341,-15.22841522746586,251.64510780339054,-21.504892196609433,245.36863083424757,-27.78136916575241,1.0,1.0,26022.012520719443,26022.012520719443,275.97700378471956,2.8270037847195795,275.97700378471956,275.97700378471956,77027.10573249783,77044.30204409629,-17.196311598454486,0.0,8546.071908451686,8546.071908451686,0.886263858606066,3931.2635704066593,275.97700378471956,2.8270037847195795,1.0,0.002,0.13569982866281757,0.004942196195437632,0.00020974730786458,0.0017902526939753618,0.10487365393228999,0.10487365393228999,0.0,1.8399418273695733e-12,1.0,1.0000387574963674,0.01908568083939599,0.09242271628597114,0.0,3.577840557616894e-06,4.591496355879187,0.0,1600502.4782542728,266.9618549717143,2.2469113787337847e-05,1.0,1283314.9722405355,2602.962184078979,,,,,,,,,,,,,,,,,,,3.0,15267.793011214433,1526.7904539907502,0.37230700257938426,6.173730061729009,3.125660026003544
693.0,-29.529438336338682,4.761108039657984,35.03291339957011,24.93409296674656,5.340845473925763,-26.042409955372072,-39.55861934283746,1.8538170916888201,-6.188936997588996,-6.1889613367628815,40.066714009469116,41238.499952147125,25723.518065842294,25723.518065842294,66962.01801798942,77038.15438216843,77044.71901776412,25723.518065842294,102768.23708360641,102768.23708360641,102768.23708360641,129896.84335705466,125476.29210316365,4420.55125389101,0.0,90748.70600246258,54949.289151176614,39777.129834762185,27128.60627344825,66905.73610821043,20613.93680300721,1526.852869947178,0.0,0.8804769756852484,2.7605319328718534,0.001494314320929203,1.0,1.0,-6.168214935784533,338516.6927200113,1557411.7550355778,4.600694112073581,1557411.7550355778,4.600694112073581,0.7598597803080955,0.0924229442306732,3.911733216005891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911733216005891,1.2830442222750769,1.2833587742520687,3.0487906403332365,6460.021522017722,15267.791891250597,6462.547414283972,0.00033017932536254756,23199.10407773727,2365.650255463106,19316.986694967756,1969.7844518737547,0.8326608919999225,0.8326608919999225,35389.91434840924,35405.22815468563,0.999459367336909,0.8,4271.187740043203,4273.035954225843,0.999459367336909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.191713539683,4632.441516551485,5.943248305146141,4.761108039657984,-3.428605002568719,8.189713042226703,3.1253281075966743,3.5,0.8929508878847641,0.6,0.0002451479040900618,1.0000871897867474,0.00024512653156004893,198.53425416925106,0.0,4.247326511781745e-06,12.036923334389463,0.004792026051695554,8.288664688269259e-05,0.0001622612572073692,0.0006347227494889414,0.09242294426621023,0.09242294426621023,0.09242294426621023,0.09242696169818271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.3090014449,595.3619538784942,0.0,0.09242294426621023,0.0924229442306732,0.0924229442306732,0.37230562545926005,0.37230562545926005,0.5,9.809148453459706,0.021363134329192235,0.021363134329192235,-7.275957614183426e-12,2.4339173876342102e-05,0.020746400978339352,-7.275957614183426e-12,27128.60627344825,20613.93680300721,0.7598597803080955,1.000841212025348,0.6163671809162934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486763391319377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.011230424076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05907422285964,261.05907422285964,-12.090925777140342,245.36780265606498,276.75034578968683,123314.12164920887,123439.35295557539,-125.23130636650566,0.0,nan,276.75034578968683,3.6003457896868554,270.4738371628934,-2.676162837106574,264.1973285361898,-8.95267146381019,257.92081990951556,-15.22918009048442,251.64431128280737,-21.505688717192612,245.36780265606498,-27.782197343934996,1.0,1.0,26022.012520719443,26022.012520719443,275.97625873663367,2.82625873663369,275.97625873663367,275.97625873663367,77027.11924116383,77044.71901776412,-17.599776600283803,0.0,8546.071908451686,8546.071908451686,0.8862620780050753,3931.2918820859204,275.97625873663367,2.82625873663369,1.0,0.002,0.1356959395207327,0.004942067883730008,0.00020974095371511034,0.001790259047340402,0.10487047685755517,0.10487047685755517,0.0,1.055512448278062e-12,1.0,1.0000421294840327,0.02074640098561531,0.0924229442306732,0.0,3.889147442044394e-06,4.991011699642661,0.0,1600501.5561338647,266.961063002411,2.4339181152299716e-05,1.0,1283317.6869784738,2602.9511693184645,,,,,,,,,,,,,,,,,,,3.0,15267.791891250597,1526.852869947178,0.37230562545926005,6.173730061729009,3.1253281075966743
694.0,-29.53027153955365,4.761329515358242,35.03294574730664,24.93328348444777,5.340104879553659,-26.04323389764479,-39.55941349323837,1.853067237588554,-6.189622935861394,-6.18964641285804,40.066760350261,41238.46167941395,25723.422917321255,25723.422917321255,66961.88459673521,77038.38448530357,77044.69654483,25723.422917321255,102768.11946215125,102768.11946215125,102768.11946215125,129897.33642235155,125476.72844255531,4420.60797979624,0.0,90749.06167131806,54949.37425371738,39777.430464000754,27129.216960200294,66906.64742420104,20614.344810225146,1526.8973394385664,0.0,0.8804731436503418,2.760461638846562,0.001494314320929203,1.0,1.0,-6.169666768424406,338507.5627286397,1557413.7559117689,4.600824109682447,1557413.7559117689,4.600824109682447,0.7598577150408454,0.09242304331922306,3.911758808056386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911758808056386,1.2830477648401657,1.2833622902622508,3.048802168751441,6460.045949352526,15267.790758400313,6462.530231198571,0.0003301730254057637,23199.043224346453,2365.644050144183,19316.9353335756,1969.7792144693244,0.8326608622075957,0.8326608622075957,35390.099575740955,35405.22815468563,0.9994659061812484,0.8,4271.210095019838,4273.035954225843,0.9994659061812484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.915883216274,4632.441516551485,5.943605100338731,4.761329515358242,-3.429223171901839,8.19055268726008,3.124996159134544,3.5,0.8928560454670126,0.6,0.00024512653156004893,1.0000863910643754,0.00024510535664740407,198.53493993246263,0.0,4.243179305814119e-06,12.025170152677214,0.004796269231001368,8.287922620505386e-05,0.00016224730535499505,0.000634672325805816,0.0924230433210748,0.0924230433210748,0.0924230433210748,0.09242689773962391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.9755085394,595.362064663911,0.0,0.0924230433210748,0.09242304331922306,0.09242304331922306,0.3723042899156724,0.3723042899156724,0.5,9.809264087476276,0.021332096843536874,0.021332096843536874,1.2676082405960187e-11,2.347699665961045e-05,0.01997964443364708,1.2676082405960187e-11,27129.216960200294,20614.344810225146,0.7598577150408454,1.0008255857177233,0.6163582135262906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486813583757472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.99947724237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05831830415883,261.05831830415883,-12.091681695841146,245.36697440612355,276.74966220222257,123314.68098606539,123441.06330864617,-126.38232258079653,0.0,nan,276.74966220222257,3.5996622022225893,270.47312464294794,-2.6768753570520403,264.1965870837449,-8.953412916255104,257.9200495245571,-15.229950475442877,251.64351196535708,-21.5064880346429,245.36697440612355,-27.78302559387643,1.0,1.0,26022.012520719443,26022.012520719443,275.975571030917,2.8255710309170468,275.975571030917,275.975571030917,77027.05830065106,77044.69654483,-17.63824417894648,0.0,8546.071908451686,8546.071908451686,0.8862604603994606,3931.317602096668,275.975571030917,2.8255710309170468,1.0,0.002,0.13569219412811345,0.004941958814652143,0.00020973486874307926,0.00179026513189073,0.10486743437153963,0.10486743437153963,0.0,6.338089775237421e-13,1.0,1.000040572299773,0.019979644420971,0.09242304331922306,0.0,3.745393754800545e-06,4.8065388248831455,0.0,1600500.753892256,266.9603770641386,2.3476983983528044e-05,1.0,1283320.029762561,2602.941663774953,,,,,,,,,,,,,,,,,,,3.0,15267.790758400313,1526.8973394385664,0.3723042899156724,6.173730061729009,3.124996159134544
695.0,-29.531105221200022,4.761551825944937,35.03297771016974,24.93258153498175,5.339480639638685,-26.04404663512112,-39.56019835369659,1.8524220534234035,-6.190303852425643,-6.190326959741435,40.06681393827015,41238.360562635324,25723.322730249667,25723.322730249667,66961.68329288499,77038.53624444484,77044.7855325899,25723.322730249667,102768.10826283957,102768.10826283957,102768.10826283957,129897.96882319097,125477.30469249883,4420.66413069214,0.0,90749.37715733462,54949.43698133785,39777.71130666307,27129.860560351404,66907.57186701447,20614.77678538468,1526.9432945258054,0.0,0.8804693084412933,2.760391804416936,0.001494314320929203,1.0,1.0,-6.170675142618961,338498.49328925565,1557416.069709384,4.60095421570616,1557416.069709384,4.60095421570616,0.7598556114774836,0.0924231462660403,3.91178217843777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91178217843777,1.2830508186690073,1.2833653176698023,3.0488131268999292,6460.06916835423,15267.789751951363,6462.513930988707,0.00033016703930695046,23198.985275191568,2365.638140974907,19316.886611157508,1969.7742461653581,0.832660841929777,0.8326608419297769,35390.26872310832,35405.22815468563,0.999471877382581,0.8,4271.230509315126,4273.035954225843,0.999471877382581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.640545613273,4632.441516551485,5.943960099995873,4.761551825944937,-3.429837488912688,8.191389314857625,3.124664817703552,3.5,0.8927613764867292,0.6,0.00024510535664740407,1.0000864412618635,0.0002450841712623774,198.53562609360168,0.0,4.203960010023622e-06,11.914022668406945,0.004800473191011391,8.287189293759939e-05,0.00016223346370980468,0.0006346219720862447,0.09242314627356445,0.09242314627356445,0.09242314627356445,0.09242693862072228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.68604700593,595.3621614786367,0.0,0.09242314627356445,0.0924231462660403,0.0924231462660403,0.37230293591923846,0.37230293591923846,0.5,9.809377860142487,0.02124007962424912,0.02124007962424912,1.2164491636212915e-11,2.310731576926628e-05,0.01965181712245112,1.2164491636212915e-11,27129.860560351404,20614.77678538468,0.7598556114774836,1.000808748910782,0.6163481861903569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486863316402454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.8883297581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0575672869003,261.0575672869003,-12.092432713099697,245.3661470726208,276.7489875012072,123316.56887878872,123442.1317279136,-125.5628491248833,0.0,nan,276.7489875012072,3.598987501207205,270.4724194154374,-2.677580584562577,264.19585132974277,-8.954148670257212,257.9192832440439,-15.230716755956053,251.6427151583497,-21.50728484165029,245.3661470726208,-27.783852927379172,1.0,1.0,26022.012520719443,26022.012520719443,275.97490089674267,2.8249008967426903,275.97490089674267,275.97490089674267,77027.27925389707,77044.7855325899,-17.506278692831984,0.0,8546.071908451686,8546.071908451686,0.8862589832180491,3931.341089329959,275.97490089674267,2.8249008967426903,1.0,0.002,0.13568851020700476,0.0049418503149554985,0.00020972888075897534,0.0017902711206579378,0.10486444037948767,0.10486444037948767,0.0,1.4169130278796072e-12,1.0,1.0000399064039378,0.01965181711028663,0.0924231462660403,0.0,3.6839231479579953e-06,4.727660937424836,0.0,1600499.9582165277,266.95969614757433,2.3107303604774643e-05,1.0,1283322.3570490025,2602.9322211604895,,,,,,,,,,,,,,,,,,,3.0,15267.789751951363,1526.9432945258054,0.37230293591923846,6.173730061729009,3.124664817703552
696.0,-29.531931611292197,4.761774265321777,35.03300973085275,24.931699060276173,5.338664903224299,-26.04487195983798,-39.56099260887129,1.8516052526782216,-6.19101859088255,-6.191041868417696,40.06687953297907,41238.37636072013,25723.307281147107,25723.307281147107,66961.68364186725,77038.82118878316,77044.93456009834,25723.307281147107,102768.24184124544,102768.24184124544,102768.24184124544,129898.8240725944,125478.10157888652,4420.7224937078845,0.0,90749.76370110802,54949.55230635503,39778.01266083666,27130.582231348963,66908.59489218562,20615.26345975204,1526.9937650713484,0.0,0.8804652444984735,2.7603184379500463,0.001494314320929203,1.0,1.0,-6.171238729164429,338488.96612611884,1557418.901928101,4.601092082120681,1557418.901928101,4.601092082120681,0.7598533376084877,0.09242328338240159,3.9118101247238344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118101247238344,1.2830546732320762,1.2833691459942722,3.048825748687542,6460.095912407609,15267.788708144395,6462.49521036486,0.00033016014810882747,23198.918354329573,2365.6313169461105,19316.830653960045,1969.7685401192095,0.8326608318079183,0.8326608318079183,35390.47098914911,35405.22815468563,0.999479017741048,0.8,4271.2549206834365,4273.035954225843,0.999479017741048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.365712388046,4632.441516551485,5.944334033869249,4.761774265321777,-3.430477213316662,8.19225147863844,3.1243340972561358,3.5,0.8926668849303245,0.6,0.0002450841712623774,1.0000856857775324,0.00024506317283386854,198.53630625753584,0.0,4.206053680304159e-06,11.919956129981987,0.004804679244691695,8.286447250210595e-05,0.00016221969876027145,0.0006345726600400803,0.09242328335406211,0.09242328335406211,0.09242328335406211,0.09242711039399222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.4496664203,595.3622416119492,0.0,0.09242328335406211,0.09242328338240159,0.09242328338240159,0.3723015755609523,0.3723015755609523,0.5,9.809492668743511,0.021209055325130066,0.021209055325130066,-1.1880274541908875e-11,2.3277535149190953e-05,0.01980313925326982,-1.1880274541908875e-11,27130.582231348963,20615.26345975204,0.7598533376084877,1.0007934518691832,0.6163389984077582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448691307792994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.89426321967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0568035340022,261.0568035340022,-12.093196465997778,245.36532000748403,276.74828706053745,123316.42337459269,123444.11549907466,-127.69212448196949,0.0,nan,276.74828706053745,3.598287060537473,270.4716936498854,-2.6783063501145534,264.19510023929826,-8.954899760701721,257.9185068287012,-15.23149317129878,251.6419134181065,-21.50808658189348,245.36532000748403,-27.784679992515947,1.0,1.0,26022.012520719443,26022.012520719443,275.97420342619586,2.8242034261958793,275.97420342619586,275.97420342619586,77027.03142943005,77044.93456009834,-17.903130668288213,0.0,8546.071908451686,8546.071908451686,0.8862572168035141,3931.3691753474536,275.97420342619586,2.8242034261958793,1.0,0.002,0.13568479793153473,0.004941735655583639,0.0002097228341285985,0.0017902771643154452,0.10486141706429924,0.10486141706429924,0.0,-1.5559563186495762e-12,1.0,1.0000402134429318,0.019803139265150094,0.09242328338240159,0.0,3.712274237685507e-06,4.764053600430976,0.0,1600499.1238145875,266.9589814091174,2.3277547029465495e-05,1.0,1283324.801833935,2602.9223018665352,,,,,,,,,,,,,,,,,,,4.0,15267.788708144395,1526.9937650713484,0.3723015755609523,6.173730061729009,3.1243340972561358
697.0,-29.53276427210228,4.761997735025729,35.03304095354158,24.931102094147377,5.338144486050987,-26.045673396294156,-39.561764442455,1.851053610182555,-6.191686431971732,-6.191708693609275,40.06692054416483,41238.1839484614,25723.183638082875,25723.183638082875,66961.36758654428,77038.89718688556,77044.88467171135,25723.183638082875,102768.06830979422,102768.06830979422,102768.06830979422,129899.2308197357,125478.45548060877,4420.775339126939,0.0,90750.0295835503,54949.55152845629,39778.30895010446,27131.16250994149,66909.47146004596,20615.65024809065,1527.036394482156,0.0,0.8804615296306291,2.760250023135751,0.001494314320929203,1.0,1.0,-6.17280513111524,338480.07993319357,1557420.6726927375,4.601218107133892,1557420.6726927375,4.601218107133892,0.7598513421802916,0.09242335949964497,3.911829422835101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911829422835101,1.283057290297057,1.283371736757098,3.048834570691246,6460.1146051748465,15267.787782622176,6462.482031669788,0.0003301553249062293,23198.871876621644,2365.626577538879,19316.791261958555,1969.7645232529514,0.8326608019860137,0.8326608019860137,35390.610662372135,35405.22815468563,0.9994839484653619,0.8,4271.2717777617545,4273.035954225843,0.9994839484653619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.09120773892,4632.441516551485,5.944682559978735,4.761997735025729,-3.4310805555085913,8.19307829053432,3.1240037861780574,3.5,0.8925725103365878,0.6,0.00024506317283386854,1.00008633658201,0.00024504201674369405,198.53699158674405,0.0,4.168950433361711e-06,11.81480552814709,0.004808848195125057,8.285726213174031e-05,0.00016220591070212822,0.0006345218540423482,0.0924233594515028,0.0924233594515028,0.0924233594515028,0.09242700985007957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.1199390135,595.3623509103514,0.0,0.0924233594515028,0.09242335949964497,0.09242335949964497,0.3723002204398206,0.3723002204398206,0.5,9.809602176304697,0.020987079173153234,0.020987079173153234,-1.4210854715202004e-11,2.2261637525389233e-05,0.01890356249401748,-1.4210854715202004e-11,27131.16250994149,20615.65024809065,0.7598513421802916,1.0007756170444315,0.6163280481611068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486962404554176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.78911261784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05605563817966,261.05605563817966,-12.09394436182032,245.36449476354383,276.7476165128323,123319.46241669414,123444.5033912919,-125.04097459778555,0.0,nan,276.7476165128323,3.597616512832303,270.47099216293617,-2.679007837063807,264.1943678131024,-8.95563218689756,257.91774346325207,-15.232256536747911,251.64111911341124,-21.50888088658874,245.36449476354383,-27.785505236456146,1.0,1.0,26022.012520719443,26022.012520719443,275.9735307634233,2.823530763423321,275.9735307634233,275.9735307634233,77027.56915448207,77044.88467171135,-17.31551722927543,0.0,8546.071908451686,8546.071908451686,0.8862559970171017,3931.3885699492766,275.9735307634233,2.823530763423321,1.0,0.002,0.1356812543046406,0.004941629061194562,0.00020971706895190438,0.0017902829288337758,0.10485853447595218,0.10485853447595218,0.0,-2.214319873294901e-12,1.0,1.0000383865955274,0.018903562508228333,0.09242335949964497,0.0,3.5436246154426085e-06,4.547629438070165,0.0,1600498.3424651152,266.95831356802825,2.2261651736243948e-05,1.0,1283327.0821780183,2602.9130498119334,,,,,,,,,,,,,,,,,,,3.0,15267.787782622176,1527.036394482156,0.3723002204398206,6.173730061729009,3.1240037861780574
698.0,-29.533590057905524,4.762220985145356,35.03307279265507,24.930246476456546,5.337358771081438,-26.046495175008822,-39.56255817376075,1.8502638891168457,-6.192414573727092,-6.19243785026266,40.06700077960768,41238.1967545197,25723.20999164597,25723.20999164597,66961.40674616567,77039.1633730774,77045.1924884626,25723.20999164597,102768.40248010858,102768.40248010858,102768.40248010858,129900.36066300656,125479.52555955407,4420.835103452502,0.0,90750.40780049887,54949.674410531494,39778.59265551931,27131.958182897986,66910.55083841729,20616.189748789617,1527.090721014346,0.0,0.8804573343200771,2.7601751862540946,0.001494314320929203,1.0,1.0,-6.172635032315441,338470.3633134194,1557424.1370714556,4.601360431753075,1557424.1370714556,4.601360431753075,0.7598489430735067,0.09242352225615796,3.911857044625886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911857044625886,1.2830610184932099,1.2833754387209744,3.048847239720414,6460.1414493274115,15267.786703930236,6462.463224778092,0.00033014840663313244,23198.804753147073,2365.6197328493495,19316.735046900718,1969.7587909123624,0.8326607880209981,0.8326607880209981,35390.810579341414,35405.22815468563,0.9994910059143284,0.8,4271.29590562202,4273.035954225843,0.9994910059143284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.817257915151,4632.441516551485,5.945065034718044,4.762220985145356,-3.4317302847279874,8.193951269873343,3.123674156647619,3.5,0.8924783304707483,0.6,0.00024504201674369405,1.0000856242791414,0.000245021036994027,198.53767126151132,0.0,4.2002664969796316e-06,11.903555252440276,0.004813048461622036,8.284984780051749e-05,0.00016219216894317658,0.0006344725786635171,0.09242352224079181,0.09242352224079181,0.09242352224079181,0.09242735166258466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.95401607227,595.3624088377182,0.0,0.09242352224079181,0.09242352225615796,0.09242352225615796,0.3722988451574587,0.3722988451574587,0.5,9.80971705955437,0.021011705608998454,0.021011705608998454,-2.2566837287740782e-11,2.3276535557670286e-05,0.01980281794720895,-2.2566837287740782e-11,27131.958182897986,20616.189748789617,0.7598489430735067,1.0007600581240348,0.6163182971562449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487012105796733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87786234213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0552972233416,261.0552972233416,-12.09470277665838,245.363669785385,276.7469246613101,123319.59607133335,123446.39572316215,-126.79965182881166,0.0,nan,276.7469246613101,3.5969246613101404,270.4702736860849,-2.6797263139150687,264.19362271091273,-8.956377289087243,257.91697173576904,-15.233028264230938,251.64032076058814,-21.509679239411838,245.363669785385,-27.786330214614964,1.0,1.0,26022.012520719443,26022.012520719443,275.97283762527695,2.822837625276975,275.97283762527695,275.97283762527695,77027.39519254147,77045.1924884626,-17.7972959211329,0.0,8546.071908451686,8546.071908451686,0.8862542511094458,3931.4163298490153,275.97283762527695,2.822837625276975,1.0,0.002,0.13567754212290553,0.004941511818761992,0.00020971101635052893,0.0017902889836633046,0.10485550817526447,0.10485550817526447,0.0,1.3833552359177048e-14,1.0,1.0000402123404275,0.019802817969775788,0.09242352225615796,0.0,3.712182170159762e-06,4.763953169231136,0.0,1600497.4936117074,266.9575854262729,2.3276558124507574e-05,1.0,1283329.5756673785,2602.9029330157064,,,,,,,,,,,,,,,,,,,4.0,15267.786703930236,1527.090721014346,0.3722988451574587,6.173730061729009,3.123674156647619
699.0,-29.534421847324605,4.762445150134492,35.03310398023135,24.929644725658022,5.336835194876657,-26.047296143100258,-39.56332990257067,1.8497094906319609,-6.1930849448631875,-6.193107426477398,40.06704565511512,41238.01333905975,25723.100209201268,25723.100209201268,66961.11354826101,77039.24353205375,77045.18319941545,25723.100209201268,102768.28340861671,102768.28340861671,102768.28340861671,129900.83970499373,125479.95084009806,4420.888864895679,0.0,90750.67812685452,54949.682836906715,39778.88365549756,27132.556296377024,66911.43995187458,20616.589312349653,1527.1342610313598,0.0,0.8804535900153697,2.760106488993621,0.001494314320929203,1.0,1.0,-6.174008815623893,338461.44084642275,1557426.0746928076,4.601487456881363,1557426.0746928076,4.601487456881363,0.7598469192194235,0.09242360641153705,3.9118768748806056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118768748806056,1.2830636484037647,1.2833780423562458,3.0488564458569907,6460.160956026111,15267.785735212241,6462.44946981264,0.00033014337313266477,23198.75625677107,2365.6147875952615,19316.6939323885,1969.7545983988928,0.8326607564037187,0.8326607564037187,35390.9541036931,35405.22815468563,0.999496072602863,0.8,4271.313227490767,4273.035954225843,0.999496072602863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.54355102845,4632.441516551485,5.945415758749662,4.762445150134492,-3.4323351101734496,8.194780260307942,3.123344833325416,3.5,0.8923842380929761,0.6,0.000245021036994027,1.0000862473947305,0.0002449999063903916,198.53835588176497,0.0,4.165270642550261e-06,11.80437700098744,0.0048172137322645865,8.284263958502484e-05,0.00016217839740900215,0.0006344219224294722,0.0924236063111983,0.0924236063111983,0.0924236063111983,0.09242729339671629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.6376353556,595.3625139832259,0.0,0.0924236063111983,0.09242360641153705,0.09242360641153705,0.37229749247197697,0.37229749247197697,0.5,9.809827675505362,0.02086920146138027,0.02086920146138027,2.7853275241795927e-11,2.2481614223579527e-05,0.019098610853518494,2.7853275241795927e-11,27132.556296377024,20616.589312349653,0.7598469192194235,1.0007423782304217,0.6163073664043069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487061396993397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.77868409068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05455348705897,261.05455348705897,-12.09544651294101,245.36284637073265,276.7462606033939,123322.53913742247,123446.88467729838,-124.34553987591397,0.0,nan,276.7462606033939,3.5962606033939437,270.469577756828,-2.680422243171961,264.19289491031105,-8.957105089688923,257.9162120638098,-15.233787936190197,251.63952921727827,-21.51047078272171,245.36284637073265,-27.787153629267323,1.0,1.0,26022.012520719443,26022.012520719443,275.97216696212456,2.8221669621245837,275.97216696212456,275.97216696212456,77027.91683280894,77045.18319941545,-17.26636660650547,0.0,8546.071908451686,8546.071908451686,0.8862529976849195,3931.4362592550087,275.97216696212456,2.8221669621245837,1.0,0.002,0.13567396196841555,0.004941404887089009,0.0002097051935611313,0.0017902948078545714,0.10485259678056565,0.10485259678056565,0.0,1.4157026245742443e-12,1.0,1.000038782215939,0.01909861082566522,0.09242360641153705,0.0,3.5801575163701963e-06,4.594530223912396,0.0,1600496.7096121209,266.9569150551368,2.2481586370304285e-05,1.0,1283331.865400894,2602.8936429646596,,,,,,,,,,,,,,,,,,,3.0,15267.785735212241,1527.1342610313598,0.37229749247197697,6.173730061729009,3.123344833325416
700.0,-29.535253291153968,4.762669343169286,35.033135885928445,24.928953463118546,5.336214737843465,-26.048106488258064,-39.564114378858335,1.8490679347782133,-6.193796878178659,-6.193820627018445,40.06712875431533,41237.90242313469,25723.09683657015,25723.09683657015,66960.99925970484,77039.38915941062,77045.57428658675,25723.09683657015,102768.6711231569,102768.6711231569,102768.6711231569,129902.02216279432,125481.0725870004,4420.949575793936,0.0,90750.98217608154,54949.73022733733,39779.16883193801,27133.35103963742,66912.51987157544,20617.129003952556,1527.1881702486967,0.0,0.8804494689035963,2.760033289070604,0.001494314320929203,1.0,1.0,-6.1735977255102625,338451.9372640321,1557429.662730797,4.601627265958947,1557429.662730797,4.601627265958947,0.7598445534366278,0.0924237672781843,3.9118985567509825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118985567509825,1.2830666852871413,1.2833810528703764,3.048866128010741,6460.181471348082,15267.784618695616,6462.434956560776,0.00033013807603517566,23198.705400851333,2365.6096017346736,19316.65055130745,1969.7501747597246,0.8326607117739674,0.8326607117739674,35391.11102921578,35405.22815468563,0.9995016123846562,0.8,4271.332166738881,4273.035954225843,0.9995016123846562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.270371254404,4632.441516551485,5.945790398927778,4.762669343169286,-3.4329722849598916,8.195641628129177,3.123016158072381,3.5,0.8922903308778232,0.6,0.0002449999063903916,1.0000862121454666,0.00024497878624363576,198.5390402217117,0.0,4.195235304559189e-06,11.889296853120742,0.004821408967569146,8.283531289779422e-05,0.00016216459349259737,0.0006343714392398014,0.09242376727079687,0.09242376727079687,0.09242376727079687,0.09242767221626917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.47464740864,595.3625710962589,0.0,0.09242376727079687,0.0924237672781843,0.0924237672781843,0.37229612377078575,0.37229612377078575,0.5,9.80994482254534,0.020995704462904996,0.020995704462904996,2.1543655748246238e-11,2.3748839794279775e-05,0.02022290150819117,2.1543655748246238e-11,27133.35103963742,20617.129003952556,0.7598445534366278,1.000724518942381,0.6162957620230445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487111046869312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.86360394281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0538129845576,261.0538129845576,-12.096187015442354,245.36202341428918,276.74560255483345,123324.23987313086,123448.04475392067,-123.80488078981288,0.0,nan,276.74560255483345,3.5956025548334765,270.46888672670065,-2.6811132732993315,264.19217089859535,-8.957829101404627,257.91545507051563,-15.234544929484343,251.63873924241145,-21.51126075758853,245.36202341428918,-27.787976585710794,1.0,1.0,26022.012520719443,26022.012520719443,275.9714995237975,2.821499523797513,275.9714995237975,275.9714995237975,77028.1416428297,77045.57428658675,-17.432643757056212,0.0,8546.071908451686,8546.071908451686,0.8862516272227874,3931.4580495347373,275.9714995237975,2.821499523797513,1.0,0.002,0.13567017107035315,0.004941290885470356,0.0002096990262173177,0.001790300973502535,0.10484951310865884,0.10484951310865884,0.0,-2.801474330293985e-13,1.0,1.0000410648764895,0.020222901486647515,0.0924237672781843,0.0,3.790898018774397e-06,4.864989471619368,0.0,1600495.8800354158,266.9562031218213,2.3748818250624026e-05,1.0,1283334.3043061406,2602.883747737038,,,,,,,,,,,,,,,,,,,3.0,15267.784618695616,1527.1881702486967,0.37229612377078575,6.173730061729009,3.123016158072381
701.0,-29.536079197664158,4.762894042994332,35.033168065033166,24.92818480767312,5.335515632626122,-26.04891971462475,-39.56489930916575,1.8483561499512118,-6.194483530622676,-6.194507947579854,40.0672004563413,41237.84513377071,25723.036023765602,25723.036023765602,66960.8811575363,77039.59308195968,77045.87892984276,25723.036023765602,102768.91495360836,102768.91495360836,102768.91495360836,129902.98928237025,125481.97879093586,4421.010491434402,0.0,90751.32092535583,54949.80618614776,39779.4608213423,27134.074328761893,66913.53515010419,20617.618370323482,1527.2380663535564,0.0,0.8804455287389169,2.7599627542395355,0.001494314320929203,1.0,1.0,-6.173689957592501,338442.7787381586,1557432.7586695882,4.601760937184952,1557432.7586695882,4.601760937184952,0.7598423340526114,0.09242390499603256,3.911922951379307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911922951379307,1.283070049832973,1.2833843911405258,3.0488771457868196,6460.204816693495,15267.78348137599,6462.418504154968,0.0003301320525387036,23198.647328510848,2365.6036800039615,19316.6013739655,1969.7451600664344,0.8326606763070034,0.8326606763070034,35391.28758848973,35405.22815468563,0.9995078452841013,0.8,4271.353475572772,4273.035954225843,0.9995078452841013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.997497558073,4632.441516551485,5.9461513878095555,4.762894042994332,-3.4335898284674586,8.19648387146179,3.1226878648881016,3.5,0.8921965328251719,0.6,0.00024497878624363576,1.0000856385381802,0.00024495780841500727,198.53972000812925,0.0,4.193173666244369e-06,11.883454170136542,0.00482560214123539,8.282798256968603e-05,0.00016215080367394972,0.0006343214504767239,0.09242390498734303,0.09242390498734303,0.09242390498734303,0.09242791622963363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.24114673375,595.3626505924159,0.0,0.09242390498734303,0.09242390499603256,0.09242390499603256,0.3722947823096366,0.3722947823096366,0.5,9.810065159713604,0.02120664748076706,0.02120664748076706,6.559730536537245e-11,2.4416957160156016e-05,0.02081798998733575,6.559730536537245e-11,27134.074328761893,20617.618370323482,0.7598423340526114,1.0007075699606351,0.6162855548023829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487160676440909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.857761259824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05306848145824,261.05306848145824,-12.096931518541737,245.36120107421036,276.74493588871604,123325.12354331133,123449.5972882617,-124.47374495035899,0.0,nan,276.74493588871604,3.5949358887160656,270.46818892578784,-2.681811074212135,264.1914419629209,-8.958558037079058,257.9146950000011,-15.235304999998903,251.63794803711315,-21.51205196288683,245.36120107421036,-27.78879892578962,1.0,1.0,26022.012520719443,26022.012520719443,275.9708478504035,2.8208478504035384,275.9708478504035,275.9708478504035,77028.0803760049,77045.87892984276,-17.79855383785616,0.0,8546.071908451686,8546.071908451686,0.886250085291765,3931.4825661362033,275.9708478504035,2.8208478504035384,1.0,0.002,0.13566626863518477,0.004941182089772371,0.00020969269766811884,0.0017903073021544337,0.10484634883405942,0.10484634883405942,0.0,-1.7744746644288156e-13,1.0,1.0000422729708573,0.020817989921738445,0.09242390499603256,0.0,3.902435104405144e-06,5.008138012075505,0.0,1600495.0791131947,266.9555164693773,2.441689156285065e-05,1.0,1283336.654701118,2602.874211668057,,,,,,,,,,,,,,,,,,,4.0,15267.78348137599,1527.2380663535564,0.3722947823096366,6.173730061729009,3.1226878648881016
