time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
702.0,-29.536908882664257,4.763119092509535,35.03319983829125,24.927388072852068,5.334791372872324,-26.049738857195987,-39.56568881459532,1.8476213480384902,-6.195177748786648,-6.19520162718149,40.06725310196678,41237.80621926725,25722.994063480448,25722.994063480448,66960.8002827477,77039.815027691,77045.88747277547,25722.994063480448,102768.88153625593,102768.88153625593,102768.88153625593,129903.6062993689,125482.5373384589,4421.068960909994,0.0,90751.67454332008,54949.899994899286,39779.74949824533,27134.724763112972,66914.4742613583,20618.054501167346,1527.2846611743353,0.0,0.8804416261644586,2.7598915845377636,0.001494314320929203,1.0,1.0,-6.174862971385835,338433.5356750673,1557435.0317971674,4.601893333917337,1557435.0317971674,4.601893333917337,0.7598401930059594,0.09242402010755318,3.911948842653467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911948842653467,1.2830735214949784,1.2833878367355613,3.0488890754252678,6460.23009416585,15267.78242727253,6462.400773924925,0.00033012553628535696,23198.584182344115,2365.597240886961,19316.54837712139,1969.7397558923171,0.8326606583096029,0.8326606583096029,35391.47497969037,35405.22815468563,0.9995144605809692,0.8,4271.376091705462,4273.035954225843,0.9995144605809692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.725050065636,4632.441516551485,5.946516194571853,4.763119092509535,-3.434211824913987,8.197330917423521,3.122360098240606,3.5,0.8921028852116016,0.6,0.00024495780841500727,1.0000860309302104,0.00024493673627974243,198.54040290865282,0.0,4.16493222228008e-06,11.803417917941747,0.00482976707345767,8.282061012016619e-05,0.00016213719829484107,0.0006342724252205793,0.09242402009543953,0.09242402009543953,0.09242402009543953,0.09242794298076135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.92824780464,595.3627549866106,0.0,0.09242402009543953,0.09242402010755318,0.09242402010755318,0.3722934547550688,0.3722934547550688,0.5,9.81018284722869,0.021281818962336274,0.021281818962336274,6.252776074688882e-11,2.3878394870280317e-05,0.02033865579568328,6.252776074688882e-11,27134.724763112972,20618.054501167346,0.7598401930059594,1.0006923169000546,0.616276323986322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448720997580612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.77772500763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0523180748534,261.0523180748534,-12.09768192514656,245.3603783571028,276.7442577926039,123325.81971691368,123451.28047099897,-125.46075408529647,0.0,nan,276.7442577926039,3.594257792603912,270.4674819054964,-2.682518094503564,264.19070601843623,-8.959293981563746,257.91393013128976,-15.236069868710217,251.6371542441916,-21.51284575580837,245.3603783571028,-27.789621642897174,1.0,1.0,26022.012520719443,26022.012520719443,275.9701551704345,2.820155170434532,275.9701551704345,275.9701551704345,77028.0853933687,77045.88747277547,-17.802079406770645,0.0,8546.071908451686,8546.071908451686,0.8862484487592099,3931.5085868667347,275.9701551704345,2.820155170434532,1.0,0.002,0.13566245607062286,0.004941071752589342,0.00020968650530058002,0.0017903134949361656,0.10484325265029001,0.10484325265029001,0.0,2.3674551902219676e-13,1.0,1.0000412994585213,0.02033865573315552,0.09242402010755318,0.0,3.8125651457623206e-06,4.892813643898865,0.0,1600494.2676133318,266.95482225121333,2.387833234251957e-05,1.0,1283339.0268326942,2602.864587459782,,,,,,,,,,,,,,,,,,,4.0,15267.78242727253,1527.2846611743353,0.3722934547550688,6.173730061729009,3.122360098240606
703.0,-29.53774556598044,4.763345093238983,35.033231378546304,24.92695996714758,5.334443654191747,-26.050526644067496,-39.56644734190775,1.8472247293896888,-6.195838588943502,-6.195862402215519,40.06730992275804,41237.486259885525,25722.8798949229,25722.8798949229,66960.36615480842,77039.76940288716,77046.05705877098,25722.8798949229,102768.93695369388,102768.93695369388,102768.93695369388,129904.30376872444,125483.17713377753,4421.126634946913,0.0,90751.86935998008,54949.82242112354,39780.05215428503,27135.366815030557,66915.4189693156,20618.486355199384,1527.330088867044,0.0,0.8804378835109848,2.7598237860885813,0.001494314320929203,1.0,1.0,-6.175581344267869,338424.73123860836,1557437.485201955,4.602020305968344,1557437.485201955,4.602020305968344,0.7598381291746016,0.09242412245250417,3.9119627356013145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119627356013145,1.2830754154807658,1.2833897041467732,3.0488954027191846,6460.243500942404,15267.781269943105,6462.391084566175,0.0003301220602315127,23198.551595106248,2365.593917913482,19316.519414979677,1969.7368025757703,0.8326605795102532,0.8326605795102532,35391.575531463684,35405.22815468563,0.9995180102700965,0.8,4271.388227239252,4273.035954225843,0.9995180102700965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.452990136952,4632.441516551485,5.946863820639619,4.763345093238983,-3.4348087740509046,8.198153867289887,3.1220328115826823,3.5,0.8920093747379092,0.6,0.00024493673627974243,1.0000867572155487,0.00024491548809395063,198.54109157355052,0.0,4.183670225625961e-06,11.856521419423974,0.004833950743683296,8.281352751751992e-05,0.0001621232087622225,0.000634219951253927,0.09242412249591628,0.09242412249591628,0.09242412249591628,0.09242802864621588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.63798073336,595.3628522220635,0.0,0.09242412249591628,0.09242412245250417,0.09242412245250417,0.3722921177227218,0.3722921177227218,0.5,9.810300029517911,0.021318639148660168,0.021318639148660168,-5.8548721426632255e-12,2.3813272036932176e-05,0.020281057947670433,-5.8548721426632255e-12,27135.366815030557,20618.486355199384,0.7598381291746016,1.0006717014730706,0.6162628418839489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487259501035918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.83082850911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05159643280393,261.05159643280393,-12.098403567196044,245.3595575457726,276.74363531983465,123330.39264710377,123451.04422421244,-120.65157710869902,0.0,nan,276.74363531983465,3.593635319834675,270.4668197650274,-2.6831802349725535,264.19000421026794,-8.959995789732034,257.9131886553592,-15.236811344640785,251.63637310056183,-21.51362689943815,245.3595575457726,-27.79044245422739,1.0,1.0,26022.012520719443,26022.012520719443,275.9695142391366,2.819514239136595,275.9695142391366,275.9695142391366,77029.02417664723,77046.05705877098,-17.032882123749005,0.0,8546.071908451686,8546.071908451686,0.8862475706146511,3931.522549279321,275.9695142391366,2.819514239136595,1.0,0.002,0.13565865432164437,0.0049409673752191996,0.0002096803438734252,0.001790319656447225,0.10484017193671259,0.10484017193671259,0.0,3.2065019042737397e-13,1.0,1.0000411822891988,0.020281057953525305,0.09242412245250417,0.0,3.8017523294532346e-06,4.8789457251847885,0.0,1600493.4957677587,266.9541614110565,2.381327789180432e-05,1.0,1283341.2864342153,2602.8554198557904,,,,,,,,,,,,,,,,,,,3.0,15267.781269943105,1527.330088867044,0.3722921177227218,6.173730061729009,3.1220328115826823
704.0,-29.53857453572773,4.7635701664154935,35.03326430421999,24.92607319671663,5.33362648253756,-26.051354433904482,-39.56724575310943,1.84640638069623,-6.196592538430991,-6.196618469033141,40.067412987505804,41237.51621779409,25722.991220563224,25722.991220563224,66960.50743835731,77040.05837790816,77046.57747590136,25722.991220563224,102769.56869646459,102769.56869646459,102769.56869646459,129905.84612924226,125484.65070026965,4421.195428972615,0.0,90752.26309072028,54949.95495143609,39780.34237698244,27136.277432777675,66916.61980976012,20619.107703747686,1527.3905009318635,0.0,0.8804334578986582,2.759746182492911,0.001494314320929203,1.0,1.0,-6.174446046557648,338414.65731725714,1557441.9353342627,4.60217044876455,1557441.9353342627,4.60217044876455,0.7598355284664817,0.09242434436816886,3.9119914550527337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119914550527337,1.2830792775416966,1.2833935398891876,3.0489086087867276,6460.271483014843,15267.779944757915,6462.371380472145,0.00033011484126678334,23198.481932649553,2365.5868143198295,19316.460518124022,1969.7307967679099,0.83266054107351,0.83266054107351,35391.78339149847,35405.22815468563,0.9995253481745907,0.8,4271.413313743376,4273.035954225843,0.9995253481745907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.181469154552,4632.441516551485,5.947262884577031,4.7635701664154935,-3.435476959417416,8.199047125832909,3.1217061869569154,3.5,0.8919160534162616,0.6,0.00024491548809395063,1.00008595793244,0.0002448944374744393,198.54177389362516,0.0,4.218638001061943e-06,11.955620095009547,0.004838169381684358,8.280607311153926e-05,0.00016210941498241135,0.0006341706461947908,0.09242434436653273,0.09242434436653273,0.09242434436653273,0.09242862085288975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.51779985055,595.3628963874288,0.0,0.09242434436653273,0.09242434436816886,0.09242434436816886,0.37229077978549313,0.37229077978549313,0.5,9.810428325734506,0.02176054682610129,0.02176054682610129,-1.0402345651527867e-11,2.5930602134849323e-05,0.022172422475478015,-1.0402345651527867e-11,27136.277432777675,20619.107703747686,0.7598355284664817,1.000655855432058,0.6162522305374933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487309444333198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.9299271847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0508563492853,261.0508563492853,-12.099143650714666,245.35873535839568,276.7429773401742,123329.79863078662,123453.5334650375,-123.73483425089287,0.0,nan,276.7429773401742,3.5929773401742295,270.46612894382434,-2.683871056175633,264.1892805475155,-8.960719452484454,257.9124321510716,-15.237567848928393,251.63558375473033,-21.514416245269643,245.35873535839568,-27.7912646416043,1.0,1.0,26022.012520719443,26022.012520719443,275.9688190677966,2.8188190677965963,275.9688190677966,275.9688190677966,77028.76430860802,77046.57747590136,-17.813167293337756,0.0,8546.071908451686,8546.071908451686,0.8862457553156854,3931.5514123279972,275.9688190677966,2.8188190677965963,1.0,0.002,0.135654498043182,0.00494084712170373,0.00020967359335095397,0.001790326407387301,0.10483679667547698,0.10483679667547698,0.0,7.382549432888297e-13,1.0,1.0000450223565953,0.02217242248588036,0.09242434436816886,0.0,4.1562798101874845e-06,5.333936224252251,0.0,1600492.6183169493,266.953407461569,2.5930612537194975e-05,1.0,1283343.8718871153,2602.844930271846,,,,,,,,,,,,,,,,,,,3.0,15267.779944757915,1527.3905009318635,0.37229077978549313,6.173730061729009,3.1217061869569154
705.0,-29.539397335725855,4.763795947522222,35.03329614541335,24.925213667470985,5.332834985045768,-26.052174103646305,-39.568039135169215,1.8456117535837735,-6.197265730940103,-6.1972901077128455,40.06744754099813,41237.539039292475,25722.90627334717,25722.90627334717,66960.44531263964,77040.32949693865,77046.38854929597,25722.90627334717,102769.29482264313,102769.29482264313,102769.29482264313,129906.12559057391,125484.87222567687,4421.2533648970475,0.0,90752.64239296019,54950.084200229794,39780.62021414488,27136.830767930784,66917.45098207566,20619.474699226725,1527.4319532840377,0.0,0.8804297407451813,2.7596772922346733,0.001494314320929203,1.0,1.0,-6.176506726493983,338405.7085241342,1557443.4272866747,4.602296557227261,1557443.4272866747,4.602296557227261,0.7598335588838911,0.09242442990157693,3.912018960458285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912018960458285,1.2830830285372985,1.2833972647924154,3.0489211324990766,6460.298019258506,15267.778746211778,6462.352721365449,0.00033010799708707903,23198.41578230201,2365.580068861641,19316.40474480544,1969.725109472189,0.8326605112208506,0.8326605112208506,35391.98246446315,35405.22815468563,0.9995323758867869,0.8,4271.437339741227,4273.035954225843,0.9995323758867869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.910017329099,4632.441516551485,5.9476165215646875,4.763795947522222,-3.4360818020289012,8.199877749551122,3.1213796591872276,3.5,0.8918227597677794,0.6,0.0002448944374744393,1.0000853187245926,0.0002448735451758784,198.54245113948247,0.0,4.1794273393441515e-06,11.844497079701325,0.004842348809023703,8.279866627478704e-05,0.00016209577119965222,0.0006341217303431475,0.09242442988140698,0.09242442988140698,0.09242442988140698,0.0924284317577062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.10596806364,595.3630320829668,0.0,0.09242442988140698,0.09242442990157693,0.09242442990157693,0.3722894875258427,0.3722894875258427,0.5,9.810548381524262,0.021805990146219756,0.021805990146219756,1.3585577107733116e-11,2.4376772728373908e-05,0.020783381218848263,1.3585577107733116e-11,27136.830767930784,20619.474699226725,0.7598335588838911,1.000642498032023,0.616244917194145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487358927515757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81880416939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0501040720428,261.0501040720428,-12.099895927957164,245.35791334421083,276.74229479985087,123329.75763332094,123455.53113122724,-125.77349790631922,0.0,nan,276.74229479985087,3.5922947998508903,270.4654185087746,-2.6845814912254014,264.1885422176262,-8.96145778237377,257.91166592646135,-15.238334073538624,251.634789635333,-21.515210364666984,245.35791334421083,-27.79208665578915,1.0,1.0,26022.012520719443,26022.012520719443,275.9681253222814,2.818125322281446,275.9681253222814,275.9681253222814,77028.57714531137,77046.38854929597,-17.811403984596836,0.0,8546.071908451686,8546.071908451686,0.8862440167519554,3931.5790552605768,275.9681253222814,2.818125322281446,1.0,0.002,0.13565060216042207,0.00494074116274357,0.00020966728177405255,0.0017903327177007024,0.10483364088702628,0.10483364088702628,0.0,-5.252452119075546e-13,1.0,1.0000422017569484,0.020783381205262685,0.09242442990157693,0.0,3.8958829983602505e-06,4.999766519335241,0.0,1600491.8298910332,266.9527342690599,2.43767591427968e-05,1.0,1283346.1686194392,2602.8356121230263,,,,,,,,,,,,,,,,,,,4.0,15267.778746211778,1527.4319532840377,0.3722894875258427,6.173730061729009,3.1213796591872276
706.0,-29.540230962647122,4.764022320179759,35.03332702582771,24.92463922770696,5.332341247519964,-26.05297374163437,-39.56881065443156,1.8450840257910992,-6.197942635084701,-6.1979655944597205,40.06748349468616,41237.34191220204,25722.835275714035,25722.835275714035,66960.17718791608,77040.39017074383,77046.20735202615,25722.835275714035,102769.04262774019,102769.04262774019,102769.04262774019,129906.44211974312,125485.13416813528,4421.307951607843,0.0,90752.90399965002,54950.091039602274,39780.90328894194,27137.399492002944,66918.30278094488,20619.852484763687,1527.4742567143762,0.0,0.8804259976702364,2.7596080066956747,0.001494314320929203,1.0,1.0,-6.178441949967578,338396.70864729275,1557444.9797002778,4.602423545802232,1557444.9797002778,4.602423545802232,0.7598315561091291,0.09242451068260434,3.9120383053548498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120383053548498,1.2830855339149605,1.2833997439756608,3.0489302559731994,6460.317350805386,15267.777643633957,6462.339018365003,0.0003301030034105551,23198.36793914473,2365.575190217325,19316.363785620102,1969.720932797653,0.8326604628520369,0.8326604628520369,35392.122474807344,35405.22815468563,0.9995373185648824,0.8,4271.4542375064975,4273.035954225843,0.9995373185648824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.639043562659,4632.441516551485,5.947972771046214,4.764022320179759,-3.436689127379811,8.20071144755957,3.1210537200984496,3.5,0.8917296343138428,0.6,0.0002448735451758784,1.0000864420361841,0.000244852379637618,198.54313730110113,0.0,4.148008166214096e-06,11.755455143050748,0.004846496817189917,8.279146413152886e-05,0.00016208208104434953,0.0006340713096571245,0.0924245106986106,0.0924245106986106,0.0924245106986106,0.09242827807427832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.73483396583,595.3631546053515,0.0,0.0924245106986106,0.09242451068260434,0.09242451068260434,0.37228816344787335,0.37228816344787335,0.5,9.810661402595771,0.021591778593062827,0.021591778593062827,1.5063505998114124e-11,2.295937503049572e-05,0.01952364449215338,1.5063505998114124e-11,27137.399492002944,20619.852484763687,0.7598315561091291,1.0006257541693528,0.6162341272639756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448740804272979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72976223274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0493679030195,261.0493679030195,-12.100632096980462,245.35709230849827,276.74164349751663,123332.91705259246,123455.9974184076,-123.0803658151408,0.0,nan,276.74164349751663,3.5916434975166567,270.4647332597686,-2.685266740231384,264.18782302195876,-8.962176978041214,257.9109127840856,-15.239087215914367,251.6340025462891,-21.515997453710867,245.35709230849827,-27.79290769150171,1.0,1.0,26022.012520719443,26022.012520719443,275.96742863313045,2.8174286331304756,275.96742863313045,275.96742863313045,77029.27773343952,77046.20735202615,-16.92961858662602,0.0,8546.071908451686,8546.071908451686,0.8862427939970157,3931.598496881624,275.96742863313045,2.8174286331304756,1.0,0.002,0.13564694243632527,0.004940633501972555,0.00020966133357046293,0.0017903386668997531,0.10483066678523147,0.10483066678523147,0.0,4.702158801217493e-13,1.0,1.000039643712803,0.019523644477089874,0.09242451068260434,0.0,3.6597264685339282e-06,4.696704395126103,0.0,1600491.0373202383,266.9520573649153,2.2959359966989723e-05,1.0,1283348.4785018875,2602.826240670734,,,,,,,,,,,,,,,,,,,3.0,15267.777643633957,1527.4742567143762,0.37228816344787335,6.173730061729009,3.1210537200984496
707.0,-29.54105251109438,4.764248350440161,35.033358577135914,24.92373960502448,5.33150640514888,-26.05379661947775,-39.56960456036029,1.8442505144966845,-6.198663751582558,-6.1986877907775915,40.06756461815229,41237.38152857429,25722.87637524751,25722.87637524751,66960.2579038218,77040.6916900612,77046.52168615026,25722.87637524751,102769.39806139776,102769.39806139776,102769.39806139776,129907.5917706593,125486.22216293337,4421.36960772594,0.0,90753.29929446346,54950.221012153044,39781.19809145602,27138.193709261544,66919.39180071757,20620.391210657497,1527.528360823904,0.0,0.88042183511364,2.759533896792446,0.001494314320929203,1.0,1.0,-6.178204521480836,338387.0866409582,1557448.4824624637,4.602564766648371,1557448.4824624637,4.602564766648371,0.7598291703408508,0.0924246776692743,3.912066704979901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912066704979901,1.2830894666124726,1.2834036504775437,3.048943044718681,6460.344448622454,15267.776296730111,6462.319904267724,0.0003300960100409636,23198.300575738707,2365.5683210615966,19316.30665230422,1969.7151068208025,0.8326604179146484,0.8326604179146484,35392.3280192729,35405.22815468563,0.9995445747527967,0.8,4271.479044545946,4273.035954225843,0.9995445747527967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.368519706731,4632.441516551485,5.94835436851066,4.764248350440161,-3.4373312528234354,8.201579603263596,3.120728335762677,3.5,0.8916366673607649,0.6,0.000244852379637618,1.0000851900950098,0.0002448315224169619,198.5438135249488,0.0,4.202272368887313e-06,11.909239893426644,0.004850699089558804,8.278405361294858e-05,0.00016206832602466941,0.0006340221021729368,0.0924246776504514,0.0924246776504514,0.0924246776504514,0.0924286326778255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.5550367747,595.3632170905415,0.0,0.0924246776504514,0.0924246776692743,0.0924246776692743,0.3722868123074222,0.3722868123074222,0.5,9.810780053581404,0.02162909057943807,0.02162909057943807,-2.2737367544323206e-11,2.403919501148266e-05,0.020483269296732942,-2.2737367544323206e-11,27138.193709261544,20620.391210657497,0.7598291703408508,1.0006106765468807,0.6162246909143623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487457804556532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88354698312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0486150019208,261.0486150019208,-12.101384998079197,245.35627105871916,276.7409589451058,123332.36708000138,123458.24488651544,-125.87780651405346,0.0,nan,276.7409589451058,3.590958945105797,270.46402136783627,-2.6859786321637102,264.18708379062934,-8.962916209370633,257.91014621326735,-15.239853786732624,251.63320863596684,-21.51679136403314,245.35627105871916,-27.79372894128082,1.0,1.0,26022.012520719443,26022.012520719443,275.96674321793586,2.81674321793588,275.96674321793586,275.96674321793586,77028.9345288023,77046.52168615026,-17.587157347952598,0.0,8546.071908451686,8546.071908451686,0.8862409989076231,3931.6270385048006,275.96674321793586,2.81674321793588,1.0,0.002,0.135643102843137,0.004940518081234902,0.00020965508720970617,0.0017903449125791977,0.10482754360485308,0.10482754360485308,0.0,-2.1109633138727268e-13,1.0,1.000041591930841,0.02048326931947031,0.0924246776692743,0.0,3.839593862573757e-06,4.927546423860407,0.0,1600490.1966996298,266.9513362484174,2.4039217748850206e-05,1.0,1283350.9481019364,2602.816221279778,,,,,,,,,,,,,,,,,,,4.0,15267.776296730111,1527.528360823904,0.3722868123074222,6.173730061729009,3.120728335762677
708.0,-29.541885250146688,4.764475206131762,35.0333889997986,24.923179728817217,5.331023047125114,-26.054594420465566,-39.57037199344484,1.8437322167097123,-6.199326410755418,-6.199348822501941,40.06759514753763,41237.157678303774,25722.777311741615,25722.777311741615,66959.93499004538,77040.74237316303,77046.30830967534,25722.777311741615,102769.08562141695,102769.08562141695,102769.08562141695,129907.81255376426,125486.39045590714,4421.42209785713,0.0,90753.54995918873,54950.20027781401,39781.49964597192,27138.726932347316,66920.22657831924,20620.744063754497,1527.5686352190937,0.0,0.880418189435165,2.7594660999187575,0.001494314320929203,1.0,1.0,-6.18030961013028,338378.2797353452,1557449.8006662943,4.602688452356983,1557449.8006662943,4.602688452356983,0.7598272430080766,0.09242474172687698,3.912084712444673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912084712444673,1.2830919279431394,1.2834060856477798,3.0489512304203648,6460.361793142065,15267.775164010796,6462.307540412267,0.0003300915247125982,23198.25786760036,2365.563966043487,19316.26969591287,1969.711338317659,0.8326603577801748,0.8326603577801747,35392.45834952639,35405.22815468563,0.9995491757131267,0.8,4271.494774026819,4273.035954225843,0.9995491757131267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.098212383621,4632.441516551485,5.948703301436383,4.764475206131762,-3.437927318875364,8.202402525007127,3.120403225424864,3.5,0.8915437786928183,0.6,0.0002448315224169619,1.0000863511337637,0.0002448103827628532,198.5444989640053,0.0,4.141072128593804e-06,11.73579841243484,0.004854840161687398,8.277689078138566e-05,0.00016205463163557622,0.0006339714470023906,0.0924247417188649,0.0924247417188649,0.0924247417188649,0.09242841602568584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.1711293999,595.3633435025267,0.0,0.0924247417188649,0.09242474172687698,0.09242474172687698,0.372285484816637,0.372285484816637,0.5,9.810890282717843,0.021348192724246928,0.021348192724246928,-8.526512829121202e-13,2.2411746499528817e-05,0.01903921237163786,-8.526512829121202e-13,27138.726932347316,20620.744063754497,0.7598272430080766,1.000593369355671,0.6162136589606789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487506845699674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.71010550212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0478793467335,261.0478793467335,-12.102120653266468,245.35545089616903,276.7403077972784,123335.61302957751,123458.60748411204,-122.99445453454797,0.0,nan,276.7403077972784,3.590307797278399,270.46333641708435,-2.686663582915628,264.1863650369199,-8.963634963080096,257.9093936565907,-15.240606343409297,251.6324222763585,-21.517577723641466,245.35545089616903,-27.794549103830946,1.0,1.0,26022.012520719443,26022.012520719443,275.9660572184278,2.8160572184278294,275.9660572184278,275.9660572184278,77029.62962836253,77046.30830967534,-16.67868131281284,0.0,8546.071908451686,8546.071908451686,0.8862398606868811,3931.6451360068963,275.9660572184278,2.8160572184278294,1.0,0.002,0.13563953395667702,0.004940412672827936,0.0002096492856826513,0.0017903507146021396,0.10482464284132564,0.10482464284132564,0.0,2.847908540937194e-13,1.0,1.0000386596711577,0.01903921237249051,0.09242474172687698,0.0,3.5688886461498714e-06,4.580144694945651,0.0,1600489.4204498243,266.95067358924456,2.24117473521801e-05,1.0,1283353.2085364237,2602.807050540999,,,,,,,,,,,,,,,,,,,3.0,15267.775164010796,1527.5686352190937,0.372285484816637,6.173730061729009,3.120403225424864
709.0,-29.542705446157644,4.76470173710847,35.03342016888035,24.92227521669122,5.330185369166644,-26.055416364564003,-39.57116575967518,1.842896288831939,-6.200043784551099,-6.200067407197952,40.06767753511624,41237.2090692033,25722.81629054702,25722.81629054702,66960.02535975032,77041.04831260102,77046.64851966403,25722.81629054702,102769.46481021105,102769.46481021105,102769.46481021105,129908.9901137983,125487.50739588447,4421.482717913822,0.0,90753.95023832345,54950.34245980066,39781.78642058088,27139.525303587237,66921.31172416812,20621.28594113897,1527.622861575282,0.0,0.8804140411796653,2.7593923617945832,0.001494314320929203,1.0,1.0,-6.179954129108637,338368.7062571504,1557453.358019768,4.602829189635961,1557453.358019768,4.602829189635961,0.7598248573055659,0.09242490628857249,3.9121137426381747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121137426381747,1.2830958719015848,1.2834100034462659,3.0489644837219454,6460.389875297762,15267.773779721412,6462.287735997826,0.00033008427742491287,23198.188040699086,2365.556845681154,19316.21049919279,1969.7053019321372,0.8326603123185431,0.8326603123185431,35392.66845727762,35405.22815468563,0.9995565930131389,0.8,4271.520131806506,4273.035954225843,0.9995565930131389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.828414073407,4632.441516551485,5.949083503596754,4.76470173710847,-3.4385662591049697,8.20326799621344,3.1200787408092308,3.5,0.8914510688026374,0.6,0.0002448103827628532,1.000085050998576,0.000244789563166065,198.5451740827674,0.0,4.197162033284955e-06,11.894757202329561,0.004859037323720683,8.276948277228047e-05,0.00016204089999057272,0.0006339224317225776,0.09242490625323191,0.09242490625323191,0.09242490625323191,0.09242879164701363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.00753697864,595.3634007772083,0.0,0.09242490625323191,0.09242490628857249,0.09242490628857249,0.3722841246882562,0.3722841246882562,0.5,9.811006841384373,0.02135893340368966,0.02135893340368966,-6.764366844436154e-12,2.3622646835974592e-05,0.020113278089297637,-6.764366844436154e-12,27139.525303587237,20621.28594113897,0.7598248573055659,1.0005784948708383,0.6162044348319431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487556555172632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.86906429202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0471267312394,261.0471267312394,-12.102873268760561,245.35463056861823,276.7396228938401,123335.04905381243,123460.87911229634,-125.83005848389746,0.0,nan,276.7396228938401,3.589622893840101,270.46262442883653,-2.687375571163443,264.1856259638458,-8.964374036154197,257.90862749866943,-15.241372501330545,251.63162903362652,-21.518370966373453,245.35463056861823,-27.795369431381744,1.0,1.0,26022.012520719443,26022.012520719443,275.965378442663,2.815378442663018,275.965378442663,275.965378442663,77029.25519209591,77046.64851966403,-17.393327568119275,0.0,8546.071908451686,8546.071908451686,0.8862380257365811,3931.6743113513658,275.965378442663,2.815378442663018,1.0,0.002,0.13563576374859065,0.004940297614641354,0.00020964314816179666,0.0017903568499552122,0.10482157408089833,0.10482157408089833,0.0,-1.8829911588302828e-12,1.0,1.0000408402402559,0.020113278096062004,0.09242490628857249,0.0,3.7702066588367425e-06,4.838516076730626,0.0,1600488.58437449,266.9499562154489,2.3622653600341437e-05,1.0,1283355.6657670056,2602.7970814395285,,,,,,,,,,,,,,,,,,,4.0,15267.773779721412,1527.622861575282,0.3722841246882562,6.173730061729009,3.1200787408092308
710.0,-29.543532946995693,4.764929537901152,35.03345043582002,24.92173371082174,5.329719459216671,-26.056207706395593,-39.571928477939196,1.8423942185211666,-6.200680012357623,-6.200702527165981,40.067713837205154,41236.98041800714,25722.663906284313,25722.663906284313,66959.64432429145,77041.08821295424,77046.59355210124,25722.663906284313,102769.25745838556,102769.25745838556,102769.25745838556,129909.32012097888,125487.7849708869,4421.535150091978,0.0,90754.19233620017,54950.3180449019,39782.082545886966,27140.062662593326,66922.14520848029,20621.643196329183,1527.6627289834248,0.0,0.8804105119950199,2.75932721898356,0.001494314320929203,1.0,1.0,-6.181571590560225,338360.2449304929,1557454.9254838498,4.602948924463001,1557454.9254838498,4.602948924463001,0.7598229765604644,0.09242496450820858,3.912131012072756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912131012072756,1.2830982574624126,1.283412362876155,3.048972274196514,6460.406382378541,15267.772618952988,6462.275928765083,0.00033008000575142284,23198.147520145565,2365.5527137346153,19316.175206583986,1969.7017030875975,0.8326602453842306,0.8326602453842306,35392.793445689094,35405.22815468563,0.9995610054045797,0.8,4271.535216583639,4273.035954225843,0.9995610054045797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.558837478859,4632.441516551485,5.9494191875699425,4.764929537901152,-3.4391423388936717,8.204071876794824,3.119754536330757,3.5,0.8913584389516449,0.6,0.000244789563166065,1.000085809089957,0.0002447685597986986,198.5458552183501,0.0,4.133630468648877e-06,11.714708748150917,0.004863170954189332,8.276236510291905e-05,0.00016202719806314593,0.000633871626342088,0.09242496448134471,0.09242496448134471,0.09242496448134471,0.0924286512324036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.6497627435,595.3635189696839,0.0,0.09242496448134471,0.09242496450820858,0.09242496450820858,0.37228279098807837,0.37228279098807837,0.5,9.811117441619905,0.02114112369298482,0.02114112369298482,-1.0686562745831907e-11,2.2514808335927228e-05,0.01913093660573395,-1.0686562745831907e-11,27140.062662593326,20621.643196329183,0.7598229765604644,1.0005603394167109,0.6161933436165707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487605516219821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68901583784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04639337212154,261.04639337212154,-12.103606627878435,245.35381222401037,276.7389745202156,123338.48301380443,123461.09359059899,-122.61057679456555,0.0,nan,276.7389745202156,3.588974520215629,270.4619420610102,-2.6880579389898003,264.1849096018153,-8.965090398184657,257.9078771424577,-15.242122857542256,251.6308446832199,-21.519155316780086,245.35381222401037,-27.79618777598961,1.0,1.0,26022.012520719443,26022.012520719443,275.9647368907853,2.814736890785298,275.9647368907853,275.9647368907853,77029.84895061198,77046.59355210124,-16.744601489263005,0.0,8546.071908451686,8546.071908451686,0.8862369341631912,3931.69166713312,275.9647368907853,2.814736890785298,1.0,0.002,0.13563217769583918,0.004940197011682305,0.00020963733131957934,0.0017903626675110466,0.10481866565978967,0.10481866565978967,0.0,-1.1693740593898827e-12,1.0,1.0000388454887315,0.019130936616420513,0.09242496450820858,0.0,3.586052133366519e-06,4.602188111319711,0.0,1600487.8397283868,266.94931998764235,2.2514819022489974e-05,1.0,1283357.8375781341,2602.788270343992,,,,,,,,,,,,,,,,,,,3.0,15267.772618952988,1527.6627289834248,0.37228279098807837,6.173730061729009,3.119754536330757
711.0,-29.544353322044827,4.765156967164371,35.03348153044353,24.92088315719741,5.3289394894300415,-26.057024040866352,-39.5727175642736,1.8416102092368853,-6.201396142181409,-6.201419989349578,40.06779825818767,41236.99926968393,25722.708494248065,25722.708494248065,66959.707763932,77041.35496290342,77046.95787149499,25722.708494248065,102769.66636574306,102769.66636574306,102769.66636574306,129910.53638305163,125488.93992948429,4421.596453567346,0.0,90754.57186320976,54950.44765057783,39782.36023625769,27140.870017308564,66923.23025356626,20622.191598306774,1527.717363576363,0.0,0.880406361856217,2.7592535973183425,0.001494314320929203,1.0,1.0,-6.181106503550325,338350.68680739397,1557458.570644433,4.603089727230303,1557458.570644433,4.603089727230303,0.7598205800018707,0.0924251325654814,3.9121588060314116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121588060314116,1.283101958927715,1.28341603829672,3.0489851401215167,6460.433643729753,15267.77128450466,6462.256706254417,0.0003300729703512842,23198.07972091843,2365.545800137502,19316.117749213234,1969.6958440663464,0.8326602021198888,0.8326602021198888,35392.99460564736,35405.22815468563,0.9995681068429447,0.8,4271.559494459507,4273.035954225843,0.9995681068429447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.289882168603,4632.441516551485,5.94979961911444,4.765156967164371,-3.4397797861978066,8.204936753362178,3.1194310924650632,3.5,0.8912660264185895,0.6,0.0002447685597986986,1.0000850707109208,0.00024474773893455115,198.5465304925723,0.0,4.170131536226172e-06,11.818152773664972,0.004867341085725558,8.275500196277989e-05,0.0001620135578359187,0.0006338227669842688,0.09242513255121378,0.09242513255121378,0.09242513255121378,0.09242905492679253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.4906368496,595.3635748909355,0.0,0.09242513255121378,0.0924251325654814,0.0924251325654814,0.3722814345075121,0.3722814345075121,0.5,9.811235113640054,0.02123292278218969,0.02123292278218969,-9.663381206337363e-12,2.3847168165502808e-05,0.02031348579924952,-9.663381206337363e-12,27140.870017308564,20622.191598306774,0.7598205800018707,1.0005450649980214,0.6161836347922919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487654913643313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.792459863354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04564786516227,261.04564786516227,-12.104352134837711,245.35299387756214,276.7383018527544,123338.48718639683,123463.1287716145,-124.64158521766662,0.0,nan,276.7383018527544,3.588301852754398,270.4612402577254,-2.6887597422745557,264.1841786627213,-8.965821337278669,257.90711706762727,-15.242882932372709,251.63005547258305,-21.519944527416925,245.35299387756214,-27.797006122437836,1.0,1.0,26022.012520719443,26022.012520719443,275.9640620586424,2.8140620586424347,275.9640620586424,275.9640620586424,77029.63122507627,77046.95787149499,-17.326646418718155,0.0,8546.071908451686,8546.071908451686,0.8862351773496798,3931.7196000615686,275.9640620586424,2.8140620586424347,1.0,0.002,0.13562836999276254,0.004940082331121991,0.00020963113636603332,0.0017903688637282628,0.10481556818301666,0.10481556818301666,0.0,9.429609870714728e-14,1.0,1.0000412462950772,0.0203134858089129,0.0924251325654814,0.0,3.80770347065915e-06,4.886655433962025,0.0,1600487.0052666473,266.94860385781857,2.3847177828884014e-05,1.0,1283360.2909514636,2602.7783169946483,,,,,,,,,,,,,,,,,,,4.0,15267.77128450466,1527.717363576363,0.3722814345075121,6.173730061729009,3.1194310924650632
712.0,-29.54517981710845,4.765385415761979,35.03351198171526,24.920323804859095,5.32845440950857,-26.057816394455664,-39.573480422236,1.8410909868220844,-6.202041573048064,-6.202064683887805,40.06784188025066,41236.780077217365,25722.586170476403,25722.586170476403,66959.36624769378,77041.40855385982,77046.96896560673,25722.586170476403,102769.55513608313,102769.55513608313,102769.55513608313,129911.0005516417,125489.34939262035,4421.65115902135,0.0,90754.82124903066,54950.42595851969,39782.66143390108,27141.445415558574,66924.10684945965,20622.57589481238,1527.7592624492156,0.0,0.8804027537909825,2.759187469895164,0.001494314320929203,1.0,1.0,-6.182405091426801,338342.0982853152,1557460.4541768655,4.603212139635958,1557460.4541768655,4.603212139635958,0.7598186308453081,0.09242520875824858,3.912176511933264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912176511933264,1.2831044245448953,1.2834184778007034,3.0489930804508565,6460.4504683348105,15267.770065226276,6462.244653766977,0.00033006861514903803,23198.038476076512,2365.5415943341013,19316.081723521722,1969.6921704681745,0.8326601295812944,0.8326601295812944,35393.12275271626,35405.22815468563,0.9995726307530598,0.8,4271.57496045313,4273.035954225843,0.9995726307530598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.021138227848,4632.441516551485,5.950141197093699,4.765385415761979,-3.440362443139058,8.205747858901036,3.119107916189303,3.5,0.8911736903398009,0.6,0.00024474773893455115,1.0000857059443085,0.00024472676439611104,198.54721080842694,0.0,4.133910338328166e-06,11.715501898822023,0.004871474996063886,8.274788414108375e-05,0.00016199985479346742,0.0006337720268596027,0.09242520871836644,0.09242520871836644,0.09242520871836644,0.092428995888258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.1537434667,595.3636866488434,0.0,0.09242520871836644,0.09242520875824858,0.09242520875824858,0.37228010743477025,0.37228010743477025,0.5,9.81134872602978,0.021149486542356044,0.021149486542356044,3.524291969370097e-12,2.3110839720175136e-05,0.019659592460982367,3.524291969370097e-12,27141.445415558574,20622.57589481238,0.7598186308453081,1.000526856463149,0.6161722885592803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487703886011762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68980898851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04491867080645,261.04491867080645,-12.105081329193524,245.35217715331763,276.73766018829053,123341.61745877824,123463.53172840751,-121.91426962928111,0.0,nan,276.73766018829053,3.587660188290556,270.4605635813086,-2.6894364186914004,264.18346697433464,-8.966533025665342,257.9063703672888,-15.24362963271119,251.62927376029896,-21.52072623970102,245.35217715331763,-27.79782284668235,1.0,1.0,26022.012520719443,26022.012520719443,275.96341866225754,2.813418662257561,275.96341866225754,275.96341866225754,77030.17542143537,77046.96896560673,-16.793544171363465,0.0,8546.071908451686,8546.071908451686,0.8862340581856414,3931.73739449293,275.96341866225754,2.813418662257561,1.0,0.002,0.13562468487478874,0.004939980400347145,0.00020962516230694811,0.0017903748362846587,0.10481258115347405,0.10481258115347405,0.0,-1.408393367208216e-12,1.0,1.000039918435415,0.019659592457458075,0.09242520875824858,0.0,3.6851171201356345e-06,4.729341103456022,0.0,1600486.2503940011,266.9479584269519,2.3110836195883167e-05,1.0,1283362.4954861554,2602.769373231684,,,,,,,,,,,,,,,,,,,3.0,15267.770065226276,1527.7592624492156,0.37228010743477025,6.173730061729009,3.119107916189303
713.0,-29.545999285430508,4.7656135288680055,35.03354312338625,24.91947339093315,5.327674192801039,-26.05863193761876,-39.57426940379662,1.8403068460523577,-6.202753023397804,-6.202777248771995,40.06792270777782,41236.80169225936,25722.626433248417,25722.626433248417,66959.42812550778,77041.67582222709,77047.28980569301,25722.626433248417,102769.91623894143,102769.91623894143,102769.91623894143,129912.14938874742,125490.43633227127,4421.713056476151,0.0,90755.20065454117,54950.557715982926,39782.936598398046,27142.23314980599,66925.16974820403,20623.11033547127,1527.8128491211364,0.0,0.8803986430983254,2.7591143564824647,0.001494314320929203,1.0,1.0,-6.182126502387462,338332.6058041282,1557463.944187479,4.603351605695213,1557463.944187479,4.603351605695213,0.7598162694147619,0.0924253726145364,3.9122042522741087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122042522741087,1.2831081265993882,1.283422153847311,3.0490059030664813,6460.477637918648,15267.768695997767,6462.225475818941,0.00033006160187385136,23197.970965290595,2365.534710149806,19316.024399351656,1969.6863250296133,0.8326600817051109,0.8326600817051109,35393.3235241466,35405.22815468563,0.9995797184919161,0.8,4271.599191437794,4273.035954225843,0.9995797184919161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.752954097541,4632.441516551485,5.950519658743375,4.7656135288680055,-3.4409956691396495,8.206609198007655,3.1187854264615225,3.5,0.8910815504175779,0.6,0.00024472676439611104,1.000084977825565,0.0002447059698148934,198.5478853443709,0.0,4.164436105279133e-06,11.802011922361064,0.004875639432169164,8.274052316929072e-05,0.00016198624122682032,0.000633723261737466,0.09242537259720383,0.09242537259720383,0.09242537259720383,0.09242935701717793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.9682631806,595.3637509685547,0.0,0.09242537259720383,0.0924253726145364,0.0924253726145364,0.37227876520552944,0.37227876520552944,0.5,9.811468258675827,0.02130531509794764,0.02130531509794764,1.5404566511278972e-11,2.4225374204434047e-05,0.020650746384546892,1.5404566511278972e-11,27142.23314980599,20623.11033547127,0.7598162694147619,1.000511890779398,0.6161628255469007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487753224034106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.776319012046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0441766313341,261.0441766313341,-12.105823368665881,245.3513602869826,276.73699297566975,123341.5575830927,123465.61943309424,-124.061850001528,0.0,nan,276.73699297566975,3.586992975669773,270.45986643796493,-2.6901335620350437,264.1827399002506,-8.967260099749353,257.90561336244036,-15.244386637559614,251.6284868246965,-21.521513175303483,245.3513602869826,-27.798639713017366,1.0,1.0,26022.012520719443,26022.012520719443,275.96274363977756,2.8127436397775796,275.96274363977756,275.96274363977756,77029.95807412345,77047.28980569301,-17.33173156956036,0.0,8546.071908451686,8546.071908451686,0.8862323047576912,3931.765273535479,275.96274363977756,2.8127436397775796,1.0,0.002,0.1356208139848999,0.00493986688605331,0.00020961887184053896,0.0017903811279295953,0.10480943592026948,0.10480943592026948,0.0,-2.2986560571647274e-13,1.0,1.0000419306049326,0.020650746369142325,0.0924253726145364,0.0,3.87089002765642e-06,4.967764517487948,0.0,1600485.4210703566,266.9472469766022,2.4225358799867536e-05,1.0,1283364.9320943423,2602.7594880014967,,,,,,,,,,,,,,,,,,,4.0,15267.768695997767,1527.8128491211364,0.37227876520552944,6.173730061729009,3.1187854264615225
714.0,-29.546831154071274,4.765842863207464,35.03357371478443,24.919064458832167,5.3273414451451435,-26.059413894240304,-39.57502318136392,1.8399241829428405,-6.203384587557252,-6.203408302148159,40.06796910916135,41236.46804105845,25722.479865773847,25722.479865773847,66958.9479068323,77041.61898398364,77047.37471568867,25722.479865773847,102769.85458146251,102769.85458146251,102769.85458146251,129912.663723273,125490.8946302886,4421.769092984397,0.0,90755.3832946448,54950.467010240565,39783.240316004696,27142.809141810485,66926.04945781518,20623.49580481763,1527.8544569401242,0.0,0.8803950972511139,2.759049627998613,0.001494314320929203,1.0,1.0,-6.18321189408266,338324.1993577927,1557465.9477317117,4.603471908566089,1557465.9477317117,4.603471908566089,0.7598143470363731,0.09242544878781705,3.9122167249573514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122167249573514,1.2831099549962084,1.283423956008489,3.049011278981864,6460.489028838252,15267.767439988478,6462.217109955501,0.00033005863881136285,23197.943691535686,2365.531929000799,19315.99939322599,1969.6837751144367,0.8326599827153596,0.8326599827153596,35393.413795419576,35405.22815468563,0.9995829052992504,0.8,4271.610086224105,4273.035954225843,0.9995829052992504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.484991356851,4632.441516551485,5.95085463968249,4.765842863207464,-3.4415675033969677,8.207410366604432,3.1184632162747774,3.5,0.8909894903642221,0.6,0.0002447059698148934,1.0000862643606592,0.00024468486223168997,198.54857009160594,0.0,4.128720127386643e-06,11.700792841013747,0.004879768152296551,8.273349120603048e-05,0.0001619724786088629,0.0006336714397963903,0.09242544882862061,0.09242544882862061,0.09242544882862061,0.09242933349437246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.63069473417,595.3638630825677,0.0,0.09242544882862061,0.09242544878781705,0.09242544878781705,0.3722774477957201,0.3722774477957201,0.5,9.811584798761668,0.021309877076305384,0.021309877076305384,-4.297362465877086e-11,2.3714590895451693e-05,0.020196408065487503,-4.297362465877086e-11,27142.809141810485,20623.49580481763,0.7598143470363731,1.0004915641858982,0.6161497410220008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487802142907866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.675099930704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04346363390704,261.04346363390704,-12.10653636609294,245.3505452304287,276.7363820373716,123346.14497788213,123465.35127498997,-119.20629710781515,0.0,nan,276.7363820373716,3.5863820373716067,270.45921467601954,-2.6907853239804354,264.1820473146187,-8.967952685381249,257.9048799532008,-15.245120046799173,251.6277125918029,-21.522287408197087,245.3505452304287,-27.79945476957127,1.0,1.0,26022.012520719443,26022.012520719443,275.9621225219597,2.8121225219597363,275.9621225219597,275.9621225219597,77030.87448563136,77047.37471568867,-16.500230057310546,0.0,8546.071908451686,8546.071908451686,0.8862315163762128,3931.7778085821383,275.9621225219597,2.8121225219597363,1.0,0.002,0.13561702827868347,0.004939767883698554,0.00020961274823096807,0.0017903872527124608,0.10480637411548403,0.10480637411548403,0.0,9.434289287291175e-13,1.0,1.0000410079292221,0.020196408108461128,0.09242544878781705,0.0,3.7857103745394636e-06,4.858456106829946,0.0,1600484.6827052399,266.9466154124427,2.371463386907635e-05,1.0,1283367.0899668292,2602.7507336368485,,,,,,,,,,,,,,,,,,,3.0,15267.767439988478,1527.8544569401242,0.3722774477957201,6.173730061729009,3.1184632162747774
