time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.547648175408277,4.766071166110163,35.033605662787565,24.918050632718973,5.326395345501133,-26.06024382340549,-39.575821871962376,1.838990994683123,-6.204127964460326,-6.204153716370623,40.06806944477389,41236.59823319887,25722.603659908968,25722.603659908968,66959.20189310783,77042.0061513296,77047.85900987762,25722.603659908968,102770.46266978659,102770.46266978659,102770.46266978659,129914.16646959071,125492.32937861326,4421.837090977448,0.0,90755.83603200168,54950.65858182254,39783.53050019904,27143.703799804116,66927.23430000315,20624.105957533848,1527.9138895772542,0.0,0.8803907374459934,2.7589731354251543,0.001494314320929203,1.0,1.0,-6.1821382103443625,338314.2696910287,1557470.2800846687,4.603619828117375,1557470.2800846687,4.603619828117375,0.7598117821224781,0.09242566334741592,3.912250067591432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912250067591432,1.2831143528202902,1.2834283278239476,3.0490268143227386,6460.521946361376,15267.76590824386,6462.193933776969,0.0003300501457640414,23197.861707208125,2365.5235689259966,19315.93011807741,1969.6767110152202,0.8326599391734236,0.8326599391734235,35393.655113060646,35405.22815468563,0.9995914244405423,0.8,4271.639210706855,4273.035954225843,0.9995914244405423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.217640140105,4632.441516551485,5.9512513717553475,4.766071166110163,-3.4422248386950014,8.208296004805165,3.118141754681961,3.5,0.890897644194846,0.6,0.00024468486223168997,1.0000847252085714,0.0002446641330119906,198.54924262141154,0.0,4.190880463128434e-06,11.876955232505981,0.004883959032759679,8.272604085352815e-05,0.0001619588213781618,0.0006336234098837421,0.09242566330679043,0.09242566330679043,0.09242566330679043,0.092429908583092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.5018576888,595.3639099303027,0.0,0.09242566330679043,0.09242566334741592,0.09242566334741592,0.3722761195255755,0.3722761195255755,0.5,9.811712152627448,0.021718368978781655,0.021718368978781655,6.59952092973981e-11,2.5751910300186864e-05,0.02201550602626412,6.59952092973981e-11,27143.703799804116,20624.105957533848,0.7598117821224781,1.0004776470063201,0.6161407783318028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487851802351428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85126232219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0427199886498,261.0427199886498,-12.107280011350156,245.3497286431995,276.7357113340901,123344.17795628497,123468.50827516754,-124.33031888252623,0.0,nan,276.7357113340901,3.585711334090149,270.4585147959601,-2.69148520403985,264.1813182577295,-8.968681742270462,257.90412171954404,-15.24587828045594,251.62692518137555,-21.523074818624423,245.3497286431995,-27.800271356800465,1.0,1.0,26022.012520719443,26022.012520719443,275.96143377636747,2.811433776367494,275.96143377636747,275.96143377636747,77030.21506907152,77047.85900987762,-17.643940806097817,0.0,8546.071908451686,8546.071908451686,0.8862294088311597,3931.811317929389,275.96143377636747,2.811433776367494,1.0,0.002,0.13561290160091063,0.004939649456638587,0.00020960604827515504,0.0017903939491746958,0.10480302413757751,0.10480302413757751,0.0,-2.550149327817941e-12,1.0,1.000044701046557,0.02201550596026891,0.09242566334741592,0.0,4.12667567845972e-06,5.296050275252442,0.0,1600483.8174058346,266.94587203553965,2.5751844304977567e-05,1.0,1283369.6388830806,2602.740392884616,,,,,,,,,,,,,,,,,,,4.0,15267.76590824386,1527.9138895772542,0.3722761195255755,6.173730061729009,3.118141754681961
716.0,-29.54848238852885,4.766301266547718,35.033636161070014,24.917678196821385,5.3260995113162,-26.061024198605864,-39.5765754050575,1.8386413189140465,-6.204728599117971,-6.204752506036763,40.06809150057952,41236.23996028839,25722.387932870366,25722.387932870366,66958.62789315876,77041.92203503948,77047.69055291452,25722.387932870366,102770.07848578488,102770.07848578488,102770.07848578488,129914.22866782804,125492.33757279057,4421.891095037471,0.0,90756.0022728028,54950.555483140895,39783.829766291004,27144.15018204316,66927.97994833416,20624.39926140424,1527.948577890494,0.0,0.8803874553541315,2.758911737000756,0.001494314320929203,1.0,1.0,-6.184384523787969,338306.29337495344,1557471.2324251083,4.60373118361982,1557471.2324251083,4.60373118361982,0.7598100925277089,0.09242569465408054,3.9122612380682997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122612380682997,1.2831160271785058,1.2834299759924959,3.0490315413416855,6460.531962347297,15267.764646211273,6462.186502009363,0.0003300475350172502,23197.837963809918,2365.5211477731864,19315.9079040267,1969.6744458124538,0.8326598338242006,0.8326598338242006,35393.73595940451,35405.22815468563,0.9995942785303094,0.8,4271.648968004072,4273.035954225843,0.9995942785303094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.950337012102,4632.441516551485,5.951569529291039,4.766301266547718,-3.4427720167598426,8.20907328330756,3.117820364162954,3.5,0.8908058183322726,0.6,0.0002446641330119906,1.0000865086595807,0.0002446429692766426,198.54992930672864,0.0,4.115770871443007e-06,11.664094649669481,0.004888074803631122,8.271901230820225e-05,0.00016194512070378836,0.0006335716184237233,0.09242569469820663,0.09242569469820663,0.09242569469820663,0.09242960545625246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.0427543206,595.3640603925132,0.0,0.09242569469820663,0.09242569465408054,0.09242569465408054,0.3722748357234446,0.3722748357234446,0.5,9.811829475529711,0.02166306911948368,0.02166306911948368,2.9615421226480976e-11,2.3906918784177833e-05,0.020367982248785665,2.9615421226480976e-11,27144.15018204316,20624.39926140424,0.7598100925277089,1.0004579242470526,0.6161285607621982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487900575782318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.63840173936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04200882002436,261.04200882002436,-12.107991179975613,245.3489137456215,276.7351038944222,123349.15033477102,123468.05086895834,-118.90053418731253,0.0,nan,276.7351038944222,3.585103894422218,270.45786586467796,-2.6921341353220214,264.1806278349249,-8.969372165075072,257.90338980513445,-15.246610194865525,251.6261517753648,-21.523848224635174,245.3489137456215,-27.801086254378475,1.0,1.0,26022.012520719443,26022.012520719443,275.9608152750765,2.81081527507655,275.9608152750765,275.9608152750765,77031.23105217126,77047.69055291452,-16.45950074325083,0.0,8546.071908451686,8546.071908451686,0.8862287027589744,3931.8225442586413,275.9608152750765,2.81081527507655,1.0,0.002,0.13560908376437203,0.004939556487632696,0.00020959988896193508,0.0017904001119964175,0.10479994448096754,0.10479994448096754,0.0,9.58352321112077e-13,1.0,1.0000413558384804,0.020367982219170244,0.09242569465408054,0.0,3.8178401674927206e-06,4.8997079742171366,0.0,1600483.113234369,266.945271400882,2.3906889168756607e-05,1.0,1283371.6864147584,2602.7320862527918,,,,,,,,,,,,,,,,,,,3.0,15267.764646211273,1527.948577890494,0.3722748357234446,6.173730061729009,3.117820364162954
717.0,-29.549298057323526,4.766530171977402,35.03366816184913,24.916651658155047,5.325136722804785,-26.061854579337826,-39.57737797228617,1.8376932460666204,-6.205477071233702,-6.205503207192698,40.068195860478795,41236.38861284873,25722.531357004642,25722.531357004642,66958.91996985336,77042.31955670464,77048.20702450677,25722.531357004642,102770.73838151142,102770.73838151142,102770.73838151142,129915.80571417577,125493.84521315213,4421.9605010236355,0.0,90756.45731638388,54950.75642556588,39784.11210090889,27145.067332664352,66929.17943357324,20625.025376080474,1528.009211081167,0.0,0.8803830519206062,2.7588347025499327,0.001494314320929203,1.0,1.0,-6.183142534696117,338296.293695919,1557475.7385525457,4.603880585084087,1557475.7385525457,4.603880585084087,0.7598074863222702,0.09242591955785498,3.9122943090535136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122943090535136,1.28312049461251,1.2834344173625416,3.0490466994177257,6460.564080491507,15267.763012535912,6462.163820677373,0.00033003924330095107,23197.75818152603,2365.513012244348,19315.84010800755,1969.6675325424635,0.8326597750031759,0.832659775003176,35393.975310441245,35405.22815468563,0.9996027282645151,0.8,4271.677855138513,4273.035954225843,0.9996027282645151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.6837903777,4632.441516551485,5.951969788783781,4.766530171977402,-3.4434327517415193,8.209962923718921,3.1174998964051337,3.5,0.8907142561157525,0.6,0.0002446429692766426,1.0000845860852714,0.00024462227763580725,198.55060073124957,0.0,4.20205815720874e-06,11.908632817529568,0.004892276861788331,8.271152700627991e-05,0.0001619314422703627,0.0006335234600511676,0.09242591952353009,0.09242591952353009,0.09242591952353009,0.09243023008018902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.9239286161,595.3641041804839,0.0,0.09242591952353009,0.09242591955785498,0.09242591955785498,0.37227351291482064,0.37227351291482064,0.5,9.811958789845946,0.02207186016016749,0.02207186016016749,1.3017142919125035e-11,2.613595898992571e-05,0.022360672496574807,1.3017142919125035e-11,27145.067332664352,20625.025376080474,0.7598074863222702,1.000444358298306,0.616119739728403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487950375827854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88293990722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0412652768388,261.0412652768388,-12.108734723161149,245.34809737034362,276.73443318334057,123346.96656347824,123471.27981017441,-124.31324669617526,0.0,nan,276.73443318334057,3.584433183340593,270.4571660207162,-2.692833979283762,264.1798988581909,-8.970101141809096,257.9026316955296,-15.247368304470399,251.62536453291216,-21.52463546708782,245.34809737034362,-27.801902629656354,1.0,1.0,26022.012520719443,26022.012520719443,275.9601250077196,2.8101250077196482,275.9601250077196,275.9601250077196,77030.52876949825,77048.20702450677,-17.678255008519045,0.0,8546.071908451686,8546.071908451686,0.8862266123803816,3931.855780598781,275.9601250077196,2.8101250077196482,1.0,0.002,0.1356048924220448,0.004939437377728722,0.00020959308681789968,0.001790406911632412,0.10479654340894984,0.10479654340894984,0.0,-1.549688329050003e-12,1.0,1.0000454013523443,0.022360672483557664,0.09242591955785498,0.0,4.191341491978756e-06,5.379059757972393,0.0,1600482.242245383,266.9445229287663,2.6135945972782793e-05,1.0,1283374.2533903886,2602.7216723424362,,,,,,,,,,,,,,,,,,,4.0,15267.763012535912,1528.009211081167,0.37227351291482064,6.173730061729009,3.1174998964051337
718.0,-29.55012314905802,4.766760881055697,35.033698580293915,24.916255089361243,5.324823269935683,-26.062628507261156,-39.57812294885514,1.83732862595438,-6.206074630939497,-6.206098704775869,40.068214194637,41236.05986148039,25722.31489669236,25722.31489669236,66958.37475817275,77042.25722413367,77047.98927597047,25722.31489669236,102770.30417266283,102770.30417266283,102770.30417266283,129915.79955128927,125493.78494252953,4422.014608759738,0.0,90756.64328198422,54950.67859907169,39784.40520323614,27145.49537862644,66929.90058186259,20625.305554257502,1528.0429521457781,0.0,0.8803798012339462,2.758773647149318,0.001494314320929203,1.0,1.0,-6.1855815040614175,338288.3615632127,1557476.5301992453,4.603990876311051,1557476.5301992453,4.603990876311051,0.7598058265865082,0.09242594617056386,3.9123078912119116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123078912119116,1.2831222386409513,1.2834361352663826,3.0490531403740015,6460.577728104962,15267.761722558107,6462.153898440283,0.00033003570010380875,23197.725180538033,2365.5096470800972,19315.81044977689,1969.6645082445984,0.8326596810441605,0.8326596810441605,35394.07361110559,35405.22815468563,0.9996061985460221,0.8,4271.6897189873,4273.035954225843,0.9996061985460221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.417251919878,4632.441516551485,5.952286807126689,4.766760881055697,-3.443976927833634,8.21073780888933,3.1171794516540015,3.5,0.8906227004725719,0.6,0.00024462227763580725,1.0000855638740564,0.00024460134859682187,198.55127991639299,0.0,4.108337717975943e-06,11.643029092743824,0.004896385199506307,8.270457939536179e-05,0.00016191769824044547,0.0006334718885529639,0.09242594621050712,0.09242594621050712,0.09242594621050712,0.09242988420684582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.4428852585,595.3642615984738,0.0,0.09242594621050712,0.09242594617056386,0.09242594617056386,0.37227223930341746,0.37227223930341746,0.5,9.812076929436222,0.021974530970851447,0.021974530970851447,-4.990852175978944e-11,2.407383635727456e-05,0.020517200714436967,-4.990852175978944e-11,27145.49537862644,20625.305554257502,0.7598058265865082,1.0004254328194517,0.6161081893591666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487999069147675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61733618243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04055341928,261.04055341928,-12.109446580719975,245.34728406152882,276.73382277704354,123351.85429012492,123470.87000771964,-119.01571759473697,0.0,nan,276.73382277704354,3.583822777043565,270.4565150338821,-2.6934849661178646,264.1792072908695,-8.970792709130478,257.90189954774155,-15.248100452258427,251.6245918046145,-21.525408195385467,245.34728406152882,-27.802715938471152,1.0,1.0,26022.012520719443,26022.012520719443,275.9595040307655,2.809504030765538,275.9595040307655,275.9595040307655,77031.5035270062,77047.98927597047,-16.485748964259983,0.0,8546.071908451686,8546.071908451686,0.8862257538670244,3931.8694306679713,275.9595040307655,2.809504030765538,1.0,0.002,0.13560104664579645,0.004939345127792654,0.00020958688577539639,0.0017904131149707354,0.1047934428876982,0.1047934428876982,0.0,7.461318889123714e-13,1.0,1.000041658350764,0.02051720076434549,0.09242594617056386,0.0,3.845779249491948e-06,4.935581904024181,0.0,1600481.5413417295,266.9439253690605,2.4073886265796318e-05,1.0,1283376.289649543,2602.713411527338,,,,,,,,,,,,,,,,,,,3.0,15267.761722558107,1528.0429521457781,0.37227223930341746,6.173730061729009,3.1171794516540015
719.0,-29.550940215148167,4.766990947724923,35.03373067507523,24.91537945987659,5.324007962388553,-26.06344539744038,-39.57891210503874,1.8365131448570016,-6.206790835235438,-6.206817596812321,40.06832341154144,41236.08221320077,25722.39200320347,25722.39200320347,66958.47421640424,77042.54438349426,77048.66653602113,25722.39200320347,102771.0585392246,102771.0585392246,102771.0585392246,129917.46594452129,125495.38088962638,4422.085054894911,0.0,90757.02445299762,54950.792691895935,39784.701956779645,27146.407405296693,66931.10936207634,20625.929698384924,1528.1025969798886,0.0,0.8803755492463186,2.7586998723134153,0.001494314320929203,1.0,1.0,-6.18389394174261,338278.78599082486,1557481.2460586417,4.60413514106937,1557481.2460586417,4.60413514106937,0.7598032914793903,0.09242616409542005,3.912334666777867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912334666777867,1.2831260869414778,1.283439957652344,3.049064863222834,6460.602567414935,15267.76021661845,6462.13624041297,0.000330029279223147,23197.66384600824,2365.5033926986525,19315.757668751576,1969.6591260778735,0.832659607319698,0.832659607319698,35394.26739865609,35405.22815468563,0.9996130397820502,0.8,4271.713107091654,4273.035954225843,0.9996130397820502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.151472449795,4632.441516551485,5.952670756209491,4.766990947724923,-3.444613185237417,8.21160413296234,3.116859932512583,3.5,0.8905314092893094,0.6,0.00024460134859682187,1.0000847321301645,0.00024458062475948904,198.55195249913726,0.0,4.1554874779673435e-06,11.776651512559452,0.004900540686984274,8.269722035613828e-05,0.00016190412824068358,0.0006334231336104758,0.09242616408181197,0.09242616408181197,0.09242616408181197,0.09243057380421067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.3331987205,595.3643026513618,0.0,0.09242616408181197,0.09242616409542005,0.09242616409542005,0.3722709221182494,0.3722709221182494,0.5,9.8122092202851,0.022422223752016635,0.022422223752016635,-1.5631940186722204e-11,2.67615768620999e-05,0.02292365506968963,-1.5631940186722204e-11,27146.407405296693,20625.929698384924,0.7598032914793903,1.000408851049814,0.6160973963561022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448804832530999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.75095860225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0398225927949,261.0398225927949,-12.110177407205072,245.3464700855515,276.7331751000424,123351.11941805157,123473.30656346733,-122.18714541572066,0.0,nan,276.7331751000424,3.5831751000424106,270.45583409710395,-2.6941659028960316,264.17849309424946,-8.971506905750516,257.9011520913755,-15.248847908624498,251.62381108844679,-21.52618891155319,245.3464700855515,-27.80352991444849,1.0,1.0,26022.012520719443,26022.012520719443,275.95886438683954,2.8088643868395593,275.95886438683954,275.95886438683954,77031.06131321547,77048.66653602113,-17.605222805665107,0.0,8546.071908451686,8546.071908451686,0.8862240614113103,3931.8963401117567,275.95886438683954,2.8088643868395593,1.0,0.002,0.135596749810691,0.004939232278180161,0.0002095799343455822,0.0017904200650908975,0.1047899671727911,0.1047899671727911,0.0,-5.635201506815068e-13,1.0,1.0000465438793447,0.02292365508532157,0.09242616409542005,0.0,4.296834606124437e-06,5.5144662164717,0.0,1600480.7086864426,266.94320916476454,2.6761592494040087e-05,1.0,1283378.7478372399,2602.7034390580534,,,,,,,,,,,,,,,,,,,4.0,15267.76021661845,1528.1025969798886,0.3722709221182494,6.173730061729009,3.116859932512583
720.0,-29.551757135679843,4.767221726350131,35.03376159451742,24.914610664732777,5.323312164795141,-26.06425020568269,-39.57968809464944,1.83580523550983,-6.207440997266758,-6.207466063703428,40.06835368091006,41236.03730231499,25722.306569772383,25722.306569772383,66958.34387208737,77042.75407612052,77048.44146669401,25722.306569772383,102770.7480364664,102770.7480364664,102770.7480364664,129917.6761759195,125495.5322077526,4422.143968166901,0.0,90757.37022500747,54950.8838049861,39784.98491113485,27146.92813945311,66931.91305058796,20626.27411927613,1528.1419864474233,0.0,0.8803719704474646,2.7586333813060677,0.001494314320929203,1.0,1.0,-6.186062708420991,338270.1486576241,1557482.5530568303,4.60425656605371,1557482.5530568303,4.60425656605371,0.7598014041706473,0.09242623980365465,3.91236004895577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91236004895577,1.2831294328938012,1.2834432778303846,3.0490766937925726,6460.627634972581,15267.758843956142,6462.118489544057,0.0003300228041042287,23197.60172615787,2365.4970582367955,19315.704610216508,1969.653715613029,0.8326595498204414,0.8326595498204414,35394.4511013473,35405.22815468563,0.9996195250033236,0.8,4271.735278060331,4273.035954225843,0.9996195250033236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.885840735278,4632.441516551485,5.953016931684374,4.767221726350131,-3.4451965112570933,8.212418237607224,3.1165406040928922,3.5,0.8904401725979693,0.6,0.00024458062475948904,1.0000847176005756,0.00024455990623103616,198.5526249660575,0.0,4.1147583657089586e-06,11.66122520841919,0.004904655445349983,8.26899846880493e-05,0.00016189064007143974,0.000633374472515379,0.09242623979968043,0.09242623979968043,0.09242623979968043,0.09243035277572716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.88455642137,595.364450113109,0.0,0.09242623979968043,0.09242623980365465,0.09242623980365465,0.3722696627980286,0.3722696627980286,0.5,9.812332612322555,0.022451060348146257,0.022451060348146257,4.2803094402188435e-11,2.5066436649012758e-05,0.021403355282416214,4.2803094402188435e-11,27146.92813945311,20626.27411927613,0.7598014041706473,1.0003948911706653,0.6160893275401867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448809710267352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.6355322981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0390871240485,261.0390871240485,-12.110912875951499,245.34565667532752,276.7325175727582,123351.96063143866,123474.92392341908,-122.96329198042777,0.0,nan,276.7325175727582,3.5825175727582064,270.45514539327775,-2.694854606722231,264.1777732137694,-8.972226786230578,257.9004010343385,-15.249598965661505,251.6230288548194,-21.526971145180568,245.34565667532752,-27.80434332467246,1.0,1.0,26022.012520719443,26022.012520719443,275.9581895839511,2.808189583951105,275.9581895839511,275.9581895839511,77031.09409395121,77048.44146669401,-17.34737274280633,0.0,8546.071908451686,8546.071908451686,0.8862224570283519,3931.921849200549,275.9581895839511,2.808189583951105,1.0,0.002,0.1355927379622095,0.004939131072745648,0.00020957345380039733,0.0017904265473296735,0.10478672690019866,0.10478672690019866,0.0,1.1300708632755452e-12,1.0,1.0000434570304535,0.02140335523961312,0.09242623980365465,0.0,4.011850454037244e-06,5.14873250795534,0.0,1600479.9468593798,266.9425590027332,2.5066393845918356e-05,1.0,1283380.96520373,2602.694443608466,,,,,,,,,,,,,,,,,,,4.0,15267.758843956142,1528.1419864474233,0.3722696627980286,6.173730061729009,3.1165406040928922
721.0,-29.552580566068965,4.767453318649575,35.033792265985085,24.914192617312096,5.3229713991429195,-26.06502536973216,-39.58043708754701,1.8354162002186658,-6.208082012421187,-6.208106955722495,40.06840836222357,41235.72829150908,25722.208910625406,25722.208910625406,66957.93720213449,77042.70852782302,77048.58526036881,25722.208910625406,102770.79417099422,102770.79417099422,102770.79417099422,129918.34374356734,125496.13974336469,4422.204000202644,0.0,90757.56048165933,54950.81240438377,39785.27564141728,27147.54957257312,66932.8252139904,20626.691864998258,1528.186001691419,0.0,0.8803683401865233,2.75856764741145,0.001494314320929203,1.0,1.0,-6.186813370545622,338261.6123881698,1557484.9141381832,4.604379737748373,1557484.9141381832,4.604379737748373,0.759799399568541,0.09242634009467698,3.912373316786962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912373316786962,1.2831312909271224,1.2834451097321924,3.0490826187864917,6460.640189323716,15267.75744697432,6462.1092608698345,0.0003300195375691062,23197.571686792406,2365.4939950739963,19315.677025091674,1969.6509027131258,0.8326594389226137,0.8326594389226137,35394.54712675135,35405.22815468563,0.9996229149733029,0.8,4271.746867309304,4273.035954225843,0.9996229149733029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.620695788654,4632.441516551485,5.95335964938951,4.767453318649575,-3.445773710033509,8.213227028683084,3.1162218738910386,3.5,0.890349106826011,0.6,0.00024455990623103616,1.0000853932976543,0.0002445390242373514,198.55330279575927,0.0,4.113718209751693e-06,11.658277406436298,0.0049087691635597355,8.26830013041923e-05,0.00016187690492684386,0.0006333228834398438,0.09242634012145283,0.09242634012145283,0.09242634012145283,0.09243043138071225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.5571677351,595.3645593214118,0.0,0.09242634012145283,0.09242634009467698,0.09242634009467698,0.3722683690577243,0.3722683690577243,0.5,9.812455346461835,0.022449460960615397,0.022449460960615397,2.984279490192421e-11,2.4943301298208098e-05,0.021293585176863417,2.984279490192421e-11,27147.54957257312,20626.691864998258,0.759799399568541,1.0003751819539037,0.616076314718147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488145871660378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.632584496125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03837954086606,261.03837954086606,-12.111620459133917,245.34484583112584,276.73191325057985,123356.41828544608,123474.71937524811,-118.3010898020469,0.0,nan,276.73191325057985,3.5819132505798734,270.45449976674723,-2.6955002332527442,264.17708628275045,-8.972913717249526,257.8996727989495,-15.250327201050482,251.62225931504352,-21.527740684956456,245.34484583112584,-27.80515416887414,1.0,1.0,26022.012520719443,26022.012520719443,275.9575655176358,2.807565517635851,275.9575655176358,275.9575655176358,77032.00031677421,77048.58526036881,-16.58494359460019,0.0,8546.071908451686,8546.071908451686,0.8862216183808338,3931.935183370897,275.9575655176358,2.807565517635851,1.0,0.002,0.13558874670534513,0.004939031152512757,0.00020956700836775342,0.0017904329906906831,0.1047835041838767,0.1047835041838767,0.0,-9.415636673115735e-13,1.0,1.0000432339453846,0.02129358514702062,0.09242634009467698,0.0,3.991259001562181e-06,5.12231457647642,0.0,1600479.1979704506,266.9419179875788,2.4943271455413196e-05,1.0,1283383.1566609791,2602.6855533117905,,,,,,,,,,,,,,,,,,,3.0,15267.75744697432,1528.186001691419,0.3722683690577243,6.173730061729009,3.1162218738910386
722.0,-29.553396137572143,4.767684295418901,35.033824418106065,24.913302598893665,5.322146070629747,-26.06584191673892,-39.58122617388142,1.83459185016308,-6.20879271047545,-6.208820026922222,40.06851243775199,41235.77207861029,25722.282791298396,25722.282791298396,66958.05486990868,77043.00718189157,77049.19798585723,25722.282791298396,102771.48077715562,102771.48077715562,102771.48077715562,129919.91376037196,125497.6383675794,4422.275392792557,0.0,90757.9537365076,54950.94857171433,39785.561294214735,27148.432983216335,66933.99427743108,20627.295607120133,1528.244142487362,0.0,0.8803641382946129,2.7584944781554395,0.001494314320929203,1.0,1.0,-6.185395482035574,338252.11493699986,1557489.4080162498,4.604522305222941,1557489.4080162498,4.604522305222941,0.7597969142407708,0.09242655301173484,3.9124015519528714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124015519528714,1.2831351805686437,1.2834489735291978,3.049095380752496,6460.667230398286,15267.755892347668,6462.090076020263,0.0003300125499959922,23197.50478863956,2365.487173360889,19315.619680292453,1969.6450551709763,0.8326593681641067,0.8326593681641067,35394.75147743228,35405.22815468563,0.9996301291414218,0.8,4271.771530271595,4273.035954225843,0.9996301291414218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.356064184383,4632.441516551485,5.953741406763974,4.767684295418901,-3.4464048078799636,8.214089103298864,3.115903773778621,3.5,0.8902582210796061,0.6,0.0002445390242373514,1.0000845788293793,0.00024451834316212496,198.55397416020074,0.0,4.1461888150737325e-06,11.750299101918959,0.004912915352374809,8.267564469093003e-05,0.00016186337954642136,0.0006332745373417556,0.09242655300345663,0.09242655300345663,0.09242655300345663,0.09243105503832265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.40925002994,595.3646125610687,0.0,0.09242655300345663,0.09242655301173484,0.09242655301173484,0.3722670738547239,0.3722670738547239,0.5,9.812590408156977,0.022900268766534282,0.022900268766534282,-1.3358203432289883e-11,2.731644678988232e-05,0.0234245448866659,-1.3358203432289883e-11,27148.432983216335,20627.295607120133,0.7597969142407708,1.0003594674535314,0.6160662085650287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488195029593045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72460619161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0376514364488,261.0376514364488,-12.112348563551166,245.34403403872057,276.7312688341602,123355.55895719193,123477.29100097372,-121.73204378182116,0.0,nan,276.7312688341602,3.5812688341601984,270.45382187511217,-2.6961781248878083,264.1763749159706,-8.97362508402938,257.8989279569095,-15.25107204309046,251.62148099781973,-21.528519002180246,245.34403403872057,-27.805965961279412,1.0,1.0,26022.012520719443,26022.012520719443,275.95692414317523,2.8069241431752516,275.95692414317523,275.95692414317523,77031.53469512472,77049.19798585723,-17.663290732511086,0.0,8546.071908451686,8546.071908451686,0.886219833660086,3931.9635597126357,275.95692414317523,2.8069241431752516,1.0,0.002,0.13558435603560157,0.00493891977630345,0.0002095599144780599,0.0017904400856737668,0.10477995723902996,0.10477995723902996,0.0,1.518264680644421e-13,1.0,1.0000475600536258,0.023424544900024102,0.09242655301173484,0.0,4.390670123143489e-06,5.634922788076968,0.0,1600478.3712736594,266.9412072895245,2.7316460148085753e-05,1.0,1283385.5949174927,2602.6756618519225,,,,,,,,,,,,,,,,,,,4.0,15267.755892347668,1528.244142487362,0.3722670738547239,6.173730061729009,3.115903773778621
723.0,-29.554211559835036,4.767915974625622,35.03385528864604,24.912534292694204,5.321448753722878,-26.06664552849554,-39.58199814716352,1.833882723209822,-6.209439054545271,-6.20946449983076,40.06853975565688,41235.713585672514,25722.19850002379,25722.19850002379,66957.9120856963,77043.21748311765,77048.93264543427,25722.19850002379,102771.13114545806,102771.13114545806,102771.13114545806,129920.06960935316,125497.73462032982,4422.334989023334,0.0,90758.29763596584,54951.02362031835,39785.86001738609,27148.9384638951,66934.79848128119,20627.629157628566,1528.2827173625308,0.0,0.8803605916437072,2.7584284030479798,0.001494314320929203,1.0,1.0,-6.187721259100158,338243.5313324858,1557490.5875787265,4.604642641481141,1557490.5875787265,4.604642641481141,0.7597950536836233,0.09242662607162216,3.9124265638433444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124265638433444,1.2831385321612083,1.2834522994033342,3.049106909176509,6460.691657745396,15267.754467713019,6462.07273511647,0.00033000623701787834,23197.444387763808,2365.4810141856606,19315.56784717056,1969.6397696635,0.832659301787534,0.832659301787534,35394.932499562965,35405.22815468563,0.9996365197531654,0.8,4271.7933777250155,4273.035954225843,0.9996365197531654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.091588417719,4632.441516551485,5.9540863830261594,4.767915974625622,-3.446984335795715,8.214900310421337,3.1155858739684503,3.5,0.8901673925624144,0.6,0.00024451834316212496,1.0000845639155762,0.00024449766748201344,198.55464540577088,0.0,4.106309676112792e-06,11.637281622103652,0.0049170216620509225,8.266844820730906e-05,0.0001618498949548159,0.0006332258283764766,0.09242662607231132,0.09242662607231132,0.09242662607231132,0.09243080166204952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.937267018,595.3647674721283,0.0,0.09242662607231132,0.09242662607162216,0.09242662607162216,0.3722658292482488,0.3722658292482488,0.5,9.812715679862048,0.022900050578584796,0.022900050578584796,-2.467004378559068e-11,2.5445285473324475e-05,0.02174324073058642,-2.467004378559068e-11,27148.9384638951,20627.629157628566,0.7597950536836233,1.000345315216293,0.616057932813593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488243718671803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61158871179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03691819288883,261.03691819288883,-12.113081807111143,245.34322265999313,276.73061372575904,123356.33630011616,123478.9275546792,-122.59125456303863,0.0,nan,276.73061372575904,3.580613725759065,270.45313551266673,-2.6968644873332437,264.1756572994561,-8.9743427005439,257.8981790863049,-15.251820913695099,251.62070087315305,-21.529299126846922,245.34322265999313,-27.806777340006846,1.0,1.0,26022.012520719443,26022.012520719443,275.95624862203476,2.8062486220347864,275.95624862203476,275.95624862203476,77031.5664148952,77048.93264543427,-17.36623053906078,0.0,8546.071908451686,8546.071908451686,0.8862182526779623,3931.9886966625613,275.95624862203476,2.8062486220347864,1.0,0.002,0.13558028052765708,0.0049388195748473205,0.00020955333731890923,0.001790446664422805,0.10477666865945462,0.10477666865945462,0.0,1.7417139779041246e-12,1.0,1.000044146381807,0.021743240755256465,0.09242662607162216,0.0,4.075510606228304e-06,5.230460585107693,0.0,1600477.6136346136,266.9405609454547,2.544531014336826e-05,1.0,1283387.798602306,2602.6667220432896,,,,,,,,,,,,,,,,,,,4.0,15267.754467713019,1528.2827173625308,0.3722658292482488,6.173730061729009,3.1155858739684503
724.0,-29.5550265429305,4.768147998848541,35.033885609268324,24.911820364091568,5.320807861843617,-26.067443102409,-39.5827692822553,1.833224422072318,-6.210100720553498,-6.2101253900373115,40.06858562612734,41235.636779102155,25722.1570981022,25722.1570981022,66957.79387720436,77043.38898448092,77048.88015026106,25722.1570981022,102771.03724836325,102771.03724836325,102771.03724836325,129920.57712688645,125498.18278065338,4422.394346233068,0.0,90758.61923315436,54951.09676896742,39786.13607131882,27149.539878523196,66935.67594984201,20628.031230537876,1528.3262577426387,0.0,0.8803568873638997,2.758360630716246,0.001494314320929203,1.0,1.0,-6.189075461493246,338234.7292473891,1557492.5682242927,4.604768326688071,1557492.5682242927,4.604768326688071,0.7597930323252293,0.09242672571632343,3.9124500003589793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124500003589793,1.2831416465937115,1.2834553880662056,3.049117773353514,6460.714677632804,15267.753018882433,6462.056342022884,0.00033000028412893224,23197.38762791268,2365.4752262916168,19315.518847116808,1969.634773048575,0.8326592268465203,0.8326592268465203,35395.10211979807,35405.22815468563,0.999642507851994,0.8,4271.813849090431,4273.035954225843,0.999642507851994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.827598445392,4632.441516551485,5.954440660400204,4.768147998848541,-3.44757580915477,8.215723808003311,3.1152685710215096,3.5,0.8900767345775742,0.6,0.00024449766748201344,1.0000845189328258,0.0002444770045464887,198.55531629380098,0.0,4.10525233306497e-06,11.634285111906125,0.004921126914383987,8.266126011554897e-05,0.00016183640736646445,0.0006331768520590197,0.09242672569752011,0.09242672569752011,0.09242672569752011,0.09243077505656967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.57331086206,595.3648881455878,0.0,0.09242672569752011,0.09242672571632343,0.09242672571632343,0.3722645466748773,0.3722645466748773,0.5,9.812837159355915,0.02276710463394238,0.02276710463394238,-9.777068044058979e-12,2.466948382107148e-05,0.021049928544073282,-9.777068044058979e-12,27149.539878523196,20628.031230537876,0.7597930323252293,1.0003304355569504,0.616048709360938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448829239915279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.60859220159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03618591405717,261.03618591405717,-12.113814085942806,245.34241220859994,276.7299596195048,123357.77232961128,123480.20228841476,-122.42995880347861,0.0,nan,276.7299596195048,3.579959619504848,270.4524501373867,-2.6975498626133003,264.17494065513284,-8.975059344867134,257.8974311729297,-15.252568827070263,251.61992169078943,-21.530078309210552,245.34241220859994,-27.80758779140004,1.0,1.0,26022.012520719443,26022.012520719443,275.9555815892198,2.8055815892197984,275.9555815892198,275.9555815892198,77031.73567447344,77048.88015026106,-17.144475787616102,0.0,8546.071908451686,8546.071908451686,0.8862167712724643,3932.012250360774,275.9555815892198,2.8055815892197984,1.0,0.002,0.13557633498632604,0.004938715813875156,0.00020954695397205837,0.0017904530451748866,0.10477347698602918,0.10477347698602918,0.0,-8.530550398011538e-13,1.0,1.0000427385672332,0.02104992855385035,0.09242672571632343,0.0,3.945540929201384e-06,5.0636680036079245,0.0,1600476.8396678625,266.9398992794465,2.4669493598139525e-05,1.0,1283390.0584153514,2602.6575545819865,,,,,,,,,,,,,,,,,,,4.0,15267.753018882433,1528.3262577426387,0.3722645466748773,6.173730061729009,3.1152685710215096
725.0,-29.5558466704318,4.7683804112452535,35.0339158303078,24.911252420302503,5.320314395314816,-26.068230563875954,-39.58352760002015,1.8326982886430119,-6.210757775261982,-6.2107824448706115,40.0686433931665,41235.432415691175,25722.11051270078,25722.11051270078,66957.54292839195,77043.45330578672,77049.00897778424,25722.11051270078,102771.11949048501,102771.11949048501,102771.11949048501,129921.30721860015,125498.85280686681,4422.454411733346,0.0,90758.87564234436,54951.085923250255,39786.433021215664,27150.187728115136,66936.6207493308,20628.46718399813,1528.3719127034335,0.0,0.8803531587184957,2.758293242650525,0.001494314320929203,1.0,1.0,-6.18973214740754,338225.9784223655,1557495.0625563597,4.60489483930596,1557495.0625563597,4.60489483930596,0.7597909594796837,0.09242683794965541,3.912468298917066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912468298917066,1.2831441442840354,1.2834578598523356,3.0491260988453734,6460.7323183510225,15267.751551669093,6462.043608906907,0.0003299957103220445,23197.344670489867,2365.4708458535656,19315.480786981054,1969.6308919948253,0.8326591280748152,0.8326591280748152,35395.23455426327,35405.22815468563,0.999647183187524,0.8,4271.8298325273645,4273.035954225843,0.999647183187524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.56400558928,4632.441516551485,5.954793233626767,4.7683804112452535,-3.448164113255488,8.21654452450074,3.114951758286466,3.5,0.889986216653276,0.6,0.0002444770045464887,1.0000850530316387,0.00024445621280448675,198.55599142068178,0.0,4.1027356986684295e-06,11.62715297002633,0.004925229650082656,8.265419206317923e-05,0.0001618228124833095,0.0006331266238825493,0.09242683795590269,0.09242683795590269,0.09242683795590269,0.09243088652009271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.26699653326,595.3649906483678,0.0,0.09242683795590269,0.09242683794965541,0.09242683794965541,0.37226325008960853,0.37226325008960853,0.5,9.812958618533974,0.022659448226136192,0.022659448226136192,1.460875864722766e-11,2.46696086492193e-05,0.021050297463091283,1.460875864722766e-11,27150.187728115136,20628.46718399813,0.7597909594796837,1.0003125670048314,0.6160369608455836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488341053727098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.60146005971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0354673592198,261.0354673592198,-12.114532640780169,245.34160296755627,276.7293317508767,123360.65281497654,123480.78825982907,-120.13544485255197,0.0,nan,276.7293317508767,3.5793317508767473,270.4517859942656,-2.6982140057343713,264.17424023753483,-8.975759762465145,257.89669448085647,-15.25330551914351,251.61914872422898,-21.530851275771,245.34160296755627,-27.808397032443708,1.0,1.0,26022.012520719443,26022.012520719443,275.95493960885864,2.8049396088586604,275.95493960885864,275.95493960885864,77032.25340438762,77049.00897778424,-16.755573396614636,0.0,8546.071908451686,8546.071908451686,0.8862156146325416,3932.0306404116513,275.95493960885864,2.8049396088586604,1.0,0.002,0.13557238939415764,0.004938612767406901,0.00020954057221913512,0.001790459429090287,0.10477028610956755,0.10477028610956755,0.0,1.3094221887333113e-12,1.0,1.0000427390910498,0.021050297448482524,0.09242683794965541,0.0,3.945594140770204e-06,5.063745159333948,0.0,1600476.0721967288,266.939242224738,2.4669594040460652e-05,1.0,1283392.3051055307,2602.64844040264,,,,,,,,,,,,,,,,,,,3.0,15267.751551669093,1528.3719127034335,0.37226325008960853,6.173730061729009,3.114951758286466
726.0,-29.556671573600944,4.768612178145645,35.03394641025059,24.91056699017065,5.3196994389550545,-26.069034472437565,-39.58430344993246,1.832062336688963,-6.211466680412855,-6.2114918183331005,40.06871419291873,41235.3149162099,25722.187964182245,25722.187964182245,66957.50288039215,77043.60093584546,77049.15628348096,25722.187964182245,102771.3442476632,102771.3442476632,102771.3442476632,129922.27583602689,125499.75781958955,4422.518016437341,0.0,90759.18145883539,54951.127935488585,39786.72613705201,27150.931588363692,66937.6577254157,20628.969843512456,1528.4233550190181,0.0,0.8803491013318531,2.758220483922221,0.001494314320929203,1.0,1.0,-6.190022768140125,338216.53100364795,1557498.119634497,4.605032506875597,1557498.119634497,4.605032506875597,0.7597886568412846,0.09242699700522992,3.912490020438033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912490020438033,1.2831471546948805,1.2834608443189417,3.0491358735611147,6460.753029800744,15267.749954230054,6462.028718552578,0.00032999034443052376,23197.29404668851,2365.465683662465,19315.4362787155,1969.6263534148259,0.8326590265157605,0.8326590265157605,35395.39176200915,35405.22815468563,0.9996527331001598,0.8,4271.848805836829,4273.035954225843,0.9996527331001598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.300821208923,4632.441516551485,5.955174003597855,4.768612178145645,-3.4487915263753948,8.21740370452104,3.114635449357555,3.5,0.8898958426735871,0.6,0.00024445621280448675,1.0000855488987161,0.00024443530163362464,198.55667048294205,0.0,4.128324946564851e-06,11.699672898564788,0.004929357975029221,8.264696117709161e-05,0.00016180925162739514,0.00063307708220673,0.09242699698624467,0.09242699698624467,0.09242699698624467,0.09243113334161805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.0110323953,595.3650774087643,0.0,0.09242699698624467,0.09242699700522992,0.09242699700522992,0.37226195457983063,0.37226195457983063,0.5,9.813082708970693,0.022675845338369527,0.022675845338369527,6.252776074688882e-12,2.5137920260931423e-05,0.021469050192990835,6.252776074688882e-12,27150.931588363692,20628.969843512456,0.7597886568412846,1.0002964722048961,0.616025662047526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488390015737345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67397998825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03474855438566,261.03474855438566,-12.11525144561432,245.3407927874804,276.7287043213052,123362.06010313264,123482.23734298412,-120.17723985146623,0.0,nan,276.7287043213052,3.5787043213052243,270.4511220145399,-2.698877985460058,264.1735397077841,-8.976460292215904,257.8959574009636,-15.254042599036381,251.61837509424043,-21.531624905759543,245.3407927874804,-27.809207212519567,1.0,1.0,26022.012520719443,26022.012520719443,275.9542474720516,2.8042474720515997,275.9542474720516,275.9542474720516,77032.58510199853,77049.15628348096,-16.57118148243171,0.0,8546.071908451686,8546.071908451686,0.8862142416281495,3932.052470540223,275.9542474720516,2.8042474720515997,1.0,0.002,0.13556836532961875,0.004938500503573637,0.00020953404662901238,0.0017904659537640825,0.10476702331450619,0.10476702331450619,0.0,3.930948448693794e-13,1.0,1.0000435890020936,0.02146905018673806,0.09242699700522992,0.0,4.024067795388117e-06,5.164467404505659,0.0,1600475.2448280766,266.9385333195871,2.513791400815535e-05,1.0,1283394.7306813584,2602.638600586861,,,,,,,,,,,,,,,,,,,3.0,15267.749954230054,1528.4233550190181,0.37226195457983063,6.173730061729009,3.114635449357555
727.0,-29.557488584797824,4.7688439894815815,35.03397685778345,24.909668939095013,5.318862799797105,-26.069853446359534,-39.58509295536203,1.8312276625353308,-6.212140444640056,-6.212165439676112,40.06877153213999,41235.35059652495,25722.18264747089,25722.18264747089,66957.53324399584,77043.9058197415,77049.22457675746,25722.18264747089,102771.40722422836,102771.40722422836,102771.40722422836,129922.99535761343,125500.41598054286,4422.579377070561,0.0,90759.57587918315,54951.25092044968,39787.02773192607,27151.588133385078,66938.61586531115,20629.41122515092,1528.4698010843954,0.0,0.8803452855471334,2.7581514014872215,0.001494314320929203,1.0,1.0,-6.190823858909653,338207.55992297444,1557500.5954998347,4.605161977616793,1557500.5954998347,4.605161977616793,0.7597865408022078,0.09242712034806322,3.9125179172865043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125179172865043,1.2831510926671554,1.2834647564203399,3.049148256698244,6460.779268182386,15267.748233780885,6462.009998563467,0.00032998355659427095,23197.229456300796,2365.4590972759097,19315.380323415306,1969.6206475621448,0.8326589328178969,0.8326589328178969,35395.593662930834,35405.22815468563,0.999659860827176,0.8,4271.873173139133,4273.035954225843,0.999659860827176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.037786423867,4632.441516551485,5.955535450123644,4.7688439894815815,-3.4493921168308064,8.218236106312387,3.114319333057915,3.5,0.8898055237308329,0.6,0.00024443530163362464,1.0000847309736274,0.0002444145921472633,198.55734305252744,0.0,4.152052462280953e-06,11.766916678104222,0.0049335100274915025,8.26396036224621e-05,0.00016179569801116255,0.0006330285674085499,0.09242712031659392,0.09242712031659392,0.09242712031659392,0.09243122642163072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.69434617576,595.3651832651916,0.0,0.09242712031659392,0.09242712034806322,0.09242712034806322,0.37226067077690106,0.37226067077690106,0.5,9.813205889799963,0.022650646399995367,0.022650646399995367,1.6143530956469476e-11,2.499503602848563e-05,0.02134158076643189,1.6143530956469476e-11,27151.588133385078,20629.41122515092,0.7597865408022078,1.0002826078555727,0.6160173774655816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488439263175399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.74122376779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0340101094999,261.0340101094999,-12.115989890500089,245.33998118690837,276.72803903211604,123361.22885247998,123484.68972191002,-123.46086943007077,0.0,nan,276.72803903211604,3.5780390321160667,270.4504274630571,-2.699572536942867,264.1728158940688,-8.977184105931201,257.8952043249202,-15.254795675079777,251.61759275592888,-21.532407244071095,245.33998118690837,-27.810018813091602,1.0,1.0,26022.012520719443,26022.012520719443,275.9535818418977,2.80358184189771,275.9535818418977,275.9535818418977,77032.17117565649,77049.22457675746,-17.053401100973133,0.0,8546.071908451686,8546.071908451686,0.8862124782830478,3932.080506872937,275.9535818418977,2.80358184189771,1.0,0.002,0.13556436516905415,0.0049383946592343915,0.00020952757342619318,0.0017904724250745016,0.1047637867130966,0.1047637867130966,0.0,-1.4993050204137326e-12,1.0,1.0000433299791454,0.021341580750288358,0.09242712034806322,0.0,4.000159262261148e-06,5.133792532714161,0.0,1600474.4576206035,266.9378595553599,2.4995019884954672e-05,1.0,1283397.034000144,2602.6292567797905,,,,,,,,,,,,,,,,,,,4.0,15267.748233780885,1528.4698010843954,0.37226067077690106,6.173730061729009,3.114319333057915
