time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
728.0,-29.55831653642608,4.769077257616202,35.034006374154075,24.909301357716345,5.318574328071566,-26.070627450022556,-39.58584173871202,1.8308852397392958,-6.212740345212353,-6.212764254876341,40.068805552730005,41235.00597731085,25722.00781119779,25722.00781119779,66957.01378850864,77043.82332863989,77049.19297658683,25722.00781119779,102771.20078778462,102771.20078778462,102771.20078778462,129923.29148565125,125500.657141572,4422.634344079261,0.0,90759.74624795206,54951.162214641336,39787.31559256747,27152.090697866628,66939.4062904341,20629.745032701732,1528.5071939180323,0.0,0.8803419572022131,2.758090004697787,0.001494314320929203,1.0,1.0,-6.192390481237396,338199.5852435272,1557502.0644846603,4.605274909971136,1557502.0644846603,4.605274909971136,0.7597847717237713,0.09242716909544753,3.912529673905842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912529673905842,1.2831527332339019,1.2834663708133023,3.0491535205206466,6460.7904215904155,15267.746643937455,6462.001631316245,0.00032998064259170777,23197.20329618547,2365.4564296865365,19315.355313153425,1969.6180972251916,0.8326587936714607,0.8326587936714607,35395.67875031542,35405.22815468563,0.9996628646780719,0.8,4271.883442285033,4273.035954225843,0.9996628646780719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.775073548263,4632.441516551485,5.955857244972204,4.769077257616202,-3.449936197587322,8.219013455203525,3.1140036164411655,3.5,0.8897153189831901,0.6,0.0002444145921472633,1.0000858662150534,0.0002443936069932475,198.55802463243273,0.0,4.112020587894342e-06,11.653466346092566,0.004937622048079396,8.263262612422619e-05,0.0001617819660230371,0.0006329767427679593,0.09242716915171596,0.09242716915171596,0.09242716915171596,0.09243108064144448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.2929890041,595.3653155257068,0.0,0.09242716915171596,0.09242716909544753,0.09242716909544753,0.37225938450869245,0.37225938450869245,0.5,9.813323239317505,0.02241009058451482,0.02241009058451482,-3.6777692002942786e-11,2.3909663980248297e-05,0.02037377363893711,-3.6777692002942786e-11,27152.090697866628,20629.745032701732,0.7597847717237713,1.0002630363645317,0.6160049552636008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488488039770329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62777343578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0333044343069,261.0333044343069,-12.116695565693078,245.3391715177756,276.7274373508343,123366.24826564013,123484.23036198893,-117.98209634880726,0.0,nan,276.7274373508343,3.577437350834316,270.4497841842442,-2.7002158157557687,264.1721310176419,-8.977868982358075,257.894477850974,-15.255522149025978,251.61682468437132,-21.533175315628654,245.3391715177756,-27.810828482224366,1.0,1.0,26022.012520719443,26022.012520719443,275.95297932907226,2.8029793290722864,275.95297932907226,275.95297932907226,77033.15671000334,77049.19297658683,-16.036266583483666,0.0,8546.071908451686,8546.071908451686,0.8862117351526774,3932.0923222753713,275.95297932907226,2.8029793290722864,1.0,0.002,0.13556054643298263,0.004938301707803381,0.0002095214129168455,0.0017904785901731487,0.10476070645842274,0.10476070645842274,0.0,3.0899939724993164e-12,1.0,1.000041364940104,0.0203737736757148,0.09242716909544753,0.0,3.818742074235306e-06,4.9009700706603745,0.0,1600473.755330455,266.9372596547876,2.39097007579403e-05,1.0,1283399.0815265474,2602.620950678762,,,,,,,,,,,,,,,,,,,3.0,15267.746643937455,1528.5071939180323,0.37225938450869245,6.173730061729009,3.1140036164411655
729.0,-29.55912657130538,4.769309346054282,35.03403738648485,24.908298393152677,5.317633519852176,-26.07145056218998,-39.586635609716154,1.8299575118889877,-6.213471010294086,-6.213497143802044,40.06890776002256,41235.13304570601,25722.14939560507,25722.14939560507,66957.28244131108,77044.20771250039,77049.70319771173,25722.14939560507,102771.8525933168,102771.8525933168,102771.8525933168,129924.83976142253,125502.1364970188,4422.703264403717,0.0,90760.19114283299,54951.34474107088,39787.60711306901,27152.987168105727,66940.59428117474,20630.35695396125,1528.5664493441377,0.0,0.8803376556188478,2.7580148151142483,0.001494314320929203,1.0,1.0,-6.1911349980522346,338189.8252484316,1557506.4777319129,4.605420865597541,1557506.4777319129,4.605420865597541,0.7597822230842415,0.09242738512247214,3.9125617607135346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125617607135346,1.2831571056150035,1.283470717334482,3.0491681366158865,6460.821391342345,15267.74480768701,6461.97962695429,0.00032997263696508895,23197.12676593789,2365.4486257731123,19315.28954064301,1969.611390295668,0.8326587053447121,0.8326587053447121,35395.910975193015,35405.22815468563,0.9996710629520198,0.8,4271.911469367562,4273.035954225843,0.9996710629520198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.513037238004,4632.441516551485,5.956251416588571,4.769309346054282,-3.4505805524756346,8.219889898529917,3.1136887256442454,3.5,0.8896253501840701,0.6,0.0002443936069932475,1.0000840085675382,0.00024437307756105674,198.558691467023,0.0,4.166770727975561e-06,11.808628243082739,0.004941788818807372,8.262522907379795e-05,0.00016176837791944957,0.0006329287695402941,0.09242738510208562,0.09242738510208562,0.09242738510208562,0.09243169235176696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.1642138215,595.3653624451364,0.0,0.09242738510208562,0.09242738512247214,0.09242738512247214,0.3722580760328514,0.3722580760328514,0.5,9.813452457747367,0.022663423139874794,0.022663423139874794,-4.780531526193954e-11,2.6133507958547852e-05,0.02236214574980977,-4.780531526193954e-11,27152.987168105727,20630.35695396125,0.7597822230842415,1.0002492980577113,0.615995921286619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488537469842053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.78293533277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0325678961058,261.0325678961058,-12.117432103894203,245.33836059333055,276.72677519887554,123364.21769018413,123487.3597770853,-123.14208690114847,0.0,nan,276.72677519887554,3.5767751988755663,270.4490922777727,-2.700907722227271,264.17140935670693,-8.978590643293046,257.89372643553355,-15.256273564466426,251.61604351441554,-21.53395648558444,245.33836059333055,-27.81163940666943,1.0,1.0,26022.012520719443,26022.012520719443,275.95230614256076,2.8023061425607807,275.95230614256076,275.95230614256076,77032.46298825265,77049.70319771173,-17.24020945907978,0.0,8546.071908451686,8546.071908451686,0.8862097069587066,3932.1245695171024,275.95230614256076,2.8023061425607807,1.0,0.002,0.13555635501727747,0.004938185866403168,0.0002095146185842634,0.0017904853814943917,0.1047573092921317,0.1047573092921317,0.0,7.86549644860024e-14,1.0,1.0000454014339624,0.022362145797615085,0.09242738512247214,0.0,4.191416263161624e-06,5.379270285935714,0.0,1600472.905048086,266.9365289897059,2.6133555763863114e-05,1.0,1283401.5874810969,2602.6107849463424,,,,,,,,,,,,,,,,,,,4.0,15267.74480768701,1528.5664493441377,0.3722580760328514,6.173730061729009,3.1136887256442454
730.0,-29.559944027032028,4.769542888328869,35.03406670292493,24.907753709144913,5.317161042612388,-26.072233520062635,-39.587389457132645,1.8294505356287745,-6.214069939862156,-6.214093710646403,40.06892084146619,41234.90874399599,25721.974932366786,25721.974932366786,66956.88367636278,77044.25659879702,77049.37583578724,25721.974932366786,102771.35076815402,102771.35076815402,102771.35076815402,129924.74835271864,125501.99189467577,4422.756458042866,0.0,90760.43496320483,54951.317443089974,39787.90835568317,27153.397584564616,66941.30594024778,20630.62411922381,1528.599402241996,0.0,0.8803344178991133,2.7579536684297423,0.001494314320929203,1.0,1.0,-6.193842980566842,338181.88083931303,1557507.0425810628,4.605530724223252,1557507.0425810628,4.605530724223252,0.7597805782857654,0.09242740754080127,3.912578813368437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912578813368437,1.2831595136945668,1.2834730996586874,3.0491757038866147,6460.837425480971,15267.74330277038,6461.9679696934045,0.0003299684736317526,23197.08798020784,2365.444670729336,19315.25469631012,1969.60783716255,0.8326585954577674,0.8326585954577674,35396.034391824614,35405.22815468563,0.9996754199556137,0.8,4271.926364447516,4273.035954225843,0.9996754199556137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.251017711154,4632.441516551485,5.95657242408304,4.769542888328869,-3.451122536059819,8.220665424388688,3.113373867752426,3.5,0.8895353907864074,0.6,0.00024437307756105674,1.0000847787789122,0.00024435236166621036,198.55936441456456,0.0,4.076297192363407e-06,11.552226243157895,0.004945865115999735,8.261820551764769e-05,0.00016175487204340907,0.0006328786853161648,0.09242740748561655,0.09242740748561655,0.09242740748561655,0.09243129574649482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.6649438934,595.3655255350475,0.0,0.09242740748561655,0.09242740754080127,0.09242740754080127,0.3722568162633113,0.3722568162633113,0.5,9.813569108476683,0.02239490148275536,0.02239490148275536,-3.0183855415089056e-11,2.377078425297441e-05,0.020250730079567347,-3.0183855415089056e-11,27153.397584564616,20630.62411922381,0.7597805782857654,1.0002327073829258,0.6159860218562591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488585830565512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.52653333284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03184800732294,261.03184800732294,-12.118151992677042,245.337551617538,276.72614439710276,123367.36829721785,123487.72676489428,-120.35846767645722,0.0,nan,276.72614439710276,3.57614439710278,270.448425841193,-2.7015741588069773,264.1707072853122,-8.979292714687801,257.8929887293575,-15.257011270642465,251.6152701734343,-21.534729826565666,245.337551617538,-27.81244838246198,1.0,1.0,26022.012520719443,26022.012520719443,275.95167127017345,2.801671270173472,275.95167127017345,275.95167127017345,77033.01931405228,77049.37583578724,-16.356521734967828,0.0,8546.071908451686,8546.071908451686,0.8862086290662017,3932.141707435279,275.95167127017345,2.801671270173472,1.0,0.002,0.13555255937074373,0.0049380932198830095,0.00020950849476560459,0.001790491506492459,0.10475424738280228,0.10475424738280228,0.0,1.258063531822673e-12,1.0,1.0000411146995833,0.020250730109751203,0.09242740754080127,0.0,3.7956489554806975e-06,4.871349637437093,0.0,1600472.202044252,266.9359300601378,2.3770814436829824e-05,1.0,1283403.6273041388,2602.602510179455,,,,,,,,,,,,,,,,,,,3.0,15267.74330277038,1528.599402241996,0.3722568162633113,6.173730061729009,3.113373867752426
731.0,-29.560754985866936,4.769776062310903,35.03409665047038,24.906945274584018,5.316421679675087,-26.073037319296166,-39.588165272120364,1.8287040139881645,-6.214757041011467,-6.2147818122988205,40.068997687724604,41234.89791881937,25722.019127467735,25722.019127467735,66956.9170462871,77044.49950102918,77049.66326287051,25722.019127467735,102771.68239033825,102771.68239033825,102771.68239033825,129925.8367501914,125503.01774699966,4422.819003191741,0.0,90760.79762136388,54951.42453051849,39788.192323161544,27154.15435985316,66942.34668301471,20631.137172464285,1528.650983384096,0.0,0.8803304509027674,2.7578830910202456,0.001494314320929203,1.0,1.0,-6.193639005332841,338172.71765431494,1557510.3607614841,4.605665328548454,1557510.3607614841,4.605665328548454,0.759778297606166,0.09242756134055122,3.9126050932525307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126050932525307,1.2831630399832539,1.2834766002258948,3.0491878049289767,6460.863066137651,15267.74162218828,6461.949673885445,0.0003299618399857281,23197.024861488087,2365.4382344111486,19315.20000891577,1969.6022606002837,0.8326585035903911,0.8326585035903911,35396.2245892572,35405.22815468563,0.999682134543465,0.8,4271.949319262672,4273.035954225843,0.999682134543465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.989674500739,4632.441516551485,5.95694317644282,4.769776062310903,-3.45173275459493,8.221508816905834,3.1130598352486833,3.5,0.8894456672139095,0.6,0.00024435236166621036,1.0000841055142904,0.00024433181201350345,198.56003201767513,0.0,4.113334913975623e-06,11.657191146206914,0.004949978450913711,8.261097786704124e-05,0.00016174138379916912,0.0006328301620423415,0.09242756132830744,0.09242756132830744,0.09242756132830744,0.09243163278964182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.44761019794,595.3656000231341,0.0,0.09242756132830744,0.09242756134055122,0.09242756134055122,0.37225550733392837,0.37225550733392837,0.5,9.813691253176863,0.022391341487605132,0.022391341487605132,-5.059064278611913e-12,2.4771287371549988e-05,0.02114280696599735,-5.059064278611913e-12,27154.15435985316,20631.137172464285,0.759778297606166,1.0002176554004207,0.6159762835036959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488634634640503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.631498235896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.031118069064,261.031118069064,-12.11888193093597,245.33674293207264,276.7254932060585,123367.61061831572,123489.64926098564,-122.03864266994006,0.0,nan,276.7254932060585,3.5754932060585247,270.4477431512586,-2.702256848741399,264.16999309648384,-8.980006903516141,257.8922430416495,-15.257756958350456,251.61449298686102,-21.535507013138954,245.33674293207264,-27.81325706792734,1.0,1.0,26022.012520719443,26022.012520719443,275.95101680117546,2.8010168011754786,275.95101680117546,275.95101680117546,77032.85580622235,77049.66326287051,-16.807456648166408,0.0,8546.071908451686,8546.071908451686,0.8862069679220892,3932.1681187187933,275.95101680117546,2.8010168011754786,1.0,0.002,0.13554859653323972,0.0049379845829051585,0.00020950207307620118,0.001790497927094685,0.10475103653810058,0.10475103653810058,0.0,1.708858748949993e-13,1.0,1.000042925529344,0.021142806971056416,0.09242756134055122,0.0,3.962838123940782e-06,5.085930146437205,0.0,1600471.400876575,266.9352429589885,2.4771292430614267e-05,1.0,1283405.9801008431,2602.5929658473683,,,,,,,,,,,,,,,,,,,4.0,15267.74162218828,1528.650983384096,0.37225550733392837,6.173730061729009,3.1130598352486833
732.0,-29.56157610241531,4.770009712696514,35.034125799858835,24.90640073027464,5.3159500405064986,-26.073823488192858,-39.588923345413036,1.828197425829877,-6.215401900903885,-6.215425518235613,40.069034547521724,41234.67622056067,25721.961948752978,25721.961948752978,66956.63816931365,77044.54720643222,77049.52284037898,25721.961948752978,102771.48478913197,102771.48478913197,102771.48478913197,129926.18992038361,125503.31516869515,4422.87475168846,0.0,90761.04231008566,54951.40265524959,39788.4885053734,27154.705131251638,66943.19363662504,20631.5033935304,1528.6917247954207,0.0,0.8803268715668838,2.7578170965117255,0.001494314320929203,1.0,1.0,-6.1953107376833145,338164.14584617683,1557511.9523491,4.605786779824898,1557511.9523491,4.605786779824898,0.7597763737005616,0.09242763706109115,3.9126222251913734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126222251913734,1.2831654463153939,1.2834789807760814,3.0491954380679887,6460.879239843265,15267.740044512051,6461.937885875967,0.0003299576382790622,23196.98582851207,2365.4342541553,19315.164773766588,1969.5986676149948,0.8326583857298293,0.8326583857298293,35396.34857942231,35405.22815468563,0.9996865118043393,0.8,4271.964283562046,4273.035954225843,0.9996865118043393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.7285522279735,4632.441516551485,5.957290190343321,4.770009712696514,-3.452309526902161,8.222319239598676,3.1127460808804783,3.5,0.8893560231087081,0.6,0.00024433181201350345,1.0000851595959948,0.00024431100658688543,198.56070798690035,0.0,4.080339699436353e-06,11.563682708202625,0.004954058790613147,8.260391606625333e-05,0.0001617278959472501,0.0006327801601166487,0.09242763706017727,0.09242763706017727,0.09242763706017727,0.09243150855375351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.065796619,595.3657260640754,0.0,0.09242763706017727,0.09242763706109115,0.09242763706109115,0.37225422154371174,0.37225422154371174,0.5,9.813807397896287,0.022166962033338677,0.022166962033338677,-1.2789769243681803e-11,2.361733174893743e-05,0.02011478055231919,-1.2789769243681803e-11,27154.705131251638,20631.5033935304,0.7597763737005616,1.0002008349461422,0.6159651785420784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488683051145024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.53798979789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0304033236231,261.0304033236231,-12.119596676376887,245.3359351634588,276.7248714837815,123370.65790281545,123490.15645638302,-119.4985535675558,0.0,nan,276.7248714837815,3.5748714837815214,270.4470842197148,-2.7029157802851955,264.1692969556936,-8.980703044306381,257.8915096915816,-15.258490308418402,251.61372242750832,-21.536277572491656,245.3359351634588,-27.814064836541178,1.0,1.0,26022.012520719443,26022.012520719443,275.9503566640065,2.8003566640065287,275.9503566640065,275.9503566640065,77033.50178457492,77049.52284037898,-16.021055804056232,0.0,8546.071908451686,8546.071908451686,0.8862058850159921,3932.1853363173304,275.9503566640065,2.8003566640065287,1.0,0.002,0.13554482639851953,0.00493788322806095,0.00020949596839088964,0.0017905040318875586,0.10474798419544482,0.10474798419544482,0.0,2.784482713846792e-13,1.0,1.0000408382623653,0.02011478056510896,0.09242763706109115,0.0,3.770136790716388e-06,4.838624401030021,0.0,1600470.6459476193,266.9345980990961,2.3617344538706675e-05,1.0,1283408.1810889952,2602.584037385873,,,,,,,,,,,,,,,,,,,3.0,15267.740044512051,1528.6917247954207,0.37225422154371174,6.173730061729009,3.1127460808804783
733.0,-29.562394550309236,4.7702427881821485,35.0341554711487,24.90569654563444,5.315321396702616,-26.07462295553282,-39.58969479482619,1.8275498015044063,-6.216097943085913,-6.216122323384849,40.069107908103305,41234.58846351675,25722.030933594448,25722.030933594448,66956.61939711121,77044.71281951781,77049.73289450836,25722.030933594448,102771.7638281028,102771.7638281028,102771.7638281028,129927.2165797576,125504.28021699162,4422.936362765977,0.0,90761.36494822128,54951.47115489616,39788.77088147236,27155.45275165479,66944.22363312714,20632.009339997574,1528.7430703487896,0.0,0.8803228709478181,2.7577456325557206,0.001494314320929203,1.0,1.0,-6.195327880572336,338154.867143376,1557515.1200269687,4.6059225265167925,1557515.1200269687,4.6059225265167925,0.7597740876826408,0.09242778978486133,3.912645874321006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912645874321006,1.2831685113215372,1.283482019832884,3.049206584949132,6460.902858746819,15267.738236311003,6461.920907430306,0.00032995151882093347,23196.928079766953,2365.428365422132,19315.11402405631,1969.5934925847575,0.832658270855421,0.832658270855421,35396.51973672438,35405.22815468563,0.9996925542266712,0.8,4271.984940435161,4273.035954225843,0.9996925542266712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.467862492635,4632.441516551485,5.957665871019168,4.7702427881821485,-3.4529259647314463,8.223168752913594,3.1124328588506556,3.5,0.8892665311001873,0.6,0.00024431100658688543,1.0000848833818348,0.0002442902704025843,198.56138176322176,0.0,4.1311402392439905e-06,11.70765143801747,0.004958189930852391,8.259673023361534e-05,0.0001617142763532701,0.0006327306961924293,0.09242778980767391,0.09242778980767391,0.09242778980767391,0.09243179779946263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.8407908559,595.3658028771929,0.0,0.09242778980767391,0.09242778978486133,0.09242778978486133,0.37225291285971224,0.37225291285971224,0.5,9.81392763732943,0.022142444268922645,0.022142444268922645,-9.038103598868474e-12,2.438029895301952e-05,0.02079444281253018,-9.038103598868474e-12,27155.45275165479,20632.009339997574,0.7597740876826408,1.000185165549936,0.615954390471293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488732074407573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.681958527704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02968697810866,261.02968697810866,-12.12031302189132,245.3351271786492,276.7242467775774,123371.94191127367,123491.70798184747,-119.76607057380372,0.0,nan,276.7242467775774,3.5742467775774003,270.4464228577465,-2.7035771422534935,264.1685989380249,-8.981401061975077,257.890775018226,-15.259224981773968,251.61295109842777,-21.537048901572206,245.3351271786492,-27.814872821350775,1.0,1.0,26022.012520719443,26022.012520719443,275.94968443788395,2.7996844378839683,275.94968443788395,275.94968443788395,77033.72609095574,77049.73289450836,-16.006803552620113,0.0,8546.071908451686,8546.071908451686,0.8862043901583438,3932.2091036926113,275.94968443788395,2.7996844378839683,1.0,0.002,0.1355409288901908,0.004937772731450736,0.0002094896439562616,0.0017905103564701454,0.1047448219781308,0.1047448219781308,0.0,4.26407173459431e-13,1.0,1.0000422178425117,0.020794442821568282,0.09242778978486133,0.0,3.8975114114074546e-06,5.002107317258252,0.0,1600469.8339811033,266.93390205691406,2.4380307991123118e-05,1.0,1283410.5636272943,2602.5743725031766,,,,,,,,,,,,,,,,,,,3.0,15267.738236311003,1528.7430703487896,0.37225291285971224,6.173730061729009,3.1124328588506556
734.0,-29.563208897743937,4.770476126218235,35.03418499909294,24.90483052041384,5.314517011163495,-26.075436306878625,-39.59047958543522,1.8267444214577806,-6.216751222210064,-6.216775502196116,40.069163114548395,41234.60557555187,25721.99944190734,25721.99944190734,66956.60501745921,77044.99621969461,77049.8204646205,25721.99944190734,102771.81990652785,102771.81990652785,102771.81990652785,129927.90690181282,125504.91159698852,4422.995304824311,0.0,90761.74586655483,54951.5846198685,39789.0680518737,27156.08699528498,66945.15504715868,20632.43555872448,1528.7879960181237,0.0,0.8803191717327158,2.757678655150212,0.001494314320929203,1.0,1.0,-6.196070193112803,338146.16955286526,1557517.5038207306,4.606048046855757,1557517.5038207306,4.606048046855757,0.7597720379341405,0.09242789725618199,3.9126727256400358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126727256400358,1.2831723123621455,1.283485795192694,3.049218478255144,6460.9280592351015,15267.736454201446,6461.902861530547,0.00032994499435765,23196.86624229682,2365.4220597550457,19315.060083654298,1969.587992194511,0.8326581651980002,0.8326581651980002,35396.71406917813,35405.22815468563,0.9996994148178331,0.8,4272.008394303563,4273.035954225843,0.9996994148178331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.207342038402,4632.441516551485,5.958018089944807,4.770476126218235,-3.453509615308052,8.223985741526288,3.112119852809983,3.5,0.8891771008028523,0.6,0.0002442902704025843,1.0000844586582398,0.0002442696397165651,198.56205216787535,0.0,4.117405407326844e-06,11.668726924364277,0.004962307336259718,8.258942072441656e-05,0.00016170084967816775,0.0006326825042485863,0.09242789722631224,0.09242789722631224,0.09242789722631224,0.09243188075371546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.5315262782,595.3659062139246,0.0,0.09242789722631224,0.09242789725618199,0.09242789725618199,0.3722516216997051,0.3722516216997051,0.5,9.814047140054923,0.022089354405693484,0.022089354405693484,-4.5361048250924796e-11,2.4279986064357217e-05,0.020705309083325574,-4.5361048250924796e-11,27156.08699528498,20632.43555872448,0.7597720379341405,1.0001710350852495,0.6159460762545798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488780938657608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.64303401405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0289537196747,261.0289537196747,-12.121046280325288,245.33431812757502,276.72358931177934,123371.41040525782,123494.0041498431,-122.59374458525681,0.0,nan,276.72358931177934,3.573589311779358,270.4457350748887,-2.7042649251112607,264.1678808380752,-8.9821191619248,257.8900266013006,-15.259973398699401,251.61217236442948,-21.537827635570494,245.33431812757502,-27.81568187242496,1.0,1.0,26022.012520719443,26022.012520719443,275.9490415058987,2.7990415058987423,275.9490415058987,275.9490415058987,77033.32978746522,77049.8204646205,-16.490677155277808,0.0,8546.071908451686,8546.071908451686,0.8862026928889244,3932.236089268236,275.9490415058987,2.7990415058987423,1.0,0.002,0.13553704809897546,0.004937670116708211,0.00020948336419185392,0.0017905166340023372,0.10474168209592696,0.10474168209592696,0.0,-1.8058089745753847e-12,1.0,1.0000420366689569,0.020705309128686622,0.09242789725618199,0.0,3.8807892946924584e-06,4.980654643224869,0.0,1600469.070719799,266.9332487777899,2.428003142540547e-05,1.0,1283412.7969886528,2602.56531281082,,,,,,,,,,,,,,,,,,,4.0,15267.736454201446,1528.7879960181237,0.3722516216997051,6.173730061729009,3.112119852809983
735.0,-29.56402986212678,4.7707108880849445,35.03421377129744,24.90444491794335,5.3142104991311445,-26.07620582609784,-39.59122393336145,1.8263864610059568,-6.217343059934478,-6.21736653640781,40.06920035886332,41234.28151526694,25721.82856276999,25721.82856276999,66956.11007803693,77044.93072537395,77049.8431350692,25721.82856276999,102771.67169783919,102771.67169783919,102771.67169783919,129928.27154877066,125505.22226862186,4423.049280148802,0.0,90761.92641505488,54951.50843622071,39789.35330981574,27156.599850931467,66945.95316074722,20632.77713784579,1528.8257132657066,0.0,0.8803158722132075,2.757618060766278,0.001494314320929203,1.0,1.0,-6.197376189842771,338138.29961917485,1557519.1120185186,4.606160005455342,1557519.1120185186,4.606160005455342,0.7597702676735538,0.09242794502867453,3.9126853418473835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126853418473835,1.283174025325851,1.283487482100743,3.049224239754846,6460.940267161608,15267.73472695616,6461.893707092707,0.00032994180486747854,23196.83758985879,2365.419138019486,19315.032720426978,1969.585201921857,0.8326580140765023,0.8326580140765023,35396.80537702245,35405.22815468563,0.9997026382959994,0.8,4272.019414193055,4273.035954225843,0.9997026382959994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.947200369772,4632.441516551485,5.958337540141043,4.7707108880849445,-3.4540462001013665,8.224757088186312,3.111807314431173,3.5,0.8890878041231922,0.6,0.0002442696397165651,1.0000851455221953,0.00024424884302128047,198.56272802389506,0.0,4.0964713536008625e-06,11.609399816104844,0.0049664038076133185,8.258248844930187e-05,0.00016168715126726324,0.0006326309467284814,0.09242794502520466,0.09242794502520466,0.09242794502520466,0.09243178367482056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.15633076895,595.3660301203445,0.0,0.09242794502520466,0.09242794502867453,0.09242794502867453,0.37225032873098857,0.37225032873098857,0.5,9.81416229814462,0.021881595734100756,0.021881595734100756,-1.1937117960769683e-12,2.3476473359096417e-05,0.019990346565066375,-1.1937117960769683e-12,27156.599850931467,20632.77713784579,0.7597702676735538,1.0001517181668222,0.6159338924678133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488829558407388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58370690579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02825128309775,261.02825128309775,-12.121748716902232,245.3335115872684,276.72299097893773,123376.20562566457,123493.64625229627,-117.4406266317031,0.0,nan,276.72299097893773,3.572990978937753,270.4450951005285,-2.704904899471501,264.16719922224445,-8.982800777755529,257.88930334398646,-15.260696656013522,251.61140746562108,-21.538592534378893,245.3335115872684,-27.816488412731587,1.0,1.0,26022.012520719443,26022.012520719443,275.9484531244202,2.7984531244202344,275.9484531244202,275.9484531244202,77034.21549439135,77049.8431350692,-15.62764067784883,0.0,8546.071908451686,8546.071908451686,0.8862018954189149,3932.2487685566202,275.9484531244202,2.7984531244202344,1.0,0.002,0.13553330133283858,0.004937578279327979,0.00020947731839005725,0.0017905226816757535,0.10473865919502863,0.10473865919502863,0.0,6.581063818900112e-14,1.0,1.0000405850107463,0.019990346566260087,0.09242794502867453,0.0,3.7467683313709385e-06,4.808657995557534,0.0,1600468.3782139516,266.9326569400655,2.3476474552808213e-05,1.0,1283414.8178566599,2602.5571151426925,,,,,,,,,,,,,,,,,,,3.0,15267.73472695616,1528.8257132657066,0.37225032873098857,6.173730061729009,3.111807314431173
736.0,-29.56484397999891,4.7709449155053525,35.03424412617107,24.903660965524637,5.31349015192961,-26.077010566820814,-39.59199992297215,1.8256567385540396,-6.218040787224766,-6.218066771963885,40.06930357968658,41234.23719686441,25721.916710300906,25721.916710300906,66956.15390716531,77045.15593697698,77050.45296398287,25721.916710300906,102772.36967428378,102772.36967428378,102772.36967428378,129929.84620680158,125506.72914298621,4423.117063815371,0.0,90762.27314518469,54951.583698898874,39789.654940317574,27157.476532517805,66947.13147283538,20633.37640951018,1528.883277339775,0.0,0.8803117405582679,2.7575462257384205,0.001494314320929203,1.0,1.0,-6.19583614538044,338128.97579719994,1557523.5690657068,4.606300200666224,1557523.5690657068,4.606300200666224,0.7597678077638841,0.09242814563747913,3.9127096374663126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127096374663126,1.283177473466246,1.2834909043962177,3.0492349798636305,6460.963024163345,15267.732840006433,6461.8772775065045,0.0003299359035994171,23196.782167551304,2365.4134865169353,19314.983611294352,1969.5801941839827,0.8326578864163761,0.8326578864163761,35396.981212631115,35405.22815468563,0.9997088458982522,0.8,4272.040635688213,4273.035954225843,0.9997088458982522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.687729502823,4632.441516551485,5.958716108765978,4.7709449155053525,-3.454664344845358,8.22560926035071,3.1114955944713274,3.5,0.8889987412775221,0.6,0.00024424884302128047,1.0000844359774317,0.00024422822137269246,198.56339824753434,0.0,4.129448549603278e-06,11.702857189575688,0.004970533256162922,8.257526206089515e-05,0.0001616735809603853,0.0006325817783473897,0.09242814563999585,0.09242814563999585,0.09242814563999585,0.09243242223036176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.0368942484,595.3660740509837,0.0,0.09242814563999585,0.09242814563747913,0.09242814563747913,0.37224901948047256,0.37224901948047256,0.5,9.814290596704556,0.022202627164347177,0.022202627164347177,-7.901235221652314e-12,2.598473912485133e-05,0.02223062658345043,-7.901235221652314e-12,27157.476532517805,20633.37640951018,0.7597678077638841,1.0001347695432417,0.6159223896485498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448887857352982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67716427927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02753706543103,261.02753706543103,-12.122462934568944,245.33270452168327,276.72236960918883,123376.31910549842,123495.72941555298,-119.41031005456071,0.0,nan,276.72236960918883,3.572369609188854,270.4444365916239,-2.705563408376065,264.16650357416427,-8.98349642583571,257.8885705567262,-15.261429443273755,251.61063753919962,-21.539362460800362,245.33270452168327,-27.81729547831671,1.0,1.0,26022.012520719443,26022.012520719443,275.9478242466669,2.7978242466669485,275.9478242466669,275.9478242466669,77034.0199372281,77050.45296398287,-16.433026754762977,0.0,8546.071908451686,8546.071908451686,0.8862003596924669,3932.2731856536443,275.9478242466669,2.7978242466669485,1.0,0.002,0.13552913468677766,0.004937468309151425,0.00020947057655731135,0.001790529423856677,0.10473528827865566,0.10473528827865566,0.0,4.1398828809491306e-13,1.0,1.0000451327752962,0.022230626591351665,0.09242814563747913,0.0,4.166647235812529e-06,5.347546779182695,0.0,1600467.5667686497,266.9319592127752,2.5984747026086552e-05,1.0,1283417.2120980818,2602.547402930145,,,,,,,,,,,,,,,,,,,3.0,15267.732840006433,1528.883277339775,0.37224901948047256,6.173730061729009,3.1114955944713274
737.0,-29.56566331227243,4.771179217832645,35.03427364223347,24.902989540156,5.3128895635236475,-26.077808024665057,-39.59276725128291,1.8250342751060682,-6.218689936422379,-6.21871466020981,40.06934008116865,41234.10605738093,25721.883712969302,25721.883712969302,66955.98977035024,77045.29717384734,77050.27719007008,25721.883712969302,102772.16090303937,102772.16090303937,102772.16090303937,129930.18850666756,125507.01275644539,4423.175750222172,0.0,90762.57515853606,54951.61478538942,39789.955970162926,27158.02760362819,66947.98357379112,20633.74260807785,1528.9241279299201,0.0,0.8803081397233151,2.7574798101953872,0.001494314320929203,1.0,1.0,-6.197612601615845,338120.3491736556,1557525.1451908366,4.606422384802713,1557525.1451908366,4.606422384802713,0.7597658750932735,0.09242823112496804,3.9127311071973474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127311071973474,1.2831804207359219,1.2834938259231248,3.0492447078902134,6460.983636684343,15267.731062849656,6461.862363150381,0.00032993055606719775,23196.732070747494,2365.4083780646292,19314.93903128583,1969.5756482882362,0.832657762842515,0.8326577628425151,35397.13659615189,35405.22815468563,0.9997143314778181,0.8,4272.059388833033,4273.035954225843,0.9997143314778181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.428389511776,4632.441516551485,5.959066476225883,4.771179217832645,-3.4552431919182816,8.226422409750928,3.111184044223292,3.5,0.8889097269209405,0.6,0.00024422822137269246,1.0000849773778457,0.0002442074692623042,198.56407276794354,0.0,4.0947046211017935e-06,11.604392896202484,0.004974627960784023,8.256811690544261e-05,0.00016166010446724984,0.0006325325195417813,0.09242823108771973,0.09242823108771973,0.09242823108771973,0.09243228757070412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.6265871804,595.3662093450955,0.0,0.09242823108771973,0.09242823112496804,0.09242823112496804,0.37224776401372855,0.37224776401372855,0.5,9.814412290570457,0.022214961145834877,0.022214961145834877,6.252776074688882e-13,2.472378741913417e-05,0.021102058593953643,6.252776074688882e-13,27158.02760362819,20633.74260807785,0.7597658750932735,1.0001195883151626,0.6159125914812961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488927180198072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.57869998589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.026823621836,261.026823621836,-12.123176378163976,245.33189721438276,276.72175002931135,123377.8352770745,123497.11617230445,-119.28089522991715,0.0,nan,276.72175002931135,3.5717500293113744,270.44377946622745,-2.706220533772523,264.16580890335257,-8.984191096647407,257.8878383403793,-15.262161659620688,251.6098677773628,-21.54013222263717,245.33189721438276,-27.818102785617214,1.0,1.0,26022.012520719443,26022.012520719443,275.94715579061926,2.7971557906192857,275.94715579061926,275.94715579061926,77034.31432059316,77050.27719007008,-15.962869476919877,0.0,8546.071908451686,8546.071908451686,0.8861990025890608,3932.294762733334,275.94715579061926,2.7971557906192857,1.0,0.002,0.1355251795837336,0.004937366985821168,0.00020946418427240726,0.0017905358159018912,0.10473209213620363,0.10473209213620363,0.0,1.7429850965311466e-13,1.0,1.0000428414532163,0.021102058593328366,0.09242823112496804,0.0,3.955104896358821e-06,5.076058461175825,0.0,1600466.8066450835,266.9313100635776,2.472378679385656e-05,1.0,1283419.4273453997,2602.538416851493,,,,,,,,,,,,,,,,,,,3.0,15267.731062849656,1528.9241279299201,0.37224776401372855,6.173730061729009,3.111184044223292
738.0,-29.566470020926367,4.771413662266234,35.03430310243577,24.9021224671975,5.312090780441316,-26.078613940739938,-39.59354718737302,1.82423470107599,-6.219343300034836,-6.219368031725386,40.06939750168568,41234.1525977007,25721.866674164816,25721.866674164816,66956.01927186552,77045.58577733768,77050.38043849701,25721.866674164816,102772.24711266183,102772.24711266183,102772.24711266183,129930.92081913567,125507.68479994054,4423.236019195131,0.0,90762.96607270683,54951.76007166797,39790.22889004317,27158.673706473845,66948.90259651701,20634.177323999917,1528.969635407798,0.0,0.880304430747888,2.75741281668243,0.001494314320929203,1.0,1.0,-6.198258627912935,338111.6497153367,1557527.6246010496,4.606548239057616,1557527.6246010496,4.606548239057616,0.7597638068416177,0.09242834480427554,3.91275955335657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91275955335657,1.283184194784907,1.283497574263721,3.049257907990711,6461.0116061133285,15267.729154093777,6461.842364650314,0.0003299233165262498,23196.663335687364,2365.4013690391075,19314.87925443083,1969.5695527454159,0.8326576531683966,0.8326576531683966,35397.34247012054,35405.22815468563,0.9997215995553504,0.8,4272.0842356400135,4273.035954225843,0.9997215995553504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.169432869792,4632.441516551485,5.959420053874604,4.771413662266234,-3.4558259132883093,8.227239575554544,3.1108729669512005,3.5,0.888820847700343,0.6,0.0002442074692623042,1.0000836686154562,0.000244187038470883,198.56473689980652,0.0,4.120623557227144e-06,11.677847161181727,0.004978748584341251,8.256085493539006e-05,0.00016164661432691412,0.0006324843344753783,0.09242834478559535,0.09242834478559535,0.09242834478559535,0.09243240358871625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.3171272272,595.3663128540481,0.0,0.09242834478559535,0.09242834480427554,0.09242834480427554,0.3722464832871976,0.3722464832871976,0.5,9.814534054591894,0.022228267371360744,0.022228267371360744,-9.43600753089413e-12,2.4731690530188644e-05,0.021109403812431538,-9.43600753089413e-12,27158.673706473845,20634.177323999917,0.7597638068416177,1.0001063001045947,0.6159048318716711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488976098504431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.65215425087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0260939414565,261.0260939414565,-12.123906058543469,245.33109008799164,276.7210977949369,123377.40341972171,123499.39894730736,-121.99552758566082,0.0,nan,276.7210977949369,3.571097794936918,270.44309625347415,-2.7069037465258248,264.16509471216926,-8.984905287830713,257.8870931707909,-15.2629068292091,251.60909162937628,-21.540908370623697,245.33109008799164,-27.818909912008337,1.0,1.0,26022.012520719443,26022.012520719443,275.9465145004936,2.796514500493629,275.9465145004936,275.9465145004936,77033.9312580489,77050.38043849701,-16.449180448107654,0.0,8546.071908451686,8546.071908451686,0.8861972045030865,3932.323351123353,275.9465145004936,2.796514500493629,1.0,0.002,0.1355212231180664,0.004937264668841305,0.00020945778753478868,0.001790542212161574,0.10472889376739433,0.10472889376739433,0.0,-3.0363732361760043e-13,1.0,1.0000428561402261,0.021109403821867545,0.09242834480427554,0.0,3.956465796582046e-06,5.077813905655977,0.0,1600466.043416429,266.93065669996514,2.4731699966196175e-05,1.0,1283421.6613328627,2602.5293547991723,,,,,,,,,,,,,,,,,,,4.0,15267.729154093777,1528.969635407798,0.3722464832871976,6.173730061729009,3.1108729669512005
739.0,-29.567282423035756,4.771649487875187,35.03433179386944,24.901746364217274,5.311790394244613,-26.079375141396547,-39.594282664451725,1.8238831104628919,-6.219931490620752,-6.219955390715952,40.069434234455215,41233.82005147895,25721.700915592126,25721.700915592126,66955.52096707108,77045.51679677713,77050.39429416215,25721.700915592126,102772.09520975428,102772.09520975428,102772.09520975428,129931.27688191217,125507.98591303412,4423.290968878045,0.0,90763.13922913611,54951.671237111914,39790.519991138,27159.181672157887,66949.70166329588,20634.515527664345,1529.0070375912694,0.0,0.8803011524462319,2.757352604112058,0.001494314320929203,1.0,1.0,-6.199587211035464,338103.8293455711,1557529.2107168224,4.606659480111637,1557529.2107168224,4.606659480111637,0.759762049414682,0.09242839354109052,3.912771326189957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912771326189957,1.2831858776421479,1.2834992313140816,3.049263083677065,6461.022572771648,15267.72747092,6461.834077120074,0.0003299204467462753,23196.637795216186,2365.398764635853,19314.85448244834,1969.5670267061985,0.8326575020467673,0.8326575020467673,35397.42767380027,35405.22815468563,0.9997246075489836,0.8,4272.094518821508,4273.035954225843,0.9997246075489836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.910826652847,4632.441516551485,5.959738731566956,4.771649487875187,-3.456358697220727,8.228008185095915,3.110562323051721,3.5,0.8887320923004918,0.6,0.000244187038470883,1.0000842597006456,0.00024416646507762786,198.56540572280818,0.0,4.056834723203066e-06,11.497069605557488,0.004982805419064454,8.255400746321083e-05,0.00016163303100767215,0.0006324330890919919,0.09242839356463718,0.09242839356463718,0.09242839356463718,0.09243230201743374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.9293654777,595.3664408238926,0.0,0.09242839356463718,0.09242839354109052,0.09242839354109052,0.37224520400094613,0.37224520400094613,0.5,9.814651305410598,0.022066984661307742,0.022066984661307742,-3.865352482534945e-12,2.3900095186490944e-05,0.02036817968047444,-3.865352482534945e-12,27159.181672157887,20634.515527664345,0.759762049414682,1.000086920533335,0.6158925137389334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489024263424028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47137669525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0253957676271,261.0253957676271,-12.12460423237286,245.33028665703262,276.7205048782191,123382.22070092839,123498.94862948658,-116.72792855817698,0.0,nan,276.7205048782191,3.5705048782191398,270.4424612339635,-2.707538766036464,264.1644175897715,-8.98558241022846,257.8863739455143,-15.263626054485655,251.60833030126176,-21.541669698738218,245.33028665703262,-27.81971334296736,1.0,1.0,26022.012520719443,26022.012520719443,275.9459287627935,2.795928762793551,275.9459287627935,275.9459287627935,77034.82889211197,77050.39429416215,-15.565402050182456,0.0,8546.071908451686,8546.071908451686,0.8861964603398664,3932.335182820907,275.9459287627935,2.795928762793551,1.0,0.002,0.13551740559154396,0.00493717380165792,0.0002094516340180936,0.0017905483651426528,0.10472581700904679,0.10472581700904679,0.0,-8.392535798262823e-13,1.0,1.000041351199393,0.020368179684339793,0.09242839354109052,0.0,3.81752469580247e-06,4.899501553895582,0.0,1600465.3551089382,266.9300685093792,2.3900099051843426e-05,1.0,1283423.6696052786,2602.521208386728,,,,,,,,,,,,,,,,,,,4.0,15267.72747092,1529.0070375912694,0.37224520400094613,6.173730061729009,3.110562323051721
740.0,-29.568087874649414,4.771884272424312,35.03436190619072,24.900784575752937,5.3108895447811495,-26.080190132642002,-39.59506762968374,1.8229918043261422,-6.220639817678773,-6.22066586016418,40.06953262516358,41233.91306652275,25721.825861596015,25721.825861596015,66955.73892811876,77045.87333892634,77050.8915217357,25721.825861596015,102772.7173833317,102772.7173833317,102772.7173833317,129932.76437462079,125509.40545858887,4423.358916031918,0.0,90763.56437599164,54951.83089847765,39790.81497501554,27160.04699128908,66950.86196630463,20635.105935486048,1529.0643088976778,0.0,0.8802969838182206,2.757279730175867,0.001494314320929203,1.0,1.0,-6.198382277315147,338094.37001660955,1557533.4592221177,4.6068009329631865,1557533.4592221177,4.6068009329631865,0.7597595814949898,0.0924285952567793,3.9128017496302574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128017496302574,1.2831900794315023,1.2835034077285634,3.049276808127884,6461.051653236044,15267.725646797042,6461.813359380771,0.00032991292472642566,23196.566088370924,2365.3914525725836,19314.79255573913,1969.560711939259,0.8326574063659434,0.8326574063659434,35397.64785752184,35405.22815468563,0.9997323808276598,0.8,4272.121092664068,4273.035954225843,0.9997323808276598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.652882289429,4632.441516551485,5.960123893919554,4.771884272424312,-3.456983541169949,8.22886781359426,3.1102524865475325,3.5,0.8886435675850093,0.6,0.00024416646507762786,1.0000835393402858,0.0002441460692760672,198.566068827605,0.0,4.085164178797994e-06,11.577355282713514,0.004986890583243252,8.25466998233078e-05,0.00016161976525432006,0.000632386100261935,0.09242859523824125,0.09242859523824125,0.09242859523824125,0.09243288351698417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.7848737456,595.366492669469,0.0,0.09242859523824125,0.0924285952567793,0.0924285952567793,0.3722439077785582,0.3722439077785582,0.5,9.814779954837995,0.022365213641421633,0.022365213641421633,4.4508396968012676e-11,2.6042485387733905e-05,0.022283582849013328,4.4508396968012676e-11,27160.04699128908,20635.105935486048,0.7597595814949898,1.0000728438988074,0.6158832292148108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489072768582478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.5516623724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0246694162604,261.0246694162604,-12.125330583739583,245.32948199145468,276.71985684106653,123380.48736693231,123501.92631762839,-121.43895069607098,0.0,nan,276.71985684106653,3.569856841066553,270.4417818711287,-2.7082181288712945,264.16370690124046,-8.986293098759518,257.8856319313026,-15.264368068697365,251.6075569613692,-21.54244303863078,245.32948199145468,-27.820518008545292,1.0,1.0,26022.012520719443,26022.012520719443,275.9452764753474,2.795276475347407,275.9452764753474,275.9452764753474,77034.18213914437,77050.8915217357,-16.709382591332542,0.0,8546.071908451686,8546.071908451686,0.8861945372661502,3932.365758378409,275.9452764753474,2.795276475347407,1.0,0.002,0.13551322908617977,0.004937062014674074,0.00020944487261026,0.0017905551275750197,0.10472243630512999,0.10472243630512999,0.0,1.8527974293691685e-13,1.0,1.0000452393385508,0.02228358280450493,0.0924285952567793,0.0,4.1765062728082054e-06,5.360237152334808,0.0,1600464.5307290473,266.9293601823212,2.6042440879336937e-05,1.0,1283426.0988025963,2602.511354571671,,,,,,,,,,,,,,,,,,,4.0,15267.725646797042,1529.0643088976778,0.3722439077785582,6.173730061729009,3.1102524865475325
