time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-29.56889982347355,4.77212051254356,35.034390542564395,24.900267098005884,5.3104475960498725,-26.080965081515092,-39.595816482882924,1.8225128539662232,-6.221222709082895,-6.2212467662192115,40.06955025368506,41233.69049917789,25721.651186901316,25721.651186901316,66955.3416860792,77045.90656267192,77050.64740106551,25721.651186901316,102772.29858796683,102772.29858796683,102772.29858796683,129932.76541374484,125509.35258138606,4423.412832358778,0.0,90763.80192678144,54951.81446432218,39791.09718051028,27160.46682577802,66951.5640062883,20635.38065478951,1529.0973614846462,0.0,0.8802938117440128,2.7572201969736576,0.001494314320929203,1.0,1.0,-6.20073825637769,338086.6358739387,1557534.2204211028,4.606908570624057,1557534.2204211028,4.606908570624057,0.7597579521425771,0.09242861926323119,3.91281866963742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91281866963742,1.283192356571043,1.283505659251035,3.0492845827832746,6461.068126797883,15267.723934835614,6461.8012989182635,0.00032990864093864744,23196.526491525874,2365.3874148180953,19314.756506209615,1969.557035910287,0.8326572736338631,0.8326572736338631,35397.77031262887,35405.22815468563,0.9997367039393651,0.8,4272.135871698193,4273.035954225843,0.9997367039393651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.394993411661,4632.441516551485,5.960439595024492,4.77212051254356,-3.457511028290113,8.229631540833672,3.109942729032977,3.5,0.8885550654379933,0.6,0.0002441460692760672,1.0000842137992219,0.0002441255105393377,198.56673728529753,0.0,4.049914136491838e-06,11.477456662817868,0.004990940497379744,8.253972892596557e-05,0.00016160634035010163,0.0006323363056536567,0.09242861925073631,0.09242861925073631,0.09242861925073631,0.09243255270486218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.30108568777,595.3666509449444,0.0,0.09242861925073631,0.09242861926323119,0.09242861926323119,0.3722426583758377,0.3722426583758377,0.5,9.814897956145451,0.02220229770523474,0.02220229770523474,4.2234660213580355e-11,2.405713632924744e-05,0.02050850984153385,4.2234660213580355e-11,27160.46682577802,20635.38065478951,0.7597579521425771,1.0000564240708485,0.6158734468892331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489120859061226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.451763752506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0239611380742,261.0239611380742,-12.126038861925792,245.32867936527975,276.71924291086975,123383.84147629542,123502.25876180132,-118.41728550592744,0.0,nan,276.71924291086975,3.569242910869775,270.44113020173853,-2.7088697982614462,264.16301749265523,-8.986982507344749,257.8849047835134,-15.2650952164866,251.60679207438878,-21.5432079256112,245.32867936527975,-27.821320634720223,1.0,1.0,26022.012520719443,26022.012520719443,275.94466700404354,2.7946670040435606,275.94466700404354,275.94466700404354,77034.74286914855,77050.64740106551,-15.904531916952692,0.0,8546.071908451686,8546.071908451686,0.8861934677468967,3932.382762985607,275.94466700404354,2.7946670040435606,1.0,0.002,0.1355093852893259,0.00493697243759983,0.00020943868130633608,0.0017905613178931844,0.10471934065316804,0.10471934065316804,0.0,-8.004794743721177e-13,1.0,1.0000416356491761,0.02050850979929919,0.09242861926323119,0.0,3.843795905764807e-06,4.933235618454743,0.0,1600463.8469426918,266.9287772909171,2.4057094094587228e-05,1.0,1283428.0849969243,2602.5032977972655,,,,,,,,,,,,,,,,,,,3.0,15267.723934835614,1529.0973614846462,0.3722426583758377,6.173730061729009,3.109942729032977
742.0,-29.569706419006494,4.772356700271885,35.03442013547887,24.899564729444705,5.30981070974811,-26.08175470612277,-39.596578816976375,1.8218589970698114,-6.2218771290685595,-6.221902838380697,40.06963513218868,41233.597066158014,25721.65747481545,25721.65747481545,66955.25454097346,77046.07618913196,77051.11649138738,25721.65747481545,102772.77396620283,102772.77396620283,102772.77396620283,129934.00735791906,125510.52983292306,4423.477524996011,0.0,90764.1143608299,54951.86231671534,39791.39116012729,27161.233391716232,66952.62455184353,20635.902447754037,1529.1486718900728,0.0,0.8802899845919354,2.7571529095136524,0.001494314320929203,1.0,1.0,-6.19991758040436,338077.90114189964,1557537.885478392,4.607038437642971,1557537.885478392,4.607038437642971,0.7597557205943261,0.09242877403681274,3.9128405141847944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128405141847944,1.2831954502803673,1.2835087273334647,3.0492942546904076,6461.088620408502,15267.722065865015,6461.786419287104,0.00032990332038427465,23196.476838703915,2365.382351639338,19314.71202999633,1969.5525005987092,0.8326571385948249,0.8326571385948249,35397.92840793645,35405.22815468563,0.9997422852856106,0.8,4272.154952126952,4273.035954225843,0.9997422852856106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.137785654456,4632.441516551485,5.960796329685302,4.772356700271885,-3.4580944267515075,8.230451127023393,3.1096338019229903,3.5,0.8884668005494258,0.6,0.0002441255105393377,1.0000836590963043,0.00024410508892819472,198.56740133966483,0.0,4.082281275080359e-06,11.569185133577736,0.004995022778654825,8.253263309709804e-05,0.00016159287744223967,0.0006322871576596935,0.09242877402965932,0.09242877402965932,0.09242877402965932,0.09243299670205245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.1007327743,595.3667203023464,0.0,0.09242877402965932,0.09242877403681274,0.09242877403681274,0.3722413675044594,0.3722413675044594,0.5,9.815024636193696,0.022394287487259135,0.022394287487259135,2.1714186004828662e-11,2.570931212630967e-05,0.021985257976325556,2.1714186004828662e-11,27161.233391716232,20635.902447754037,0.7597557205943261,1.0000392813447947,0.6158622957973744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489169337771846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.54349222327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0232504121351,261.0232504121351,-12.126749587864879,245.32787756020954,276.71862326406523,123384.92664297154,123503.75317252589,-118.82652955438296,0.0,nan,276.71862326406523,3.568623264065252,270.44047412327564,-2.709525876724342,264.16232498253896,-8.987675017461015,257.8841758417485,-15.265824158251462,251.60602670097273,-21.543973299027243,245.32787756020954,-27.822122439790434,1.0,1.0,26022.012520719443,26022.012520719443,275.9440658214649,2.794065821464926,275.9440658214649,275.9440658214649,77034.70028976523,77051.11649138738,-16.416201622152585,0.0,8546.071908451686,8546.071908451686,0.8861920869446411,3932.4047167557183,275.9440658214649,2.794065821464926,1.0,0.002,0.1355052647293863,0.004936870335741372,0.00020943202985623208,0.001790567969981174,0.10471601492811604,0.10471601492811604,0.0,-1.6259389667983015e-13,1.0,1.0000446332823851,0.02198525795461137,0.09242877403681274,0.0,4.120559888700761e-06,5.288451530266504,0.0,1600463.0848199602,266.9281228709314,2.5709290412123664e-05,1.0,1283430.3281862957,2602.4941985943733,,,,,,,,,,,,,,,,,,,4.0,15267.722065865015,1529.1486718900728,0.3722413675044594,6.173730061729009,3.1096338019229903
743.0,-29.57052417498136,4.772593533872875,35.03444967218264,24.899119999632262,5.3094446362395695,-26.08252729387876,-39.59732354907317,1.8214477528249537,-6.222495637966233,-6.2225215169265535,40.06969269469897,41233.31093722916,25721.579950848867,25721.579950848867,66954.89088807802,77046.05507773638,77051.30988171553,25721.579950848867,102772.8898325644,102772.8898325644,102772.8898325644,129934.74150405181,125511.20172174895,4423.539782302858,0.0,90764.3222198596,54951.808273294046,39791.68216285062,27161.851671487413,66953.53383433804,20636.31889876348,1529.1920432623908,0.0,0.8802864600842821,2.757089476971659,0.001494314320929203,1.0,1.0,-6.2003837481050255,338069.6644177818,1557540.3710336045,4.607158035655094,1557540.3710336045,4.607158035655094,0.7597537586300136,0.09242887740914685,3.9128552985769494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128552985769494,1.2831974115305902,1.283510662856181,3.049301115648074,6461.103157954504,15267.720277073722,6461.77564290385,0.000329899530654712,23196.442314866414,2365.3788311876547,19314.67981866563,1969.5492159570936,0.8326569892266198,0.8326569892266198,35398.035406758485,35405.22815468563,0.9997460627413862,0.8,4272.167865751223,4273.035954225843,0.9997460627413862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.8808823524305,4632.441516551485,5.96113326234529,4.772593533872875,-3.45864952081313,8.231243054686004,3.1093252527419413,3.5,0.8883786436405546,0.6,0.00024410508892819472,1.00008481725595,0.00024408438636032342,198.5680745861836,0.0,4.0550662558321095e-06,11.492057769028198,0.004999077844910656,8.252570165264782e-05,0.00016157938727554688,0.0006322367616419405,0.09242887746131148,0.09242887746131148,0.09242887746131148,0.09243312167789193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.7651329298,595.3668323232605,0.0,0.09242887746131148,0.09242887740914685,0.09242887740914685,0.3722401125545209,0.3722401125545209,0.5,9.815151963128736,0.02256496783138573,0.02256496783138573,-7.270273272297345e-11,2.587896034356163e-05,0.022137768821551163,-7.270273272297345e-11,27161.851671487413,20636.31889876348,0.7597537586300136,1.0000202685902038,0.615849658350402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489217497161726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.466364858716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0225612881854,261.0225612881854,-12.127438711814591,245.3270769611663,276.71804561522185,123388.79748016813,123504.01235575872,-115.21487559059274,0.0,nan,276.71804561522185,3.5680456152218767,270.4398518843986,-2.7101481156013847,264.1616581536248,-8.988341846375192,257.88346442273644,-15.26653557726354,251.6052706919641,-21.54472930803587,245.3270769611663,-27.822923038833665,1.0,1.0,26022.012520719443,26022.012520719443,275.94346977206726,2.793469772067283,275.94346977206726,275.94346977206726,77035.43745312707,77051.30988171553,-15.872428588452749,0.0,8546.071908451686,8546.071908451686,0.8861911524167594,3932.419575069834,275.94346977206726,2.793469772067283,1.0,0.002,0.13550111560553826,0.004936775179497325,0.00020942535039834641,0.0017905746509298778,0.10471267519917321,0.10471267519917321,0.0,1.328223989127686e-12,1.0,1.000044942660988,0.022137768894253895,0.09242887740914685,0.0,4.149128185680575e-06,5.325125725805214,0.0,1600462.3625121599,266.92750436203374,2.5879033046294353e-05,1.0,1283432.4435150567,2602.4856180831107,,,,,,,,,,,,,,,,,,,3.0,15267.720277073722,1529.1920432623908,0.3722401125545209,6.173730061729009,3.1093252527419413
744.0,-29.571326619089515,4.772829412301815,35.03448015592104,24.898131598625355,5.308516028415069,-26.08334235440494,-39.598108584154375,1.8205317650551824,-6.223194512793555,-6.223221769490374,40.06977910091211,41233.426383398706,25721.694596591704,25721.694596591704,66955.1209799904,77046.43364704333,77051.65113406135,25721.694596591704,102773.34573065306,102773.34573065306,102773.34573065306,129936.00166771853,125512.39189594892,4423.609771769613,0.0,90764.76044330053,54951.97906186265,39791.979312708754,27162.65593706547,66954.63524977422,20636.865633712536,1529.246165796769,0.0,0.8802823907532622,2.75701766624445,0.001494314320929203,1.0,1.0,-6.199844334640602,338060.34185813507,1557544.102068319,4.607296122069038,1557544.102068319,4.607296122069038,0.7597513910836677,0.0924290676991315,3.9128866209644975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128866209644975,1.2832017288424413,1.2835149546550109,3.0493152658812726,6461.13314060067,15267.71823781506,6461.754203844452,0.0003298917694650481,23196.368623869734,2365.3713167972483,19314.615735882388,1969.542681331789,0.8326568718177332,0.8326568718177332,35398.262095457416,35405.22815468563,0.999754065703734,0.8,4272.195224675636,4273.035954225843,0.999754065703734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.624458864182,4632.441516551485,5.961514111326134,4.772829412301815,-3.459265671968469,8.232095084270284,3.1090172920453596,3.5,0.8882906548701027,0.6,0.00024408438636032342,1.0000832296017113,0.0002440640730047352,198.56873523055975,0.0,4.110869041194117e-06,11.650202862744127,0.00500318871395185,8.251839567883105e-05,0.00016156599068149237,0.0006321894033404861,0.0924290676677427,0.0924290676677427,0.0924290676677427,0.09243355827186361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.5334164598,595.3669119603962,0.0,0.0924290676677427,0.0924290676991315,0.0924290676991315,0.37223886140476703,0.37223886140476703,0.5,9.81528667914212,0.022978718199794912,0.022978718199794912,4.3712589103961363e-11,2.7256696796484903e-05,0.02337743484974908,4.3712589103961363e-11,27162.65593706547,20636.865633712536,0.7597513910836677,1.0000072546167174,0.6158412517606502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489266323219454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62450995243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0218400911511,261.0218400911511,-12.128159908848886,245.32627487971416,276.71740530262974,123386.65799236986,123507.23518054264,-120.57718817279836,0.0,nan,276.71740530262974,3.5674053026297656,270.4391792179942,-2.710820782005783,264.1609531334772,-8.989046866522756,257.88272704880666,-15.26727295119332,251.6045009642845,-21.545499035715466,245.32627487971416,-27.823725120285815,1.0,1.0,26022.012520719443,26022.012520719443,275.94280945040384,2.7928094504038654,275.94280945040384,275.94280945040384,77034.73868735928,77051.65113406135,-16.912446702073794,0.0,8546.071908451686,8546.071908451686,0.8861891725129487,3932.45105406932,275.94280945040384,2.7928094504038654,1.0,0.002,0.13549673415005348,0.004936666124794993,0.00020941827670918243,0.001790581721874099,0.10470913835459121,0.10470913835459121,0.0,-1.4167187388502978e-12,1.0,1.0000474589300883,0.02337743480603649,0.0924290676991315,0.0,4.3814546493122236e-06,5.623311536924984,0.0,1600461.5480492837,266.9268054872064,2.72566530838958e-05,1.0,1283434.837744515,2602.475906302369,,,,,,,,,,,,,,,,,,,4.0,15267.71823781506,1529.246165796769,0.37223886140476703,6.173730061729009,3.1090172920453596
745.0,-29.57214051585686,4.773066408937529,35.03450872433515,24.897619673889153,5.308075221850334,-26.084118942073736,-39.59885761197654,1.8200536478743101,-6.223789940465679,-6.223814381711717,40.069784791514145,41233.18468302754,25721.560399468974,25721.560399468974,66954.74508249652,77046.46220206407,77051.18543972318,25721.560399468974,102772.74583919215,102772.74583919215,102772.74583919215,129935.7812563924,125512.11702969993,4423.664226692456,0.0,90764.99062157307,54951.942185792825,39792.27603975583,27163.035417200248,66955.31145695609,20637.110408019715,1529.2775806012146,0.0,0.880279200682846,2.756956948508346,0.001494314320929203,1.0,1.0,-6.202962350190376,338052.4524851981,1557544.347789633,4.607404372721809,1557544.347789633,4.607404372721809,0.7597497883079676,0.09242908687857998,3.912902421248442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912902421248442,1.2832040019644195,1.2835172022643153,3.0493221773453745,6461.14778516375,15267.716478045593,6461.743367458418,0.00032988795309899454,23196.333782485126,2365.3677639647717,19314.58334519936,1969.5393784013258,0.8326567261151949,0.8326567261151949,35398.37644630283,35405.22815468563,0.9997581027228565,0.8,4272.209025611242,4273.035954225843,0.9997581027228565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.368113964187,4632.441516551485,5.961837219271292,4.773066408937529,-3.459800942712442,8.232867351649972,3.1087094379278777,3.5,0.8882026965508222,0.6,0.0002440640730047352,1.0000844180809014,0.0002440434713232296,198.56940530773733,0.0,4.033597327439831e-06,11.431214825964481,0.00500722231127929,8.251142536599565e-05,0.00016155264763873954,0.0006321397461047203,0.09242908689061129,0.09242908689061129,0.09242908689061129,0.09243308642927252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.9823141393,595.3670915513356,0.0,0.09242908689061129,0.09242908687857998,0.09242908687857998,0.3722376410943362,0.3722376410943362,0.5,9.815406665097434,0.02276601707814052,0.02276601707814052,-3.353761712787673e-12,2.4441246011974727e-05,0.020852031521314984,-3.353761712787673e-12,27163.035417200248,20637.110408019715,0.7597497883079676,0.9999915410077671,0.6158314222693944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489314235350774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40552191565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0211359569538,261.0211359569538,-12.128864043046178,245.32547404178314,276.7167978721565,123389.9032876338,123507.62774262652,-117.72445499271548,0.0,nan,276.7167978721565,3.566797872156542,270.43853310604476,-2.711466893955219,264.16026834001826,-8.989731659981715,257.88200357387274,-15.26799642612724,251.60373880784744,-21.546261192152542,245.32547404178314,-27.82452595821684,1.0,1.0,26022.012520719443,26022.012520719443,275.9421623459733,2.7921623459733382,275.9421623459733,275.9421623459733,77035.4340237153,77051.18543972318,-15.751416007886291,0.0,8546.071908451686,8546.071908451686,0.8861881737680424,3932.466933354684,275.9421623459733,2.7921623459733382,1.0,0.002,0.1354928260314803,0.004936574699037208,0.00020941198101246593,0.0017905880193581224,0.10470599050623296,0.10470599050623296,0.0,3.705881088111873e-13,1.0,1.0000423321450322,0.020852031524668746,0.09242908687857998,0.0,3.908119835310348e-06,5.015825065311349,0.0,1600460.848403299,266.9262100595343,2.444124936573644e-05,1.0,1283436.8639346077,2602.467687450815,,,,,,,,,,,,,,,,,,,3.0,15267.716478045593,1529.2775806012146,0.3722376410943362,6.173730061729009,3.1087094379278777
746.0,-29.57294307640611,4.773302931374604,35.03453798831005,24.89678106447684,5.3073002358326615,-26.084918745100428,-39.59962906138969,1.8192759053725365,-6.224461705193278,-6.224487233171914,40.069862002744784,41233.19492654422,25721.617313270974,25721.617313270974,66954.81223981519,77046.7327201576,77051.48343877099,25721.617313270974,102773.10075204197,102773.10075204197,102773.10075204197,129936.88421385422,125513.1557359093,4423.728477944927,0.0,90765.3646990526,54952.05278613144,39792.568792134625,27163.783461812254,66956.35225394688,20637.617796631454,1529.3284094990363,0.0,0.8802753122664413,2.7568879535172157,0.001494314320929203,1.0,1.0,-6.202663351791102,338043.4950736747,1557547.6817897253,4.607536321473266,1557547.6817897253,4.607536321473266,0.759747544948755,0.09242924153853363,3.912929016135771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912929016135771,1.2832076739582332,1.2835208487167653,3.0493341768022595,6461.173210572993,15267.71446209305,6461.725048965305,0.00032988136178748357,23196.27172503331,2365.3614358657965,19314.52858999757,1969.533794924625,0.8326565932211175,0.8326565932211175,35398.568920347316,35405.22815468563,0.999764897794963,0.8,4272.232255189336,4273.035954225843,0.999764897794963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.112367184486,4632.441516551485,5.962203838018628,4.773302931374604,-3.460396081929627,8.233699013304232,3.1084023142668213,3.5,0.8881149469333776,0.6,0.0002440434713232296,1.0000832427796733,0.00024402315815723994,198.5700660557474,0.0,4.090863644907711e-06,11.593507569668454,0.005011313174924197,8.250424697095494e-05,0.00016153922435227465,0.0006320915182120816,0.09242924152440053,0.09242924152440053,0.09242924152440053,0.0924334370553635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.7487973943,595.3671713225683,0.0,0.09242924152440053,0.09242924153853363,0.09242924153853363,0.3722363630063965,0.3722363630063965,0.5,9.81553253174711,0.022819020805059154,0.022819020805059154,2.2851054382044822e-11,2.5527978607442492e-05,0.02182388138078295,2.2851054382044822e-11,27163.783461812254,20637.617796631454,0.759747544948755,0.9999769997307223,0.6158220025212566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489362831603083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.56781465936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02041643378993,261.02041643378993,-12.129583566210044,245.3246731413106,276.71615972629456,123389.55348767755,123509.85082104213,-120.29733336457382,0.0,nan,276.71615972629456,3.566159726294586,270.437862409246,-2.7121375907539687,264.15956509231086,-8.99043490768912,257.88126777527856,-15.268732224721418,251.60297045829918,-21.547029541700795,245.3246731413106,-27.82532685868938,1.0,1.0,26022.012520719443,26022.012520719443,275.94152436422297,2.791524364222994,275.94152436422297,275.94152436422297,77035.11230427414,77051.48343877099,-16.371134496846935,0.0,8546.071908451686,8546.071908451686,0.8861864926885585,3932.4936612164497,275.94152436422297,2.791524364222994,1.0,0.002,0.1354887357816568,0.00493646941059983,0.0002094053692489388,0.0017905946308351913,0.1047026846244694,0.1047026846244694,0.0,8.41301854570542e-14,1.0,1.000044304765285,0.021823881357931896,0.09242924153853363,0.0,4.0902502726619966e-06,5.249587392380828,0.0,1600460.0651806546,266.9255382948067,2.552795575638811e-05,1.0,1283439.1644607892,2602.4583558527306,,,,,,,,,,,,,,,,,,,4.0,15267.71446209305,1529.3284094990363,0.3722363630063965,6.173730061729009,3.1084023142668213
747.0,-29.573757849427505,4.773540668882237,35.03456651333557,24.89639560170474,5.306993864427556,-26.08568267810239,-39.60036865957079,1.818918691416412,-6.225046907546698,-6.225071620165801,40.069899203643345,41232.87978776752,25721.471487086932,25721.471487086932,66954.35127485445,77046.67042264316,77051.48893313952,25721.471487086932,102772.96042022646,102772.96042022646,102772.96042022646,129937.25088765041,125513.46536078223,4423.7855268681815,0.0,90765.54666956273,54951.985325620706,39792.845937713355,27164.29046742395,66957.13640513731,20637.9554225844,1529.3656989996255,0.0,0.8802720473965976,2.7568280544560952,0.001494314320929203,1.0,1.0,-6.203976819809498,338035.71550601954,1557549.288136162,4.607647111503004,1557549.288136162,4.607647111503004,0.7597457937410115,0.0924292963298549,3.9129417988593698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129417988593698,1.283209382875973,1.2835225319841748,3.0493400773687847,6461.185713165412,15267.712646112852,6461.715647307561,0.0003298780930523168,23196.242452678714,2365.358450916339,19314.500487813417,1969.5309292993447,0.8326564324896927,0.8326564324896927,35398.661432114866,35405.22815468563,0.9997681638185223,0.8,4272.243420379607,4273.035954225843,0.9997681638185223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.856820107649,4632.441516551485,5.9625232268244535,4.773540668882237,-3.460924597812036,8.234465266694274,3.108095442550235,3.5,0.8880272693000671,0.6,0.00024402315815723994,1.0000845100878397,0.0002440025374813643,198.5707368622304,0.0,4.033586712367727e-06,11.431184742850139,0.005015346761636565,8.249736549604916e-05,0.0001615257926611908,0.0006320410256978655,0.09242929636359354,0.09242929636359354,0.09242929636359354,0.09243333966842093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.3437804519,595.3673049294472,0.0,0.09242929636359354,0.0924292963298549,0.0924292963298549,0.3722351096399642,0.3722351096399642,0.5,9.815653830292865,0.02268386637126696,0.02268386637126696,-8.128608897095546e-12,2.471261910841349e-05,0.02109480035630895,-8.128608897095546e-12,27164.29046742395,20637.9554225844,0.7597457937410115,0.9999584042802248,0.6158100839062154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489410751295244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.405491832535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0197258108563,261.0197258108563,-12.130274189143677,245.323874340388,276.7155772813389,123394.17204965946,123509.63755475394,-115.46550509446504,0.0,nan,276.7155772813389,3.5655772813389035,270.43723669310623,-2.7127633068937484,264.1588961049759,-8.991103895024082,257.88055551676445,-15.269444483235532,251.60221492856473,-21.547785071435243,245.323874340388,-27.82612565961199,1.0,1.0,26022.012520719443,26022.012520719443,275.9409406201406,2.7909406201406455,275.9409406201406,275.9409406201406,77035.98471951947,77051.48893313952,-15.504213620049995,0.0,8546.071908451686,8546.071908451686,0.88618568468389,3932.506507853667,275.9409406201406,2.7909406201406455,1.0,0.002,0.13548478219555127,0.004936379677129923,0.00020939900685846272,0.00179060099359924,0.10469950342923136,0.10469950342923136,0.0,4.577028860086596e-13,1.0,1.0000428245360935,0.02109480036443756,0.0924292963298549,0.0,3.95358917351939e-06,5.074199084963961,0.0,1600459.3803446922,266.9249530924533,2.471262723702239e-05,1.0,1283441.1625138663,2602.4502512118356,,,,,,,,,,,,,,,,,,,3.0,15267.712646112852,1529.3656989996255,0.3722351096399642,6.173730061729009,3.108095442550235
748.0,-29.574560025467648,4.7737778087000775,35.03459660924066,24.895561846811347,5.306223194747127,-26.086481703517805,-39.601139969285555,1.8181448727661595,-6.2257203639453,-6.2257476055693015,40.07000159007841,41232.88861194756,25721.54322501389,25721.54322501389,66954.43183696145,77046.93811057581,77052.12453878498,25721.54322501389,102773.66776379888,102773.66776379888,102773.66776379888,129938.81296773796,125514.95704779295,4423.855919945004,0.0,90765.91858650777,54952.094824313506,39793.13751354918,27165.145203939086,66958.28271748827,20638.539997442447,1529.4216650021829,0.0,0.8802680472502293,2.756758721413214,0.001494314320929203,1.0,1.0,-6.202382587945522,338026.7167246565,1557553.7092197482,4.607782853118297,1557553.7092197482,4.607782853118297,0.7597434080510548,0.09242949372202773,3.9129681441480786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129681441480786,1.2832130366276309,1.2835261601653813,3.049351925563053,6461.210818067322,15267.71055872411,6461.697512362567,0.0003298715813921077,23196.181323952256,2365.352217520994,19314.446281249242,1969.5254017681107,0.8326562899086,0.8326562899086,35398.85209936736,35405.22815468563,0.9997748951174456,0.8,4272.266431897048,4273.035954225843,0.9997748951174456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.601896489732,4632.441516551485,5.962892228405509,4.7737778087000775,-3.4615215045992094,8.235299313299286,3.1077893315839957,3.5,0.8879398090239988,0.6,0.0002440025374813643,1.0000832039963194,0.00024398223718419962,198.5713973014434,0.0,4.094662803224692e-06,11.604274384338778,0.00501944142443979,8.249018953133062e-05,0.0001615123479500337,0.000631992672415042,0.09242949371228466,0.09242949371228466,0.09242949371228466,0.09243397741209561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.1903495909,595.3673598797071,0.0,0.09242949371228466,0.09242949372202773,0.09242949372202773,0.3722338391563405,0.3722338391563405,0.5,9.815788341180095,0.023062657607511028,0.023062657607511028,6.400568963726982e-11,2.7241624025009514e-05,0.02336501762380294,6.400568963726982e-11,27165.145203939086,20638.539997442447,0.7597434080510548,0.9999424883618496,0.6157996731475057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489459400484896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.57858147402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01901776969646,261.01901776969646,-12.130982230303516,245.32307521220983,276.71496032719205,123393.65866996405,123512.03632283217,-118.37765286814462,0.0,nan,276.71496032719205,3.5649603271920682,270.4365833041633,-2.7134166958366563,264.1582062812167,-8.991793718783299,257.8798292582009,-15.270170741799063,251.60145223519598,-21.548547764804,245.32307521220983,-27.826924787790148,1.0,1.0,26022.012520719443,26022.012520719443,275.940339008748,2.790339008748049,275.940339008748,275.940339008748,77035.54961831581,77052.12453878498,-16.57492046916741,0.0,8546.071908451686,8546.071908451686,0.886184019378798,3932.532984868819,275.940339008748,2.790339008748049,1.0,0.002,0.13548040313630752,0.0049362750493649864,0.0002093919474105465,0.0017906080523873505,0.10469597370527324,0.10469597370527324,0.0,-2.0210309120693992e-13,1.0,1.0000474327628135,0.023365017559797252,0.09242949372202773,0.0,4.379059153266369e-06,5.620274891375147,0.0,1600458.5972066263,266.9242796360547,2.7241560019319877e-05,1.0,1283443.4737386336,2602.4408763075367,,,,,,,,,,,,,,,,,,,4.0,15267.71055872411,1529.4216650021829,0.3722338391563405,6.173730061729009,3.1077893315839957
749.0,-29.575374485589638,4.774016024166357,35.034625871847624,24.89513182025405,5.305867150531995,-26.08725032195851,-39.60188030088318,1.8177429848097308,-6.226309922441885,-6.226336169004753,40.07003773167454,41232.584135257945,25721.414124826773,25721.414124826773,66953.99826008471,77046.9082239011,77052.08845066096,25721.414124826773,102773.50257548773,102773.50257548773,102773.50257548773,129939.15149600926,125515.23459071237,4423.91690529689,0.0,90766.1154989225,54952.02057851779,39793.43880044968,27165.64892052153,66959.0877209712,20638.875040896633,1529.4588878137984,0.0,0.8802647638614864,2.756698398835805,0.001494314320929203,1.0,1.0,-6.203866697889907,338018.8818644917,1557555.2698287375,4.607894272761796,1557555.2698287375,4.607894272761796,0.7597416539277135,0.09242955909656561,3.9129815512128228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129815512128228,1.283214954016689,1.2835280519713106,3.0493578172265687,6461.223301795332,15267.70869653579,6461.688100945928,0.00032986831584976825,23196.15216963895,2365.3492446083987,19314.418149895097,1969.5225331683191,0.8326561236813842,0.8326561236813841,35398.949129452325,35405.22815468563,0.9997783206620078,0.8,4272.278142400363,4273.035954225843,0.9997783206620078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.347142657761,4632.441516551485,5.963214476861693,4.774016024166357,-3.4620526188382237,8.23606864300458,3.107483436543848,3.5,0.8878524104410994,0.6,0.00024398223718419962,1.0000844787486434,0.00024396162761118202,198.57206785820154,0.0,4.031058373623922e-06,11.424019430850194,0.005023472482813414,8.24833023176186e-05,0.000161498934866581,0.0006319423526734528,0.09242955916107644,0.09242955916107644,0.09242955916107644,0.09243385961440762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.7429923616,595.3675072106876,0.0,0.09242955916107644,0.09242955909656561,0.09242955909656561,0.37223262280313874,0.37223262280313874,0.5,9.815917357066867,0.023155215370763926,0.023155215370763926,8.981260180007666e-12,2.6246562867981993e-05,0.022469471114845874,8.981260180007666e-12,27165.64892052153,20638.875040896633,0.7597416539277135,0.9999239914840582,0.6157877226027997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489507297826998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39832652054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01833205385515,261.01833205385515,-12.13166794614483,245.3222774638494,276.7143866438731,123397.57041029508,123512.21549472764,-114.64508443256832,0.0,nan,276.7143866438731,3.5643866438731493,270.43596480781594,-2.714035192184042,264.1575429718481,-8.992457028151875,257.87912113588493,-15.270878864115048,251.6006992998596,-21.54930070014038,245.3222774638494,-27.82772253615059,1.0,1.0,26022.012520719443,26022.012520719443,275.9397462225393,2.7897462225393497,275.9397462225393,275.9397462225393,77036.30710623087,77052.08845066096,-15.781344430084573,0.0,8546.071908451686,8546.071908451686,0.8861831719076211,3932.546458968887,275.9397462225393,2.7897462225393497,1.0,0.002,0.13547619194165506,0.004936185659861005,0.00020938518510681277,0.001790614817175159,0.10469259255340639,0.10469259255340639,0.0,2.2819714867727825e-12,1.0,1.000045614626855,0.022469471105864613,0.09242955909656561,0.0,4.211199481105059e-06,5.404844964909627,0.0,1600457.9070127162,266.9236900775581,2.6246553886721813e-05,1.0,1283445.4860569425,2602.43271388192,,,,,,,,,,,,,,,,,,,3.0,15267.70869653579,1529.4588878137984,0.37223262280313874,6.173730061729009,3.107483436543848
750.0,-29.57617362672794,4.774253231999716,35.034656072797496,24.89414781974631,5.304944793277496,-26.088061784702923,-39.60266100531442,1.8168329525948037,-6.227003175374364,-6.227030764955904,40.0701233389551,41232.69933585592,25721.5350677903,25721.5350677903,66954.23440364622,77047.28576979252,77052.41754241413,25721.5350677903,102773.95261020443,102773.95261020443,102773.95261020443,129940.40000368908,125516.41239796231,4423.987605726767,0.0,90766.55496180829,54952.19338358953,39793.73508690973,27166.447393484646,66960.18248039437,20639.41778727782,1529.512616523089,0.0,0.8802607271472364,2.7566271764650896,0.001494314320929203,1.0,1.0,-6.2033509304612835,338009.6357006615,1557558.9663915823,4.608031256750749,1557558.9663915823,4.608031256750749,0.7597393022478085,0.09242974893181466,3.9130131867163573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130131867163573,1.2832192434598988,1.2835323160131453,3.0493722773092444,6461.253940975359,15267.706561517165,6461.666163569904,0.0003298603822063684,23196.076943961416,2365.341573724097,19314.35257761011,1969.5158466561068,0.8326559971443004,0.8326559971443004,35399.178082778126,35405.22815468563,0.9997864036264131,0.8,4272.305774641249,4273.035954225843,0.9997864036264131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.092978223492,4632.441516551485,5.963593921498228,4.774253231999716,-3.4626630566557264,8.236916288655443,3.1071782612240093,3.5,0.8877652174925741,0.6,0.00024396162761118202,1.0000828902892296,0.00024394140723738104,198.57272580648126,0.0,4.092485531778381e-06,11.598103997059933,0.005027564968345193,8.247604009620401e-05,0.00016148558751497802,0.0006318952334107474,0.09242974891884123,0.09242974891884123,0.09242974891884123,0.09243429464225826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.49941342085,595.3675906681422,0.0,0.09242974891884123,0.09242974893181466,0.09242974893181466,0.3722313856986579,0.3722313856986579,0.5,9.816053731629717,0.023509385685770212,0.023509385685770212,-3.575451046344824e-11,2.7589581520715e-05,0.023679834494600982,-3.575451046344824e-11,27166.447393484646,20639.41778727782,0.7597393022478085,0.9999111699441694,0.6157793752716946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489555928951379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.572411086745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0176145137618,261.0176145137618,-12.13238548623815,245.32147834209698,276.7137506854281,123395.47205818708,123515.43784973027,-119.96579154318783,0.0,nan,276.7137506854281,3.563750685428147,270.4352962167287,-2.7147037832712613,264.1568417481184,-8.993158251881596,257.8783872794465,-15.271612720553492,251.59993281075228,-21.5500671892477,245.32147834209698,-27.828521657902996,1.0,1.0,26022.012520719443,26022.012520719443,275.9390901345433,2.789090134543301,275.9390901345433,275.9390901345433,77035.61332166243,77052.41754241413,-16.804220751699177,0.0,8546.071908451686,8546.071908451686,0.8861811722004038,3932.5782526499393,275.9390901345433,2.789090134543301,1.0,0.002,0.1354717539152375,0.00493607789035274,0.00020937802653982885,0.0017906219745123485,0.10468901326991442,0.10468901326991442,0.0,1.0521774423954966e-12,1.0,1.0000480713313906,0.023679834530355492,0.09242974893181466,0.0,4.4380287188116675e-06,5.695978465750926,0.0,1600457.0990299224,266.9229968246256,2.7589617275225464e-05,1.0,1283447.860895341,2602.423081038809,,,,,,,,,,,,,,,,,,,4.0,15267.706561517165,1529.512616523089,0.3722313856986579,6.173730061729009,3.1071782612240093
751.0,-29.576989266849427,4.774492092174342,35.034684668827,24.89379522101956,5.304667055257747,-26.08882363464507,-39.60339651731772,1.8165014212790835,-6.227561588744834,-6.227587057990514,40.070137421805725,41232.342272314396,25721.336766589488,25721.336766589488,66953.67903890388,77047.19955734604,77052.1654619671,25721.336766589488,102773.5022285566,102773.5022285566,102773.5022285566,129940.33552225918,125516.29124814762,4424.044274111552,0.0,90766.71741585627,54952.08959946474,39794.030907101696,27166.83329370259,66960.8642008043,20639.66919456234,1529.5434877425264,0.0,0.8802576992032234,2.7565701792591804,0.001494314320929203,1.0,1.0,-6.2058143789290625,338002.2307098777,1557559.5744971316,4.608134009133372,1557559.5744971316,4.608134009133372,0.7597377644801434,0.09242976653364139,3.913023911604158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913023911604158,1.2832208323600587,1.2835338793524003,3.0493768593262702,6461.26364971961,15267.704706240176,6461.658649455877,0.0003298578288873354,23196.05488396981,2365.339324230987,19314.33011742044,1969.5135563541514,0.832655820743383,0.832655820743383,35399.25570114351,35405.22815468563,0.99978914386686,0.8,4272.31514235566,4273.035954225843,0.99978914386686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.838881310227,4632.441516551485,5.963899295671213,4.774492092174342,-3.4631695189655134,8.237661611139856,3.106873178960683,3.5,0.8876780511316237,0.6,0.00024394140723738104,1.0000846022642582,0.00024392077098785584,198.57339734263564,0.0,4.015214742487423e-06,11.379118580209356,0.00503158018308768,8.246919880176013e-05,0.0001614722084356209,0.0006318446126681152,0.09242976656735641,0.09242976656735641,0.09242976656735641,0.09243393110060574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.9650220948,595.3677652337502,0.0,0.09242976656735641,0.09242976653364139,0.09242976653364139,0.3722301793276867,0.3722301793276867,0.5,9.816178669988064,0.023361664456160725,0.023361664456160725,-3.2173375075217336e-11,2.5469245656495332e-05,0.02177267906142788,-3.2173375075217336e-11,27166.83329370259,20639.66919456234,0.7597377644801434,0.9998926960996372,0.6157677736754649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489603645687088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3534256699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0169280374953,261.0169280374953,-12.133071962504687,245.3206811070183,276.713174967962,123400.31102699638,123515.08324696138,-114.77221996501379,0.0,nan,276.713174967962,3.563174967962027,270.4346761957538,-2.715323804246168,264.1561774236158,-8.993822576384161,257.8776786514295,-15.272321348570472,251.5991798791923,-21.550820120807685,245.3206811070183,-27.82931889298169,1.0,1.0,26022.012520719443,26022.012520719443,275.93850434486393,2.788504344863952,275.93850434486393,275.93850434486393,77036.5781970075,77052.1654619671,-15.587264959598542,0.0,8546.071908451686,8546.071908451686,0.886180494270444,3932.589031162179,275.93850434486393,2.788504344863952,1.0,0.002,0.13546767334290338,0.0049359938270047,0.00020937148006297768,0.0017906285217770097,0.10468574003148884,0.10468574003148884,0.0,1.8399873638608177e-12,1.0,1.000044199727023,0.021772679093601255,0.09242976653364139,0.0,4.080575974362601e-06,5.237214266653448,0.0,1600456.4435944133,266.92243841125514,2.5469277829870407e-05,1.0,1283449.7628662623,2602.415366282422,,,,,,,,,,,,,,,,,,,3.0,15267.704706240176,1529.5434877425264,0.3722301793276867,6.173730061729009,3.106873178960683
752.0,-29.5777871610548,4.774729696474089,35.034714621237825,24.892825574520998,5.303756424459591,-26.08963280256443,-39.60417687250299,1.8156020670027535,-6.22826404965258,-6.228291483030573,40.07023376009516,41232.450892339686,25721.487491932923,25721.487491932923,66953.93838427261,77047.56777654152,77052.61218097879,25721.487491932923,102774.09967291172,102774.09967291172,102774.09967291172,129941.78664286438,125517.6710459082,4424.115596956174,0.0,90767.14816829613,54952.25575553701,39794.324903065695,27167.68696995266,66962.01187301836,20640.251339706127,1529.6000820117938,0.0,0.8802535693173066,2.7564979436422536,0.001494314320929203,1.0,1.0,-6.204752169471931,337992.85407120525,1557563.734439409,4.608274156326618,1557563.734439409,4.608274156326618,0.75973531948208,0.09242997403528407,3.9130545466036746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130545466036746,1.283225072064704,1.2835380936090075,3.0493906577959744,6461.292887021142,15267.702493795518,6461.6376308369,0.00032985025214966575,23195.98336472903,2365.332031298051,19314.26729136175,1969.5071498790871,0.8326556795488276,0.8326556795488276,35399.47741312008,35405.22815468563,0.9997969711995396,0.8,4272.341900642409,4273.035954225843,0.9997969711995396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.585518890437,4632.441516551485,5.964284622128647,4.774729696474089,-3.4637868054082923,8.238516501882382,3.106568990500028,3.5,0.8875911401428651,0.6,0.00024392077098785584,1.0000827620390584,0.0002439005852780907,198.57405427200553,0.0,4.0978101766285125e-06,11.613194040565205,0.005035677993264309,8.246194097625706e-05,0.0001614588300115988,0.0006317972088661965,0.09242997402736548,0.09242997402736548,0.09242997402736548,0.09243449524065037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.7768893301,595.3678311777998,0.0,0.09242997402736548,0.09242997403528407,0.09242997403528407,0.3722289284017867,0.3722289284017867,0.5,9.816314310424358,0.023649974325337553,0.023649974325337553,2.7114310796605423e-11,2.7433377965735417e-05,0.02353931355861505,2.7114310796605423e-11,27167.68696995266,20640.251339706127,0.75973531948208,0.9998794318073797,0.6157588420510685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448965234788633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.587501130256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0162110546014,261.0162110546014,-12.133788945398578,245.31988272721816,276.7125393819707,123398.32835706264,123518.20098314855,-119.87262608592634,0.0,nan,276.7125393819707,3.562539381970737,270.4340080510264,-2.715991948973567,264.15547672007864,-8.994523279921339,257.876945389154,-15.273054610845975,251.59841405816053,-21.55158594183945,245.31988272721816,-27.83011727278182,1.0,1.0,26022.012520719443,26022.012520719443,275.93785219167654,2.7878521916765635,275.93785219167654,275.93785219167654,77035.90650937577,77052.61218097879,-16.705671603020164,0.0,8546.071908451686,8546.071908451686,0.8861785578023539,3932.619819336693,275.93785219167654,2.7878521916765635,1.0,0.002,0.1354632616870339,0.00493588415810664,0.00020936435805603678,0.00179063564354673,0.10468217902801838,0.10468217902801838,0.0,1.6027669642870723e-12,1.0,1.000047785600827,0.02353931353150074,0.09242997403528407,0.0,4.411658834340105e-06,5.662153109938143,0.0,1600455.6257340687,266.9217359503474,2.743335085142462e-05,1.0,1283452.1712930885,2602.4055972915144,,,,,,,,,,,,,,,,,,,4.0,15267.702493795518,1529.6000820117938,0.3722289284017867,6.173730061729009,3.106568990500028
753.0,-29.578598439432092,4.774968891434663,35.0347430148374,24.892454326059692,5.303462186843794,-26.090392376754775,-39.60491203526033,1.815256122291244,-6.228822913051886,-6.228848284940589,40.070248676610454,41232.123756332854,25721.29659386421,25721.29659386421,66953.42035019706,77047.4971852446,77052.36651570842,25721.29659386421,102773.66310957263,102773.66310957263,102773.66310957263,129941.7400061959,125517.56788385312,4424.172122342784,0.0,90767.3223413336,54952.177120890636,39794.60580049217,27168.07689662328,66962.68269711545,20640.505621398665,1529.6311582075252,0.0,0.8802505353537253,2.7564408955915303,0.001494314320929203,1.0,1.0,-6.207162277320265,337985.4425953942,1557564.3785445378,4.6083771140673475,1557564.3785445378,4.6083771140673475,0.7597337750455231,0.09242999298008935,3.9130664978324137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130664978324137,1.2832267281729386,1.2835397242170314,3.04939603572928,6461.3042822164825,15267.70060967271,6461.628950940757,0.0003298472649904311,23195.957030531637,2365.3293459572474,19314.241346571318,1969.5045042467427,0.8326555063517742,0.8326555063517742,35399.56390659827,35405.22815468563,0.9998000247737111,0.8,4272.352339488912,4273.035954225843,0.9998000247737111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.332162577072,4632.441516551485,5.964590765311785,4.774968891434663,-3.4642931858931982,8.239262077327862,3.1062648212840753,3.5,0.887504234652593,0.6,0.0002439005852780907,1.0000841509320808,0.00024388006254351171,198.5747222248609,0.0,4.008358226424905e-06,11.359687213688181,0.005039686351490734,8.245510401070516e-05,0.00016144548126738553,0.0006317469039738368,0.09242999300800345,0.09242999300800345,0.09242999300800345,0.09243414154872744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.24886186025,595.368003713656,0.0,0.09242999300800345,0.09242999298008935,0.09242999298008935,0.3722277215760121,0.3722277215760121,0.5,9.816438765366641,0.02345698819476638,0.02345698819476638,-1.1937117960769683e-12,2.537188868245721e-05,0.02168600762030337,-1.1937117960769683e-12,27168.07689662328,20640.505621398665,0.7597337750455231,0.9998616789748361,0.6157477881051054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489699990771718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.33399430338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01552393080084,261.01552393080084,-12.134476069199138,245.31908670261626,276.71196115897135,123403.03149462612,123517.91197235274,-114.88047772661828,0.0,nan,276.71196115897135,3.5619611589713713,270.4333862676871,-2.716613732312851,264.1548113764647,-8.995188623535284,257.87623648519633,-15.273763514803647,251.5976615938693,-21.552338406130673,245.31908670261626,-27.830913297383717,1.0,1.0,26022.012520719443,26022.012520719443,275.9372666437797,2.7872666437797307,275.9372666437797,275.9372666437797,77036.82295612645,77052.36651570842,-15.543559581972659,0.0,8546.071908451686,8546.071908451686,0.8861778023528596,3932.6318303215758,275.9372666437797,2.7872666437797307,1.0,0.002,0.13545919738734058,0.0049357999280740285,0.00020935783654355597,0.0017906421634465823,0.10467891827177798,0.10467891827177798,0.0,-9.861902960928148e-15,1.0,1.0000440233441807,0.021686007621497083,0.09242999298008935,0.0,4.06430123000565e-06,5.216343975639295,0.0,1600454.9698474356,266.9211770869481,2.5371889876169007e-05,1.0,1283454.0749904118,2602.397875607032,,,,,,,,,,,,,,,,,,,3.0,15267.70060967271,1529.6311582075252,0.3722277215760121,6.173730061729009,3.1062648212840753
