time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-29.579408835792446,4.775206653681529,35.03477253681709,24.891679593734466,5.302754335624271,-26.091192518687038,-39.60568348467348,1.814538017336294,-6.229532474396194,-6.229559373452048,40.07033802895082,41232.08214503254,25721.468520530998,25721.468520530998,66953.55066556354,77047.719452809,77052.68990433154,25721.468520530998,102774.15842486253,102774.15842486253,102774.15842486253,129943.06604063661,125518.82420648591,4424.241834150707,0.0,90767.6713480152,54952.26198711633,39794.899289887624,27168.907615774082,66963.80690566171,20641.070709474407,1529.6868247444143,0.0,0.8802463959166005,2.7563679854715257,0.001494314320929203,1.0,1.0,-6.206501333461574,337975.9776285021,1557568.236838095,4.608517586862784,1557568.236838095,4.608517586862784,0.7597313444244016,0.09243019299816486,3.913091291323883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913091291323883,1.283230121810181,1.2835430923452649,3.0494072924378552,6461.328133831185,15267.69843082385,6461.611624512501,0.0003298410712597485,23195.899249594695,2365.323453941427,19314.189556717778,1969.4992231514104,0.8326553477789941,0.8326553477789941,35399.74334198075,35405.22815468563,0.9998063595838654,0.8,4272.373995438633,4273.035954225843,0.9998063595838654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.079525923306,4632.441516551485,5.964980090441049,4.775206653681529,-3.4649150559247572,8.240121709606287,3.105961527924639,3.5,0.8874175794070397,0.6,0.00024388006254351171,1.0000840599971639,0.0002438595637092779,198.57538945545787,0.0,4.07529631831428e-06,11.549389766102669,0.0050437616478090485,8.244793014504197e-05,0.00016143213239846975,0.000631698671428296,0.09243019301158235,0.09243019301158235,0.09243019301158235,0.09243462569426271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.0397668671,595.3680761349957,0.0,0.09243019301158235,0.09243019299816486,0.09243019299816486,0.3722264711935466,0.3722264711935466,0.5,9.816571745611402,0.023632375624913493,0.023632375624913493,-9.663381206337363e-13,2.689905585384622e-05,0.023058039990473844,-9.663381206337363e-13,27168.907615774082,20641.070709474407,0.7597313444244016,0.9998468390527346,0.6157368293460391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489748433142613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.52369685579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01482371609166,261.01482371609166,-12.135176283908322,245.31828899720384,276.71135843496324,123403.08236032748,123520.151511527,-117.06915119951807,0.0,nan,276.71135843496324,3.5613584349632674,270.43274454740475,-2.717255452595225,264.1541306598939,-8.995869340106083,257.8755167723418,-15.274483227658152,251.59690288474258,-21.5530971152574,245.31828899720384,-27.83171100279614,1.0,1.0,26022.012520719443,26022.012520719443,275.93659339588396,2.7865933958839832,275.93659339588396,275.93659339588396,77036.82114936408,77052.68990433154,-15.868754967450514,0.0,8546.071908451686,8546.071908451686,0.8861762351294197,3932.6567477805024,275.93659339588396,2.7865933958839832,1.0,0.002,0.13545487596420355,0.004935688664354015,0.0002093508511627907,0.0017906491493013136,0.10467542558139534,0.10467542558139534,0.0,4.64104015635014e-13,1.0,1.0000468081823026,0.023058039991440182,0.09243019299816486,0.0,4.3214266129699995e-06,5.546363102406419,0.0,1600454.14305084,266.9204675256038,2.689905682018434e-05,1.0,1283456.5061824697,2602.3880143719375,,,,,,,,,,,,,,,,,,,3.0,15267.69843082385,1529.6868247444143,0.3722264711935466,6.173730061729009,3.105961527924639
755.0,-29.58020609615924,4.775444839083447,35.034801279541824,24.890818842127942,5.301955619002185,-26.091989924647116,-39.60645074313504,1.8137394484182887,-6.230149222611374,-6.230175025265978,40.07037458447394,41232.105071370366,25721.4177579197,25721.4177579197,66953.52282929007,77048.0094138346,77052.56584460086,25721.4177579197,102773.98360252056,102773.98360252056,102773.98360252056,129943.41813582345,125519.11554584226,4424.302589981185,0.0,90768.05581251548,54952.37571464107,39795.20010874934,27169.434533302898,66964.63464205223,20641.42101903934,1529.7257894368831,0.0,0.8802429655702408,2.7563048944133235,0.001494314320929203,1.0,1.0,-6.20810235717812,337967.78314320755,1557569.815332254,4.608633997141268,1557569.815332254,4.608633997141268,0.7597295038929921,0.0924302727917967,3.9131185589548116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131185589548116,1.2832338909346612,1.283546836082839,3.049419584846405,6461.354179969853,15267.696242602116,6461.5927943326,0.000329834313893672,23195.835864671448,2365.316990478038,19314.133272049938,1969.4934837125766,0.8326551965935592,0.8326551965935592,35399.9406829354,35405.22815468563,0.9998133265439448,0.8,4272.397812401223,4273.035954225843,0.9998133265439448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.826851458685,4632.441516551485,5.965317867348541,4.775444839083447,-3.4654654120751105,8.240910251158558,3.105658201021501,3.5,0.8873309145775716,0.6,0.0002438595637092779,1.0000826979269573,0.0002438393986964952,198.57604587452315,0.0,4.07056399136181e-06,11.53597835151937,0.00504783221180041,8.24407958241414e-05,0.0001614187678851365,0.0006316507763749466,0.09243027277180824,0.09243027277180824,0.09243027277180824,0.09243450418990178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.60441296163,595.3682195805654,0.0,0.09243027277180824,0.0924302727917967,0.0924302727917967,0.3722252561787696,0.3722252561787696,0.5,9.816698687717563,0.02354136533364226,0.02354136533364226,6.195932655828074e-12,2.5802654590734164e-05,0.02207266808784425,6.195932655828074e-12,27169.434533302898,20641.42101903934,0.7597295038929921,0.9998340644607179,0.6157295607117008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489796823155467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.5102854412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0141057243012,261.0141057243012,-12.135894275698774,245.31749135943346,276.71072008915843,123402.45144944853,123522.49275131797,-120.04130186942585,0.0,nan,276.71072008915843,3.560720089158451,270.432074343187,-2.7179256568129517,264.15342859729026,-8.99657140270972,257.87478285136405,-15.275217148635932,251.596137105374,-21.55386289462598,245.31749135943346,-27.832508640566516,1.0,1.0,26022.012520719443,26022.012520719443,275.93596322749073,2.785963227490754,275.93596322749073,275.93596322749073,77036.40453486633,77052.56584460086,-16.161309734525275,0.0,8546.071908451686,8546.071908451686,0.8861745115109609,3932.684151749586,275.93596322749073,2.785963227490754,1.0,0.002,0.13545073922792542,0.004935594015094286,0.00020934419237015616,0.0017906558071320456,0.10467209618507808,0.10467209618507808,0.0,-4.977984170706495e-13,1.0,1.000044807756267,0.022072668081648317,0.0924302727917967,0.0,4.136736178924966e-06,5.3093296705709125,0.0,1600453.4209126704,266.9198507773886,2.580264839480151e-05,1.0,1283458.611071174,2602.3794767095615,,,,,,,,,,,,,,,,,,,4.0,15267.696242602116,1529.7257894368831,0.3722252561787696,6.173730061729009,3.105658201021501
756.0,-29.581019060735166,4.775684373818254,35.03482911123019,24.890466103702806,5.30167950896739,-26.092749203827935,-39.607185836043186,1.8134096499302412,-6.230715671019993,-6.230740399544393,40.070405776356665,41231.76246538278,25721.25581863385,25721.25581863385,66953.01828401664,77047.92517624894,77052.51962113219,25721.25581863385,102773.77543976603,102773.77543976603,102773.77543976603,129943.68087229338,125519.32201458285,4424.358857710529,0.0,90768.22141274193,54952.287334551256,39795.48230910075,27169.905432527343,66965.38774162809,20641.733367896086,1529.7609420206668,0.0,0.880239824243039,2.756246957621607,0.001494314320929203,1.0,1.0,-6.209628962036845,337960.25800195406,1557571.1622219074,4.608740599946227,1557571.1622219074,4.608740599946227,0.7597278326623897,0.09243031260027579,3.9131297331983497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131297331983497,1.2832354716692036,1.2835483913250718,3.049424536330997,6461.364671571542,15267.694290524909,6461.584698179401,0.00032983155620518314,23195.81194629947,2365.3145514828684,19314.109072106232,1969.4910160050815,0.8326550118969859,0.8326550118969859,35400.02155295035,35405.22815468563,0.9998161815961072,0.8,4272.407572555288,4273.035954225843,0.9998161815961072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.574603580666,4632.441516551485,5.96562930797322,4.775684373818254,-3.4659775589589437,8.241661932777198,3.105355398040549,3.5,0.8872443994401568,0.6,0.0002438393986964952,1.000084327511148,0.00024381883806071054,198.57671522746608,0.0,4.004288503397258e-06,11.348153618627828,0.005051836500303808,8.243396112856785e-05,0.00016140543756792736,0.0006316004168469465,0.09243031263640675,0.09243031263640675,0.09243031263640675,0.0924343554383972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.1704050678,595.368362324702,0.0,0.09243031263640675,0.09243031260027579,0.09243031260027579,0.3722240182204106,0.3722240182204106,0.5,9.816819970923405,0.023258268643189695,0.023258268643189695,-2.55226950685028e-11,2.4728524408601515e-05,0.02111143750755673,-2.55226950685028e-11,27169.905432527343,20641.733367896086,0.7597278326623897,0.9998152858061664,0.6157175199890859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489844429098542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.32246070832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0134192697015,261.0134192697015,-12.136580730298476,245.31669581545327,276.7101427239406,123407.34051989914,123522.10910976403,-114.76858986489546,0.0,nan,276.7101427239406,3.5601427239406007,270.43145334221924,-2.7185466577807347,264.1527639605659,-8.997236039434085,257.8740745788829,-15.275925421117051,251.5953851971474,-21.55461480285257,245.31669581545327,-27.833304184546705,1.0,1.0,26022.012520719443,26022.012520719443,275.93539244447373,2.7853924444737572,275.93539244447373,275.93539244447373,77037.32301245628,77052.51962113219,-15.196608675905736,0.0,8546.071908451686,8546.071908451686,0.8861738051735145,3932.6953818643415,275.93539244447373,2.7853924444737572,1.0,0.002,0.1354467826585603,0.004935507772821362,0.00020933783371467169,0.001790662166636054,0.10466891685733584,0.10466891685733584,0.0,3.5072552501125287e-13,1.0,1.000042856361944,0.021111437533079425,0.09243031260027579,0.0,3.956571542721399e-06,5.078103464820474,0.0,1600452.7575683377,266.91928432898,2.4728549931296584e-05,1.0,1283460.5440567026,2602.371636341023,,,,,,,,,,,,,,,,,,,3.0,15267.694290524909,1529.7609420206668,0.3722240182204106,6.173730061729009,3.105355398040549
757.0,-29.58182134111078,4.77592300242079,35.034858498607655,24.88968277992683,5.3009611611041105,-26.093543090911194,-39.607952640484996,1.8126829107740614,-6.231393213750323,-6.231420349582467,40.07050633794327,41231.73794733412,25721.36457090417,25721.36457090417,66953.10251823829,77048.15799996983,77053.09408049598,25721.36457090417,102774.45865140016,102774.45865140016,102774.45865140016,129945.21706975254,125520.78797026313,4424.42909948941,0.0,90768.57423073408,54952.37979781905,39795.771592127814,27170.758418352387,66966.5300104802,20642.316305120614,1529.8169375101565,0.0,0.8802358088305392,2.7561772313809834,0.001494314320929203,1.0,1.0,-6.208147997486378,337951.2080304394,1557575.5045529786,4.608876866073185,1557575.5045529786,4.608876866073185,0.7597254367098505,0.09243051182843254,3.913154691949095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913154691949095,1.2832389057256894,1.2835517998333783,3.049435825619822,6461.388592219885,15267.6919972647,6461.567268235026,0.0003298253406211471,23195.754161592664,2365.308659082629,19314.056972836082,1969.485703358036,0.8326548401179443,0.8326548401179443,35400.20218376221,35405.22815468563,0.9998225586304937,0.8,4272.429372780672,4273.035954225843,0.9998225586304937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.32301568979,4632.441516551485,5.966002657954147,4.77592300242079,-3.4665753683122777,8.242498370733069,3.1050533990840212,3.5,0.887158114024006,0.6,0.00024381883806071054,1.0000832197596434,0.00024379854920404437,198.5773757874729,0.0,4.082863517107397e-06,11.570835207482363,0.005055919363820915,8.24268321458566e-05,0.00016139200591485395,0.0006315518851887868,0.09243051179041253,0.09243051179041253,0.09243051179041253,0.09243497880137333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.0105643501,595.3684192707868,0.0,0.09243051179041253,0.09243051182843254,0.09243051182843254,0.3722227587815285,0.3722227587815285,0.5,9.816953980689965,0.023505095596874526,0.023505095596874526,-1.375610736431554e-11,2.7135832169733476e-05,0.023272352096114446,-1.375610736431554e-11,27170.758418352387,20642.316305120614,0.7597254367098505,0.9997994895025947,0.6157066513806433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489892973077023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.54514229717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01271938611654,261.01271938611654,-12.137280613883433,245.31589980973618,276.70953896248886,123407.30247791242,123524.31626844616,-117.0137905337261,0.0,nan,276.70953896248886,3.5595389624888867,270.43081113191624,-2.7191888680837337,264.1520833014097,-8.997916698590302,257.87335547086684,-15.276644529133137,251.59462764028117,-21.555372359718802,245.31589980973618,-27.834100190263797,1.0,1.0,26022.012520719443,26022.012520719443,275.9347797135475,2.7847797135475503,275.9347797135475,275.9347797135475,77037.08269275252,77053.09408049598,-16.011387743463274,0.0,8546.071908451686,8546.071908451686,0.8861722274994379,3932.7204654088405,275.9347797135475,2.7847797135475503,1.0,0.002,0.1354424211171291,0.004935402359057095,0.00020933079980572195,0.0017906691997948187,0.10466539990286097,0.10466539990286097,0.0,-3.994595453027383e-13,1.0,1.0000472425081754,0.023272352109870553,0.09243051182843254,0.0,4.361542126474406e-06,5.597877369873349,0.0,1600451.9694262845,266.91860678624965,2.713584592584084e-05,1.0,1283462.8687625031,2602.362207163679,,,,,,,,,,,,,,,,,,,3.0,15267.6919972647,1529.8169375101565,0.3722227587815285,6.173730061729009,3.1050533990840212
758.0,-29.58261767638348,4.776162088607119,35.03488702435017,24.888885800633602,5.300225516123667,-26.094333357158575,-39.60871497457845,1.8119411979337188,-6.232003694998468,-6.232029602999147,40.070540245899146,41231.71879147035,25721.309662776523,25721.309662776523,66953.02845424687,77048.40178704611,77052.9416828254,25721.309662776523,102774.25134560192,102774.25134560192,102774.25134560192,129945.52239517742,125521.03259908785,4424.489796089572,0.0,90768.92825353629,54952.46919469177,39796.06562093835,27171.271049575495,66967.33667051385,20642.656548751012,1529.8550838536485,0.0,0.8802324224112276,2.7561148013398196,0.001494314320929203,1.0,1.0,-6.209861563668994,337943.09917554253,1557576.968727653,4.60899178745644,1557576.968727653,4.60899178745644,0.7597236254088864,0.09243058628139808,3.9131794718585597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131794718585597,1.2832424091217054,1.2835552780467558,3.0494468107057595,6461.411868298812,15267.689890945818,6461.550367016762,0.000329819296578468,23195.697745604724,2365.3029062528717,19314.006453963662,1969.4805518667092,0.8326546873384487,0.8326546873384487,35400.381520040726,35405.22815468563,0.9998288899704059,0.8,4272.451016769595,4273.035954225843,0.9998288899704059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.0715228800955,4632.441516551485,5.966337957110233,4.776162088607119,-3.4671200979682895,8.243282186575408,3.10475152600215,3.5,0.8870718645720429,0.6,0.00024379854920404437,1.0000826035943426,0.00024377841223097093,198.57803145637394,0.0,4.028907914496064e-06,11.417925029681847,0.005059948271735411,8.24197452889014e-05,0.00016137880391514295,0.0006315042226738252,0.0924305862620029,0.0924305862620029,0.0924305862620029,0.09243483428248045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.56000621925,595.3685675331641,0.0,0.0924305862620029,0.09243058628139808,0.09243058628139808,0.3722215515251727,0.3722215515251727,0.5,9.817081420092851,0.023456326395148608,0.023456326395148608,-1.5973000699887052e-11,2.5908000679919496e-05,0.022168039330153988,-1.5973000699887052e-11,27171.271049575495,20642.656548751012,0.7597236254088864,0.9997863403716147,0.615698948792523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489940879381336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39223211937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0120074831698,261.0120074831698,-12.137992516830195,245.3151042958258,276.7089106705097,123407.29437047274,123526.31768440007,-119.0233139273519,0.0,nan,276.7089106705097,3.5589106705097038,270.43014939552666,-2.719850604473322,264.15138812065396,-8.998611879346015,257.8726268457447,-15.277373154255258,251.5938655707579,-21.556134429242064,245.3151042958258,-27.834895704174187,1.0,1.0,26022.012520719443,26022.012520719443,275.9341526276492,2.7841526276492345,275.9341526276492,275.9341526276492,77036.84226533135,77052.9416828254,-16.09941749405698,0.0,8546.071908451686,8546.071908451686,0.8861706611284212,3932.7453692178524,275.9341526276492,2.7841526276492345,1.0,0.002,0.13543826655371685,0.004935308957424476,0.00020932411627021559,0.001790675882895303,0.10466205813510779,0.10466205813510779,0.0,-8.344813555438702e-13,1.0,1.0000450006807784,0.02216803934612699,0.09243058628139808,0.0,4.154562636289709e-06,5.332235533542591,0.0,1600451.2544049544,266.9179963050015,2.5908016652920196e-05,1.0,1283464.9517535302,2602.3537584409028,,,,,,,,,,,,,,,,,,,4.0,15267.689890945818,1529.8550838536485,0.3722215515251727,6.173730061729009,3.10475152600215
759.0,-29.583425569701667,4.776402228202811,35.03491490750668,24.888505855947756,5.299921571406194,-26.095090855692188,-39.60944605115799,1.8115868554676404,-6.23258060013427,-6.232605801465897,40.07057875148799,41231.39179401036,25721.183237122852,25721.183237122852,66952.57503113321,77048.33977956204,77052.95590066537,25721.183237122852,102774.13913778822,102774.13913778822,102774.13913778822,129945.9206802677,125521.37258924,4424.548091027712,0.0,90769.10665645267,54952.38582945362,39796.35647444339,27171.781542479483,66968.13801692287,20642.996968168572,1529.8923748357915,0.0,0.8802291954058279,2.7560557533690666,0.001494314320929203,1.0,1.0,-6.211070831758093,337935.43040609406,1557578.631434913,4.6091012995091525,1557578.631434913,4.6091012995091525,0.7597218804330508,0.09243064433609266,3.913191647529282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913191647529282,1.2832441043655707,1.2835569478619433,3.049452270395541,6461.423436726314,15267.687876984484,6461.54150513107,0.0003298162603132578,23195.671163655537,2365.300195648416,19313.979965194292,1969.4778507639503,0.8326544995799334,0.8326544995799333,35400.469637288166,35405.22815468563,0.9998320008901658,0.8,4272.461651587844,4273.035954225843,0.9998320008901658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.820466654487,4632.441516551485,5.966656100870835,4.776402228202811,-3.467639581439127,8.244041809641939,3.104450188672394,3.5,0.8869857681921126,0.6,0.00024377841223097093,1.000083803106451,0.00024375798455464302,198.57869664556438,0.0,3.998760472414497e-06,11.332487178822683,0.005063947032207826,8.241294953902289e-05,0.00016136546269194803,0.0006314539808058289,0.0924306443538364,0.0924306443538364,0.0924306443538364,0.09243476814835072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.1496592763,595.3687029378978,0.0,0.0924306443538364,0.09243064433609266,0.09243064433609266,0.37222031920107085,0.37222031920107085,0.5,9.817205132674669,0.023278835776579854,0.023278835776579854,-9.379164112033322e-12,2.5201331652624503e-05,0.021534969707829532,-9.379164112033322e-12,27171.781542479483,20642.996968168572,0.7597218804330508,0.9997676061146313,0.6156866984056085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489988430986245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.30679426851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01132394093156,261.01132394093156,-12.138676059068416,245.31431111247358,276.7083367693897,123411.83306763643,123526.11474320338,-114.2816755669383,0.0,nan,276.7083367693897,3.5583367693897117,270.42953163797233,-2.7204683620276455,264.1507265066624,-8.999273493337569,257.8719213752511,-15.2780786247489,251.5931162438401,-21.55688375615989,245.31431111247358,-27.835688887526402,1.0,1.0,26022.012520719443,26022.012520719443,275.93357809285203,2.7835780928520535,275.93357809285203,275.93357809285203,77037.69321924342,77052.95590066537,-15.262681421954767,0.0,8546.071908451686,8546.071908451686,0.8861698914874611,3932.7576057669285,275.93357809285203,2.7835780928520535,1.0,0.002,0.1354342306547263,0.004935221082505333,0.00020931763039377203,0.0017906823696382805,0.10465881519688601,0.10465881519688601,0.0,3.2052485665623465e-14,1.0,1.0000437154327528,0.021534969717208696,0.09243064433609266,0.0,4.035901566692418e-06,5.179946160190151,0.0,1600450.5793564622,266.9174193998657,2.5201341031788616e-05,1.0,1283466.921725577,2602.3457681653945,,,,,,,,,,,,,,,,,,,3.0,15267.687876984484,1529.8923748357915,0.37222031920107085,6.173730061729009,3.104450188672394
760.0,-29.584226231926255,4.776641531511048,35.03494416631274,24.88773597814145,5.299217454465473,-26.095881863262694,-39.61020855987442,1.8108730857595152,-6.233250667051266,-6.233277996086227,40.070674219731934,41231.353688803945,25721.28360460194,25721.28360460194,66952.63729340589,77048.5634660956,77053.4732526317,25721.28360460194,102774.75685723363,102774.75685723363,102774.75685723363,129947.3635409688,125522.74523613934,4424.618304829459,0.0,90769.45421505149,54952.46955460309,39796.64962272044,27172.606683735172,66969.25630645562,20643.56013229076,1529.946866285183,0.0,0.8802252403478953,2.7559868295650882,0.001494314320929203,1.0,1.0,-6.209830478658944,337926.4841728071,1557582.7538466484,4.609235519552057,1557582.7538466484,4.609235519552057,0.759719535654541,0.09243083528107675,3.913216295546104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913216295546104,1.2832474776647649,1.2835602957683891,3.0494634617691343,6461.447149904031,15267.685604932465,6461.52422527769,0.0003298100983737275,23195.61387863031,2365.2943542015173,19313.92831455617,1969.47258386464,0.8326543292027178,0.8326543292027178,35400.64801870162,35405.22815468563,0.9998382985311188,0.8,4272.48318033467,4273.035954225843,0.9998382985311188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.569997456966,4632.441516551485,5.967026082345558,4.776641531511048,-3.468230844051616,8.244872375562665,3.1041495675981063,3.5,0.8868998764566018,0.6,0.00024375798455464302,1.0000830535371927,0.0002437377412730829,198.5793558848,0.0,4.056501340693486e-06,11.496124799525338,0.005068003533548519,8.24058621623631e-05,0.00016135212239227993,0.0006314057546664192,0.09243083526870584,0.09243083526870584,0.09243083526870584,0.09243533343765593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.9606691837,595.368769118041,0.0,0.09243083526870584,0.09243083528107675,0.09243083528107675,0.37221907314789976,0.37221907314789976,0.5,9.817340078283136,0.023553807214682365,0.023553807214682365,1.000444171950221e-11,2.7329034935519303e-05,0.02344751742725748,1.000444171950221e-11,27172.606683735172,20643.56013229076,0.759719535654541,0.9997518411586702,0.615675848334445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490036673061226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47043188921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0106278809971,261.0106278809971,-12.139372119002871,245.31351744700305,276.70773831499224,123411.90606461292,123528.2805789277,-116.37451431477133,0.0,nan,276.70773831499224,3.557738314992264,270.428894141367,-2.7211058586329955,264.1500499678273,-8.999950032172706,257.87120579420434,-15.278794205795634,251.5923616205888,-21.557638379411173,245.31351744700305,-27.836482552996927,1.0,1.0,26022.012520719443,26022.012520719443,275.93296643504584,2.7829664350458643,275.93296643504584,275.93296643504584,77037.49159669352,77053.4732526317,-15.98165593817248,0.0,8546.071908451686,8546.071908451686,0.8861683334510119,3932.782377023834,275.93296643504584,2.7829664350458643,1.0,0.002,0.13542983633545977,0.004935117229030745,0.00020931054922433082,0.0017906894509976982,0.10465527461216541,0.10465527461216541,0.0,2.2202899241374752e-13,1.0,1.0000475973605756,0.02344751741725304,0.09243083528107675,0.0,4.3943205216038555e-06,5.639975131817943,0.0,1600449.7995289317,266.9167493329487,2.7329024931077583e-05,1.0,1283469.2198919172,2602.3364467669026,,,,,,,,,,,,,,,,,,,3.0,15267.685604932465,1529.946866285183,0.37221907314789976,6.173730061729009,3.1041495675981063
761.0,-29.585020757641438,4.776881219585369,35.03497260287108,24.886938789300643,5.298483257544957,-26.09667035617772,-39.61096687763927,1.810132856727174,-6.233860667578426,-6.233886815114308,40.07070900746267,41231.33002305251,25721.237436313655,25721.237436313655,66952.56745936617,77048.80857517933,77053.32556563176,25721.237436313655,102774.56300194541,102774.56300194541,102774.56300194541,129947.68625924438,125523.0065633343,4424.67969591008,0.0,90769.81082196858,54952.55564845808,39796.950192789445,27173.123257298972,66970.07345008841,20643.903221898025,1529.9851943752133,0.0,0.8802218526776173,2.755924446829258,0.001494314320929203,1.0,1.0,-6.2115028796363845,337918.38156510965,1557584.2560174786,4.609350485177337,1557584.2560174786,4.609350485177337,0.7597177191014606,0.0924309128382409,3.913241474613771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913241474613771,1.2832509740879774,1.283563767065364,3.0494747743285067,6461.471119859871,15267.683450813576,6461.506825641583,0.00032980387434139555,23195.555758778566,2365.2884276260056,19313.876305879465,1969.4672804555548,0.8326541733568921,0.8326541733568921,35400.830243178076,35405.22815468563,0.9998447318571284,0.8,4272.505172898487,4273.035954225843,0.9998447318571284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.319641833792,4632.441516551485,5.967361953084935,4.776881219585369,-3.468774513631356,8.245655733216726,3.103849094476429,3.5,0.8868140269932655,0.6,0.0002437377412730829,1.0000824175018854,0.0002437176546728194,198.58001007522967,0.0,4.019897813202445e-06,11.392390402615728,0.005072023431361722,8.239881429858435e-05,0.00016133892697449854,0.0006313581805062902,0.0924309128164019,0.0924309128164019,0.0924309128164019,0.09243520100918177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.5085563792,595.3689179293489,0.0,0.0924309128164019,0.0924309128382409,0.0924309128382409,0.37221787331203154,0.37221787331203154,0.5,9.817468722540836,0.02353832653579957,0.02353832653579957,3.922195901395753e-12,2.614753589114116e-05,0.022383935477932937,3.922195901395753e-12,27173.123257298972,20643.903221898025,0.7597177191014606,0.9997385997980831,0.6156679827114342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490084483644932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3666974923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0099194026314,261.0099194026314,-12.14008059736858,245.3127241735752,276.7071146316937,123411.87593060113,123530.32668737779,-118.4507567766698,0.0,nan,276.7071146316937,3.5571146316937075,270.4282365400203,-2.721763459979684,264.1493584484663,-9.000641551533704,257.8704803568454,-15.279519643154572,251.5916022651874,-21.558397734812587,245.3127241735752,-27.837275826424786,1.0,1.0,26022.012520719443,26022.012520719443,275.93234033474494,2.7823403347449585,275.93234033474494,275.93234033474494,77037.25265504736,77053.32556563176,-16.07291058440751,0.0,8546.071908451686,8546.071908451686,0.8861667418443248,3932.80768198684,275.93234033474494,2.7823403347449585,1.0,0.002,0.13542564135784724,0.004935024080057126,0.00020930380346736435,0.0017906961955559118,0.10465190173368218,0.10465190173368218,0.0,-9.767239100844094e-13,1.0,1.000045438243551,0.02238393547401074,0.0924309128382409,0.0,4.194976771539517e-06,5.384132296209855,0.0,1600449.0851197292,266.91613933242155,2.614753196894526e-05,1.0,1283471.3013759856,2602.3280042764995,,,,,,,,,,,,,,,,,,,4.0,15267.683450813576,1529.9851943752133,0.37221787331203154,6.173730061729009,3.103849094476429
762.0,-29.585830098224136,4.777121963945402,35.035000389014684,24.88657683078202,5.2981995533427835,-26.097427133000622,-39.611697814520426,1.8097965861379461,-6.2344333053384275,-6.2344587373640135,40.070747108577656,41230.99412768046,25721.110663290692,25721.110663290692,66952.10479097115,77048.73333702193,77053.33859187277,25721.110663290692,102774.44925516346,102774.44925516346,102774.44925516346,129948.07812903309,125523.3396628985,4424.738466134588,0.0,90769.98375652137,54952.47206384792,39797.23521408161,27173.628873869628,66970.86408795124,20644.24031854621,1530.0221561111803,0.0,0.8802186498212125,2.7558658404594816,0.001494314320929203,1.0,1.0,-6.2127164044616165,337910.770145714,1557585.9012651343,4.6094591793965956,1557585.9012651343,4.6094591793965956,0.7597159884080802,0.09243097032406412,3.9132534298344184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132534298344184,1.28325258490769,1.2835653525001907,3.0494802627776636,6461.482749225039,15267.681392940684,6461.497900306112,0.0003298008208109071,23195.52908699862,2365.2857078613615,19313.849627454456,1969.4645600133028,0.8326539806449212,0.8326539806449212,35400.91676471989,35405.22815468563,0.9998477864512443,0.8,4272.5156151319725,4273.035954225843,0.9998477864512443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.069705566304,4632.441516551485,5.96767858071362,4.777121963945402,-3.4692900678616785,8.24641203180708,3.103549136264701,3.5,0.8867283246470574,0.6,0.0002437176546728194,1.000083954888288,0.0002436971951020285,198.58067646769834,0.0,3.988797282700881e-06,11.304251499174296,0.005076012228644422,8.23920214422225e-05,0.0001613256332305969,0.0006313080875598428,0.0924309703603876,0.0924309703603876,0.0924309703603876,0.09243513199899074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.0907774112,595.3690557322434,0.0,0.0924309703603876,0.09243097032406412,0.09243097032406412,0.3722166494959437,0.3722166494959437,0.5,9.817593570603304,0.02338438107898355,0.02338438107898355,-1.3073986337985843e-12,2.5432025609006814e-05,0.021742332902420003,-1.3073986337985843e-12,27173.628873869628,20644.24031854621,0.7597159884080802,0.9997198886824059,0.6156556987757061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490131928091605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.27855858886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00924037079375,261.00924037079375,-12.14075962920623,245.31193275736024,276.70654798423095,123416.5752422165,123530.10282069906,-113.52757848258551,0.0,nan,276.70654798423095,3.556547984230974,270.4276249387973,-2.7223750612026834,264.1487018934951,-9.001298106504862,257.86977884814485,-15.28022115185513,251.59085580273373,-21.55914419726625,245.31193275736024,-27.838067242639738,1.0,1.0,26022.012520719443,26022.012520719443,275.93176993673245,2.7817699367324735,275.93176993673245,275.93176993673245,77038.14875180757,77053.33859187277,-15.18984006519895,0.0,8546.071908451686,8546.071908451686,0.8861659861362501,3932.8196969835903,275.93176993673245,2.7817699367324735,1.0,0.002,0.13542156664238605,0.004934937154401343,0.00020929725949185072,0.0017907027407677212,0.10464862974592536,0.10464862974592536,0.0,2.595718778808376e-13,1.0,1.000044135695116,0.0217423329037274,0.09243097032406412,0.0,4.0747178441334535e-06,5.22979138157445,0.0,1600448.4150292473,266.91556669466155,2.5432026916405448e-05,1.0,1283473.2567075794,2602.320073495819,,,,,,,,,,,,,,,,,,,3.0,15267.681392940684,1530.0221561111803,0.3722166494959437,6.173730061729009,3.103549136264701
763.0,-29.586621863360325,4.777361520777261,35.035029472826096,24.885626357886963,5.297305151707637,-26.09822916186444,-39.61247328026218,1.808912451262435,-6.235117897238013,-6.235145220152493,40.07084013268707,41231.09745035849,25721.253187542723,25721.253187542723,66952.35063790121,77049.09154101195,77053.76846555497,25721.253187542723,102775.02165309769,102775.02165309769,102775.02165309769,129949.4774751789,125524.66853034263,4424.808944836265,0.0,90770.40465237522,54952.633134118485,39797.523909174146,27174.455822081196,66971.97973125534,20644.80395163481,1530.0770745105028,0.0,0.8802146272305108,2.7557954592342706,0.001494314320929203,1.0,1.0,-6.211702333485448,337901.63427702826,1557589.9181489851,4.609595693378615,1557589.9181489851,4.609595693378615,0.7597136107086062,0.0924311668095329,3.913282974723683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913282974723683,1.2832567534249626,1.2835694957772084,3.049493380244664,6461.51054356356,15267.679011792421,6461.477778973462,0.00032979360740311727,23195.46151879919,2365.278817822518,19313.789483444645,1969.4584270311111,0.8326538132380521,0.8326538132380521,35401.13058483551,35405.22815468563,0.999855335257541,0.8,4272.541420954711,4273.035954225843,0.999855335257541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.820358040145,4632.441516551485,5.968056914381289,4.777361520777261,-3.469891394717634,8.247252915494895,3.1032498961792867,3.5,0.8866428274797962,0.6,0.0002436971951020285,1.00008213220679,0.00024367718135737923,198.58132839274492,0.0,4.062875407899176e-06,11.514188905986265,0.005080075104052321,8.238481532922598e-05,0.0001613123797728025,0.000631260989377069,0.09243116678887056,0.09243116678887056,0.09243116678887056,0.09243566666289361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.8897195785,595.3691257187379,0.0,0.09243116678887056,0.0924311668095329,0.0924311668095329,0.37221541168410405,0.37221541168410405,0.5,9.817728567142554,0.023642453474224112,0.023642453474224112,4.888534022029489e-12,2.7322914490923722e-05,0.023442886667055518,4.888534022029489e-12,27174.455822081196,20644.80395163481,0.7597136107086062,0.9997069058816404,0.6156469857365771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449018025750031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.488495995676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00853151140404,261.00853151140404,-12.141468488595933,245.3111403446379,276.7059226781679,123414.65073207424,123533.16519026611,-118.51445819188599,0.0,nan,276.7059226781679,3.555922678167917,270.4269662114217,-2.7230337885782774,264.1480097447313,-9.001990255268652,257.8690532781079,-15.280946721892064,251.59009681135754,-21.559903188642437,245.3111403446379,-27.838859655362086,1.0,1.0,26022.012520719443,26022.012520719443,275.9311337546771,2.781133754677114,275.9311337546771,275.9311337546771,77037.47267783577,77053.76846555497,-16.295787719194777,0.0,8546.071908451686,8546.071908451686,0.8861641185561757,3932.849389597301,275.9311337546771,2.781133754677114,1.0,0.002,0.13541717323990868,0.00493483069382565,0.00020929017364084733,0.0017907098261734902,0.10464508682042366,0.10464508682042366,0.0,-1.8566268314423873e-13,1.0,1.0000475872487447,0.023442886662166984,0.0924311668095329,0.0,4.3934028598339866e-06,5.638825387818945,0.0,1600447.6178725758,266.91488210276196,2.73229096023897e-05,1.0,1283475.603699138,2602.3105541970594,,,,,,,,,,,,,,,,,,,4.0,15267.679011792421,1530.0770745105028,0.37221541168410405,6.173730061729009,3.1032498961792867
764.0,-29.587426640074685,4.777602646204331,35.03505703843879,24.885265028011077,5.297018180209983,-26.09898215811391,-39.613199851568766,1.808573696624168,-6.235663223669633,-6.235688546107997,40.070854484135,41230.75577177094,25721.06493807926,25721.06493807926,66951.8207098502,77049.01772273517,77053.52933335908,25721.06493807926,102774.59427143834,102774.59427143834,102774.59427143834,129949.42976644918,125524.56468331035,4424.865083138823,0.0,90770.57345452494,54952.53770644872,39797.817497862474,27174.83549501083,66972.6529928733,20645.051415387203,1530.1073662565875,0.0,0.8802116666186526,2.755739802932344,0.001494314320929203,1.0,1.0,-6.214043841766511,337894.40370967763,1557590.537861135,4.609696167680341,1557590.537861135,4.609696167680341,0.759712102734809,0.09243118065737005,3.9132942238180344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132942238180344,1.2832583757019318,1.2835710927653998,3.0494982911586255,6461.52094920095,15267.676955760919,6461.469689832121,0.0003297908679257246,23195.437977051457,2365.276417232333,19313.765304459852,1969.4559614608304,0.8326536159208565,0.8326536159208565,35401.21199587503,35405.22815468563,0.9998582094343069,0.8,4272.55124640471,4273.035954225843,0.9998582094343069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.571036731261,4632.441516551485,5.9683585022393,4.777602646204331,-3.4703851314694867,8.247987777673817,3.1029506990968065,3.5,0.8865573425990876,0.6,0.00024367718135737923,1.0000834825386635,0.00024365684026579114,198.58199103513763,0.0,3.9743559985635304e-06,11.263324899929046,0.005084049460050885,8.237806410256802e-05,0.00016129911725481122,0.0006312109038602005,0.09243118068453035,0.09243118068453035,0.09243118068453035,0.09243531887615102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.3604570791,595.3692986281438,0.0,0.09243118068453035,0.09243118065737005,0.09243118065737005,0.3722142157518529,0.3722142157518529,0.5,9.8178527116095,0.023437898377608235,0.023437898377608235,1.9610979506978765e-11,2.532243837549686e-05,0.021644704341497345,1.9610979506978765e-11,27174.83549501083,20645.051415387203,0.759712102734809,0.9996889434404619,0.6156356950076084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490227537696478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.237631989614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0078522857422,261.0078522857422,-12.14214771425776,245.31035039123225,276.70535418024156,123419.31571225364,123532.87570486743,-113.55999261379608,0.0,nan,276.70535418024156,3.5553541802415793,270.4263534224288,-2.7236465775711736,264.1473526646048,-9.002647335395181,257.8683519068951,-15.281648093104877,251.5893511490507,-21.560648850949264,245.31035039123225,-27.83964960876773,1.0,1.0,26022.012520719443,26022.012520719443,275.93056244718827,2.780562447188288,275.93056244718827,275.93056244718827,77038.36411775148,77053.52933335908,-15.165215607601567,0.0,8546.071908451686,8546.071908451686,0.8861634074821478,3932.8606949371247,275.93056244718827,2.780562447188288,1.0,0.002,0.13541311685043422,0.004934748903389173,0.00020928367034162525,0.0017907163296373083,0.10464183517081262,0.10464183517081262,0.0,-2.1066481892262345e-14,1.0,1.0000439370928502,0.021644704321886366,0.09243118065737005,0.0,4.0563906888096965e-06,5.206286023113297,0.0,1600446.9778359756,266.91433677633034,2.532241876451735e-05,1.0,1283477.4612504162,2602.3030200829053,,,,,,,,,,,,,,,,,,,3.0,15267.676955760919,1530.1073662565875,0.3722142157518529,6.173730061729009,3.1029506990968065
765.0,-29.588217503853993,4.77784262268739,35.03508588159377,24.884335859119915,5.296152531171123,-26.09978050035312,-39.61397098666055,1.8077155288939641,-6.2363431155284275,-6.236370301273012,40.070946486172524,41230.85289864625,25721.20282893661,25721.20282893661,66952.05572758286,77049.3608875464,77053.95371592557,25721.20282893661,102775.15654486218,102775.15654486218,102775.15654486218,129950.81283605142,125525.87780193509,4424.935034116333,0.0,90770.99280136723,54952.70710065479,39798.09522301382,27175.65629118924,66973.75151420306,20645.610791270028,1530.161891436728,0.0,0.8802076729649561,2.7556699091155537,0.001494314320929203,1.0,1.0,-6.21305059854177,337885.3311015169,1557594.510622357,4.609831701022798,1557594.510622357,4.609831701022798,0.7597097405873376,0.09243137299139005,3.9133244902195865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133244902195865,1.2832624228200453,1.2835751147654377,3.0495122592461046,6461.550545902194,15267.674612671963,6461.448354152183,0.00032978319292428386,23195.365737808734,2365.2690508796313,19313.701530684735,1969.4494583455855,0.8326534597039426,0.8326534597039426,35401.431037205984,35405.22815468563,0.99986594258912,0.8,4272.577682372826,4273.035954225843,0.99986594258912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.322432865306,4632.441516551485,5.968734813800962,4.77784262268739,-3.470982433033357,8.248825055720747,3.1026523744686014,3.5,0.886472106991029,0.6,0.00024365684026579114,1.0000820397731898,0.00024363685235368338,198.5826422255857,0.0,4.039374467392267e-06,11.447587240589685,0.005088088834518277,8.237089935316495e-05,0.00016128594091262619,0.0006311642225014893,0.09243137298168386,0.09243137298168386,0.09243137298168386,0.09243584887941317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.15791217505,595.3693690482527,0.0,0.09243137298168386,0.09243137299139005,0.09243137299139005,0.37221297759364075,0.37221297759364075,0.5,9.817986991378161,0.02365893926383933,0.02365893926383933,-3.922195901395753e-12,2.7185744556845748e-05,0.02331970273121442,-3.922195901395753e-12,27175.65629118924,20645.610791270028,0.7597097405873376,0.99967605537797,0.6156270474097969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490275595179436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.42189433028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0071459635448,261.0071459635448,-12.142854036455162,245.30955959243124,276.70473233465947,123417.74086123999,123535.83112611833,-118.0902648783247,0.0,nan,276.70473233465947,3.554732334659491,270.4256977861981,-2.7243022138018773,264.14666323775685,-9.003336762243123,257.8676286893452,-15.282371310654753,251.58859414087814,-21.561405859121834,245.30955959243124,-27.840440407568735,1.0,1.0,26022.012520719443,26022.012520719443,275.92993035022545,2.77993035022547,275.92993035022545,275.92993035022545,77037.75827963195,77053.95371592557,-16.19543629362306,0.0,8546.071908451686,8546.071908451686,0.8861614942906381,3932.8911126706844,275.92993035022545,2.77993035022547,1.0,0.002,0.135408746568634,0.0049346432131533256,0.00020927662229892454,0.001790723378768139,0.10463831114946227,0.10463831114946227,0.0,1.0670635382237226e-12,1.0,1.0000473367452765,0.023319702735136616,0.09243137299139005,0.0,4.370284067912712e-06,5.609171286740053,0.0,1600446.186119236,266.91365688447155,2.718574847904165e-05,1.0,1283479.7920628176,2602.293566494959,,,,,,,,,,,,,,,,,,,4.0,15267.674612671963,1530.161891436728,0.37221297759364075,6.173730061729009,3.1026523744686014
766.0,-29.58901919124071,4.778083529864338,35.03511303981125,24.883838567789667,5.295724852112664,-26.100544786895142,-39.61470677806062,1.807250447470404,-6.236919541289751,-6.236944247484221,40.070955544701576,41230.60461098545,25721.09113468862,25721.09113468862,66951.69574567408,77049.38648986112,77053.54061892862,25721.09113468862,102774.63175361723,102774.63175361723,102774.63175361723,129950.67123760837,125525.68108172537,4424.990155882997,0.0,90771.2188471551,54952.66227636905,39798.39618976229,27176.039483991146,66974.43567375344,20645.8590523218,1530.193077148767,0.0,0.8802045683177024,2.755611123235699,0.001494314320929203,1.0,1.0,-6.215850137658549,337877.6933336818,1557594.901781775,4.609937064544605,1557594.901781775,4.609937064544605,0.7597081636742491,0.0924313938108289,3.913339842109094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913339842109094,1.2832646346426093,1.2835773014758394,3.049518966287857,6461.5647573188435,15267.672521479582,6461.437647876618,0.00032977947529995216,23195.33250611681,2365.2656621901274,19313.669528910606,1969.4461950727932,0.8326532729728028,0.8326532729728028,35401.54214041674,35405.22815468563,0.9998698650421421,0.8,4272.5910913533335,4273.035954225843,0.9998698650421421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.073865505042,4632.441516551485,5.969053197391407,4.778083529864338,-3.4714987679563736,8.249582297820712,3.1023541051179984,3.5,0.886386887176571,0.6,0.00024363685235368338,1.0000831631416967,0.00024361659243248726,198.58330233192368,0.0,3.96925239893015e-06,11.248861298568047,0.005092058086917207,8.236406352512915e-05,0.00016127278882855424,0.0006311152299708278,0.09243139380998729,0.09243139380998729,0.09243139380998729,0.0924354347995702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.61710471177,595.3695454539438,0.0,0.09243139380998729,0.0924313938108289,0.0924313938108289,0.3722117812554904,0.3722117812554904,0.5,9.818108221016475,0.023351960956688345,0.023351960956688345,1.7621459846850485e-12,2.4706194494683587e-05,0.021094109825696705,1.7621459846850485e-12,27176.039483991146,20645.8590523218,0.7597081636742491,0.9996604685377248,0.6156170514347952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490322822143298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.22316838826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0064563029927,261.0064563029927,-12.14354369700726,245.30877021397703,276.70414239200136,123420.94193577659,123536.24653688172,-115.30460110512226,0.0,nan,276.70414239200136,3.5541423920013813,270.4250679563753,-2.7249320436246762,264.14599352081007,-9.004006479189911,257.866919085222,-15.283080914777997,251.58784464957068,-21.562155350429293,245.30877021397703,-27.84122978602295,1.0,1.0,26022.012520719443,26022.012520719443,275.9293080663684,2.779308066368401,275.9293080663684,275.9293080663684,77038.41175633032,77053.54061892862,-15.128862598299747,0.0,8546.071908451686,8546.071908451686,0.8861605238702124,3932.9065413196395,275.9293080663684,2.779308066368401,1.0,0.002,0.13540479339559028,0.004934555399318331,0.00020927026536479707,0.0017907297348570468,0.10463513268239853,0.10463513268239853,0.0,2.21843810682687e-13,1.0,1.0000428190593076,0.02109410982393456,0.0924313938108289,0.0,3.95317431906317e-06,5.073827110031629,0.0,1600445.5090474698,266.9130804587102,2.4706192732537602e-05,1.0,1283481.754286523,2602.285607911438,,,,,,,,,,,,,,,,,,,3.0,15267.672521479582,1530.193077148767,0.3722117812554904,6.173730061729009,3.1023541051179984
