time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-29.589811168929433,4.778324357296681,35.03514108679391,24.88313316078859,5.295082045270896,-26.10132184750699,-39.615455840807385,1.8065927241654123,-6.237542150914976,-6.2375683912509805,40.07103551115358,41230.519642246836,25721.100710376402,25721.100710376402,66951.62035262324,77049.56787200867,77053.97449009033,25721.100710376402,102775.07520046673,102775.07520046673,102775.07520046673,129951.83939890849,125526.78407889571,4425.055320012778,0.0,90771.53507074164,54952.70940694481,39798.695181996474,27176.76419844175,66975.45938043823,20646.35197436606,1530.2416866202316,0.0,0.8802009280086975,2.755547140366607,0.001494314320929203,1.0,1.0,-6.215099360075499,337869.3877170862,1557598.354836537,4.6100606076238755,1557598.354836537,4.6100606076238755,0.7597060423974196,0.09243153586452389,3.9133617111061754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133617111061754,1.2832677461244668,1.283580387715551,3.0495286139036257,6461.585199458976,15267.670187092139,6461.422568756429,0.0003297741501673998,23195.283690012795,2365.2606843328554,19313.624456411268,1969.4415989569598,0.8326530821749399,0.8326530821749399,35401.70040845792,35405.22815468563,0.9998754526353598,0.8,4272.610192629207,4273.035954225843,0.9998754526353598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.825855906709,4632.441516551485,5.969398989545353,4.778324357296681,-3.472052416682814,8.250376773979495,3.102056516487523,3.5,0.8863018618535781,0.6,0.00024361659243248726,1.0000821563988933,0.00024359657941473982,198.58395444711437,0.0,4.0232820561116705e-06,11.401981347020474,0.005096081368973319,8.235710493906473e-05,0.00016125948749342252,0.0006310667039093648,0.09243153585859275,0.09243153585859275,0.09243153585859275,0.0924358425544495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.38083581295,595.3696262555442,0.0,0.09243153585859275,0.09243153586452389,0.09243153586452389,0.3722105338713867,0.3722105338713867,0.5,9.818237422072896,0.023399382424940995,0.023399382424940995,-3.9960923459148034e-11,2.6240336012506305e-05,0.022469031175489818,-3.9960923459148034e-11,27176.76419844175,20646.35197436606,0.7597060423974196,0.9996440632429323,0.6156063731947942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490370695745634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.37628843671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00576160030545,261.00576160030545,-12.14423839969453,245.3079817190247,276.7035414815679,123421.73848653742,123537.88608292936,-116.14759639194543,0.0,nan,276.7035414815679,3.5535414815679474,270.4244295290718,-2.725570470928176,264.145317576554,-9.004682423445956,257.8662056240838,-15.283794375916159,251.5870936715306,-21.56290632846938,245.3079817190247,-27.84201828097528,1.0,1.0,26022.012520719443,26022.012520719443,275.9287346910911,2.778734691091131,275.9287346910911,275.9287346910911,77038.26193670958,77053.97449009033,-15.712553380755708,0.0,8546.071908451686,8546.071908451686,0.8861591414906099,3932.928519661706,275.9287346910911,2.778734691091131,1.0,0.002,0.13540058256657606,0.004934459533072536,0.00020926348861275166,0.0017907365113663185,0.10463174430637583,0.10463174430637583,0.0,-2.0929872418529172e-14,1.0,1.0000456096275352,0.02246903121545074,0.09243153586452389,0.0,4.210829058252264e-06,5.404531251894351,0.0,1600444.7837760763,266.912457849085,2.6240375973429764e-05,1.0,1283483.8881200135,2602.276953335454,,,,,,,,,,,,,,,,,,,4.0,15267.670187092139,1530.2416866202316,0.3722105338713867,6.173730061729009,3.102056516487523
768.0,-29.590614365246477,4.778565878221689,35.03516890333052,24.882712633721553,5.294736675227046,-26.10207926123757,-39.61618684753773,1.806201569238317,-6.238125019788583,-6.238151153348076,40.07108495359371,41230.22782629058,25721.01747406228,25721.01747406228,66951.24530035286,77049.53818878521,77054.09909535358,25721.01747406228,102775.11656941586,102775.11656941586,102775.11656941586,129952.44203547412,125527.3250158104,4425.117019663706,0.0,90771.73284073285,54952.648171472894,39798.98296584439,27177.325466058253,66976.30843190264,20646.72877628642,1530.281548134399,0.0,0.880197623957265,2.75548742135116,0.001494314320929203,1.0,1.0,-6.215777885911223,337861.63292194466,1557600.4898286548,4.610172739526489,1557600.4898286548,4.610172739526489,0.7597042174761497,0.09243161882053232,3.913375361990531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913375361990531,1.2832696129886212,1.2835822293510937,3.0495348151170094,6461.598339086011,15267.668020499399,6461.4125580764885,0.00032977070502860056,23195.25331568551,2365.2575870134565,19313.59453381901,1969.4385477017138,0.8326528825084409,0.8326528825084408,35401.79920113498,35405.22815468563,0.9998789404765515,0.8,4272.622115858716,4273.035954225843,0.9998789404765515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.5781513799875,4632.441516551485,5.9697228576030685,4.778565878221689,-3.472574746765328,8.251140624987016,3.1017593053127204,3.5,0.8862169443750629,0.6,0.00024359657941473982,1.0000833207636113,0.00024357628445272165,198.58461580357258,0.0,3.974264204705486e-06,11.263064756135346,0.005100055633178024,8.235031461235175e-05,0.00016124626480238806,0.0006310171598906665,0.09243161883366136,0.09243161883366136,0.09243161883366136,0.09243590009992586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.0006060425,595.3697523979904,0.0,0.09243161883366136,0.09243161882053232,0.09243161882053232,0.3722093196034416,0.3722093196034416,0.5,9.818365859388045,0.0234033170775092,0.0234033170775092,5.405809133662842e-11,2.613355951552876e-05,0.022373267436876176,5.405809133662842e-11,27177.325466058253,20646.72877628642,0.7597042174761497,0.9996257910873775,0.6155942122162633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449041798981924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.237371845826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0050887920627,261.0050887920627,-12.144911207937298,245.30719471314103,276.70298287098495,123425.62003323926,123538.10708719013,-112.48705395086382,0.0,nan,276.70298287098495,3.5529828709849767,270.4238252393825,-2.726174760617482,264.1446676078306,-9.00533239216935,257.8655099763243,-15.284490023675687,251.5863523447129,-21.56364765528707,245.30719471314103,-27.842805286858948,1.0,1.0,26022.012520719443,26022.012520719443,275.9281665094076,2.77816650940764,275.9281665094076,275.9281665094076,77038.97025831272,77054.09909535358,-15.128837040858343,0.0,8546.071908451686,8546.071908451686,0.8861582785923787,3932.9422388004837,275.9281665094076,2.77816650940764,1.0,0.002,0.1353963897030965,0.0049343711385064675,0.00020925675746908274,0.0017907432430361676,0.10462837873454137,0.10462837873454137,0.0,5.052503554425769e-13,1.0,1.0000454150368947,0.022373267382818085,0.09243161882053232,0.0,4.192866585385008e-06,5.381485061035664,0.0,1600444.1025757082,266.9118749802114,2.6133505457437423e-05,1.0,1283485.8804698912,2602.2688726375727,,,,,,,,,,,,,,,,,,,3.0,15267.668020499399,1530.281548134399,0.3722093196034416,6.173730061729009,3.1017593053127204
769.0,-29.591402363279176,4.778806414031151,35.03519764332511,24.881757341232174,5.293838880439638,-26.10287823878465,-39.61695805247871,1.8053147574473047,-6.238792123599751,-6.23881958479839,40.07116723883907,41230.33557978351,25721.13571129576,25721.13571129576,66951.47129107927,77049.90176958896,77054.41656986551,25721.13571129576,102775.55228116128,102775.55228116128,102775.55228116128,129953.64539790979,125528.45869054802,4425.186707361763,0.0,90772.1582374682,54952.8134687063,39799.271965291,27178.09311674851,66977.36508203951,20647.250376552656,1530.3332303715842,0.0,0.88019373777788,2.7554189051054383,0.001494314320929203,1.0,1.0,-6.215250014123967,337852.7382966246,1557604.0430224712,4.610304628210358,1557604.0430224712,4.610304628210358,0.7597019514157445,0.0924317952729625,3.913405458607549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913405458607549,1.2832737937693826,1.2835863851049831,3.0495483330276967,6461.626981916653,15267.665602760884,6461.391835634751,0.00032976327188240803,23195.18363164096,2365.250481218455,19313.53259305391,1969.4322315014722,0.8326527135878321,0.8326527135878321,35402.017012814016,35405.22815468563,0.9998866302509155,0.8,4272.648403420872,4273.035954225843,0.9998866302509155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.330946265827,4632.441516551485,5.970092834578811,4.778806414031151,-3.473161221443446,8.251967635474596,3.1014627047205923,3.5,0.8861322013487406,0.6,0.00024357628445272165,1.0000817446143613,0.00024355637503076954,198.58526464943247,0.0,4.030267235128132e-06,11.421777344353128,0.005104085900413152,8.234315144516096e-05,0.0001612331330075607,0.000630970622820185,0.09243179525856852,0.09243179525856852,0.09243179525856852,0.09243631528900707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.74467642454,595.3698397103855,0.0,0.09243179525856852,0.0924317952729625,0.0924317952729625,0.372208103503744,0.372208103503744,0.5,9.818501463162855,0.02367647617620605,0.02367647617620605,-8.344613888766617e-11,2.7461198612854787e-05,0.0235695706743968,-8.344613888766617e-11,27178.09311674851,20647.250376552656,0.7597019514157445,0.999613394899478,0.6155861092666325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490465954129716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39608443404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0043850587154,261.0043850587154,-12.145614941284578,245.3064065287597,276.70236358867396,123423.59585957028,123541.25329642052,-117.65743685022503,0.0,nan,276.70236358867396,3.552363588673984,270.42317217667573,-2.7268278233242427,264.1439807646701,-9.006019235329859,257.86478935275693,-15.285210647243048,251.58559794075586,-21.564402059244117,245.3064065287597,-27.84359347124027,1.0,1.0,26022.012520719443,26022.012520719443,275.92753522654624,2.777535226546263,275.92753522654624,275.92753522654624,77038.26810083247,77054.41656986551,-16.148469033039873,0.0,8546.071908451686,8546.071908451686,0.8861563761264273,3932.9724859005864,275.92753522654624,2.777535226546263,1.0,0.002,0.1353919726603064,0.00493426808018599,0.00020924964297138764,0.0017907503580517168,0.10462482148569383,0.10462482148569383,0.0,1.0231043442998633e-12,1.0,1.0000478429829256,0.02356957075784294,0.0924317952729625,0.0,4.417044890639776e-06,5.6692248444988715,0.0,1600443.3250075716,266.9112078764002,2.7461282058993675e-05,1.0,1283488.1656993362,2602.2596041047454,,,,,,,,,,,,,,,,,,,4.0,15267.665602760884,1530.3332303715842,0.372208103503744,6.173730061729009,3.1014627047205923
770.0,-29.592203317140918,4.779048536451484,35.0352248089729,24.881405371148162,5.293560991056925,-26.103626886312647,-39.61768018836153,1.8049845587614544,-6.239328694365895,-6.2393540664266185,40.07117928222464,41229.98919328573,25720.945295833506,25720.945295833506,66950.93448911923,77049.82347459304,77054.15614914046,25720.945295833506,102775.10144497396,102775.10144497396,102775.10144497396,129953.559298334,125528.31664541872,4425.2426529152835,0.0,90772.32367921776,54952.71443122068,39799.565831107866,27178.457853360043,66978.02368446792,20647.487428847704,1530.3626161090745,0.0,0.8801908327258255,2.7553641623176053,0.001494314320929203,1.0,1.0,-6.217663310477121,337845.6262382528,1557604.563074108,4.610403220006958,1557604.563074108,4.610403220006958,0.7597004782335388,0.09243180361550615,3.913416432845777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913416432845777,1.2832753759409095,1.2835879421113086,3.049553124929576,6461.637135381722,15267.663462721453,6461.383877125168,0.00032976059404570473,23195.16086183793,2365.2481593447233,19313.508804536184,1969.4298057477513,0.832652505390119,0.832652505390119,35402.09643419033,35405.22815468563,0.9998894342011316,0.8,4272.657988739601,4273.035954225843,0.9998894342011316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.083819512296,4632.441516551485,5.970391100409296,4.779048536451484,-3.4736469545455426,8.252695490997027,3.101166209486816,3.5,0.8860474884248045,0.6,0.00024355637503076954,1.0000830892098609,0.00024353613980534054,198.58592416707089,0.0,3.953717827376253e-06,11.2048363227843,0.005108039618240529,8.23364445672605e-05,0.00016121993046350902,0.0006309207251781496,0.09243180359643294,0.09243180359643294,0.09243180359643294,0.09243594868791677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.20324708393,595.3700164648176,0.0,0.09243180359643294,0.09243180361550615,0.09243180361550615,0.3722069173613496,0.3722069173613496,0.5,9.818625815682136,0.023471165212072265,0.023471165212072265,1.3812950783176348e-11,2.5372060747486103e-05,0.02169075594952119,1.3812950783176348e-11,27178.457853360043,20647.487428847704,0.7597004782335388,0.9995955509903323,0.6155748844952391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490513011141466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.179143412475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00371120023004,261.00371120023004,-12.146288799769934,245.30562077776213,276.70180162268053,123428.29101519899,123540.95366360103,-112.66264840202419,0.0,nan,276.70180162268053,3.551801622680557,270.422565453727,-2.7274345462730025,264.14332928466087,-9.006670715339112,257.8640931157804,-15.285906884219571,251.58485694676946,-21.565143053230514,245.30562077776213,-27.844379222237848,1.0,1.0,26022.012520719443,26022.012520719443,275.92697027235374,2.776970272353765,275.92697027235374,275.92697027235374,77039.1661291058,77054.15614914046,-14.99002003466012,0.0,8546.071908451686,8546.071908451686,0.8861556824227627,3932.9835150100057,275.92697027235374,2.776970272353765,1.0,0.002,0.13538790773299114,0.004934187942870125,0.0002092431303835296,0.00179075687024992,0.1046215651917648,0.1046215651917648,0.0,6.334494560833459e-13,1.0,1.0000440292752244,0.02169075593570824,0.09243180361550615,0.0,4.06492944022167e-06,5.217296258674056,0.0,1600442.6950456973,266.9106713056341,2.537204693453532e-05,1.0,1283489.992975018,2602.252192994811,,,,,,,,,,,,,,,,,,,3.0,15267.663462721453,1530.3626161090745,0.3722069173613496,6.173730061729009,3.101166209486816
771.0,-29.592990742461655,4.779289493231007,35.035253270443256,24.880490346718602,5.292707865980943,-26.104420881592826,-39.618446853104956,1.8041380061573766,-6.240001559791267,-6.240028821152249,40.07127101183875,41230.07507993996,25721.08519333583,25721.08519333583,66951.16027327579,77050.15847157629,77054.583120365,25721.08519333583,102775.66831370084,102775.66831370084,102775.66831370084,129954.94167031601,125529.62900592289,4425.312664393124,0.0,90772.73584264317,54952.87367806347,39799.846849533,27179.273356615176,66979.12020614817,20648.043272541418,1530.4167363095564,0.0,0.8801868769527557,2.7552949930253035,0.001494314320929203,1.0,1.0,-6.2166391508299625,337836.6478075677,1557608.5240985588,4.610537471902028,1557608.5240985588,4.610537471902028,0.7596981347375087,0.09243199398127239,3.913445958825384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913445958825384,1.2832793687358914,1.2835919099100126,3.049566644775383,6461.66578231265,15267.661036866979,6461.36314663976,0.0003297531593293943,23195.09117991973,2365.2410537665496,19313.446839728014,1969.423487095799,0.8326523353548141,0.8326523353548141,35402.31011567436,35405.22815468563,0.9998969781759552,0.8,4272.683777830975,4273.035954225843,0.9998969781759552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.837416424155,4632.441516551485,5.970765074668571,4.779289493231007,-3.4742376441955716,8.253527137426579,3.100870593773668,3.5,0.8859630267924766,0.6,0.00024353613980534054,1.00008168626164,0.00024351624787340316,198.58657254884903,0.0,4.01843094254609e-06,11.388233291175618,0.005112058049183075,8.232932467767162e-05,0.00016120681512766892,0.0006308741591964867,0.09243199396046006,0.09243199396046006,0.09243199396046006,0.09243648164029214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.99769456836,595.3700878500179,0.0,0.09243199396046006,0.09243199398127239,0.09243199398127239,0.3722056873982427,0.3722056873982427,0.5,9.818760445924418,0.023697049526617775,0.023697049526617775,-1.1368683772161603e-11,2.726136096953269e-05,0.023389670322274014,-1.1368683772161603e-11,27179.273356615176,20648.043272541418,0.7596981347375087,0.999582557477818,0.6155660891490085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490560842137183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.36254038086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.003010720506,261.003010720506,-12.146989279493994,245.30483412504822,276.7011873159524,123426.76471945559,123543.87817872279,-117.11345926723081,0.0,nan,276.7011873159524,3.5511873159524043,270.42191667779224,-2.7280833222077376,264.1426460395464,-9.0073539604536,257.86337540144933,-15.286624598550645,251.5841047632472,-21.565895236752766,245.30483412504822,-27.84516587495176,1.0,1.0,26022.012520719443,26022.012520719443,275.9263454787365,2.7763454787365163,275.9263454787365,275.9263454787365,77038.57358748838,77054.583120365,-16.009532876618323,0.0,8546.071908451686,8546.071908451686,0.8861538160245528,3933.013188619511,275.9263454787365,2.7763454787365163,1.0,0.002,0.13538352443499418,0.004934083586242009,0.00020923606535284408,0.0017907639342679557,0.10461803267642204,0.10461803267642204,0.0,-3.7920014350767417e-13,1.0,1.0000474773719326,0.023389670333642698,0.09243199398127239,0.0,4.383297793326864e-06,5.6259289654931575,0.0,1600441.911540715,266.9099984402087,2.726137233821646e-05,1.0,1283492.2998063413,2602.242836934545,,,,,,,,,,,,,,,,,,,4.0,15267.661036866979,1530.4167363095564,0.3722056873982427,6.173730061729009,3.100870593773668
772.0,-29.59379056903185,4.779531877252315,35.03528038516468,24.880134674627357,5.2924219878914585,-26.105169313313578,-39.61916891913859,1.8038007308829231,-6.2405433267680905,-6.240568835768185,40.0712890667073,41229.72599403923,25720.913907442795,25720.913907442795,66950.63990148203,77050.08348455509,77054.38648288255,25720.913907442795,102775.30039032534,102775.30039032534,102775.30039032534,129954.96804807674,125529.59850557082,4425.369542505924,0.0,90772.89857276782,54952.76576775166,39800.147561129066,27179.667657751397,66979.81521888047,20648.301435015353,1530.4476574989574,0.0,0.8801839195073222,2.7552396806902224,0.001494314320929203,1.0,1.0,-6.218754809492964,337829.46239258227,1557609.3037353328,4.610637842845329,1557609.3037353328,4.610637842845329,0.7596966120049905,0.09243201390247036,3.9134562387257934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134562387257934,1.2832809839130972,1.2835934999523257,3.0495708171350957,6461.674623042212,15267.658855335816,6461.356064751694,0.00032975081699987164,23195.071833056485,2365.2390809355375,19313.425671490666,1969.4213285363164,0.832652117246997,0.832652117246997,35402.384511923694,35405.22815468563,0.999899604720812,0.8,4272.692756670113,4273.035954225843,0.999899604720812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.591047204096,4632.441516551485,5.9710668040638,4.779531877252315,-3.474727063206472,8.254258940458786,3.10057502996291,3.5,0.8858785799894029,0.6,0.00024351624787340316,1.0000829733395495,0.00024349604419344936,198.58723114586775,0.0,3.950270584819299e-06,11.195066837377892,0.0051160083197678945,8.232261948939463e-05,0.00016119362838400852,0.0006308242106422453,0.09243201392772825,0.09243201392772825,0.09243201392772825,0.09243618298499505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.4818807901,595.3702565651629,0.0,0.09243201392772825,0.09243201390247036,0.09243201390247036,0.3722044998282207,0.3722044998282207,0.5,9.818885516340757,0.023514268158635332,0.023514268158635332,-3.802824721788056e-11,2.550900006781376e-05,0.021814026275194465,-3.802824721788056e-11,27179.667657751397,20648.301435015353,0.7596966120049905,0.9995644162752153,0.6155544899505377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490607865535075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.16937392706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00233890030074,261.00233890030074,-12.147661099699235,245.30404974937147,276.7006280512255,123431.30412536583,123543.6259877518,-112.32186238594358,0.0,nan,276.7006280512255,3.5506280512255444,270.42131239085614,-2.728687609143833,264.141996730463,-9.008003269536971,257.8626810701358,-15.28731892986417,251.58336540975253,-21.566634590247446,245.30404974937147,-27.845950250628505,1.0,1.0,26022.012520719443,26022.012520719443,275.92578245501363,2.7757824550136547,275.92578245501363,275.92578245501363,77039.44213587404,77054.38648288255,-14.944347008509794,0.0,8546.071908451686,8546.071908451686,0.8861531662102249,3933.023519919422,275.92578245501363,2.7757824550136547,1.0,0.002,0.1353794364360062,0.0049340025421662475,0.00020922951475674028,0.001790770485169055,0.10461475737837014,0.10461475737837014,0.0,-7.42045314083839e-14,1.0,1.0000442790518276,0.021814026313222712,0.09243201390247036,0.0,4.088000385648528e-06,5.2469245637679425,0.0,1600441.2759820998,266.9094566732319,2.5509038096060976e-05,1.0,1283494.145985889,2602.2353492233287,,,,,,,,,,,,,,,,,,,3.0,15267.658855335816,1530.4476574989574,0.3722044998282207,6.173730061729009,3.10057502996291
773.0,-29.594576721037413,4.779773124632508,35.03530874245686,24.87921951049941,5.291569753321848,-26.10596207354292,-39.61993540925903,1.8029551069336598,-6.241212244778296,-6.241239563727888,40.071379157638916,41229.819112476885,25721.050321170882,25721.050321170882,66950.86943364776,77050.41937137063,77054.79772034739,25721.050321170882,102775.84804151827,102775.84804151827,102775.84804151827,129956.32111060538,125530.88160082379,4425.439509781591,0.0,90773.31235190216,54952.93293138057,39800.42157835732,27180.47306908711,66980.89464744444,20648.850170988208,1530.5012050393539,0.0,0.8801799912554024,2.755170927549572,0.001494314320929203,1.0,1.0,-6.217797336368335,337820.5378784978,1557613.194007089,4.610771162075729,1557613.194007089,4.610771162075729,0.7596942892974351,0.09243220114275558,3.9134860139771255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134860139771255,1.2832849723431776,1.2835974634252756,3.0495845414845055,6461.703703291735,15267.656399118778,6461.335022363549,0.0003297432697923238,23195.00108795655,2365.231866942998,19313.362774384343,1969.4149148164097,0.8326519451819446,0.8326519451819446,35402.59999696409,35405.22815468563,0.9999072123852961,0.8,4272.718763431634,4273.035954225843,0.9999072123852961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.3453622702555,4632.441516551485,5.971439055356867,4.779773124632508,-3.4753142978618823,8.255087422494391,3.100280298298056,3.5,0.8857943709423017,0.6,0.00024349604419344936,1.0000815552226567,0.00024347618743877117,198.58787848664653,0.0,4.012192860983657e-06,11.370554568027684,0.005120020512628878,8.231550232626797e-05,0.00016118054186718139,0.0006307777963224689,0.09243220111259084,0.09243220111259084,0.09243220111259084,0.09243669791467407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.267094187,595.3703308743025,0.0,0.09243220111259084,0.09243220114275558,0.09243220114275558,0.37220327521004165,0.37220327521004165,0.5,9.819020417794562,0.023740603324540643,0.023740603324540643,-1.5973000699887052e-11,2.7318949605614762e-05,0.023442227359566914,-1.5973000699887052e-11,27180.47306908711,20648.850170988208,0.7596942892974351,0.9995517346557595,0.615545960224793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490655629807518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.344861657715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0016402849795,261.0016402849795,-12.14835971502049,245.30326444995373,276.7000161199918,123429.76981370589,123546.57155920686,-116.801745500979,0.0,nan,276.7000161199918,3.550016119991824,270.4206657860089,-2.7293342139910806,264.14131545197563,-9.008684548024348,257.8619651179808,-15.28803488201919,251.58261478396588,-21.567385216034097,245.30326444995373,-27.846735550046247,1.0,1.0,26022.012520719443,26022.012520719443,275.9251598471106,2.775159847110615,275.9251598471106,275.9251598471106,77038.8450141425,77054.79772034739,-15.952706204887363,0.0,8546.071908451686,8546.071908451686,0.8861512840517136,3933.053444047011,275.9251598471106,2.775159847110615,1.0,0.002,0.13537504332036793,0.004933898962597163,0.00020922243632477978,0.0017907775620905498,0.10461121816238989,0.10461121816238989,0.0,-1.5846703289856823e-12,1.0,1.0000475835862597,0.023442227375539915,0.09243220114275558,0.0,4.393114485212725e-06,5.638546798042578,0.0,1600440.4969637997,266.9087877552217,2.7318965578615462e-05,1.0,1283496.4390347651,2602.2260491483553,,,,,,,,,,,,,,,,,,,4.0,15267.656399118778,1530.5012050393539,0.37220327521004165,6.173730061729009,3.100280298298056
774.0,-29.59537357472366,4.780015269108125,35.03533544259187,24.878732102829986,5.291149141625279,-26.106721303111257,-39.62066659061236,1.8024968696008092,-6.2417799093877875,-6.2418047899115825,40.07138804615299,41229.564652447225,25720.942658986987,25720.942658986987,66950.50731143421,77050.44070814239,77054.38872151777,25720.942658986987,102775.33138050475,102775.33138050475,102775.33138050475,129956.18156602475,125530.68664113792,4425.494924886841,0.0,90773.53230047281,54952.88006725148,39800.72470357926,27180.85018552001,66981.57488909927,20649.0944264007,1530.5319089350853,0.0,0.8801769332774964,2.755113043037468,0.001494314320929203,1.0,1.0,-6.220552825117295,337813.0172848636,1557613.5778278077,4.61087494598924,1557613.5778278077,4.61087494598924,0.7596927353435414,0.09243222036894473,3.9135005896223922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135005896223922,1.2832871520282234,1.283599618157849,3.0495907197677004,6461.716794332451,15267.654190187965,6461.32502269741,0.00032973983535100767,23194.970901801094,2365.2287888117853,19313.332884713076,1969.4118669181705,0.8326517401758582,0.8326517401758582,35402.705481546385,35405.22815468563,0.9999109365056265,0.8,4272.731494303211,4273.035954225843,0.9999109365056265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.099718917731,4632.441516551485,5.9717546231899234,4.780015269108125,-3.4758222874553155,8.25583755656344,3.099985627719835,3.5,0.8857101793485243,0.6,0.00024347618743877117,1.000082665993394,0.00024345606190156633,198.58853464328448,0.0,3.943310785171483e-06,11.175342765175984,0.005123963823414049,8.230871354904903e-05,0.00016116747388972215,0.0006307290040953791,0.09243222037803714,0.09243222037803714,0.09243222037803714,0.09243628908959664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.7214541861,595.3705088435792,0.0,0.09243222037803714,0.09243222036894473,0.09243222036894473,0.37220209120078823,0.37220209120078823,0.5,9.819142479147443,0.023445751351232502,0.023445751351232502,1.7621459846850485e-11,2.4880523767478735e-05,0.021251964794259948,1.7621459846850485e-11,27180.85018552001,20649.0944264007,0.7596927353435414,0.9995361772589477,0.6155359099977957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490702577750874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.149649854866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0009580119557,261.0009580119557,-12.149041988044303,245.3024804701592,276.69943555373624,123432.92768522867,123546.99715630586,-114.06947107718484,0.0,nan,276.69943555373624,3.5494355537362594,270.4200445370277,-2.7299554629722707,264.1406535203292,-9.009346479670796,257.8612625036159,-15.288737496384101,251.5818714868657,-21.56812851313427,245.3024804701592,-27.84751952984078,1.0,1.0,26022.012520719443,26022.012520719443,275.92454676281926,2.774546762819284,275.92454676281926,275.92454676281926,77039.48986213857,77054.38872151777,-14.898859379201895,0.0,8546.071908451686,8546.071908451686,0.886150362692516,3933.068092570504,275.92454676281926,2.774546762819284,1.0,0.002,0.1353710606833122,0.004933812879618529,0.00020921603774093592,0.0017907839624835549,0.10460801887046796,0.10460801887046796,0.0,2.244905650261586e-13,1.0,1.000043137791538,0.021251964776638488,0.09243222036894473,0.0,3.982638274194223e-06,5.111709738775774,0.0,1600439.8301487188,266.9082200906122,2.4880506146018888e-05,1.0,1283498.3713930151,2602.218211988076,,,,,,,,,,,,,,,,,,,3.0,15267.654190187965,1530.5319089350853,0.37220209120078823,6.173730061729009,3.099985627719835
775.0,-29.59616532419298,4.780257139270114,35.03536292009682,24.878075904585444,5.290562473143106,-26.107492544473654,-39.62141100838778,1.8018896934032116,-6.242402568171826,-6.242428736988548,40.07146388209288,41229.45798854719,25720.97558582537,25720.97558582537,66950.43357437255,77050.58770485267,77054.74448354795,25720.97558582537,102775.72006937332,102775.72006937332,102775.72006937332,129957.27932323313,125531.7195800399,4425.559743193218,0.0,90773.83486654637,54952.92752491527,39801.00815736789,27181.55925385981,66982.5674112277,20649.575910742155,1530.5797842764725,0.0,0.880173308849738,2.7550490927489215,0.001494314320929203,1.0,1.0,-6.220021773891119,337804.7155344163,1557616.8525528002,4.610997955101389,1557616.8525528002,4.610997955101389,0.7596906313536775,0.09243235927294284,3.9135220947938976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135220947938976,1.2832900274207302,1.283602468422236,3.04960064457108,6461.737823799868,15267.65174066175,6461.309483395796,0.0003297343548912003,23194.92075624193,2365.2236753878165,19313.286436700662,1969.4071305390387,0.8326515377942523,0.8326515377942523,35402.86111526966,35405.22815468563,0.9999164311403371,0.8,4272.750277644822,4273.035954225843,0.9999164311403371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.854627035709,4632.441516551485,5.972102105412465,4.780257139270114,-3.476374032277934,8.256631171548047,3.099691629844367,3.5,0.8856261799555334,0.6,0.00024345606190156633,1.0000821369911839,0.00024343606679549414,198.5891866007037,0.0,3.996700942416966e-06,11.326650470809682,0.005127960524356466,8.230180240770606e-05,0.00016115425949386026,0.0006306807551993714,0.09243235920484481,0.09243235920484481,0.09243235920484481,0.09243665422267906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.4668978908,595.3705953922386,0.0,0.09243235920484481,0.09243235927294284,0.09243235927294284,0.3722008569936202,0.3722008569936202,0.5,9.819271329462792,0.02346194984528438,0.02346194984528438,-3.313971319585107e-11,2.6168816702920594e-05,0.02240696309740997,-3.313971319585107e-11,27181.55925385981,20649.575910742155,0.7596906313536775,0.999520265673636,0.6155251968086887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449075016508015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.300957560496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.000274477867,261.000274477867,-12.149725522132997,245.30169694206657,276.6988520136527,123434.22679891385,123548.50711141893,-114.2803125050892,0.0,nan,276.6988520136527,3.54885201365272,270.41942099934647,-2.7305790006535062,264.1399899850427,-9.010010014957288,257.8605589707185,-15.289441029281477,251.58112795637464,-21.568872043625333,245.30169694206657,-27.848303057933407,1.0,1.0,26022.012520719443,26022.012520719443,275.9239644444618,2.7739644444617966,275.9239644444618,275.9239644444618,77039.53752746685,77054.74448354795,-15.20695608110691,0.0,8546.071908451686,8546.071908451686,0.8861490033013544,3933.089705267867,275.9239644444618,2.7739644444617966,1.0,0.002,0.135366861612328,0.0049337170075272755,0.00020920927938741042,0.0017907907203205111,0.1046046396937052,0.1046046396937052,0.0,-2.9207842741629797e-13,1.0,1.000045481871887,0.022406963130549684,0.09243235927294284,0.0,4.19907142814537e-06,5.3895102964374315,0.0,1600439.1044232205,266.90759743182815,2.616884984263379e-05,1.0,1283500.50449555,2602.2095606987496,,,,,,,,,,,,,,,,,,,3.0,15267.65174066175,1530.5797842764725,0.3722008569936202,6.173730061729009,3.099691629844367
776.0,-29.596964003469193,4.780499548840264,35.03539043441175,24.877620383072667,5.290176540372089,-26.108249949044477,-39.62214201511813,1.8014624834133472,-6.242983035446684,-6.243009506537311,40.0715198978106,41229.18879726741,25720.91083358275,25720.91083358275,66950.09963085016,77050.58650734366,77054.94953939594,25720.91083358275,102775.86037297868,102775.86037297868,102775.86037297868,129958.00781173132,125532.38501697076,4425.622794760564,0.0,90774.04458008215,54952.871164904645,39801.303794641666,27182.147438752643,66983.45123339431,20649.972256174315,1530.6208869756617,0.0,0.8801699900374415,2.754989580936426,0.001494314320929203,1.0,1.0,-6.220330539067277,337796.98841557465,1557619.2714094168,4.611110592534816,1557619.2714094168,4.611110592534816,0.7596887737697415,0.0924324533354899,3.9135360819709097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135360819709097,1.2832920625928215,1.2836044784289313,3.049606707660783,6461.750670759398,15267.649366828224,6461.299571221821,0.0003297309774957705,23194.891443128618,2365.2206862821267,19313.25680854933,1969.404109308411,0.8326513127213102,0.8326513127213102,35402.96234089633,35405.22815468563,0.9999200049052938,0.8,4272.762494505573,4273.035954225843,0.9999200049052938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.609793324762,4632.441516551485,5.972426587950948,4.780499548840264,-3.4768931748062304,8.257392723646493,3.0993979527917475,3.5,0.8855422722262135,0.6,0.00024343606679549414,1.0000828564658109,0.00024341589821444594,198.58984426820226,0.0,3.97081185087246e-06,11.253280785372551,0.005131931336207339,8.229501629590986e-05,0.00016114105049958429,0.0006306313154168196,0.09243245337904364,0.09243245337904364,0.09243245337904364,0.09243679122296657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.1102875987,595.3707141722831,0.0,0.09243245337904364,0.0924324533354899,0.0924324533354899,0.3721996511694479,0.3721996511694479,0.5,9.819401462147898,0.023513814086186358,0.023513814086186358,1.2562395568238571e-11,2.647109062081654e-05,0.02267896747002851,1.2562395568238571e-11,27182.147438752643,20649.972256174315,0.7596887737697415,0.9995020919058359,0.6155130564056809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490797447885602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.22758787506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99960753066165,260.99960753066165,-12.150392469338328,245.30091441146251,276.6983006498491,123437.51578963436,123549.0229274053,-111.50713777089756,0.0,nan,276.6983006498491,3.548300649849125,270.41882340216546,-2.7311765978345193,264.13934615448403,-9.010653845515947,257.8598689068616,-15.29013109313837,251.58039165914712,-21.569608340852852,245.30091441146251,-27.849085588537463,1.0,1.0,26022.012520719443,26022.012520719443,275.92340766907665,2.7734076690766756,275.92340766907665,275.92340766907665,77040.08890597925,77054.94953939594,-14.860633416683413,0.0,8546.071908451686,8546.071908451686,0.8861481191391563,3933.1037623807642,275.92340766907665,2.7734076690766756,1.0,0.002,0.13536261158522514,0.004933629226562936,0.00020920246089196058,0.001790797538858499,0.10460123044598028,0.10460123044598028,0.0,-2.495404057001327e-13,1.0,1.0000460337419024,0.022678967457466115,0.0924324533354899,0.0,4.2500297170825485e-06,5.454923724360132,0.0,1600438.4265765445,266.9070169645533,2.647107805842097e-05,1.0,1283502.489978985,2602.201508149851,,,,,,,,,,,,,,,,,,,3.0,15267.649366828224,1530.6208869756617,0.3721996511694479,6.173730061729009,3.0993979527917475
777.0,-29.597747552003355,4.780741170466927,35.0354186362039,24.876674904394918,5.289286354504434,-26.109044161426848,-39.62290867986155,1.8005829649046972,-6.243630398970822,-6.243657863809443,40.071594768435375,41229.29024199475,25721.00541207291,25721.00541207291,66950.29565406765,77050.94577344996,77055.20457769354,25721.00541207291,102776.20998976644,102776.20998976644,102776.20998976644,129959.07928471589,125533.38773828855,4425.691546427336,0.0,90774.46462426572,54953.029137165104,39801.59498566735,27182.869294949443,66984.46428061678,20650.46168629731,1530.6699333404595,0.0,0.8801662384345835,2.75492313577531,0.001494314320929203,1.0,1.0,-6.220082798077556,337788.3622081328,1557622.5044596891,4.611237919143997,1557622.5044596891,4.611237919143997,0.7596866049065008,0.09243261248122332,3.9135655266101157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135655266101157,1.2832962092169542,1.2836086001789435,3.049619798221104,6461.778408085895,15267.646827775918,6461.279404283878,0.0003297237717931103,23194.824261162554,2365.2138356281253,19313.196528222245,1969.397962425726,0.8326511255599504,0.8326511255599504,35403.1754324119,35405.22815468563,0.9999275280974051,0.8,4272.788212394004,4273.035954225843,0.9999275280974051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.365422091088,4632.441516551485,5.972787464836947,4.780741170466927,-3.4774628979021487,8.258204068369075,3.099104841577526,3.5,0.8854585261650074,0.6,0.00024341589821444594,1.000081287236701,0.00024339611321697873,198.5904894800996,0.0,4.0052753694725016e-06,11.35095039708507,0.0051359366115768116,8.228789971786037e-05,0.00016112799849658555,0.0006305849802879238,0.0924326124672608,0.0924326124672608,0.0924326124672608,0.09243712974116994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.8188961876,595.3708126583787,0.0,0.0924326124672608,0.09243261248122332,0.09243261248122332,0.37219845171411353,0.37219845171411353,0.5,9.819536982532853,0.02375878820583921,0.02375878820583921,3.751665644813329e-11,2.7464838638024958e-05,0.023575065731904488,3.751665644813329e-11,27182.869294949443,20650.46168629731,0.7596866049065008,0.9994899022196253,0.6155052620750036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490845144832971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.32525748677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99890968890674,260.99890968890674,-12.151090311093242,245.30013072633918,276.6976886514681,123435.4848155987,123552.1572233377,-116.67240773897066,0.0,nan,276.6976886514681,3.5476886514681496,270.41817706644696,-2.731822933553019,264.1386654814507,-9.01133451854929,257.85915389638524,-15.29084610361474,251.57964231135014,-21.570357688649835,245.30013072633918,-27.8498692736608,1.0,1.0,26022.012520719443,26022.012520719443,275.9227891545557,2.77278915455571,275.9227891545557,275.9227891545557,77039.36714499952,77055.20457769354,-15.837432694024756,0.0,8546.071908451686,8546.071908451686,0.8861462578728068,3933.133354243166,275.9227891545557,2.77278915455571,1.0,0.002,0.13535819364421028,0.004933529842752858,0.00020919535380042393,0.0017908046469342145,0.10459767690021196,0.10459767690021196,0.0,7.34638478522287e-13,1.0,1.0000478522806162,0.02357506569438783,0.09243261248122332,0.0,4.417942894304586e-06,5.670450497966505,0.0,1600437.6715489263,266.90636960102916,2.746480112136851e-05,1.0,1283504.7065177315,2602.192518549465,,,,,,,,,,,,,,,,,,,4.0,15267.646827775918,1530.6699333404595,0.37219845171411353,6.173730061729009,3.099104841577526
778.0,-29.59854367047648,4.780984387561167,35.03544527081795,24.876322654914134,5.289010608872581,-26.10978824260489,-39.62362631047142,1.8002551793452908,-6.244156295776861,-6.244181686275386,40.07160594235845,41228.952800884035,25720.813938719883,25720.813938719883,66949.76673960392,77050.87064381593,77054.94500813795,25720.813938719883,102775.75894685782,102775.75894685782,102775.75894685782,129958.98306233005,125533.2357725459,4425.747289784144,0.0,90774.63439258921,54952.940097421786,39801.882550186034,27183.22411547223,66985.10666565827,20650.692047839224,1530.6986117623098,0.0,0.8801633931130148,2.7548694926830426,0.001494314320929203,1.0,1.0,-6.222472298126547,337781.3930264103,1557622.986969252,4.611334487709526,1557622.986969252,4.611334487709526,0.7596851631769905,0.09243261638745737,3.9135771303348763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135771303348763,1.2832977799230358,1.2836101458760147,3.0496251077201957,6461.789658277347,15267.644565220167,6461.270635796877,0.0003297208079327367,23194.798868017155,2365.211246247919,19313.170318627814,1969.3952897908882,0.8326509071504974,0.8326509071504974,35403.25940874065,35405.22815468563,0.9999304928832858,0.8,4272.798347447237,4273.035954225843,0.9999304928832858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.12118028333,4632.441516551485,5.973081774031154,4.780984387561167,-3.4779388848270796,8.258923272388246,3.0988118966829696,3.5,0.8853748276237056,0.6,0.00024339611321697873,1.0000825918601441,0.00024337601233940517,198.591145046463,0.0,3.929112331374531e-06,11.135104347115421,0.005139865723908186,8.228123881541977e-05,0.00016111487440155896,0.0006305354878147171,0.09243261641650861,0.09243261641650861,0.09243261641650861,0.0924367628647599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.273065663,595.3709908016856,0.0,0.09243261641650861,0.09243261638745737,0.09243261638745737,0.3721972751002489,0.3721972751002489,0.5,9.819661375765927,0.023536931565502073,0.023536931565502073,1.5688783605583012e-11,2.5390498535671213e-05,0.021709388148849484,1.5688783605583012e-11,27183.22411547223,20650.692047839224,0.7596851631769905,0.9994724211423482,0.6154943218448464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490891938466648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.1094114368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9982412853036,260.9982412853036,-12.15175871469637,245.2993495112849,276.69713305932805,123440.15389172341,123551.90452908413,-111.75063736072278,0.0,nan,276.69713305932805,3.5471330593280754,270.41757634970946,-2.7324236502905137,264.1380196401305,-9.011980359869483,257.8584629304809,-15.291537069519052,251.5789062208879,-21.57109377911209,245.2993495112849,-27.850650488715075,1.0,1.0,26022.012520719443,26022.012520719443,275.9222349591233,2.7722349591232955,275.9222349591233,275.9222349591233,77040.23564798787,77054.94500813795,-14.70936015008192,0.0,8546.071908451686,8546.071908451686,0.8861455243728358,3933.145015986551,275.9222349591233,2.7722349591232955,1.0,0.002,0.13535412534627425,0.004933451670591346,0.00020918884072112842,0.0017908111597283451,0.10459442036056421,0.10459442036056421,0.0,4.4947335783862563e-13,1.0,1.000044065388894,0.0217093881331607,0.09243261638745737,0.0,4.068299992463083e-06,5.221689473306576,0.0,1600437.0540445424,266.9058437042231,2.5390482846887608e-05,1.0,1283506.4973036055,2602.1852557045795,,,,,,,,,,,,,,,,,,,3.0,15267.644565220167,1530.6986117623098,0.3721972751002489,6.173730061729009,3.0988118966829696
779.0,-29.599326416917364,4.781226470974471,35.03547318518287,24.87542718825864,5.288171282063445,-26.110576647030378,-39.624388330243505,1.7994215131044864,-6.244817362467529,-6.244844625094655,40.07169614607119,41229.02152529284,25720.949996962874,25720.949996962874,66949.97152225571,77051.19424080878,77055.36759873084,25720.949996962874,102776.31759569372,102776.31759569372,102776.31759569372,129960.34327874922,125534.52629208876,4425.816986660452,0.0,90775.03269642846,54953.07976889791,39802.169919478394,27184.025683055504,66986.1956025339,20651.238338021023,1530.751806516785,0.0,0.8801595055376599,2.754801544054363,0.001494314320929203,1.0,1.0,-6.2214515239787715,337772.5731369183,1557626.8821369882,4.611466430418535,1557626.8821369882,4.611466430418535,0.7596828585581225,0.0924328009219179,3.9136049297961515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136049297961515,1.2833017124326536,1.2836140535460063,3.04963742499606,6461.8157571068705,15267.642024728357,6461.2515866262665,0.00032971402260102456,23194.735882846682,2365.2048235479683,19313.113379382088,1969.3894836036861,0.8326507133743571,0.832650713374357,35403.460593652984,35405.22815468563,0.9999375957275863,0.8,4272.822628334797,4273.035954225843,0.9999375957275863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.87766631518,4632.441516551485,5.973451173073843,4.781226470974471,-3.4785189648895636,8.259745435864035,3.0985198357905106,3.5,0.8852913816544316,0.6,0.00024337601233940517,1.0000812050709174,0.00024335625057781882,198.5917896052856,0.0,3.991856293772812e-06,11.31292073655215,0.005143857580201959,8.227416644733034e-05,0.00016110184589207484,0.000630488978282484,0.09243280090360485,0.09243280090360485,0.09243280090360485,0.0924372869115996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.0603723501,595.3710644351661,0.0,0.09243280090360485,0.0924328009219179,0.0924328009219179,0.3721960551624742,0.3721960551624742,0.5,9.81979595631945,0.023746128176640013,0.023746128176640013,-1.2562395568238571e-11,2.7262627099844394e-05,0.023393101115857462,-1.2562395568238571e-11,27184.025683055504,20651.238338021023,0.7596828585581225,0.9994592306675673,0.6154853422327101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449093948307396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.28722782624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9975469484384,260.9975469484384,-12.152453051561565,245.29856750341958,276.69652639345986,123438.6629421756,123554.74937404103,-116.08643186542524,0.0,nan,276.69652639345986,3.546526393459885,270.41693461544384,-2.7330653845561415,264.1373428374262,-9.01265716257376,257.8577510594452,-15.29224894055477,251.5781592814361,-21.57184071856389,245.29856750341958,-27.8514324965804,1.0,1.0,26022.012520719443,26022.012520719443,275.9216214688223,2.7716214688223317,275.9216214688223,275.9216214688223,77039.64732666757,77055.36759873084,-15.72027206326311,0.0,8546.071908451686,8546.071908451686,0.8861437670990121,3933.1729544451323,275.9216214688223,2.7716214688223317,1.0,0.002,0.13534974153650833,0.004933349481169887,0.00020918178013725188,0.001790818219712762,0.10459089006862594,0.10459089006862594,0.0,-1.4998592645643072e-13,1.0,1.0000474825028038,0.023393101128419858,0.0924328009219179,0.0,4.383810282669008e-06,5.626658916104656,0.0,1600436.2842555426,266.90518263753245,2.7262639662239962e-05,1.0,1283508.7636773735,2602.176064071664,,,,,,,,,,,,,,,,,,,4.0,15267.642024728357,1530.751806516785,0.3721960551624742,6.173730061729009,3.0985198357905106
