time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-29.600091691922206,4.781469759213919,35.0354996115011,24.874638800416164,5.287445840297576,-26.11133793834467,-39.62511979099361,1.7986928693917499,-6.245381281380048,-6.245404466078212,40.071714374089474,41229.01873558855,25720.84843916874,25720.84843916874,66949.8671747573,77051.45025520449,77054.91097098197,25720.84843916874,102775.75941015071,102775.75941015071,102775.75941015071,129960.16302088767,125534.27741647027,4425.885604417404,0.0,90775.39101516818,54953.17743853136,39802.45952959646,27184.403610736965,66986.86314033343,20651.484223026797,1530.7822715071004,0.0,0.8801564407388862,2.7547442393668713,0.001494314320929203,1.0,1.0,-6.225662121886501,337765.1250259555,1557627.6692592935,4.61157044896094,1557627.6692592935,4.61157044896094,0.7596813422410387,0.09243310269651113,3.913630654978751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913630654978751,1.2833051540806604,1.2836174706699803,3.0496492923247196,6461.840902552261,15267.639725585641,6461.233303451971,0.0003297074899587768,23194.674975189002,2365.1986126953652,19313.058729750606,1969.3839108921607,0.832650543730813,0.832650543730813,35403.646766740174,35405.22815468563,0.9999441685875708,0.8,4272.845097454097,4273.035954225843,0.9999441685875708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.634196003482,4632.441516551485,5.973765366097055,4.781469759213919,-3.479021513563498,8.260491272777417,3.098227838266126,3.5,0.8852079537903217,0.6,0.00024335625057781882,1.0000793929487477,0.00024333693134130044,198.59241978066404,0.0,3.924523599185557e-06,11.122099880091868,0.005147782103801145,8.226737822860419e-05,0.00016108887234921463,0.0006304423490018453,0.09243283297809189,0.09243283297809189,0.09243283297809189,0.09243688182602712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.56441900996,595.3712266965263,0.0,0.09243283297809189,0.09243310269651113,0.09243310269651113,0.3721948772557009,0.3721948772557009,0.5,9.819917082208894,0.023146322741013137,0.023146322741013137,-4.149569576838985e-12,2.318469813644697e-05,0.01974234419168397,-4.149569576838985e-12,27184.403610736965,20651.484223026797,0.7596813422410387,0.9994477131210245,0.6154791671497776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490986229386509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09640696978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99684333719006,260.99684333719006,-12.15315666280992,245.29778890291175,276.6958977715695,123438.84019990098,123556.47768043504,-117.63748053406336,0.0,nan,276.6958977715695,3.545897771569514,270.41627599778514,-2.733724002214842,264.13665422398617,-9.013345776013807,257.8570324502984,-15.292967549701586,251.57741067658944,-21.57258932341054,245.29778890291175,-27.85221109708823,1.0,1.0,26022.012520719443,26022.012520719443,275.9210081965368,2.7710081965367976,275.9210081965368,275.9210081965368,77039.40201023978,77054.91097098197,-15.508960742197814,0.0,8546.071908451686,8546.071908451686,0.8861421409436356,3933.198808253645,275.9210081965368,2.7710081965367976,1.0,0.002,0.13534604174663983,0.004933270821548861,0.00020917582110689797,0.0017908269539055335,0.10458791055344899,0.10458791055344899,0.0,2.7750124312157787e-09,1.0,1.0000400725285217,0.01974234419583354,0.09243310269651113,0.0,3.6996628345257677e-06,4.748556751582712,0.0,1600435.619432903,266.90461871861993,2.3184702286016545e-05,1.0,1283510.677586217,2602.1683019516827,,,,,,,,,,,,,,,,,,,3.0,15267.639725585641,1530.7822715071004,0.3721948772557009,6.173730061729009,3.098227838266126
781.0,-29.60088535604707,4.781713726876354,35.03552520117252,24.874386574979894,5.28726870960393,-26.112069949439284,-39.62582792211322,1.7984533022936635,-6.245927632309986,-6.245951683888225,40.07173773625749,41228.60946591186,25720.723875500902,25720.723875500902,66949.33334141277,77051.2986059534,77054.92673252973,25720.723875500902,102775.65060803063,102775.65060803063,102775.65060803063,129960.5232840882,125534.59678554622,4425.926498541978,0.0,90775.51058532031,54953.04426122088,39802.74036011048,27184.87267605757,66987.61303616806,20651.79505073598,1530.8171306898653,0.0,0.8801534240894304,2.754688162695577,0.001494314320929203,1.0,1.0,-6.2254378730457915,337757.84497810225,1557628.6780833409,4.611672833785182,1557628.6780833409,4.611672833785182,0.7596796680576163,0.09243285300835853,3.9136380976723504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136380976723504,1.2833063120927497,1.283618604170105,3.049652340048255,6461.847360312715,15267.63775036248,6461.227946722545,0.00032970576595916417,23194.661417290823,2365.1972301745063,19313.042718127883,1969.382278161032,0.8326503401222608,0.8326503401222608,35403.70062945095,35405.22815468563,0.9999460702177244,0.8,4272.851598112665,4273.035954225843,0.9999460702177244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.3913560212995,4632.441516551485,5.974073376518772,4.781713726876354,-3.4795140890065768,8.26122781588293,3.0979366076699835,3.5,0.8851247450485668,0.6,0.00024333693134130044,1.0000823388052924,0.0002433168969187007,198.5930733371297,0.0,3.836653928499847e-06,10.873077233368566,0.005151618757729645,8.226080701044964e-05,0.0001610761243308508,0.0006303936568066259,0.09243285302107174,0.09243285302107174,0.09243285302107174,0.09243678826740033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.10810064356,595.3713763141457,0.0,0.09243285302107174,0.09243285300835853,0.09243285300835853,0.37219364668385113,0.37219364668385113,0.5,9.820035138871924,0.02281624432856688,0.02281624432856688,2.7853275241795927e-12,2.405157823659465e-05,0.020513810842430757,2.7853275241795927e-12,27184.87267605757,20651.79505073598,0.7596796680576163,0.9994285556236402,0.6154661675084862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491031932567309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.84738432305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99617939894074,260.99617939894074,-12.153820601059238,245.29701316553033,276.6953456324324,123444.57421862245,123555.57829738646,-111.00407876400611,0.0,nan,276.6953456324324,3.5453456324324293,270.4156791389986,-2.734320861001379,264.1360126455913,-9.013987354408698,257.8563461522332,-15.293653847766791,251.57667965885847,-21.57332034114151,245.29701316553033,-27.852986834469647,1.0,1.0,26022.012520719443,26022.012520719443,275.92046282302994,2.770462823029959,275.92046282302994,275.92046282302994,77040.52934871908,77054.92673252973,-14.397383810646716,0.0,8546.071908451686,8546.071908451686,0.8861416704713647,3933.206288160712,275.92046282302994,2.770462823029959,1.0,0.002,0.13534219754189505,0.004933179789531634,0.00020916964433408808,0.001790830355677004,0.10458482216704404,0.10458482216704404,0.0,1.1092255586264699e-14,1.0,1.0000416381647657,0.02051381083964543,0.09243285300835853,0.0,3.844206437450399e-06,4.934087200857032,0.0,1600434.9822396622,266.90407236769,2.4051575451267126e-05,1.0,1283512.5483348074,2602.160714906173,,,,,,,,,,,,,,,,,,,3.0,15267.63775036248,1530.8171306898653,0.37219364668385113,6.173730061729009,3.0979366076699835
782.0,-29.601678380211705,4.78195603764154,35.0355525264997,24.87369520766663,5.286641534757576,-26.112846388789656,-39.626576810237,1.797809542309146,-6.246611043182554,-6.2466375921606145,40.07183900641954,41228.51800235576,25720.92270054328,25720.92270054328,66949.44070289904,77051.4710307888,77055.43575735956,25720.92270054328,102776.35845790284,102776.35845790284,102776.35845790284,129962.09627528221,125536.10044513637,4425.9958301458355,0.0,90775.82393387183,54953.09352481216,39803.03378784407,27185.737817379362,66988.77160522343,20652.38613566593,1530.8738829531426,0.0,0.8801493716112245,2.754617855965668,0.001494314320929203,1.0,1.0,-6.223886858780531,337748.7200012685,1557633.051134014,4.611810375264084,1557633.051134014,4.611810375264084,0.759677234967786,0.09243306000132995,3.913659824237054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913659824237054,1.2833093581354769,1.2836216252423849,3.0496620315488228,6461.86789543947,15267.635180901449,6461.212684598669,0.000329700407787344,23194.6127181782,2365.1922642470367,19312.997098618274,1969.3776262656743,0.8326501215293927,0.8326501215293927,35403.85786429919,35405.22815468563,0.9999516214190498,0.8,4272.870574693097,4273.035954225843,0.9999516214190498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.149015945643,4632.441516551485,5.9744558446819696,4.78195603764154,-3.480110710512564,8.262066748154105,3.097645987513508,3.5,0.8850417107181451,0.6,0.0002433168969187007,1.0000822729435435,0.0002432968801682143,198.59372637037944,0.0,3.97869755661779e-06,11.275628875454817,0.005155597455286262,8.225385810891037e-05,0.00016106303880979031,0.0006303459441594098,0.0924330600143112,0.0924330600143112,0.0924330600143112,0.09243743027086204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.96568394295,595.3714276255354,0.0,0.0924330600143112,0.09243306000132995,0.09243306000132995,0.3721924049594449,0.3721924049594449,0.5,9.820166246404103,0.023049354526449406,0.023049354526449406,1.7053025658242404e-12,2.6548978041773807e-05,0.022750733380064503,1.7053025658242404e-12,27185.737817379362,20652.38613566593,0.759677234967786,0.9994128732117051,0.6154541576806728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491079331472143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.24993596514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9955070677217,260.9955070677217,-12.154492932278288,245.29623579278308,276.6947783427338,123445.14530987243,123557.55260942505,-112.4072995526343,0.0,nan,276.6947783427338,3.544778342733821,270.4150698326698,-2.7349301673301625,264.1353613226351,-9.014638677364871,257.8556528127573,-15.294347187242693,251.5759443027511,-21.574055697248866,245.29623579278308,-27.853764207216898,1.0,1.0,26022.012520719443,26022.012520719443,275.9198364771899,2.7698364771899264,275.9198364771899,275.9198364771899,77040.6110113653,77055.43575735956,-14.824745994264958,0.0,8546.071908451686,8546.071908451686,0.886140297077085,3933.2281233582394,275.9198364771899,2.7698364771899264,1.0,0.002,0.13533793416211115,0.00493307290661189,0.00020916276003778993,0.0017908372403451396,0.10458138001889497,0.10458138001889497,0.0,3.829293653001553e-13,1.0,1.0000461780608951,0.0227507333783592,0.09243306000132995,0.0,4.2633829881928044e-06,5.472115560803785,0.0,1600434.1872215979,266.9033889568174,2.654897633647124e-05,1.0,1283514.8932100392,2602.151205028037,,,,,,,,,,,,,,,,,,,3.0,15267.635180901449,1530.8738829531426,0.3721924049594449,6.173730061729009,3.097645987513508
783.0,-29.602459429413464,4.782198603607291,35.03557940423174,24.872895469330274,5.285898920660803,-26.113623594421313,-39.627325838059164,1.7970630864703647,-6.247199327981036,-6.247225293371297,40.07188074018748,41228.50718806213,25720.892089353783,25720.892089353783,66949.39927741591,77051.72672838993,77055.40381181652,25720.892089353783,102776.2959011703,102776.2959011703,102776.2959011703,129962.5660757616,125536.50911707347,4426.056958688128,0.0,90776.18032860891,54953.180038047634,39803.333656179195,27186.270174591296,66989.60383077049,20652.7416085749,1530.9124940781235,0.0,0.8801460689222165,2.754557653216635,0.001494314320929203,1.0,1.0,-6.2249989118838585,337740.90167547076,1557634.8532847366,4.6119224694361725,1557634.8532847366,4.6119224694361725,0.7596754345462684,0.09243314001351595,3.913684374598912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913684374598912,1.283312883487795,1.2836251257634343,3.049672784365944,6461.890679368647,15267.632597805483,6461.195878347444,0.000329694471680858,23194.558283180915,2365.186713422108,19312.94686360869,1969.372503720301,0.832649909854636,0.8326499098546359,35404.03553471829,35405.22815468563,0.9999578941088717,0.8,4272.892017630436,4273.035954225843,0.9999578941088717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.906589039117,4632.441516551485,5.974785179971781,4.782198603607291,-3.480633776577613,8.262832380184904,3.097355274139133,3.5,0.884958649754038,0.6,0.0002432968801682143,1.0000810310623667,0.0002432771671609097,198.59436954626577,0.0,3.975201068921121e-06,11.265719829322457,0.005159572656355183,8.224690845387416e-05,0.00016104997171434015,0.0006302987578280097,0.09243313999590856,0.09243313999590856,0.09243313999590856,0.09243739453751385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.552034309,595.371564262499,0.0,0.09243313999590856,0.09243314001351595,0.09243314001351595,0.3721912166871584,0.3721912166871584,0.5,9.820293882099383,0.023095722764253424,0.023095722764253424,-1.0970779840135947e-11,2.596539025034872e-05,0.02222638148742817,-1.0970779840135947e-11,27186.270174591296,20652.7416085749,0.7596754345462684,0.9993998389144659,0.6154463503354016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449112669245272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.24002691901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99481846370696,260.99481846370696,-12.155181536293014,245.29545810100842,276.6941788264705,123444.69576217736,123559.82371836143,-115.12795618407179,0.0,nan,276.6941788264705,3.5441788264704996,270.4144346812953,-2.735565318704687,264.1346905361815,-9.015309463818483,257.8549463911982,-15.295053608801766,251.5752022460881,-21.574797753911866,245.29545810100842,-27.854541898991556,1.0,1.0,26022.012520719443,26022.012520719443,275.91924503794104,2.7692450379410616,275.91924503794104,275.91924503794104,77040.23335745271,77055.40381181652,-15.17045436380431,0.0,8546.071908451686,8546.071908451686,0.8861387451814473,3933.2527964719065,275.91924503794104,2.7692450379410616,1.0,0.002,0.1353337690558129,0.004932983505129658,0.00020915606992006518,0.0017908439295680767,0.1045780349600326,0.1045780349600326,0.0,-5.118583508434416e-13,1.0,1.0000451136125947,0.02222638149839895,0.09243314001351595,0.0,4.165105896383914e-06,5.345983818058266,0.0,1600433.4989319763,266.90280067201894,2.596540122112856e-05,1.0,1283516.902343245,2602.1430568253163,,,,,,,,,,,,,,,,,,,4.0,15267.632597805483,1530.9124940781235,0.3721912166871584,6.173730061729009,3.097355274139133
784.0,-29.60325190324368,4.782442355827519,35.035605515496535,24.872539133671694,5.285617907304919,-26.114364922095785,-39.62804301464928,1.7967309246046714,-6.247737539364493,-6.247762635641056,40.0719123746312,41228.18387573124,25720.74972415041,25720.74972415041,66948.93359988165,77051.65688160455,77055.38077038713,25720.74972415041,102776.13049453753,102776.13049453753,102776.13049453753,129962.85669195803,125536.74289991344,4426.113792044597,0.0,90776.35203213547,54953.101457702636,39803.61174936982,27186.726197420496,66990.33794679031,20653.044427024208,1530.9463226077328,0.0,0.8801430737376303,2.754502614514106,0.001494314320929203,1.0,1.0,-6.226315017513116,337733.7534098052,1557636.2193278812,4.612024127294881,1557636.2193278812,4.612024127294881,0.7596738304218398,0.09243317552631268,3.913696020966275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913696020966275,1.2833144745118124,1.2836266918752584,3.0496780786759925,6461.9018973763405,15267.6302281738,6461.187079102167,0.000329691512203598,23194.533133343142,2365.184148852375,19312.920562075713,1969.3698217103408,0.8326496787431585,0.8326496787431585,35404.11981914019,35405.22815468563,0.999960869790063,0.8,4272.902189867248,4273.035954225843,0.999960869790063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.664554024933,4632.441516551485,5.975088047244259,4.782442355827519,-3.4811186128307736,8.263560968658293,3.0970650416015375,3.5,0.8848757261718678,0.6,0.0002432771671609097,1.000082216904421,0.00024325716730963528,198.59502213380506,0.0,3.914892257516643e-06,11.094804657802166,0.0051634875486127,8.224025483064808e-05,0.0001610369123302616,0.0006302495230156397,0.09243317554958484,0.09243317554958484,0.09243317554958484,0.09243727552529922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.1118949965,595.3717090222001,0.0,0.09243317554958484,0.09243317552631268,0.09243317552631268,0.37219001574310234,0.37219001574310234,0.5,9.820416881059103,0.02295898870579549,0.02295898870579549,-9.93054527498316e-11,2.509627654490032e-05,0.021447618127922397,-9.93054527498316e-11,27186.726197420496,20653.044427024208,0.7596738304218398,0.9993819355420844,0.615434779691339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491173338553134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.06911174749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9941574706468,260.9941574706468,-12.155842529353151,245.29468237124865,276.693632570093,123449.18196535109,123559.69362962901,-110.51166427790777,0.0,nan,276.693632570093,3.5436325700929956,270.41384253027786,-2.736157469722116,264.13405249048276,-9.015947509517218,257.8542624507777,-15.295737549222281,251.57447241100093,-21.57552758899905,245.29468237124865,-27.855317628751322,1.0,1.0,26022.012520719443,26022.012520719443,275.9187049995286,2.768704999528609,275.9187049995286,275.9187049995286,77041.0388898366,77055.38077038713,-14.341880550520727,0.0,8546.071908451686,8546.071908451686,0.8861380089820685,3933.264501071106,275.9187049995286,2.768704999528609,1.0,0.002,0.13532974990431315,0.004932902667855652,0.00020914962706837569,0.0017908503733097493,0.10457481353418784,0.10457481353418784,0.0,3.7812504863343754e-13,1.0,1.0000435328328834,0.02144761822722785,0.09243317552631268,0.0,4.019154078750332e-06,5.1586595762593985,0.0,1600432.86874215,266.9022624606355,2.509637585035307e-05,1.0,1283518.7393122711,2602.1356068804766,,,,,,,,,,,,,,,,,,,3.0,15267.6302281738,1530.9463226077328,0.37219001574310234,6.173730061729009,3.0970650416015375
785.0,-29.604031137409518,4.782685077734544,35.03563290150789,24.87165725268426,5.2847935663920715,-26.11514866695688,-39.62879675729198,1.7959110971374497,-6.248386028505706,-6.248413025501631,40.07200138715315,41228.23288918323,25720.873377418207,25720.873377418207,66949.10626660143,77051.97284265295,77055.81388861785,25720.873377418207,102776.68726603605,102776.68726603605,102776.68726603605,129964.20077747433,125538.01830631364,4426.182471160688,0.0,90776.74683479618,54953.22559251345,39803.91249142525,27187.513511438265,66991.42600286352,20653.58102063472,1530.9985527195652,0.0,0.8801392572473749,2.754435958266721,0.001494314320929203,1.0,1.0,-6.225257911249514,337725.10143403965,1557640.0630825025,4.6121536612721155,1557640.0630825025,4.6121536612721155,0.7596715680507302,0.09243335209408181,3.9137237111072722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137237111072722,1.2833183423212002,1.283630534958133,3.04969046419794,6461.928140811126,15267.627603633755,6461.167887312759,0.0003296846862745646,23194.469905264108,2365.1777013826445,19312.863196532857,1969.3639720529293,0.8326494753022875,0.8326494753022875,35404.32021168388,35405.22815468563,0.9999679447027103,0.8,4272.926375124307,4273.035954225843,0.9999679447027103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.423145540408,4632.441516551485,5.975451880019344,4.782685077734544,-3.4816880564749875,8.264373134209531,3.096775571193985,3.5,0.8847930203411386,0.6,0.00024325716730963528,1.000080843790935,0.00024323750306778973,198.59566382239572,0.0,3.971870906516469e-06,11.256282149067674,0.005167459419519216,8.223326250123704e-05,0.00016102390480839823,0.0006302030743037084,0.09243335207045743,0.09243335207045743,0.09243335207045743,0.09243779133716298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.9002106121,595.371782268793,0.0,0.09243335207045743,0.09243335209408181,0.09243335209408181,0.37218879742352273,0.37218879742352273,0.5,9.820550057666377,0.023231684569054778,0.023231684569054778,4.007461029686965e-11,2.6996995927675016e-05,0.0231551142521198,4.007461029686965e-11,27187.513511438265,20653.58102063472,0.7596715680507302,0.9993682813042333,0.6154255156088325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491220667251858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.23058923875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99347087866005,260.99347087866005,-12.15652912133993,245.29390559428498,276.6930361630719,123447.75615239805,123562.5477247455,-114.79157234746768,0.0,nan,276.6930361630719,3.5430361630719176,270.41321004928074,-2.736789950719242,264.1333839354997,-9.016616064500283,257.85355782179374,-15.296442178206235,251.5737317080293,-21.576268291970678,245.29390559428498,-27.856094405714998,1.0,1.0,26022.012520719443,26022.012520719443,275.9181052900549,2.768105290054905,275.9181052900549,275.9181052900549,77040.44830102866,77055.81388861785,-15.365587589185452,0.0,8546.071908451686,8546.071908451686,0.8861362586094705,3933.2923296628087,275.9181052900549,2.768105290054905,1.0,0.002,0.13532541078948795,0.004932802580825165,0.00020914264107061532,0.0017908573579605215,0.10457132053530765,0.10457132053530765,0.0,-9.688630106530205e-13,1.0,1.0000469981303075,0.02315511421204519,0.09243335209408181,0.0,4.339114245994097e-06,5.569344094456136,0.0,1600432.1136580012,266.90161397149427,2.699695585306472e-05,1.0,1283520.9627397566,2602.126589669766,,,,,,,,,,,,,,,,,,,4.0,15267.627603633755,1530.9985527195652,0.37218879742352273,6.173730061729009,3.096775571193985
786.0,-29.60482219910243,4.782929215242602,35.035659058561784,24.87131069591271,5.2845188116393516,-26.115888098053812,-39.62951368940992,1.7955847091647186,-6.248910536467349,-6.248935976440581,40.072020690611666,41227.90346164971,25720.703489104613,25720.703489104613,66948.60695075433,77051.89656201385,77055.65485767757,25720.703489104613,102776.35834678219,102776.35834678219,102776.35834678219,129964.26132564366,125538.02234956935,4426.238976074314,0.0,90776.91038982436,54953.13929389669,39804.190106586306,27187.902978861468,66992.09308544778,20653.83646864412,1531.0288665422495,0.0,0.8801363854000163,2.754382405022025,0.001494314320929203,1.0,1.0,-6.227180172745079,337718.14487132634,1557640.896648533,4.612251133980403,1557640.896648533,4.612251133980403,0.7596700813851819,0.09243336791800194,3.913734323733763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913734323733763,1.2833199063080154,1.283632074088592,3.049695017194263,6461.9377880639895,15267.625217912526,6461.160153565336,0.0003296821294682067,23194.448800301234,2365.1755492753628,19312.840079844267,1969.3616148067147,0.8326492362945673,0.8326492362945674,35404.397014800794,35405.22815468563,0.9999706562600617,0.8,4272.935644446864,4273.035954225843,0.9999706562600617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.18180762978,4632.441516551485,5.975747456464542,4.782929215242602,-3.482161654957832,8.265090870200433,3.096486196228984,3.5,0.8847103417797096,0.6,0.00024323750306778973,1.0000820714475482,0.00024321754185206078,198.59631525451437,0.0,3.9052331628823095e-06,11.067430783608465,0.005171364652682099,8.222661216612009e-05,0.00016101089090166963,0.0006301538502168167,0.09243336795132379,0.09243336795132379,0.09243336795132379,0.09243752272736022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.3924925702,595.3719484105169,0.0,0.09243336795132379,0.09243336791800194,0.09243336791800194,0.372187621082882,0.372187621082882,0.5,9.820674701919012,0.02312423383858686,0.02312423383858686,1.8417267710901797e-11,2.5439973228458257e-05,0.021755803695498344,1.8417267710901797e-11,27187.902978861468,20653.83646864412,0.7596700813851819,0.9993508766081098,0.6154144700190799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491267205529053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.0417378733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9928122291051,260.9928122291051,-12.157187770894893,245.2931309137357,276.69249354451154,123452.25462679917,123562.37447936258,-110.11985256343232,0.0,nan,276.69249354451154,3.542493544511558,270.41262101829835,-2.7373789817016245,264.1327484921442,-9.017251507855804,257.8528759660542,-15.29712403394575,251.5730034398867,-21.576996560113287,245.2931309137357,-27.856869086264282,1.0,1.0,26022.012520719443,26022.012520719443,275.91756373045666,2.7675637304566862,275.91756373045666,275.91756373045666,77041.27855382324,77055.65485767757,-14.37630385432567,0.0,8546.071908451686,8546.071908451686,0.8861355877545873,3933.302995352432,275.91756373045666,2.7675637304566862,1.0,0.002,0.13532133391563603,0.004932724617428482,0.00020913611523673098,0.0017908638858024927,0.10456805761836549,0.10456805761836549,0.0,1.0392238285195088e-12,1.0,1.0000441579145276,0.021755803677081076,0.09243336791800194,0.0,4.076876427776441e-06,5.232763646020724,0.0,1600431.4984844332,266.9010894635326,2.5439954811190546e-05,1.0,1283522.7504981584,2602.1193393672934,,,,,,,,,,,,,,,,,,,3.0,15267.625217912526,1531.0288665422495,0.372187621082882,6.173730061729009,3.096486196228984
787.0,-29.60560010750106,4.783172273366694,35.0356864852108,24.8704285704531,5.2836958577489535,-26.11667051086158,-39.63026722250504,1.7947662624500398,-6.249558853060762,-6.249586168320505,40.07210964609056,41227.96123653703,25720.83303144553,25720.83303144553,66948.79426798256,77052.21350476606,77056.08041158809,25720.83303144553,102776.91344303361,102776.91344303361,102776.91344303361,129965.60388115633,125539.2954021014,4426.308479054938,0.0,90777.30753376317,54953.273574618644,39804.48217682725,27188.69043812273,66993.17261494999,20654.373149484232,1531.0811027547272,0.0,0.8801325699990605,2.7543157716749875,0.001494314320929203,1.0,1.0,-6.22614330234353,337709.4958410636,1557644.737947878,4.612380632260791,1557644.737947878,4.612380632260791,0.7596678183706715,0.09243354672043257,3.9137623939299697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137623939299697,1.2833237676252816,1.283635910727088,3.0497077141898234,6461.964691473984,15267.62256927203,6461.140497929324,0.0003296751330599107,23194.383919308384,2365.1689332553306,19312.78132783287,1969.3556237688579,0.8326490324132197,0.8326490324132197,35404.60015739062,35405.22815468563,0.9999778282779352,0.8,4272.960161605357,4273.035954225843,0.9999778282779352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.941154268553,4632.441516551485,5.976111686828288,4.783172273366694,-3.482730474970187,8.265902748336881,3.096197652840139,3.5,0.8846279008114682,0.6,0.00024321754185206078,1.0000807072759634,0.000243197914010901,198.59695585867223,0.0,3.9642238917694266e-06,11.234610509274555,0.005175328876573868,8.221962285248978e-05,0.000160997918999571,0.0006301076008815044,0.09243354670508194,0.09243354670508194,0.09243354670508194,0.09243803952120128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.17277481477,595.3720242680479,0.0,0.09243354670508194,0.09243354672043257,0.09243354672043257,0.3721864117999108,0.3721864117999108,0.5,9.820809487163068,0.0234213653363895,0.0234213653363895,-1.2562395568238571e-11,2.731525972876625e-05,0.023442865976960547,-1.2562395568238571e-11,27188.69043812273,20654.373149484232,0.7596678183706715,0.9993375691098779,0.6154054156159895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491314450474235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20891759896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9921278011384,260.9921278011384,-12.157872198861583,245.29235523684167,276.69190036546473,123450.82603145359,123565.25579812056,-114.42976666697994,0.0,nan,276.69190036546473,3.5419003654647554,270.41199133969104,-2.7380086603089353,264.132082313971,-9.017917686028966,257.8521732882983,-15.297826711701703,251.5722642625637,-21.577735737436285,245.29235523684167,-27.857644763158305,1.0,1.0,26022.012520719443,26022.012520719443,275.9169633338412,2.766963333841204,275.9169633338412,275.9169633338412,77040.69488872861,77056.08041158809,-15.385522859476623,0.0,8546.071908451686,8546.071908451686,0.8861338133546035,3933.3312058996194,275.9169633338412,2.766963333841204,1.0,0.002,0.13531694091095045,0.0049326247992124,0.00020912904607469637,0.001790870954013338,0.10456452303734819,0.10456452303734819,0.0,8.803418063974e-14,1.0,1.0000475816995023,0.023442865989522943,0.09243354672043257,0.0,4.393005078073953e-06,5.6385317252547,0.0,1600430.7435547018,266.9004411469392,2.731527229116182e-05,1.0,1283524.9732346837,2602.110325039788,,,,,,,,,,,,,,,,,,,4.0,15267.62256927203,1531.0811027547272,0.3721864117999108,6.173730061729009,3.096197652840139
788.0,-29.606384340533555,4.783416523825516,35.035712548835015,24.869949754234426,5.283288185507569,-26.117417087935934,-39.630988939292706,1.7943209328804788,-6.250092668572449,-6.2501181372407135,40.07212516225618,41227.731306294845,25720.689945539307,25720.689945539307,66948.42125183415,77052.23567248041,77055.83360346904,25720.689945539307,102776.52354900836,102776.52354900836,102776.52354900836,129965.5949799464,125539.22989397454,4426.3650859718555,0.0,90777.5316345608,54953.24733140501,39804.76033683977,27189.07143093804,66993.83176777781,20654.621931957594,1531.1112281230555,0.0,0.880129664007168,2.7542613003400023,0.001494314320929203,1.0,1.0,-6.228336064695952,337702.41957467794,1557645.407972485,4.612479264834034,1557645.407972485,4.612479264834034,0.7596663234499067,0.09243356360589619,3.913777875189487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913777875189487,1.2833258867197037,1.28363800514671,3.0497147417429997,6461.9795820158815,15267.620157767142,6461.1291669916845,0.0003296712289860048,23194.349431536342,2365.1654164813003,19312.747458902,1969.3521700990655,0.8326488102590754,0.8326488102590754,35404.712194357846,35405.22815468563,0.9999817837853762,0.8,4272.973683280378,4273.035954225843,0.9999817837853762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.700559731308,4632.441516551485,5.976412528836607,4.783416523825516,-3.483210414256672,8.266626938082188,3.0959091907329777,3.5,0.884545483066565,0.6,0.000243197914010901,1.0000813639972674,0.0002431781280663535,198.5976016748097,0.0,3.898029504411106e-06,11.047015615501074,0.0051792269060782796,8.221292916240583e-05,0.00016098498484849516,0.0006300594719377551,0.0924335636022782,0.0924335636022782,0.0924335636022782,0.09243772495493444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.64578967245,595.3721964924938,0.0,0.0924335636022782,0.09243356360589619,0.09243356360589619,0.3721852443645743,0.3721852443645743,0.5,9.82093432805319,0.023284473793296456,0.023284473793296456,-1.801936377887614e-11,2.5468668241046544e-05,0.021782072544738185,-1.801936377887614e-11,27189.07143093804,20654.621931957594,0.7596663234499067,0.9993221687020222,0.6153959285267252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491360910145468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.021322705186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.991459459564,260.991459459564,-12.158540540435979,245.29158142755273,276.6913374915995,123453.99235709719,123565.73262759532,-111.74027049815086,0.0,nan,276.6913374915995,3.5413374915995064,270.4113862787493,-2.7386137212506583,264.1314350659446,-9.018564934055405,257.8514838531779,-15.298516146822067,251.5715326403602,-21.578467359639774,245.29158142755273,-27.85841857244725,1.0,1.0,26022.012520719443,26022.012520719443,275.9164024852062,2.7664024852062425,275.9164024852062,275.9164024852062,77041.20047031755,77055.83360346904,-14.633133151495713,0.0,8546.071908451686,8546.071908451686,0.8861328347375379,3933.3467645654346,275.9164024852062,2.7664024852062425,1.0,0.002,0.13531285914253735,0.004932545209223568,0.00020912250882607978,0.0017908774913135467,0.10456125441303989,0.10456125441303989,0.0,1.3962659153876622e-13,1.0,1.0000442108107723,0.02178207256275755,0.09243356360589619,0.0,4.081769102481536e-06,5.23906000101641,0.0,1600430.117079425,266.8999073314275,2.5468686260410323e-05,1.0,1283526.7918097798,2602.1029498259036,,,,,,,,,,,,,,,,,,,3.0,15267.620157767142,1531.1112281230555,0.3721852443645743,6.173730061729009,3.0959091907329777
789.0,-29.607174733630067,4.783660704077956,35.03573950206755,24.86950837718325,5.282915885846948,-26.118165671690313,-39.63171100532634,1.7939068214455904,-6.250686076736656,-6.2507130860377496,40.07220296265078,41227.45726126836,25720.698354837456,25720.698354837456,66948.15561610583,77052.22921033195,77056.26851544018,25720.698354837456,102776.96687027764,102776.96687027764,102776.96687027764,129966.73538094969,125540.30384333846,4426.4315376112145,0.0,90777.73692147784,54953.186738547236,39805.05575881179,27189.768510672042,66994.82426948383,20655.096176492698,1531.157874163513,0.0,0.8801261861654108,2.7542003328670526,0.001494314320929203,1.0,1.0,-6.227545753525646,337694.5056863414,1557648.7675774742,4.612597307177556,1557648.7675774742,4.612597307177556,0.7596642894692365,0.09243369812863901,3.9137914960181024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137914960181024,1.2833278604333518,1.2836399539472103,3.049720665065668,6461.992132825836,15267.617593628474,6461.119362411865,0.0003296679205355239,23194.32116244191,2365.1625338359086,19312.718152356796,1969.3491816631365,0.8326485615638317,0.8326485615638317,35404.81076742244,35405.22815468563,0.9999852639472375,0.8,4272.985580004989,4273.035954225843,0.9999852639472375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.460594138275,4632.441516551485,5.976747734107638,4.783660704077956,-3.483737211303397,8.267397915381354,3.0956214934103334,3.5,0.8844632838315238,0.6,0.0002431781280663535,1.0000820036566684,0.0002431581882057718,198.59825256749153,0.0,3.929441134000602e-06,11.136036173757706,0.00518315634721228,8.22062327372799e-05,0.00016097189532907362,0.0006300104350368444,0.09243369815261651,0.09243369815261651,0.09243369815261651,0.09243812960789942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.38102353894,595.3722864592398,0.0,0.09243369815261651,0.09243369812863901,0.09243369812863901,0.3721840383407829,0.3721840383407829,0.5,9.821067266038368,0.023474624334426153,0.023474624334426153,-6.536993168992922e-12,2.700930110677291e-05,0.023167332512116445,-6.536993168992922e-12,27189.768510672042,20655.096176492698,0.7596642894692365,0.9993033991224415,0.6153827211402582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449140774783551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11034326345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.990806935292,260.990806935292,-12.15919306470795,245.29080840387763,276.69080546672546,123457.22451108451,123566.32027982986,-109.09576874535269,0.0,nan,276.69080546672546,3.5408054667254873,270.4108060541387,-2.7391939458613024,264.13080664158656,-9.019193358413418,257.850807228993,-15.299192771006972,251.57080781643072,-21.579192183569262,245.29080840387763,-27.859191596122344,1.0,1.0,26022.012520719443,26022.012520719443,275.91585842668667,2.765858426686691,275.91585842668667,275.91585842668667,77041.75162726885,77056.26851544018,-14.516888171332539,0.0,8546.071908451686,8546.071908451686,0.8861319737233632,3933.360453498193,275.91585842668667,2.765858426686691,1.0,0.002,0.1353085178024101,0.004932455239614399,0.00020911554332398257,0.0017908844547639318,0.10455777166199129,0.10455777166199129,0.0,-1.912085507288497e-12,1.0,1.000047022061654,0.02316733251865344,0.09243369812863901,0.0,4.341340329899868e-06,5.5722354555123434,0.0,1600429.425825103,266.8993139232633,2.700930764376608e-05,1.0,1283528.8256797104,2602.094701521441,,,,,,,,,,,,,,,,,,,3.0,15267.617593628474,1531.157874163513,0.3721840383407829,6.173730061729009,3.0956214934103334
790.0,-29.607950422795692,4.783904059222125,35.035767144201266,24.868586158286803,5.28204821135552,-26.118950559321025,-39.63246865952385,1.7930483491561633,-6.251318763548795,-6.251346768286346,40.07227675200633,41227.54744117867,25720.79738952851,25720.79738952851,66948.34483070718,77052.57632103667,77056.52085570846,25720.79738952851,102777.31824523697,102777.31824523697,102777.31824523697,129967.79313473668,125541.29176653971,4426.501368196968,0.0,90778.14787845366,54953.33663898555,39805.34582163123,27190.47488949972,66995.82071113095,20655.575087992827,1531.2058523739431,0.0,0.8801225160021351,2.7541354059903203,0.001494314320929203,1.0,1.0,-6.227279704282523,337686.0767335297,1557651.9539811285,4.612721877811628,1557651.9539811285,4.612721877811628,0.7596621674294292,0.09243385515182957,3.9138201686570304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138201686570304,1.2833319085782924,1.2836439774858308,3.049733387361076,6462.019089843172,15267.61487994209,6461.099637237658,0.0003296609078552673,23194.256242387048,2365.1559138326593,19312.659192491083,1969.3431694300382,0.8326483501203017,0.8326483501203017,35405.01826925033,35405.22815468563,0.9999925898910023,0.8,4273.010623277335,4273.035954225843,0.9999925898910023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.220941522182,4632.441516551485,5.977103601942935,4.783904059222125,-3.4842930783593413,8.268197137581467,3.095334181992862,3.5,0.8843811948551034,0.6,0.0002431581882057718,1.0000804785708617,0.00024313862075705196,198.59889135505313,0.0,3.960021467969663e-06,11.222700840226025,0.00518711636868025,8.219920681034828e-05,0.0001609589813954235,0.0006299645077119002,0.09243385512171305,0.09243385512171305,0.09243385512171305,0.09243846146207554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.07154045405,595.3723907782737,0.0,0.09243385512171305,0.09243385515182957,0.09243385515182957,0.3721828659714478,0.3721828659714478,0.5,9.821205453608407,0.023820599098201,0.023820599098201,-1.1425527191022411e-11,2.800473754405175e-05,0.024067064003816085,-1.1425527191022411e-11,27190.47488949972,20655.575087992827,0.7596621674294292,0.9992913605666767,0.6153749144881954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491454953722456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.19700792991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9901236551239,260.9901236551239,-12.159876344876068,245.29003405935626,276.6902132509098,123455.23268493028,123569.47054788143,-114.23786295115897,0.0,nan,276.6902132509098,3.540213250909801,270.41017741256564,-2.7398225874343325,264.1301415743066,-9.019858425693371,257.8501057359621,-15.299894264037903,251.57006989764315,-21.579930102356826,245.29003405935626,-27.85996594064372,1.0,1.0,26022.012520719443,26022.012520719443,275.91525427148525,2.7652542714852757,275.91525427148525,275.91525427148525,77041.04984805465,77056.52085570846,-15.471007653803099,0.0,8546.071908451686,8546.071908451686,0.8861301612365988,3933.3892695003155,275.91525427148525,2.7652542714852757,1.0,0.002,0.13530400787457655,0.004932358935158814,0.00020910830062144793,0.0017908916977718904,0.10455415031072396,0.10455415031072396,0.0,-1.6066618521715093e-12,1.0,1.0000488478581713,0.024067064015241613,0.09243385515182957,0.0,4.509926377603316e-06,5.788630277088893,0.0,1600428.6878802127,266.8986812364512,2.800474896957894e-05,1.0,1283530.9919549308,2602.0859162922525,,,,,,,,,,,,,,,,,,,4.0,15267.61487994209,1531.2058523739431,0.3721828659714478,6.173730061729009,3.095334181992862
791.0,-29.60873830156997,4.784148931883567,35.035793251042726,24.86824431633579,5.281777949456773,-26.119686676405895,-39.63317748913539,1.7927263229802817,-6.2518320179090665,-6.251857991760865,40.07228772692927,41227.197574948485,25720.61527121663,25720.61527121663,66947.81284616512,77052.49844456793,77056.2632222821,25720.61527121663,102776.87849349872,102776.87849349872,102776.87849349872,129967.69921733189,125541.14081751574,4426.558399816143,0.0,90778.30993353653,54953.23009826137,39805.64426141684,27190.82072383316,66996.46498525,20655.799523579986,1531.2338227745872,0.0,0.8801197379619694,2.7540830650236923,0.001494314320929203,1.0,1.0,-6.229621930361759,337679.2767921914,1557652.4279057775,4.6128161689482665,1557652.4279057775,4.6128161689482665,0.7596607595398865,0.09243385924073179,3.9138306591468472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138306591468472,1.2833334520385684,1.2836454962085626,3.04973789386519,6462.028638584623,15267.612434478018,6461.0919411543355,0.0003296583741310049,23194.235479090643,2365.1537965656617,19312.63618838301,1969.3408236638415,0.8326481036977117,0.8326481036977117,35405.09418809546,35405.22815468563,0.9999952702420734,0.8,4273.0197858776555,4273.035954225843,0.9999952702420734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.9814118561235,4632.441516551485,5.97739399950646,4.784148931883567,-3.4847567662794092,8.268905698162976,3.0950470286348164,3.5,0.884299151038519,0.6,0.00024313862075705196,1.0000817438299512,0.0002431187472995148,198.59954018456787,0.0,3.8860736224035885e-06,11.013132645891769,0.005191002442302654,8.219263414923353e-05,0.00016094598660781843,0.0006299153368523176,0.09243385926112407,0.09243385926112407,0.09243385926112407,0.0924381014735615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.51089258527,595.3725737321727,0.0,0.09243385926112407,0.09243385924073179,0.09243385924073179,0.3721817159165242,0.3721817159165242,0.5,9.821332720077974,0.023687218243310326,0.023687218243310326,-6.650680006714538e-12,2.5973851791150082e-05,0.022236061399098617,-6.650680006714538e-12,27190.82072383316,20655.799523579986,0.7596607595398865,0.9992738103555824,0.6153637745517633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491501281708496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.98743973558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98946841312403,260.98946841312403,-12.160531586875948,245.2892619596717,276.68967486658187,123459.73999258656,123569.29014747783,-109.55015489126808,0.0,nan,276.68967486658187,3.5396748665818905,270.40959228518363,-2.7404077148163424,264.1295097037981,-9.0204902962019,257.8494271224574,-15.30057287754255,251.56934454105146,-21.580655458948513,245.2892619596717,-27.860738040328272,1.0,1.0,26022.012520719443,26022.012520719443,275.9147129015962,2.7647129015962264,275.9147129015962,275.9147129015962,77041.89414763103,77056.2632222821,-14.36907465106924,0.0,8546.071908451686,8546.071908451686,0.8861294980995077,3933.3998124425816,275.9147129015962,2.7647129015962264,1.0,0.002,0.13529984107817805,0.0049322834967385435,0.00020910164094095285,0.0017908983596220474,0.10455082047047642,0.10455082047047642,0.0,5.630001673195828e-13,1.0,1.000045131583448,0.022236061405749297,0.09243385924073179,0.0,4.1667980170364465e-06,5.3482216741369815,0.0,1600428.085155396,266.8981679820909,2.597385844183009e-05,1.0,1283532.7395928828,2602.078828858266,,,,,,,,,,,,,,,,,,,3.0,15267.612434478018,1531.2338227745872,0.3721817159165242,6.173730061729009,3.0950470286348164
792.0,-29.609513014199933,4.784392670575609,35.03582058832415,24.86736187655481,5.280956902936315,-26.120466022583994,-39.63393053328616,1.7919099121196562,-6.252476754310521,-6.252504520448094,40.072375451897734,41227.272660411734,25720.751363140673,25720.751363140673,66948.02402355241,77052.81750888382,77056.66770340284,25720.751363140673,102777.41906654352,102777.41906654352,102777.41906654352,129969.01988501968,125542.39095178466,4426.628933235007,0.0,90778.71061197434,54953.383097764934,39805.919460232675,27191.600818476156,66997.52027870883,20656.331014029867,1531.2856296207387,0.0,0.8801159463489887,2.7540168137499688,0.001494314320929203,1.0,1.0,-6.228652831659133,337670.6772686761,1557656.2160899693,4.612944862993185,1557656.2160899693,4.612944862993185,0.759658511903216,0.09243403869945466,3.9138592749171712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138592749171712,1.2833373037526135,1.2836493233534796,3.049751038540401,6462.056490574078,15267.609718959147,6461.071601969352,0.00032965113134924515,23194.16827113578,2365.14694326154,19312.575393197996,1969.3346242802586,0.8326478952570042,0.8326478952570043,35405.30127795521,35405.22815468563,1.000002581655742,0.8,4273.044779429811,4273.035954225843,1.000002581655742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.742593528095,4632.441516551485,5.977757396370433,4.784392670575609,-3.485321723290416,8.269714393866025,3.094760738653055,3.5,0.8842173539008729,0.6,0.0002431187472995148,1.0000803782776135,0.00024309920740393445,198.6001781752012,0.0,3.9468595287604755e-06,11.185399904507188,0.005194949301831414,8.218565203860306e-05,0.00016093309526091172,0.000629869487528048,0.0924340386868775,0.0924340386868775,0.0924340386868775,0.09243860700120285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.2742963843,595.3726550208107,0.0,0.0924340386868775,0.09243403869945466,0.09243403869945466,0.3721805233892604,0.3721805233892604,0.5,9.821469771138549,0.023952216525799486,0.023952216525799486,1.2505552149377763e-11,2.7766137577600603e-05,0.02385168878896593,1.2505552149377763e-11,27191.600818476156,20656.331014029867,0.759658511903216,0.9992612225803206,0.615355202534464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449154833800719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15970699419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9887872369831,260.9887872369831,-12.161212763016863,245.2884889636601,276.68908551030125,123458.31107111552,123572.1971570314,-113.88608591586491,0.0,nan,276.68908551030125,3.539085510301277,270.4089662009635,-2.7410337990364724,264.1288468916407,-9.021153108359272,257.8487275823507,-15.301272417649272,251.5686082729827,-21.58139172701729,245.2884889636601,-27.86151103633989,1.0,1.0,26022.012520719443,26022.012520719443,275.91411370238677,2.764113702386794,275.91411370238677,275.91411370238677,77041.31292463398,77056.66770340284,-15.354778768858523,0.0,8546.071908451686,8546.071908451686,0.8861276892044612,3933.428571291757,275.91411370238677,2.764113702386794,1.0,0.002,0.1352953715444125,0.004932184679999926,0.0002090944551736916,0.001790905545344488,0.1045472275868458,0.1045472275868458,0.0,5.18179683189901e-13,1.0,1.0000484102984644,0.023851688776460378,0.09243403869945466,0.0,4.469534741638163e-06,5.736804050103203,0.0,1600427.334263137,266.89752324568946,2.7766125072048453e-05,1.0,1283534.9497698643,2602.0698656665404,,,,,,,,,,,,,,,,,,,4.0,15267.609718959147,1531.2856296207387,0.3721805233892604,6.173730061729009,3.094760738653055
