time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
793.0,-29.61029956323804,4.784637752782571,35.03584662822853,24.867015529330843,5.280682221995547,-26.121201384739848,-39.63463925812391,1.7915840419258733,-6.252995988297812,-6.253022072241752,40.072392683361265,41226.9303166361,25720.59012391689,25720.59012391689,66947.520440553,77052.74369775095,77056.47540681556,25720.59012391689,102777.06553073245,102777.06553073245,102777.06553073245,129969.04320573856,125542.3563297167,4426.686876021865,0.0,90778.87526858985,54953.282517051484,39806.21416837596,27191.97767500612,66998.19184338208,20656.57757433557,1531.3152226272396,0.0,0.8801131107223885,2.7539638216656828,0.001494314320929203,1.0,1.0,-6.230686594610688,337663.7933994693,1557656.960188843,4.613041109640307,1557656.960188843,4.613041109640307,0.7596570511060086,0.09243405505134417,3.9138699921339897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138699921339897,1.2833388651114115,1.2836508600142802,3.049755679139517,6462.066323446748,15267.60724093941,6461.063695598523,0.0003296485234860914,23194.14682936205,2365.1447568091094,19312.551760526494,1969.3322144184299,0.83264764608967,0.83264764608967,35405.37883745028,35405.22815468563,1.0000053199362304,0.8,4273.054140039198,4273.035954225843,1.0000053199362304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.503821455668,4632.441516551485,5.978051662767573,4.784637752782571,-3.485789703414137,8.270427456196709,3.094474514711627,3.5,0.8841355756318935,0.6,0.00024309920740393445,1.0000816069041893,0.00024307937044903982,198.600825917023,0.0,3.880626743779916e-06,10.997696191872281,0.005198829928575194,8.217908135070189e-05,0.00016092012605323257,0.000629820452490166,0.09243405506210102,0.09243405506210102,0.09243405506210102,0.09243831689202803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.74106270925,595.3728293622926,0.0,0.09243405506210102,0.09243405505134417,0.09243405505134417,0.37217937130560874,0.37217937130560874,0.5,9.821597628317019,0.02381467142566862,0.02381467142566862,-5.002220859751105e-12,2.608394396474978e-05,0.022335477631088452,-5.002220859751105e-12,27191.97767500612,20656.57757433557,0.7596570511060086,0.9992436899946862,0.6153439246988931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491594608237954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.97200328156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98813343559056,260.98813343559056,-12.161866564409422,245.28771815682916,276.68854871436423,123462.74974927936,123572.05903974346,-109.30929046408974,0.0,nan,276.68854871436423,3.5385487143642536,270.40838260280185,-2.7416173971981266,264.12821649137436,-9.021783508625617,257.8480503798616,-15.301949620138373,251.56788426831187,-21.582115731688106,245.28771815682916,-27.86228184317082,1.0,1.0,26022.012520719443,26022.012520719443,275.91357364942655,2.7635736494265757,275.91357364942655,275.91357364942655,77042.14015087172,77056.47540681556,-14.335255943835364,0.0,8546.071908451686,8546.071908451686,0.8861270117340658,3933.4393420946594,275.91357364942655,2.7635736494265757,1.0,0.002,0.1352911861509003,0.004932108166259263,0.00020908776405989643,0.0017909122376694013,0.10454388202994822,0.10454388202994822,0.0,1.7292976946248206e-12,1.0,1.0000453329296157,0.022335477636090673,0.09243405505134417,0.0,4.185397477774293e-06,5.372111346458468,0.0,1600426.7250427434,266.89700401170217,2.6083948966970638e-05,1.0,1283536.719029908,2602.062690609313,,,,,,,,,,,,,,,,,,,3.0,15267.60724093941,1531.3152226272396,0.37217937130560874,6.173730061729009,3.094474514711627
794.0,-29.611073031594287,4.784881714331091,35.03587386427659,24.86614374155181,5.279863871587857,-26.121979341301184,-39.63538828594608,1.7907701822810442,-6.253637617034201,-6.253665441461281,40.07247928468024,41226.97397225769,25720.724620351222,25720.724620351222,66947.69859260891,77053.05559390031,77056.8690209445,25720.724620351222,102777.59364129572,102777.59364129572,102777.59364129572,129970.34410809884,125543.58668455135,4426.757423547492,0.0,90779.262505705,54953.39783974291,39806.51629551344,27192.75046680312,66999.26676231656,20657.10393420426,1531.3666092167189,0.0,0.8801093400761133,2.753897896975401,0.001494314320929203,1.0,1.0,-6.229760441725318,337655.23620789713,1557660.6998599055,4.613169093284372,1557660.6998599055,4.613169093284372,0.75965481900856,0.09243423241762437,3.913896656046503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913896656046503,1.2833427048739208,1.2836546752513445,3.049767331190787,6462.091012745182,15267.604499973206,6461.045505466916,0.00032964209177755496,23194.087755347824,2365.138732936102,19312.49738900584,1969.3266700663162,0.832647422598157,0.832647422598157,35405.571801505306,35405.22815468563,1.000012132644475,0.8,4273.077428756373,4273.035954225843,1.000012132644475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.265717572027,4632.441516551485,5.978413772840292,4.784881714331091,-3.4863518690614783,8.271233583392569,3.09418910229502,3.5,0.8840540292271486,0.6,0.00024307937044903982,1.000080250200287,0.00024305986484620418,198.60146289020886,0.0,3.939635625752685e-06,11.164927363383109,0.005202769564200947,8.217213753594783e-05,0.00016090723291309198,0.0006297742808322465,0.09243423241772811,0.09243423241772811,0.09243423241772811,0.0924388099515455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.4976812546,595.3729128033748,0.0,0.09243423241772811,0.09243423241762437,0.09243423241762437,0.3721781836641161,0.3721781836641161,0.5,9.82173495938206,0.024063712198994835,0.024063712198994835,-6.423306331271306e-12,2.782442709303723e-05,0.023904999735975707,-6.423306331271306e-12,27192.75046680312,20657.10393420426,0.75965481900856,0.9992303174019711,0.6153347038634401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491641585694273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13923445307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.987453796397,260.987453796397,-12.162546203602972,245.2869464580515,276.68796113474895,123461.27242778357,123574.90155271105,-113.62912492746585,0.0,nan,276.68796113474895,3.5379611347489686,270.407758199348,-2.742241800651982,264.1275552641153,-9.022444735884676,257.8473523287627,-15.302647671237253,251.56714939335583,-21.582850606644143,245.2869464580515,-27.86305354194849,1.0,1.0,26022.012520719443,26022.012520719443,275.91297633810746,2.762976338107478,275.91297633810746,275.91297633810746,77041.5617699954,77056.8690209445,-15.307250949103036,0.0,8546.071908451686,8546.071908451686,0.8861253262193883,3933.4661393267356,275.91297633810746,2.762976338107478,1.0,0.002,0.13528670666175227,0.004932009971357636,0.0002090805643033364,0.0017909194379064535,0.10454028215166819,0.10454028215166819,0.0,2.2097896429373876e-12,1.0,1.000048518042336,0.023904999742399013,0.09243423241762437,0.0,4.4794924400958415e-06,5.749602881504824,0.0,1600425.9776971408,266.8963623829658,2.782443351634356e-05,1.0,1283538.9183917916,2602.053771356734,,,,,,,,,,,,,,,,,,,4.0,15267.604499973206,1531.3666092167189,0.3721781836641161,6.173730061729009,3.09418910229502
795.0,-29.611858214448247,4.7851270090309805,35.03589980276441,24.86579732447865,5.279589586963841,-26.122713434287267,-39.636096836160846,1.7904448055457172,-6.254154891566031,-6.254181030747952,40.072496308389134,41226.637946322786,25720.564626899624,25720.564626899624,66947.20257322241,77052.98260213164,77056.67474367443,25720.564626899624,102777.23937057405,102777.23937057405,102777.23937057405,129970.36475462379,125543.54928758836,4426.815467035434,0.0,90779.42805029909,54953.30361139127,39806.8049321198,27193.12538404974,66999.93031616954,20657.349176184773,1531.396067171875,0.0,0.8801065156018728,2.753845107758718,0.001494314320929203,1.0,1.0,-6.23179538996493,337648.3786880912,1557661.4349893194,4.61326496233005,1557661.4349893194,4.61326496233005,0.759653364019034,0.09243424840746443,3.913907500863266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913907500863266,1.2833442638715404,1.2836562095942374,3.0497720767893957,6462.101068099177,15267.601994838362,6461.037433570496,0.00032963942579064006,23194.06578471168,2365.1364925547136,19312.47326156727,1969.3242097522875,0.8326471710836073,0.8326471710836073,35405.65028427905,35405.22815468563,1.0000149035271253,0.8,4273.086900795715,4273.035954225843,1.0000149035271253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.027663641317,4632.441516551485,5.978707399833236,4.7851270090309805,-3.486817951681315,8.271944960712295,3.093903760283461,3.5,0.8839725029381318,0.6,0.00024305986484620418,1.0000814661914144,0.0002430400652977233,198.60210951428482,0.0,3.873841257713786e-06,10.978466124360871,0.00520664340545866,8.21655694654603e-05,0.00016089429538074387,0.0006297253895368033,0.09243424841126954,0.09243424841126954,0.09243424841126954,0.09243851949723823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.9621454783,595.3730878835676,0.0,0.09243424841126954,0.09243424840746443,0.09243424840746443,0.37217703522608464,0.37217703522608464,0.5,9.821863085593165,0.02391320007671993,0.02391320007671993,-7.617018127348274e-12,2.6139181898088282e-05,0.02238564078299987,-7.617018127348274e-12,27193.12538404974,20657.349176184773,0.759653364019034,0.9992130179434768,0.615323594394445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491687782176434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95277321405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98680141275344,260.98680141275344,-12.16319858724654,245.28617695215723,276.68742587334737,123465.70175491586,123574.77401714407,-109.07226222820196,0.0,nan,276.68742587334737,3.537425873347388,270.4071760890708,-2.7428239109291894,264.1269263049138,-9.023073695086168,257.8466765206631,-15.303323479336882,251.5664267363681,-21.583573263631877,245.28617695215723,-27.863823047842743,1.0,1.0,26022.012520719443,26022.012520719443,275.912438015889,2.7624380158890176,275.912438015889,275.912438015889,77042.38453347814,77056.67474367443,-14.290210196297267,0.0,8546.071908451686,8546.071908451686,0.8861246406818499,3933.4770383675823,275.912438015889,2.7624380158890176,1.0,0.002,0.1352825118924915,0.004931933840211798,0.0002090738595758402,0.0017909261378127534,0.10453692978792009,0.10453692978792009,0.0,-2.611406316882503e-12,1.0,1.000045434314703,0.02238564079061689,0.09243424840746443,0.0,4.194767369274043e-06,5.384154565506712,0.0,1600425.3707537504,266.89584510843395,2.613918951510641e-05,1.0,1283540.6809313737,2602.046623617167,,,,,,,,,,,,,,,,,,,3.0,15267.601994838362,1531.396067171875,0.37217703522608464,6.173730061729009,3.093903760283461
796.0,-29.612630386371748,4.785371182410384,35.03592692769258,24.864925012830668,5.278773907640348,-26.123489956883986,-39.63684565443543,1.7896334794651114,-6.2547940988597475,-6.254821962112741,40.07258242683783,41226.69362255011,25720.699200644664,25720.699200644664,66947.39282319478,77053.2957230919,77057.0641839046,25720.699200644664,102777.76338454927,102777.76338454927,102777.76338454927,129971.65793008477,125544.77188749732,4426.886042587441,0.0,90779.81953397943,54953.433996657266,39807.095041469074,27193.894545535495,67000.98958700457,20657.87301771773,1531.4472268062398,0.0,0.8801027596474637,2.753779435238153,0.001494314320929203,1.0,1.0,-6.230881287207808,337639.8542272107,1557665.1538170201,4.6133924485372155,1557665.1538170201,4.6133924485372155,0.759651140925278,0.09243442472402527,3.913934871552077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913934871552077,1.2833480917627584,1.2836600130048748,3.0497843076822937,6462.126983893561,15267.599229240801,6461.018391917375,0.00032963267809468566,23194.003608440362,2365.130152339521,19312.41634479182,1969.3184058564161,0.8326469492211331,0.8326469492211331,35405.84836281989,35405.22815468563,1.0000218968187973,0.8,4273.110806777144,4273.035954225843,1.0000218968187973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.790275702885,4632.441516551485,5.979068609159953,4.785371182410384,-3.487377868060785,8.27274905047117,3.0936192270418132,3.5,0.8838912077262323,0.6,0.0002430400652977233,1.0000801167059787,0.0002430205952881438,198.60274542703303,0.0,3.932232095735295e-06,11.143945759313826,0.005210575637554395,8.215862864829483e-05,0.00016088143664942845,0.0006296794650875944,0.0924344247032042,0.0924344247032042,0.0924344247032042,0.09243900860454948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.71553480194,595.3731723515582,0.0,0.0924344247032042,0.09243442472402527,0.09243442472402527,0.3721758511888871,0.3721758511888871,0.5,9.822000601979223,0.024148799997817605,0.024148799997817605,1.3642420526593924e-11,2.7863252967108565e-05,0.0239406749049067,1.3642420526593924e-11,27193.894545535495,20657.87301771773,0.759651140925278,0.9992000601164227,0.6153146972406268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491734678610566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.118252849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98612329419797,260.98612329419797,-12.16387670580201,245.28540656599077,276.6868400223979,123464.26021821487,123577.63510839942,-113.37489018455283,0.0,nan,276.6868400223979,3.5368400223979393,270.4065533311002,-2.7434466688997645,264.1262666398585,-9.023733360141478,257.84597994858643,-15.304020051413545,251.56569325725388,-21.584306742746094,245.28540656599077,-27.86459343400921,1.0,1.0,26022.012520719443,26022.012520719443,275.91184265402495,2.7618426540249743,275.91184265402495,275.91184265402495,77041.80754835752,77057.0641839046,-15.256635547077167,0.0,8546.071908451686,8546.071908451686,0.8861229104866,3933.5045459098374,275.91184265402495,2.7618426540249743,1.0,0.002,0.13527802574693407,0.004931836124344826,0.00020906665061774682,0.0017909333487921987,0.10453332530887341,0.10453332530887341,0.0,-5.900544809700481e-13,1.0,1.0000485899944607,0.02394067489126428,0.09243442472402527,0.0,4.486145381172112e-06,5.7581599265126115,0.0,1600424.6262037617,266.89520590114023,2.786323932468804e-05,1.0,1283542.871945036,2602.0377382985853,,,,,,,,,,,,,,,,,,,4.0,15267.599229240801,1531.4472268062398,0.3721758511888871,6.173730061729009,3.0936192270418132
797.0,-29.61341432543292,4.785616680080913,35.03595275831875,24.864578036963962,5.278502262379233,-26.124222666790427,-39.637553960178025,1.7893106018298306,-6.255309342887983,-6.255335524873956,40.072599322350605,41226.36932516917,25720.540269361398,25720.540269361398,66946.90959453057,77053.2239283887,77056.86954158384,25720.540269361398,102777.40981094525,102777.40981094525,102777.40981094525,129971.6773820457,125544.73322568156,4426.944156364147,0.0,90779.98927473775,54953.35450651784,39807.371964688784,27194.267571100452,67001.63953578923,20658.1169849782,1531.4765493905534,0.0,0.880099946369899,2.7537268553250014,0.001494314320929203,1.0,1.0,-6.23291087082589,337633.0239046734,1557665.88341209,4.613487938466227,1557665.88341209,4.613487938466227,0.7596496920156708,0.09243444028617054,3.913946413217202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913946413217202,1.2833496390345982,1.2836615356646526,3.0497896240976656,6462.138248739782,15267.596698122787,6461.00948006648,0.00032962970054617295,23193.978580845727,2365.1276002351187,19312.389706673115,1969.3156895242632,0.832646699200708,0.832646699200708,35405.93188844577,35405.22815468563,1.0000248457482581,0.8,4273.120887435315,4273.035954225843,1.0000248457482581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.552937902352,4632.441516551485,5.979361556318309,4.785616680080913,-3.4878420083604746,8.273458688441387,3.0933347643596516,3.5,0.8838099326741862,0.6,0.0002430205952881438,1.000081338172681,0.000243000830044668,198.60339103412008,0.0,3.8667973559770735e-06,10.958503706839027,0.005214442434910372,8.215206384168791e-05,0.0001608685314464559,0.0006296308116543747,0.09243444030308728,0.09243444030308728,0.09243444030308728,0.0924387180087254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.1783850547,595.373347950473,0.0,0.09243444030308728,0.09243444028617054,0.09243444028617054,0.3721747060220692,0.3721747060220692,0.5,9.822128934327878,0.023988349335354542,0.023988349335354542,-2.773958840407431e-11,2.618198595882859e-05,0.02242465404805216,-2.773958840407431e-11,27194.267571100452,20658.1169849782,0.7596496920156708,0.9991831551938453,0.6153038882451215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491780798226048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.93281079653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98547250765745,260.98547250765745,-12.164527492342529,245.2846383728528,276.6863066424679,123468.72289969622,123577.52812877017,-108.80522907395192,0.0,nan,276.6863066424679,3.5363066424679346,270.4059729885043,-2.744027011495689,264.1256393346508,-9.02436066534915,257.8453056807141,-15.304694319285886,251.56497202675465,-21.58502797324533,245.2846383728528,-27.865361627147166,1.0,1.0,26022.012520719443,26022.012520719443,275.9113063156163,2.7613063156163093,275.9113063156163,275.9113063156163,77042.63133922596,77056.86954158384,-14.238202357882983,0.0,8546.071908451686,8546.071908451686,0.8861221808976791,3933.516145283288,275.9113063156163,2.7613063156163093,1.0,0.002,0.1352738237016078,0.0049317604131239035,0.00020905993554894795,0.0017909400655865045,0.10452996777447397,0.10452996777447397,0.0,1.1354524091788942e-12,1.0,1.0000455130710684,0.02242465407579175,0.09243444028617054,0.0,4.20204788903541e-06,5.393515992660874,0.0,1600424.0216306853,266.894690657112,2.6182013698416995e-05,1.0,1283544.6275456343,2602.030618762122,,,,,,,,,,,,,,,,,,,3.0,15267.596698122787,1531.4765493905534,0.3721747060220692,6.173730061729009,3.0933347643596516
798.0,-29.61418514162867,4.785861048627444,35.03597977680403,24.863705585617595,5.277687423477969,-26.124997885159804,-39.63830256890503,1.788500167828614,-6.2559465023435905,-6.2559744080881385,40.07268526600392,41226.43243801247,25720.67578049292,25720.67578049292,66947.10821850538,77053.53795099883,77057.25795326298,25720.67578049292,102777.9337337559,102777.9337337559,102777.9337337559,129972.96854631626,125545.95374472103,4427.0148015952345,0.0,90780.38230106037,54953.492939192125,39807.654846520265,27195.034812560367,67002.68965908063,20658.639523619106,1531.5275729717484,0.0,0.8800962018617551,2.753661394812102,0.001494314320929203,1.0,1.0,-6.231994672702513,337624.52698742464,1557669.5946998182,4.61361503738689,1557669.5946998182,4.61361503738689,0.7596474748426376,0.09243461616079875,3.9139740240573913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139740240573913,1.2833534627226817,1.2836653349149052,3.0498020520034683,6462.16458198087,15267.593905530715,6460.990138843089,0.00032962284452282945,23193.915376820405,2365.1211552181844,19312.331894462084,1969.3097943193736,0.8326464756253483,0.8326464756253483,35406.131704536085,35405.22815468563,1.0000319003993152,0.8,4273.145003120559,4273.035954225843,1.0000319003993152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.316264259872,4632.441516551485,5.9797220665239035,4.785861048627444,-3.4883999721962846,8.27426102082373,3.0930511081276117,3.5,0.8837288880364605,0.6,0.000243000830044668,1.000079977054135,0.00024298139710831763,198.6040258375626,0.0,3.92544437890739e-06,11.124709369823544,0.005218367879289279,8.214512602104564e-05,0.00016085570402362236,0.0006295850471699219,0.09243461613648113,0.09243461613648113,0.09243461613648113,0.09243920696460234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.9299317835,595.3734330093457,0.0,0.09243461613648113,0.09243461616079875,0.09243461616079875,0.37217352534131454,0.37217352534131454,0.5,9.822266657501999,0.02421600109363453,0.02421600109363453,-3.5072389437118545e-11,2.7905744559575396e-05,0.02397973538563747,-3.5072389437118545e-11,27195.034812560367,20658.639523619106,0.7596474748426376,0.9991704595612795,0.6152951866227836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491827620945186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09901645951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9847958955147,260.9847958955147,-12.16520410448527,245.28386930260226,276.6857224884264,123467.27954232444,123580.40257049714,-113.12302817270773,0.0,nan,276.6857224884264,3.5357224884264156,270.40535185125395,-2.7446481487460233,264.12498121412835,-9.025018785871623,257.84461057693306,-15.305389423066913,251.5642399397443,-21.585760060255666,245.28386930260226,-27.866130697397722,1.0,1.0,26022.012520719443,26022.012520719443,275.91071288154916,2.760712881549182,275.91071288154916,275.91071288154916,77042.05054318564,77057.25795326298,-15.207410077331588,0.0,8546.071908451686,8546.071908451686,0.8861204355186308,3933.5438941776783,275.91071288154916,2.760712881549182,1.0,0.002,0.13526933026819277,0.004931663091949888,0.0002090527162455981,0.00179094728265752,0.10452635812279905,0.10452635812279905,0.0,-1.096882133733157e-12,1.0,1.0000486688173045,0.023979735420709858,0.09243461616079875,0.0,4.4934326992419695e-06,5.767531213997804,0.0,1600423.2794630025,266.8940534976564,2.7905779631964833e-05,1.0,1283546.8115436048,2602.0217619728455,,,,,,,,,,,,,,,,,,,4.0,15267.593905530715,1531.5275729717484,0.37217352534131454,6.173730061729009,3.0930511081276117
799.0,-29.61496601616975,4.786106231014835,35.036005202301354,24.863236967381113,5.277286032925573,-26.125740811281435,-39.639019885193534,1.788060827693401,-6.256486752291892,-6.256512317957022,40.07269332896467,41226.188185869316,25720.578109914604,25720.578109914604,66946.76629578392,77053.55512279327,77056.85880236738,25720.578109914604,102777.43691228199,102777.43691228199,102777.43691228199,129972.8281932362,125545.75671491245,4427.0714783237545,0.0,90780.59895574304,54953.45097045103,39807.94220588002,27195.391280954205,67003.33348683422,20658.87008593525,1531.5566877320264,0.0,0.8800932913702872,2.7536063318210577,0.001494314320929203,1.0,1.0,-6.234640472048511,337617.3731100752,1557669.9428801707,4.613713827967956,1557669.9428801707,4.613713827967956,0.7596459956214461,0.0924346310629761,3.9139884740633444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139884740633444,1.283355553554031,1.2836674013136897,3.0498083428432836,6462.177911515559,15267.59134970208,6460.9798026772905,0.00032961933580614533,23193.885101429107,2365.1180679874483,19312.300998970815,1969.3066438560381,0.8326462304403187,0.8326462304403187,35406.236277253614,35405.22815468563,1.0000355924184308,0.8,4273.157623939717,4273.035954225843,1.0000355924184308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.079639129143,4632.441516551485,5.980028334263151,4.786106231014835,-3.488882065262227,8.274988296277062,3.0927675204392835,3.5,0.8836478629826524,0.6,0.00024298139710831763,1.0000810212274076,0.0002429617120521941,198.60466892815816,0.0,3.859459393028994e-06,10.93770791984417,0.005222227338682308,8.213847871491934e-05,0.0001608429183933983,0.000629537328726472,0.09243463105754963,0.09243463105754963,0.09243463105754963,0.09243881008615643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.3643418366,595.3736174277345,0.0,0.09243463105754963,0.0924346310629761,0.0924346310629761,0.372172383535511,0.372172383535511,0.5,9.82239202820989,0.023940292806173602,0.023940292806173602,-1.2391865311656147e-11,2.556566511202618e-05,0.02187184590849256,-1.2391865311656147e-11,27195.391280954205,20658.87008593525,0.7596459956214461,0.999155755570558,0.6152856289451634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449187366014961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.91201500953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98413482513064,260.98413482513064,-12.165865174869339,245.28310153601691,276.6851681142345,123470.37824507088,123580.90284380765,-110.52459873677144,0.0,nan,276.6851681142345,3.535168114234523,270.4047547986045,-2.7452452013955053,264.1243414829675,-9.025658517032468,257.843928167314,-15.306071832685973,251.56351485164615,-21.58648514835383,245.28310153601691,-27.866898463983063,1.0,1.0,26022.012520719443,26022.012520719443,275.9101282659072,2.7601282659072126,275.9101282659072,275.9101282659072,77042.65987840478,77056.85880236738,-14.1989239625982,0.0,8546.071908451686,8546.071908451686,0.8861195220817033,3933.558416433661,275.9101282659072,2.7601282659072126,1.0,0.002,0.13526523183932226,0.004931582502781064,0.00020904615086728487,0.0017909538492671773,0.10452307543364243,0.10452307543364243,0.0,1.3446188606991427e-13,1.0,1.0000443907374805,0.021871845920884425,0.0924346310629761,0.0,4.09842975019492e-06,5.260533974465446,0.0,1600422.6447104833,266.8935132477081,2.5565677503891493e-05,1.0,1283548.650361826,2602.014305028131,,,,,,,,,,,,,,,,,,,3.0,15267.59134970208,1531.5566877320264,0.372172383535511,6.173730061729009,3.0927675204392835
800.0,-29.615749209287657,4.786351359870932,35.03603151064301,24.862787906918697,5.276900406500735,-26.126484247706166,-39.63973737610502,1.7876354424799767,-6.257066103421096,-6.257093207667211,40.072769658032136,41225.91949392501,25720.584521765802,25720.584521765802,66946.5040156908,77053.55866588179,77057.29175031486,25720.584521765802,102777.87627208067,102777.87627208067,102777.87627208067,129973.94854380783,125546.81070207208,4427.137841735748,0.0,90780.80397331264,54953.38437919077,39808.243993468735,27196.072271727153,67004.31626519588,20659.33334766804,1531.6022512283585,0.0,0.8800898934362451,2.7535468157659744,0.001494314320929203,1.0,1.0,-6.233837246670532,337609.647760457,1557673.2389892691,4.613829164308952,1557673.2389892691,4.613829164308952,0.7596440081954532,0.09243476015949444,3.914001464005996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914001464005996,1.2833575797731267,1.2836694027608633,3.049813649519191,6462.189155725023,15267.588566677387,6460.970783866813,0.0003296163549855919,23193.860505202294,2365.115559870322,19312.27404114276,1969.3038949226045,0.8326459511477655,0.8326459511477655,35406.33028362673,35405.22815468563,1.0000389113870687,0.8,4273.168969513046,4273.035954225843,1.0000389113870687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.843550035987,4632.441516551485,5.980358090810019,4.786351359870932,-3.4893960874584087,8.27574744732934,3.0924845855405256,3.5,0.8835670244401502,0.6,0.0002429617120521941,1.0000812623255566,0.00024294197002273473,198.6053139318936,0.0,3.9095440542473204e-06,11.079647849736906,0.005226136882736556,8.213183028798962e-05,0.0001608298817642045,0.0006294883926810076,0.09243476021219621,0.09243476021219621,0.09243476021219621,0.09243920520502245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.09046630264,595.3737102858015,0.0,0.09243476021219621,0.09243476015949444,0.09243476015949444,0.37217119351384936,0.37217119351384936,0.5,9.822525379520544,0.024011983601212705,0.024011983601212705,1.0231815394945443e-11,2.710424610086193e-05,0.02325596099666427,1.0231815394945443e-11,27196.072271727153,20659.33334766804,0.7596440081954532,0.9991371861884798,0.6152725942423954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491920300401844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05395493942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9834876930339,260.9834876930339,-12.16651230696607,245.2823345788326,276.68464080724596,123473.36085377066,123581.55510398165,-108.194250210973,0.0,nan,276.68464080724596,3.534640807245978,270.40417956154675,-2.7458204384532223,264.1237183159407,-9.026281684059256,257.84325707015785,-15.30674292984213,251.56279582447954,-21.58720417552044,245.2823345788326,-27.867665421167374,1.0,1.0,26022.012520719443,26022.012520719443,275.90959803665856,2.7595980366585877,275.90959803665856,275.90959803665856,77043.12710084803,77057.29175031486,-14.164649466838455,0.0,8546.071908451686,8546.071908451686,0.8861187009401397,3933.5714713260263,275.90959803665856,2.7595980366585877,1.0,0.002,0.13526087406709456,0.004931495185851668,0.00020903916620956543,0.0017909608354229301,0.10451958310478271,0.10451958310478271,0.0,1.6324953541757559e-12,1.0,1.0000471995240636,0.023255960986432456,0.09243476015949444,0.0,4.357776358142354e-06,5.593426616467487,0.0,1600421.969827406,266.8929338965789,2.7104235869046533e-05,1.0,1283550.636098239,2602.0062523217466,,,,,,,,,,,,,,,,,,,3.0,15267.588566677387,1531.6022512283585,0.37217119351384936,6.173730061729009,3.0924845855405256
801.0,-29.61652401771257,4.786595891463113,35.036058473149936,24.862005665805214,5.276182849939453,-26.127253330958435,-39.64047756800426,1.7869121631096558,-6.257673615340821,-6.25770172460979,40.07284115486681,41225.91121239812,25720.65621021855,25720.65621021855,66946.56742261667,77053.80658437684,77057.56383828915,25720.65621021855,102778.2200485077,102778.2200485077,102778.2200485077,129974.97142755822,125547.76418624751,4427.207241310705,0.0,90781.16393905632,54953.485788621874,39808.531278260496,27196.751379050525,67005.28265731102,20659.793766577717,1531.6483595950317,0.0,0.8800863656961989,2.7534844783220045,0.001494314320929203,1.0,1.0,-6.233536885619515,337601.5551401157,1557676.3264332109,4.613948907275395,1557676.3264332109,4.613948907275395,0.7596419689482405,0.09243490484888539,3.914027135165186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914027135165186,1.2833609966362032,1.2836727951166802,3.0498255326632018,6462.214334681244,15267.585711174717,6460.952200325727,0.0003296097929927429,23193.800350396657,2365.109425787263,19312.218493694843,1969.2982306592817,0.8326457157489746,0.8326457157489746,35406.516061982365,35405.22815468563,1.0000454704439128,0.8,4273.191390992431,4273.035954225843,1.0000454704439128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.607779824591,4632.441516551485,5.980702618565142,4.786595891463113,-3.4899308003621976,8.27652669182531,3.092202043130473,3.5,0.883486298037278,0.6,0.00024294197002273473,1.0000803928261779,0.00024292244080117672,198.60595203397952,0.0,3.920871958429439e-06,11.111751130189031,0.005230057754694985,8.212497203006104e-05,0.00016081699799267368,0.00062944209393913,0.09243490482451248,0.09243490482451248,0.09243490482451248,0.0924395247304489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.76794696343,595.3738187334237,0.0,0.09243490482451248,0.09243490484888539,0.09243490484888539,0.37217003668461124,0.37217003668461124,0.5,9.822663971056858,0.024261033769050755,0.024261033769050755,-3.979039320256561e-12,2.810926895335797e-05,0.02416483899025934,-3.979039320256561e-12,27196.751379050525,20659.793766577717,0.7596419689482405,0.9991237223041856,0.6152635968008996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491967079426016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.08605821987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9828225517743,260.9828225517743,-12.167177448225686,245.2815667146202,276.68407838893506,123472.86825180773,123584.07346052505,-111.20520871733376,0.0,nan,276.68407838893506,3.534078388935086,270.4035760540626,-2.7464239459373516,264.1230737192569,-9.026926280743055,257.8425713843157,-15.307428615684273,251.56206904945512,-21.58793095054486,245.2815667146202,-27.86843328537978,1.0,1.0,26022.012520719443,26022.012520719443,275.909021357498,2.759021357498,275.909021357498,275.909021357498,77042.7748072835,77057.56383828915,-14.78903100565367,0.0,8546.071908451686,8546.071908451686,0.8861170781713305,3933.5972708410122,275.909021357498,2.759021357498,1.0,0.002,0.13525634599437977,0.0049314035439967,0.00020903190649223488,0.0017909680909517773,0.10451595324611744,0.10451595324611744,0.0,-2.55598797335721e-12,1.0,1.0000490437975962,0.02416483899423838,0.09243490484888539,0.0,4.528069896026286e-06,5.812016414504154,0.0,1600421.261260964,266.89232638465916,2.810927293239729e-05,1.0,1283552.716269823,2601.997816693238,,,,,,,,,,,,,,,,,,,3.0,15267.585711174717,1531.6483595950317,0.37217003668461124,6.173730061729009,3.092202043130473
802.0,-29.617298857283185,4.786841185790094,35.03608447092541,24.861424730066233,5.275661300444141,-26.128002841532126,-39.64120344081891,1.7863652845828577,-6.258212055822014,-6.258238870942987,40.072867237719805,41225.755639544,25720.564681246993,25720.564681246993,66946.32032079098,77053.90823014975,77057.41223285614,25720.564681246993,102777.97691410313,102777.97691410313,102777.97691410313,129975.1599486658,125547.89164153063,4427.268307135158,0.0,90781.42496382528,54953.48958824045,39808.817083983144,27197.183034562673,67006.00011854581,20660.078843557665,1531.6810312992336,0.0,0.8800833911758059,2.7534294823222973,0.001494314320929203,1.0,1.0,-6.2352430720753205,337594.4117990229,1557677.4527690273,4.614049872651167,1557677.4527690273,4.614049872651167,0.7596403942754829,0.09243494924912607,3.9140443072029867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140443072029867,1.2833635896638986,1.2836753637099672,3.0498327510039767,6462.229629479168,15267.582997538962,6460.94044382983,0.0003296057741064239,23193.765281798394,2365.105849785441,19312.18335274186,1969.2946472793321,0.8326454595924252,0.8326454595924252,35406.64033332632,35405.22815468563,1.000049857950189,0.8,4273.206389227112,4273.035954225843,1.000049857950189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.37219157474,4632.441516551485,5.981008976766836,4.786841185790094,-3.490411755825763,8.277252941615856,3.0919197290938993,3.5,0.8834056368839712,0.6,0.00024292244080117672,1.0000803965673766,0.00024290291224082677,198.60659016531508,0.0,3.8786196400123655e-06,10.992008059795044,0.005233936374334998,8.211824695991645e-05,0.00016080419384126028,0.0006293947394787504,0.09243494924924973,0.09243494924924973,0.09243494924924973,0.09243933778079684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.2592068938,595.3739855398496,0.0,0.09243494924924973,0.09243494924912607,0.09243494924912607,0.37216890213619513,0.37216890213619513,0.5,9.822795627368901,0.024200843127289318,0.024200843127289318,6.366462912410498e-12,2.681512097524319e-05,0.022995798867668782,6.366462912410498e-12,27197.183034562673,20660.078843557665,0.7596403942754829,0.9991093365124132,0.6152546871415714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492013357927531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96631514948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9821604917351,260.9821604917351,-12.167839508264876,245.28079988479692,276.68352109867743,123474.56449552058,123585.2545533445,-110.69005782389488,0.0,nan,276.68352109867743,3.533521098677454,270.40297685589746,-2.7470231441025135,264.1224326131618,-9.0275673868382,257.8418883703261,-15.308111629673874,251.56134412755097,-21.58865587244901,245.28079988479692,-27.869200115203057,1.0,1.0,26022.012520719443,26022.012520719443,275.90846647138505,2.758466471385077,275.90846647138505,275.90846647138505,77042.92763882082,77057.41223285614,-14.484594035311602,0.0,8546.071908451686,8546.071908451686,0.8861159926623572,3933.614528739002,275.90846647138505,2.758466471385077,1.0,0.002,0.13525203699932237,0.004931323996696716,0.00020902501607097078,0.0017909749841068848,0.10451250803548538,0.10451250803548538,0.0,1.778555601406051e-13,1.0,1.000046671110845,0.02299579886130232,0.09243494924912607,0.0,4.308995713180304e-06,5.530831064183535,0.0,1600420.6301124564,266.89178794417796,2.6815114608780277e-05,1.0,1283554.5524600768,2601.990370504181,,,,,,,,,,,,,,,,,,,3.0,15267.582997538962,1531.6810312992336,0.37216890213619513,6.173730061729009,3.0919197290938993
803.0,-29.618072988444798,4.78708655969878,35.03611052152316,24.860824027005606,5.275128347626864,-26.12875285482866,-39.641925611626334,1.7858082139450826,-6.258782422319882,-6.258809423941756,40.07292075773784,41225.61362960328,25720.555131505727,25720.555131505727,66946.168761109,77054.02481939724,77057.54316873882,25720.555131505727,102778.09830024454,102778.09830024454,102778.09830024454,129975.8586302253,125548.5259978126,4427.33263241269,0.0,90781.7046677375,54953.510479584016,39809.10465350388,27197.760329980756,67006.86498348463,20660.467503454234,1531.7214273861864,0.0,0.8800801343062312,2.7533710460180143,0.001494314320929203,1.0,1.0,-6.2356452251688665,337586.82432310825,1557679.7639250935,4.614160422428751,1557679.7639250935,4.614160422428751,0.7596385604104209,0.09243504569147043,3.9140639027583295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140639027583295,1.2833662302760558,1.283677979900022,3.049841744640891,6462.248685916583,15267.580257452308,6460.926101639973,0.0003296007881843867,23193.720624684123,2365.1012960270964,19312.1404829766,1969.2902757798638,0.8326452144303007,0.8326452144303007,35406.78214315336,35405.22815468563,1.000054864672341,0.8,4273.223504170897,4273.035954225843,1.000054864672341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.137126857347,4632.441516551485,5.981333704653968,4.78708655969878,-3.490917441542,8.278004001240781,3.091638052701644,3.5,0.8833251579147554,0.6,0.00024290291224082677,1.0000803235693838,0.0002428834029789554,198.6072277168238,0.0,3.878500781940932e-06,10.9916712160206,0.0052378148751169385,8.211155669331722e-05,0.00016079135554750954,0.0006293476406240874,0.0924350456875371,0.0924350456875371,0.0924350456875371,0.09243947176048961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.877753698,595.374112279358,0.0,0.0924350456875371,0.09243504569147043,0.09243504569147043,0.37216774110075157,0.37216774110075157,0.5,9.82292840874098,0.024198366978964714,0.024198366978964714,1.0061285138363019e-11,2.7001621901945327e-05,0.023164198772917644,1.0061285138363019e-11,27197.760329980756,20660.467503454234,0.7596385604104209,0.9990941790458249,0.615244626647796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492059638571115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96597830571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98149998043533,260.98149998043533,-12.168500019564647,245.2800339199885,276.68296604088414,123476.16624810724,123586.5973722578,-110.43112415058337,0.0,nan,276.68296604088414,3.532966040884162,270.4023796167046,-2.7476203832953843,264.12179319254903,-9.028206807450943,257.8412067683334,-15.308793231666584,251.5606203441523,-21.589379655847665,245.2800339199885,-27.869966080011466,1.0,1.0,26022.012520719443,26022.012520719443,275.90791123956353,2.7579112395635548,275.90791123956353,275.90791123956353,77043.04715568815,77057.54316873882,-14.496013050666079,0.0,8546.071908451686,8546.071908451686,0.8861147539527381,3933.634222272121,275.90791123956353,2.7579112395635548,1.0,0.002,0.13524769646397453,0.004931238487641707,0.00020901806255021473,0.0017909819372002712,0.10450903127510737,0.10450903127510737,0.0,-2.4951395116712405e-13,1.0,1.0000470126511856,0.02316419876285636,0.09243504569147043,0.0,4.340535540353255e-06,5.571322618638,0.0,1600419.9637735602,266.8912175776801,2.700161184066019e-05,1.0,1283556.5028421762,2601.9824612735124,,,,,,,,,,,,,,,,,,,3.0,15267.580257452308,1531.7214273861864,0.37216774110075157,6.173730061729009,3.091638052701644
804.0,-29.6188534666203,4.787332277095043,35.03613669936388,24.860387364774965,5.274761654820276,-26.1294919544545,-39.64263863218946,1.7854001403515396,-6.259337504883263,-6.259364905919725,40.07297653031783,41225.34806485064,25720.513897939127,25720.513897939127,66945.86196278976,77054.020600459,77057.75076375813,25720.513897939127,102778.26466169726,102778.26466169726,102778.26466169726,129976.59782840605,125549.20010789987,4427.3977205061765,0.0,90781.91155625673,54953.45777719991,39809.39308784091,27198.333166708795,67007.7262545497,20660.85381588881,1531.7612489063013,0.0,0.8800769495753188,2.7533141513191843,0.001494314320929203,1.0,1.0,-6.23583992988182,337579.4373971827,1557682.1723567427,4.6142685240749275,1557682.1723567427,4.6142685240749275,0.7596367648432969,0.09243513958949834,3.9140778173476516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140778173476516,1.2833681753569357,1.283679900414523,3.049847964524328,6462.261865103221,15267.577505729461,6460.915773274155,0.00032959731125253806,23193.691028292964,2365.098278035105,19312.1096108,1969.2871276939627,0.832644945870927,0.832644945870927,35406.882840672835,35405.22815468563,1.000058419890929,0.8,4273.235657294706,4273.035954225843,1.000058419890929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.902414799272,4632.441516551485,5.9816506089568575,4.787332277095043,-3.491411563330248,8.27874384042529,3.0913568091404144,3.5,0.883244802611547,0.6,0.0002428834029789554,1.0000809826747106,0.00024286373522408675,198.60787049918244,0.0,3.8746804150727975e-06,10.980844296316308,0.005241689555532011,8.210495168985459e-05,0.0001607784512891008,0.0006292993696981793,0.09243513961089397,0.09243513961089397,0.09243513961089397,0.09243963029382651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.4978621744,595.374238621357,0.0,0.09243513961089397,0.09243513958949834,0.09243513958949834,0.3721665858301327,0.3721665858301327,0.5,9.823063125643719,0.02426313262964186,0.02426313262964186,5.172751116333529e-12,2.740103644782721e-05,0.02352497603789061,5.172751116333529e-12,27198.333166708795,20660.85381588881,0.7596367648432969,0.9990767588274083,0.6152327555220023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492105877183308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.955151386006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98085527384745,260.98085527384745,-12.169144726152524,245.27926907805684,276.6824414696364,123479.39151832518,123587.18025091475,-107.78873258956591,0.0,nan,276.6824414696364,3.53244146963641,270.40180699132196,-2.7481930086780153,264.1211725130281,-9.028827486971863,257.8405380346803,-15.309461965319656,251.5599035563613,-21.590096443638686,245.27926907805684,-27.870730921943135,1.0,1.0,26022.012520719443,26022.012520719443,275.90738004886487,2.7573800488648885,275.90738004886487,275.90738004886487,77043.57406321622,77057.75076375813,-14.176700541909668,0.0,8546.071908451686,8546.071908451686,0.8861138743579489,3933.64820643439,275.90738004886487,2.7573800488648885,1.0,0.002,0.13524328834198837,0.0049311560128172645,0.0002090110110780532,0.0017909889879725476,0.1045055055390266,0.1045055055390266,0.0,-9.493994132525607e-13,1.0,1.0000477446054512,0.02352497603271786,0.09243513958949834,0.0,4.408123332189884e-06,5.6580837387594425,0.0,1600419.315598898,266.8906624951167,2.7401031275076093e-05,1.0,1283558.4016993912,2601.9747610208456,,,,,,,,,,,,,,,,,,,3.0,15267.577505729461,1531.7612489063013,0.3721665858301327,6.173730061729009,3.0913568091404144
805.0,-29.619620689247782,4.7875776113028605,35.03616375775687,24.85959796411919,5.27402608602211,-26.13025601176685,-39.643378055747576,1.784661408623375,-6.259928039427962,-6.259956885227039,40.07305429964339,41225.350349502165,25720.55989789364,25720.55989789364,66945.9102473958,77054.27702214575,77058.15018090389,25720.55989789364,102778.71007879754,102778.71007879754,102778.71007879754,129977.73634691344,125550.26733675615,4427.469010157298,0.0,90782.26384654992,54953.552209775706,39809.679596415794,27199.026268115904,67008.7058645317,20661.32525815123,1531.8076393395534,0.0,0.8800734864262684,2.7532535057976366,0.001494314320929203,1.0,1.0,-6.2351227073818905,337571.5652610556,1557685.530679751,4.614386076846075,1557685.530679751,4.614386076846075,0.7596347403940522,0.09243528845558052,3.914101745793369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914101745793369,1.2833716642527633,1.2836833649154362,3.0498583183791386,6462.283803679135,15267.574601050397,6460.899380325296,0.0003295915794389396,23193.639241523808,2365.0929972542926,19312.06061117884,1969.2821311231503,0.8326446923691156,0.8326446923691156,35407.056006602725,35405.22815468563,1.000064533679344,0.8,4273.256556587919,4273.035954225843,1.000064533679344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.668121993117,4632.441516551485,5.981987253000085,4.7875776113028605,-3.4919329106792585,8.279510521982118,3.091076078154452,3.5,0.8831645937584148,0.6,0.00024286373522408675,1.0000796077237153,0.0002428444029339522,198.60850236816194,0.0,3.906170911963133e-06,11.070088364503519,0.005245595726443974,8.209810262330123e-05,0.00016076563260078553,0.00062925304322631,0.09243528844694719,0.09243528844694719,0.09243528844694719,0.09244002996187271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.1880623701,595.3743432384637,0.0,0.09243528844694719,0.09243528845558052,0.09243528845558052,0.37216543958465453,0.37216543958465453,0.5,9.823205371044752,0.02458989246326837,0.02458989246326837,-1.5290879673557356e-11,2.884579907913576e-05,0.024834177845150407,-1.5290879673557356e-11,27199.026268115904,20661.32525815123,0.7596347403940522,0.999062873751616,0.6152237954400356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215249518539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.04439545419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98019116921165,260.98019116921165,-12.169808830788327,245.27850409105372,276.6818782473711,123478.63721402307,123589.66910814427,-111.03189412120008,0.0,nan,276.6818782473711,3.5318782473711394,270.4012034160978,-2.7487965839021626,264.1205285848479,-9.029471415152102,257.83985375358566,-15.31014624641432,251.55917892231372,-21.590821077686257,245.27850409105372,-27.871495908946258,1.0,1.0,26022.012520719443,26022.012520719443,275.90683480648534,2.756834806485358,275.90683480648534,275.90683480648534,77043.06249185091,77058.15018090389,-15.087689052976202,0.0,8546.071908451686,8546.071908451686,0.8861123617474624,3933.6722545223356,275.90683480648534,2.756834806485358,1.0,0.002,0.13523863491416643,0.004931067935602562,0.0002090035648166001,0.0017909964350264213,0.10450178240830005,0.10450178240830005,0.0,-1.5697859678809323e-13,1.0,1.000050401257437,0.024834177860441287,0.09243528845558052,0.0,4.653427793943356e-06,5.972955758354575,0.0,1600418.6274867277,266.890071960572,2.8845814370015432e-05,1.0,1283560.425312421,2601.966554894012,,,,,,,,,,,,,,,,,,,4.0,15267.574601050397,1531.8076393395534,0.37216543958465453,6.173730061729009,3.091076078154452
