time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
806.0,-29.620399351276593,4.787823908718273,35.03618980457025,24.85920670386406,5.273704373997459,-26.130988978792146,-39.64408255470914,1.7842939995530145,-6.260450233409301,-6.260477772712519,40.07307922148233,41225.03963520383,25720.444297897062,25720.444297897062,66945.48393310088,77054.24021096343,77058.01781173349,25720.444297897062,102778.46210963055,102778.46210963055,102778.46210963055,129977.90274189388,125550.37130682053,4427.531435073354,0.0,90782.44899850289,54953.466641359715,39809.980396825755,27199.44063226333,67009.42102908908,20661.59868127942,1531.8391112734093,0.0,0.880070603070941,2.7532001786776923,0.001494314320929203,1.0,1.0,-6.236827316065217,337564.63862305187,1557686.6068841065,4.6144839496163215,1557686.6068841065,4.6144839496163215,0.7596332204262732,0.09243532820637186,3.91411391199319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91411391199319,1.2833734191657071,1.2836850954427679,3.049863627795618,6462.295053695542,15267.571935908207,6460.890412272607,0.0003295886007787309,23193.614452644688,2365.0904694920987,19312.03380506921,1969.2793976606908,0.8326444265295239,0.8326444265295239,35407.14405115803,35405.22815468563,1.0000676421792605,0.8,4273.267182632997,4273.035954225843,1.0000676421792605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.434066000436,4632.441516551485,5.982286017895279,4.787823908718273,-3.492400622505501,8.280224531223773,3.090795641102302,3.5,0.8830844688863719,0.6,0.0002428444029339522,1.0000807952451642,0.0002428247838460094,198.60914366200868,0.0,3.8395571909725255e-06,10.881305079216137,0.0052494352836349465,8.209157754448905e-05,0.00016075282538946314,0.0006292048702491097,0.09243532823405003,0.09243532823405003,0.09243532823405003,0.09243983585484002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.65647663345,595.374517420788,0.0,0.09243532823405003,0.09243532820637186,0.09243532820637186,0.37216432480788764,0.37216432480788764,0.5,9.823340600312983,0.024589032805522493,0.024589032805522493,-7.958078640513122e-12,2.7539303232515522e-05,0.02365045664731724,-7.958078640513122e-12,27199.44063226333,20661.59868127942,0.7596332204262732,0.9990458491506674,0.6152125925294574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492198321711558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.8556121689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9795477768743,260.9795477768743,-12.170452223125665,245.27774077176514,276.6813547819784,123482.37039032589,123589.9393889444,-107.56899861848933,0.0,nan,276.6813547819784,3.5313547819784503,270.40063197994994,-2.749368020050042,264.1199091778772,-9.030090822122759,257.83918637586476,-15.310813624135221,251.55846357381049,-21.591536426189492,245.27774077176514,-27.87225922823484,1.0,1.0,26022.012520719443,26022.012520719443,275.90629843010953,2.7562984301095526,275.90629843010953,275.90629843010953,77043.74092627321,77058.01781173349,-14.27688546027639,0.0,8546.071908451686,8546.071908451686,0.886111592673855,3933.684481553156,275.90629843010953,2.7562984301095526,1.0,0.002,0.135234203311622,0.004930991871688709,0.0002089964919713918,0.0017910035090115707,0.10449824598569589,0.10449824598569589,0.0,9.82962409384891e-13,1.0,1.000047998828223,0.02365045665527532,0.09243532820637186,0.0,4.431605596296467e-06,5.6882414548636095,0.0,1600418.015291527,266.8895497665907,2.7539311190594162e-05,1.0,1283562.2059005713,2601.9593343089828,,,,,,,,,,,,,,,,,,,3.0,15267.571935908207,1531.8391112734093,0.37216432480788764,6.173730061729009,3.090795641102302
807.0,-29.62116932904929,4.7880691676473175,35.03621665897603,24.858316720370226,5.272869926995324,-26.131765403482326,-39.64483130313454,1.7834660026491438,-6.261072337094788,-6.261100995957683,40.073154623204246,41225.109840767145,25720.56893497483,25720.56893497483,66945.67877574198,77054.56803445089,77058.27964787459,25720.56893497483,102778.84858284942,102778.84858284942,102778.84858284942,129978.99952220335,125551.39653381502,4427.602988388337,0.0,90782.84878769709,54953.6063768926,39810.26934533832,27200.150939353927,67010.42028469224,20662.080770199776,1531.887065986645,0.0,0.8800669813639606,2.7531363398557973,0.001494314320929203,1.0,1.0,-6.236436062413304,337556.35129544226,1557689.8629739082,4.614606885623545,1557689.8629739082,4.614606885623545,0.7596311070577667,0.09243549028060158,3.9141418077795813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141418077795813,1.28337732467506,1.283688976720598,3.049876082835271,6462.321444430004,15267.569016022588,6460.870965707091,0.00032958172477761267,23193.551293226265,2365.0840290238016,19311.975677983522,1969.2734703475217,0.8326441877671245,0.8326441877671245,35407.34592763796,35405.22815468563,1.0000747696349122,0.8,4273.291546985439,4273.035954225843,1.0000747696349122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.2005853203955,4632.441516551485,5.982639894216062,4.7880691676473175,-3.492944975136022,8.28101414278334,3.090515903508123,3.5,0.8830045438594637,0.6,0.0002428247838460094,1.0000798946224876,0.00024280538500143675,198.60977780721282,0.0,3.896530255744492e-06,11.04276674477989,0.005253331813890691,8.208464315204782e-05,0.0001607401406939616,0.0006291597048786071,0.0924354902675311,0.0924354902675311,0.0924354902675311,0.09244020581573918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.33897284535,595.3746244281324,0.0,0.0924354902675311,0.09243549028060158,0.09243549028060158,0.37216318325448733,0.37216318325448733,0.5,9.823482068537428,0.024827987642765947,0.024827987642765947,1.9952040020143613e-11,2.8658862902375404e-05,0.02466493354438626,1.9952040020143613e-11,27200.150939353927,20662.080770199776,0.7596311070577667,0.9990338590822859,0.6152044661953052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449224483180041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01707383447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9788755081611,260.9788755081611,-12.171124491838896,245.27697565575733,276.68077536057353,123480.60866059415,123593.00551035043,-112.39684975626986,0.0,nan,276.68077536057353,3.530775360573557,270.4000154196053,-2.7499845803946528,264.11925547863456,-9.03074452136542,257.8384955376723,-15.311504462327662,251.55773559672338,-21.5922644032766,245.27697565575733,-27.87302434424265,1.0,1.0,26022.012520719443,26022.012520719443,275.9057058450504,2.755705845050443,275.9057058450504,275.9057058450504,77043.1000510301,77058.27964787459,-15.179596844493062,0.0,8546.071908451686,8546.071908451686,0.8861098292693134,3933.7125168184793,275.9057058450504,2.755705845050443,1.0,0.002,0.1352295816305949,0.0049308979642472784,0.00020898908136950052,0.0017910109192118466,0.10449454068475025,0.10449454068475025,0.0,5.813470364823825e-13,1.0,1.0000500573370437,0.02466493352443422,0.09243549028060158,0.0,4.62168263162688e-06,5.932226999670298,0.0,1600417.2898056628,266.8889276629052,2.8658842950335384e-05,1.0,1283564.3363036576,2601.950695203285,,,,,,,,,,,,,,,,,,,4.0,15267.569016022588,1531.887065986645,0.37216318325448733,6.173730061729009,3.090515903508123
808.0,-29.621945410637483,4.7883157671815635,35.036242016194706,24.857980221882485,5.272604195137024,-26.132490450070968,-39.64553464958442,1.783149233073448,-6.261573425770052,-6.261600076474092,40.07316512243403,41224.78796803087,25720.40804707112,25720.40804707112,66945.19601510199,77054.49369832472,77058.00984531302,25720.40804707112,102778.41789238414,102778.41789238414,102778.41789238414,129978.90532928745,125551.24371517017,4427.6616141172735,0.0,90783.01160476616,54953.523341717235,39810.542514498804,27200.487436903302,67011.0299514021,20662.298973752946,1531.9143258681142,0.0,0.8800642690143401,2.753085257095461,0.001494314320929203,1.0,1.0,-6.238750822465704,337549.71487355704,1557690.3163647822,4.614698954636292,1557690.3163647822,4.614698954636292,0.7596297316981202,0.09243549647455601,3.914152313980738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914152313980738,1.2833788433569555,1.2836904708739234,3.0498806601349484,6462.331143178759,15267.566244156165,6460.863007256612,0.000329579140876631,23193.530635101626,2365.0819224813395,19311.95188964246,1969.2710446118156,0.8326439037450946,0.8326439037450946,35407.42195893518,35405.22815468563,1.000077454000277,0.8,4273.300723157535,4273.035954225843,1.000077454000277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.967177334234,4632.441516551485,5.9829272906940885,4.7883157671815635,-3.4933959334103233,8.281711700591886,3.0902362631329154,3.5,0.8829246466094044,0.6,0.00024280538500143675,1.0000805285027046,0.0002427858338217612,198.61041698304922,0.0,3.852800210292351e-06,10.918835795968523,0.005257184614100983,8.207812973465501e-05,0.00016072725526678175,0.0006291109581222465,0.09243549649204029,0.09243549649204029,0.09243549649204029,0.09243985068553841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.75983098475,595.3748133749411,0.0,0.09243549649204029,0.09243549647455601,0.09243549647455601,0.3721620680042283,0.3721620680042283,0.5,9.823612693244183,0.024611441370893772,0.024611441370893772,-1.6086687537608668e-11,2.665070405782899e-05,0.022849254008406206,-1.6086687537608668e-11,27200.487436903302,20662.298973752946,0.7596297316981202,0.9990175656701911,0.6151940657818273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492290823451723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89314288566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97823075981984,260.97823075981984,-12.17176924018014,245.27621318555532,276.6802483340945,123485.04764024318,123592.84335108403,-107.79571084084951,0.0,nan,276.6802483340945,3.5302483340944946,270.3994413043583,-2.7505586956417005,264.11863427469143,-9.031365725308547,257.83782724496655,-15.31217275503343,251.5570202152532,-21.592979784746774,245.27621318555532,-27.873786814444657,1.0,1.0,26022.012520719443,26022.012520719443,275.9051751941746,2.755175194174626,275.9051751941746,275.9051751941746,77043.92586195377,77058.00984531302,-14.083983359247213,0.0,8546.071908451686,8546.071908451686,0.8861091651296382,3933.7230755506416,275.9051751941746,2.755175194174626,1.0,0.002,0.13522530018526044,0.004930825231924093,0.00020898224999532934,0.001791017749949606,0.10449112499766466,0.10449112499766466,0.0,-5.50644599361938e-14,1.0,1.000046372459541,0.022849254024492893,0.09243549647455601,0.0,4.28144622013939e-06,5.495518980261607,0.0,1600416.7012616273,266.8884265742299,2.6650720144516526e-05,1.0,1283566.0423366688,2601.9437770119575,,,,,,,,,,,,,,,,,,,3.0,15267.566244156165,1531.9143258681142,0.3721620680042283,6.173730061729009,3.0902362631329154
809.0,-29.62271520690415,4.788561415433962,35.036268636441875,24.857271427195542,5.271957922289607,-26.13324789401293,-39.64626170983536,1.7824906092513402,-6.2621874905519235,-6.262216042880927,40.07325228831631,41224.71635367581,25720.522210391606,25720.522210391606,66945.23856406742,77054.69122384515,77058.45845413939,25720.522210391606,102778.98066453099,102778.98066453099,102778.98066453099,129980.22378574724,125552.49027710326,4427.73350864397,0.0,90783.33674454299,54953.57757098819,39810.84352617199,27201.243121216245,67012.08664738823,20662.814302348772,1531.9642753038127,0.0,0.880060641667344,2.7530221530475587,0.001494314320929203,1.0,1.0,-6.237647244438961,337541.52432749665,1557694.0804761103,4.6148220832372955,1557694.0804761103,4.6148220832372955,0.7596275732792641,0.09243566868408035,3.9141749855514316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141749855514316,1.2833819581265957,1.2836935613069482,3.049890923560364,6462.3528901456375,15267.563324344048,6460.846736214164,0.0003295734574159653,23193.479361463287,2365.0766940253084,19311.903254407724,1969.2660851980772,0.832643647528584,0.832643647528584,35407.58602846353,35405.22815468563,1.0000832466534184,0.8,4273.32052461145,4273.035954225843,1.0000832466534184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.7344396753715,4632.441516551485,5.983277769615829,4.788561415433962,-3.493934361260103,8.282495776694066,3.0899574359384916,3.5,0.8828449816967119,0.6,0.0002427858338217612,1.0000798767981738,0.000242766442415637,198.61105098590255,0.0,3.88306794787169e-06,11.004614564268369,0.005261067682048855,8.207139721517856e-05,0.00016071443660658265,0.0006290644275824772,0.09243566870070559,0.09243566870070559,0.09243566870070559,0.09244036485552047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.5020248082,595.3749015366584,0.0,0.09243566870070559,0.09243566868408035,0.09243566868408035,0.37216091062394335,0.37216091062394335,0.5,9.823753581915454,0.024824086226431064,0.024824086226431064,5.9685589803848416e-12,2.8552329013109556e-05,0.024568798441976014,5.9685589803848416e-12,27201.243121216245,20662.814302348772,0.7596275732792641,0.9990024473693445,0.6151832962700695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492337179972494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.97892165396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9775745048784,260.9775745048784,-12.172425495121558,245.27545050627725,276.6796985034872,123485.23862709613,123594.95812743674,-109.7195003406218,0.0,nan,276.6796985034872,3.529698503487225,270.3988489040222,-2.751151095977775,264.1179993046147,-9.03200069538525,257.83714970515786,-15.312850294842121,251.55630010571124,-21.593699894288733,245.27545050627725,-27.874549493722725,1.0,1.0,26022.012520719443,26022.012520719443,275.904611720753,2.7546117207530187,275.904611720753,275.904611720753,77043.7409575291,77058.45845413939,-14.717496610290254,0.0,8546.071908451686,8546.071908451686,0.8861077319664633,3933.7458604791887,275.904611720753,2.7546117207530187,1.0,0.002,0.13522069655151,0.004930732578529739,0.00020897487044185855,0.0017910251314773786,0.10448743522092926,0.10448743522092926,0.0,1.919236904818211e-12,1.0,1.000049861798334,0.024568798436007455,0.09243566868408035,0.0,4.603636832743928e-06,5.909081603101304,0.0,1600415.9862848502,266.88781250944805,2.8552323044550576e-05,1.0,1283568.147919975,2601.9352386273617,,,,,,,,,,,,,,,,,,,3.0,15267.563324344048,1531.9642753038127,0.37216091062394335,6.173730061729009,3.0899574359384916
810.0,-29.623491638137317,4.788807722776972,35.036294704603385,24.85683549838143,5.2715883578027904,-26.133983638411443,-39.646974206529535,1.7820803560189464,-6.262720161466575,-6.262748089286841,40.073289594754655,41224.45888845522,25720.443101181118,25720.443101181118,66944.90198963633,77054.68857191033,77058.45989364905,25720.443101181118,102778.90299483016,102778.90299483016,102778.90299483016,129980.62048909167,125552.82235037713,4427.798138714542,0.0,90783.54020725205,54953.52805668889,39811.12461173684,27201.717494261513,67012.84210599835,20663.130585034814,1531.9988594837582,0.0,0.8800576515997286,2.752967677632648,0.001494314320929203,1.0,1.0,-6.238745145620783,337534.4497973078,1557695.6914930686,4.614923580181157,1557695.6914930686,4.614923580181157,0.7596259533756984,0.09243573304860735,3.914188250185437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914188250185437,1.283383913185768,1.2836954919528916,3.049896613141405,6462.364945685133,15267.560504578483,6460.8371422172295,0.00032957026648317575,23193.452742839112,2365.0739796810444,19311.874577308856,1969.2631609478117,0.8326433667049129,0.8326433667049129,35407.68202182351,35405.22815468563,1.000086635806507,0.8,4273.332109993043,4273.035954225843,1.000086635806507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.5017971488205,4632.441516551485,5.983583191297346,4.788807722776972,-3.49440969598717,8.283217418764142,3.089678732773268,3.5,0.8827653522209337,0.6,0.000242766442415637,1.0000805658030132,0.00024274688531789244,198.6116904569019,0.0,3.851347550422029e-06,10.91471895789603,0.005264919029599277,8.206480004830979e-05,0.0001607016423673272,0.0006290164803396944,0.09243573306546242,0.09243573306546242,0.09243573306546242,0.092440308423843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.02054110245,595.3750600257166,0.0,0.09243573306546242,0.09243573304860735,0.09243573304860735,0.37215979564131335,0.37215979564131335,0.5,9.823890843783563,0.02485090037447435,0.02485090037447435,5.1670667744474486e-11,2.792782026972418e-05,0.024002943666062038,5.1670667744474486e-11,27201.717494261513,20663.130585034814,0.7596259533756984,0.9989861627379636,0.6151725190710154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492383161340838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88902604758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9769333875857,260.9769333875857,-12.173066612414289,245.27468902543163,276.67917774975456,123488.36318751944,123595.55181836656,-107.18863084710905,0.0,nan,276.67917774975456,3.529177749754581,270.3982800048746,-2.75171999512537,264.1173822600209,-9.03261773997906,257.8364845151359,-15.31351548486407,251.55558677029643,-21.594413229703548,245.27468902543163,-27.87531097456835,1.0,1.0,26022.012520719443,26022.012520719443,275.9040798427882,2.754079842788201,275.9040798427882,275.9040798427882,77044.26359598988,77058.45989364905,-14.196297659174888,0.0,8546.071908451686,8546.071908451686,0.8861068934537596,3933.7591914363643,275.9040798427882,2.754079842788201,1.0,0.002,0.13521619896251327,0.004930654760606063,0.00020896769088506935,0.0017910323106010066,0.10448384544253467,0.10448384544253467,0.0,1.4860760191859335e-12,1.0,1.0000487132730533,0.02400294361439137,0.09243573304860735,0.0,4.497592455320815e-06,5.772974597791946,0.0,1600415.3628070108,266.8872798385334,2.7927768599056435e-05,1.0,1283569.966630104,2601.927863579218,,,,,,,,,,,,,,,,,,,3.0,15267.560504578483,1531.9988594837582,0.37215979564131335,6.173730061729009,3.089678732773268
811.0,-29.62425348246054,4.789053163556836,35.03632130575648,24.855932068917923,5.270739053247923,-26.13475422888145,-39.64771830998359,1.7812398005220391,-6.263329408405411,-6.263358051836852,40.073357114427736,41224.5488787887,25720.54711311163,25720.54711311163,66945.09599190034,77055.03000458782,77058.6421856046,25720.54711311163,102779.18929871623,102779.18929871623,102779.18929871623,129981.57343878385,125553.7046238173,4427.868814966536,0.0,90783.94598573448,54953.67830317645,39811.408536175586,27202.384140067617,67013.7926762432,20663.58174699844,1532.0444298726861,0.0,0.880054130283092,2.752905206379166,0.001494314320929203,1.0,1.0,-6.238705965089991,337526.3393712283,1557698.607223795,4.615043110785379,1557698.607223795,4.615043110785379,0.7596239226900012,0.09243587974982141,3.914216551171069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914216551171069,1.2833878772542273,1.283699431883095,3.0499092445422082,6462.391710107708,15267.55752623255,6460.81740974048,0.0003295632921126477,23193.38871493286,2365.067450651635,19311.815595615353,1969.2571464888983,0.8326431222696496,0.8326431222696496,35407.8868298729,35405.22815468563,1.000093866791759,0.8,4273.356828154861,4273.035954225843,1.000093866791759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.269653972486,4632.441516551485,5.983930554319818,4.789053163556836,-3.4949433756496995,8.283996539206536,3.089400637847466,3.5,0.8826858965278473,0.6,0.00024274688531789244,1.00007905264072,0.00024272769705246459,198.61231791759369,0.0,3.88426824347878e-06,11.008016202018862,0.0052688032978427555,8.205791075065331e-05,0.00016068897456723911,0.0006289714438417942,0.09243587972529213,0.09243587972529213,0.09243587972529213,0.0924405904997744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.6656174364,595.3751788208135,0.0,0.09243587972529213,0.09243587974982141,0.09243587974982141,0.3721586674587266,0.3721586674587266,0.5,9.824032165832982,0.025030160493543008,0.025030160493543008,-1.4210854715202004e-11,2.8643431448927004e-05,0.024652086746868918,-1.4210854715202004e-11,27202.384140067617,20663.58174699844,0.7596239226900012,0.9989748873836353,0.6151651358990021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492429539309872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.982323291704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97626236897656,260.97626236897656,-12.173737631023414,245.2739266834129,276.6785980545546,123486.44719098917,123598.63503030725,-112.18783931810633,0.0,nan,276.6785980545546,3.5285980545546067,270.3976637802864,-2.752336219713584,264.1167295060928,-9.033270493907196,257.83579523187217,-15.314204768127809,251.55486095764059,-21.595139042359392,245.2739266834129,-27.87607331658708,1.0,1.0,26022.012520719443,26022.012520719443,275.9034912107345,2.7534912107345235,275.9034912107345,275.9034912107345,77043.56779750308,77058.6421856046,-15.074388101522345,0.0,8546.071908451686,8546.071908451686,0.8861051044290715,3933.787633926924,275.9034912107345,2.7534912107345235,1.0,0.002,0.13521157975026266,0.004930563257522447,0.0002089602898749906,0.0017910397092612649,0.1044801449374953,0.1044801449374953,0.0,-8.637444058601229e-13,1.0,1.0000500303614133,0.024652086761079772,0.09243587974982141,0.0,4.619211575595506e-06,5.929090879217261,0.0,1600414.6517478635,266.88667059159457,2.864344565978172e-05,1.0,1283572.051676998,2601.9194085462786,,,,,,,,,,,,,,,,,,,4.0,15267.55752623255,1532.0444298726861,0.3721586674587266,6.173730061729009,3.089400637847466
812.0,-29.62502714472861,4.789300012245206,35.03634631549295,24.85560035509991,5.270475846026142,-26.135476845630908,-39.64841369362546,1.780925545935798,-6.263822512094862,-6.2638490064233645,40.07336438768692,41224.19867793471,25720.378148046493,25720.378148046493,66944.5768259812,77054.95277463182,77058.34298953935,25720.378148046493,102778.72113758585,102778.72113758585,102778.72113758585,129981.42315597783,125553.49649719996,4427.926658777869,0.0,90784.10386368797,54953.56649856721,39811.708183467505,27202.702018391974,67014.41020185949,20663.786860621105,1532.0706219245465,0.0,0.8800514733592925,2.7528549609958,0.001494314320929203,1.0,1.0,-6.2411395512250465,337519.81145851966,1557698.9213072504,4.61513330010463,1557698.9213072504,4.61513330010463,0.7596225862655168,0.09243587797855177,3.9142264605442554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142264605442554,1.2833893837861472,1.2837009141534417,3.049913385598402,6462.400484508869,15267.554814230003,6460.810111345961,0.00032956094747298034,23193.37033224819,2365.065576139476,19311.79378022573,1969.254921938249,0.8326428416216209,0.8326428416216208,35407.958541771506,35405.22815468563,1.000096398665818,0.8,4273.365483021305,4273.035954225843,1.000096398665818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.03762690635,4632.441516551485,5.984214281195012,4.789300012245206,-3.4953874602899817,8.284687472535188,3.0891226920206862,3.5,0.8826064834344818,0.6,0.00024272769705246459,1.0000802794809462,0.00024270821256313862,198.6129551151951,0.0,3.8110258734437696e-06,10.800447325339643,0.005272614323716199,8.205147300967154e-05,0.00016067622404279306,0.0006289231277286377,0.0924358779880067,0.0924358779880067,0.0924358779880067,0.09244020456241053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.0748683905,595.3753713854635,0.0,0.0924358779880067,0.09243587797855177,0.09243587797855177,0.37215755686278934,0.37215755686278934,0.5,9.82416196186283,0.024742309120995287,0.024742309120995287,2.432898327242583e-11,2.6494328494663932e-05,0.022709455198310025,2.432898327242583e-11,27202.702018391974,20663.786860621105,0.7596225862655168,0.9989579349326819,0.6151542415095499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449247504624529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.774754415026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9756190929406,260.9756190929406,-12.174380907059401,245.27316692368277,276.6780712622018,123490.88632002861,123598.43587915941,-107.54955913083495,0.0,nan,276.6780712622018,3.52807126220182,270.39709039449616,-2.7529096055038167,264.11610952679945,-9.033890473200529,257.83512865908216,-15.314871340917819,251.5541477913811,-21.59585220861888,245.27316692368277,-27.87683307631721,1.0,1.0,26022.012520719443,26022.012520719443,275.90296524637176,2.7529652463717866,275.90296524637176,275.90296524637176,77044.38548923559,77058.34298953935,-13.957500303760753,0.0,8546.071908451686,8546.071908451686,0.8861044780152629,3933.797592846977,275.90296524637176,2.7529652463717866,1.0,0.002,0.13520732455931628,0.004930491900974935,0.00020895350263263658,0.0017910464972870875,0.10447675131631828,0.10447675131631828,0.0,-8.027606357430273e-14,1.0,1.0000460879246513,0.02270945517398104,0.09243587797855177,0.0,4.255192093972639e-06,5.461852787548771,0.0,1600414.0723182028,266.8861774879051,2.649430416568066e-05,1.0,1283573.7299111204,2601.9126032005897,,,,,,,,,,,,,,,,,,,3.0,15267.554814230003,1532.0706219245465,0.37215755686278934,6.173730061729009,3.0891226920206862
813.0,-29.62578806520341,4.789545695267185,35.03637246245108,24.85474602961915,5.269681471795032,-26.136241111437876,-39.64915304733438,1.7801345192290468,-6.264443443572816,-6.2644715625557446,40.073447228127584,41224.26716007807,25720.518043366057,25720.518043366057,66944.78520344413,77055.25937002034,77058.70204366652,25720.518043366057,102779.22008703258,102779.22008703258,102779.22008703258,129982.66649072924,125554.66908700154,4427.9974037277025,0.0,90784.49395564817,54953.71490228161,39811.97672596284,27203.44640369667,67015.42312965951,20664.293562281648,1532.1201993792365,0.0,0.8800478266848574,2.7527911900417776,0.001494314320929203,1.0,1.0,-6.2402945931625595,337511.53386487113,1557702.4986472828,4.615257087098355,1557702.4986472828,4.615257087098355,0.7596204266042401,0.09243604713522552,3.9142541617670346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142541617670346,1.283393116534316,1.2837046228001376,3.0499260992899155,6462.427423295585,15267.551840079817,6460.790260376629,0.0003295539282353053,23193.305851826648,2365.0590009663492,19311.734444349968,1969.2488713627965,0.8326425981585123,0.8326425981585123,35408.15900907986,35405.22815468563,1.0001034764098933,0.8,4273.389677301668,4273.035954225843,1.0001034764098933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.806287565974,4632.441516551485,5.984568945738281,4.789545695267185,-3.495930093130379,8.285475788397564,3.0888455799809393,3.5,0.8825273085659827,0.6,0.00024270821256313862,1.0000789577652105,0.0002426890503780797,198.61358182200235,0.0,3.869872003940364e-06,10.967217259166992,0.0052764841957201394,8.204462871352891e-05,0.0001606635838496097,0.0006288781017277417,0.09243604712730101,0.09243604712730101,0.09243604712730101,0.09244067137521025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.8065502178,595.3754627548294,0.0,0.09243604712730101,0.09243604713522552,0.09243604713522552,0.3721564013989265,0.3721564013989265,0.5,9.824300691922168,0.024852789844601375,0.024852789844601375,-5.5706550483591855e-12,2.8118982925207092e-05,0.02417696939318148,-5.5706550483591855e-12,27203.44640369667,20664.293562281648,0.7596204266042401,0.9989459452329547,0.6151459654342336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492521259375983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.941524348855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9749513857641,260.9749513857641,-12.175048614235891,245.2724066487847,276.67749612275696,123489.59988567067,123601.23409770717,-111.63421203651441,0.0,nan,276.67749612275696,3.527496122756986,270.3964782279445,-2.7535217720554783,264.11546033319985,-9.034539666800129,257.8344424383382,-15.315557561661763,251.55342454356034,-21.596575456439638,245.2724066487847,-27.877593351215268,1.0,1.0,26022.012520719443,26022.012520719443,275.9023847041764,2.7523847041764498,275.9023847041764,275.9023847041764,77043.82413490639,77058.70204366652,-14.877908760128776,0.0,8546.071908451686,8546.071908451686,0.8861027269011896,3933.82543257587,275.9023847041764,2.7523847041764498,1.0,0.002,0.13520279440714056,0.004930397735494971,0.00020894623387844257,0.0017910537671222719,0.10447311693922129,0.10447311693922129,0.0,1.0007142683954307e-12,1.0,1.0000490657535286,0.024176969398752135,0.09243604713522552,0.0,4.530153839062768e-06,5.814796100817429,0.0,1600413.348897941,266.88555655642716,2.811898849586214e-05,1.0,1283575.8579934756,2601.9039737285925,,,,,,,,,,,,,,,,,,,4.0,15267.551840079817,1532.1201993792365,0.3721564013989265,6.173730061729009,3.0888455799809393
814.0,-29.626556491591522,4.789792609417633,35.03639731826,24.854415014293068,5.269415022702469,-26.13695934022638,-39.64984399555249,1.7798178697627183,-6.264942809845422,-6.264969227692854,40.0734622587433,41223.9138562655,25720.37029364689,25720.37029364689,66944.28414991239,77055.18404081977,77058.4898610286,25720.37029364689,102778.8601546755,102778.8601546755,102778.8601546755,129982.6623828154,125554.60658425785,4428.055798557549,0.0,90784.64797281289,54953.593021292196,39812.28327946744,27203.802228139903,67016.08550760735,20664.525787568182,1532.1483536259466,0.0,0.8800451044552192,2.7527402531716447,0.001494314320929203,1.0,1.0,-6.242328121619437,337504.91695529834,1557703.1477213763,4.6153494940866,1557703.1477213763,4.6153494940866,0.759619027306138,0.09243605852729392,3.9142633777256477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142633777256477,1.2833946342039835,1.2837061162442494,3.0499296735438217,6462.434996710714,15267.54909540148,6460.783767630002,0.0003295518909162862,23193.29059189742,2365.057444886625,19311.715037095808,1969.2468923736249,0.8326423092306858,0.8326423092306858,35408.22570276661,35405.22815468563,1.0001058311144848,0.8,4273.397726523103,4273.035954225843,1.0001058311144848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.574989825231,4632.441516551485,5.984856658590351,4.789792609417633,-3.4963788071303505,8.286171416547983,3.088568527712978,3.5,0.8824481507751366,0.6,0.0002426890503780797,1.0000797371544154,0.00024266970058669208,198.61421471432865,0.0,3.805870210088608e-06,10.785836175391115,0.005280290065930228,8.203823299053323e-05,0.00016065081738754646,0.0006288296111017638,0.09243605854354411,0.09243605854354411,0.09243605854354411,0.09244037359350786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.2549963229,595.37564294775,0.0,0.09243605854354411,0.09243605852729392,0.09243605852729392,0.37215528299242023,0.37215528299242023,0.5,9.824430141023422,0.024589155596686396,0.024589155596686396,5.7411853049416095e-11,2.64178474367327e-05,0.02264110607342218,5.7411853049416095e-11,27203.802228139903,20664.525787568182,0.759619027306138,0.9989285951700834,0.6151346134889654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492566711675816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.76014326508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97431100024477,260.97431100024477,-12.17568899975521,245.27164945519323,276.676972545325,123493.95195953679,123601.01824182514,-107.06628228831016,0.0,nan,276.676972545325,3.526972545325009,270.39590792725465,-2.7540920727453226,264.1148433093007,-9.035156690699296,257.83377869119016,-15.316221308809816,251.55271407320473,-21.59728592679525,245.27164945519323,-27.87835054480675,1.0,1.0,26022.012520719443,26022.012520719443,275.90186221094984,2.7518622109498665,275.90186221094984,275.90186221094984,77044.62232759854,77058.4898610286,-13.867533430064213,0.0,8546.071908451686,8546.071908451686,0.8861021443201217,3933.834694614276,275.90186221094984,2.7518622109498665,1.0,0.002,0.13519855205207432,0.004930325096080386,0.00020893946361790112,0.00179106053566577,0.10446973180895056,0.10446973180895056,0.0,-7.163289059142208e-13,1.0,1.0000459488085338,0.022641106016010326,0.09243605852729392,0.0,4.242355459090175e-06,5.445392265249065,0.0,1600412.7627840058,266.88505719015455,2.641779002487965e-05,1.0,1283577.5591555208,2601.897075467718,,,,,,,,,,,,,,,,,,,3.0,15267.54909540148,1532.1483536259466,0.37215528299242023,6.173730061729009,3.088568527712978
815.0,-29.62731635488958,4.790038385917781,35.03642329670358,24.85356543855744,5.2686234472732405,-26.137722374669856,-39.65057933293281,1.779029468012528,-6.265560046942824,-6.265588075165222,40.07354437033755,41223.96464347851,25720.506825915545,25720.506825915545,66944.47146939405,77055.48721500213,77058.84653081137,25720.506825915545,102779.3533567269,102779.3533567269,102779.3533567269,129983.89407915538,125555.76788709594,4428.126192059442,0.0,90785.03334302662,54953.72360189347,39812.56637903683,27204.54072242848,67017.10710146531,20665.028410680534,1532.1975656672892,0.0,0.880041480224846,2.7526768642505144,0.001494314320929203,1.0,1.0,-6.241492768223452,337496.6889568264,1557706.693593837,4.615472520363315,1557706.693593837,4.615472520363315,0.7596168823994696,0.0924362249382179,3.9142905118544853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142905118544853,1.2833983544508785,1.2837098125592712,3.0499419749757073,6462.461061968748,15267.546174990664,6460.764538829655,0.00032954509765122466,23193.228266548645,2365.0510894697627,19311.657560924777,1969.241031435279,0.8326420685807582,0.8326420685807582,35408.42206578042,35405.22815468563,1.0001127639643863,0.8,4273.421425458594,4273.035954225843,1.0001127639643863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.344335724792,4632.441516551485,5.985209658927069,4.790038385917781,-3.4969182818398084,8.28695666775759,3.088292256307142,3.5,0.8823692160877549,0.6,0.00024266970058669208,1.0000788490476218,0.00024265056782051456,198.61484055739362,0.0,3.843143621337199e-06,10.891469022869622,0.005284133209551565,8.203142688800712e-05,0.00016063827369868498,0.0006287848705794465,0.09243622492165167,0.09243622492165167,0.09243622492165167,0.09244083330425679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.9854594072,595.3757346777934,0.0,0.09243622492165167,0.0924362249382179,0.0924362249382179,0.37215412869493025,0.37215412869493025,0.5,9.824568392787185,0.02471260663509156,0.02471260663509156,-1.3130829756846651e-11,2.8028222402554093e-05,0.024095306941774197,-1.3130829756846651e-11,27204.54072242848,20665.028410680534,0.7596168823994696,0.9989161628244966,0.6151259943384987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449261261260453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86577611256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97364600857946,260.97364600857946,-12.176353991420513,245.2708914879022,276.6764005292821,123492.63917302064,123603.81936734011,-111.18019431944613,0.0,nan,276.6764005292821,3.526400529282114,270.39529872095187,-2.7547012790481062,264.1141969127134,-9.035803087286581,257.8330951044435,-15.31690489555649,251.5519932961837,-21.59800670381628,245.2708914879022,-27.879108512097787,1.0,1.0,26022.012520719443,26022.012520719443,275.90128509841566,2.7512850984156785,275.90128509841566,275.90128509841566,77044.05751870245,77058.84653081137,-14.789012108914903,0.0,8546.071908451686,8546.071908451686,0.8861004290517401,3933.8619644137575,275.90128509841566,2.7512850984156785,1.0,0.002,0.13519403723180684,0.004930231541687171,0.00020893222018846812,0.0017910677796757672,0.10446611009423407,0.10446611009423407,0.0,-1.3576466340037285e-13,1.0,1.0000488995972168,0.024095306954905027,0.0924362249382179,0.0,4.514820763890831e-06,5.795132166754636,0.0,1600412.0436514362,266.88443995305715,2.802823553338385e-05,1.0,1283579.6745473554,2601.888497529838,,,,,,,,,,,,,,,,,,,4.0,15267.546174990664,1532.1975656672892,0.37215412869493025,6.173730061729009,3.088292256307142
816.0,-29.62808567239241,4.790284904372257,35.03644771292247,24.853111383877717,5.268233669224938,-26.138453738229916,-39.65128728942943,1.778601734733698,-6.266083438408373,-6.266109158243909,40.07355124099645,41223.72298695343,25720.417782112687,25720.417782112687,66944.14076906611,77055.50032652961,77058.44307379088,25720.417782112687,102778.86085590356,102778.86085590356,102778.86085590356,129983.7430691439,125555.5601090287,4428.182960115194,0.0,90785.2431669749,54953.68128572541,39812.84653472166,27204.882213240326,67017.72874796198,20665.248889561983,1532.2255967495141,0.0,0.8800386631885286,2.7526235393250693,0.001494314320929203,1.0,1.0,-6.244094721962142,337489.76092515595,1557706.9902944004,4.615568146495112,1557706.9902944004,4.615568146495112,0.75961545165244,0.09243623547130755,3.9143041584368383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143041584368383,1.2834003906246356,1.2837118246708938,3.0499477692473915,6462.4733393351535,15267.543400512874,6460.754812967467,0.00032954185093234795,23193.20101155083,2365.048310233447,19311.628489671843,1969.238066992484,0.8326417936038297,0.8326417936038297,35408.520822636165,35405.22815468563,1.0001162507064036,0.8,4273.433344364849,4273.035954225843,1.0001162507064036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.113730423273,4632.441516551485,5.985510134398788,4.790284904372257,-3.497384286268694,8.287669190640951,3.088016053233716,3.5,0.8822903009239189,0.6,0.00024265056782051456,1.000079830624331,0.00024263119842046245,198.6154741907135,0.0,3.8000513037717765e-06,10.769345394889214,0.005287933260855337,8.202487470938927e-05,0.00016062569311112528,0.0006287378184966771,0.09243623548153267,0.09243623548153267,0.09243623548153267,0.09244043777664059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.4107377731,595.3759220077088,0.0,0.09243623548153267,0.09243623547130755,0.09243623547130755,0.37215301092477376,0.37215301092477376,0.5,9.824694461563881,0.024360086328783837,0.024360086328783837,-4.359890226623975e-11,2.571983554844337e-05,0.022014436281779126,-4.359890226623975e-11,27204.882213240326,20665.248889561983,0.75961545165244,0.9989019625064792,0.6151166826614822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492658002301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.743652484576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9729965521858,260.9729965521858,-12.177003447814172,245.27013490731792,276.67585819707114,123495.71233209698,123604.29518257892,-108.58285048196305,0.0,nan,276.67585819707114,3.525858197071159,270.3947135390737,-2.7552864609262997,264.11356888114284,-9.036431118857138,257.83242422322746,-15.317575776772514,251.55127956528185,-21.598720434718132,245.27013490731792,-27.879865092682053,1.0,1.0,26022.012520719443,26022.012520719443,275.900716805692,2.7507168056920364,275.900716805692,275.900716805692,77044.64932639223,77058.44307379088,-13.793747398653068,0.0,8546.071908451686,8546.071908451686,0.8860995663900938,3933.8756792290224,275.900716805692,2.7507168056920364,1.0,0.002,0.13518991232846655,0.0049301541425955725,0.00020892562140183932,0.0017910743787612857,0.10446281070091966,0.10446281070091966,0.0,1.6312515574434805e-13,1.0,1.0000446766840054,0.02201443632537803,0.09243623547130755,0.0,4.124904152877228e-06,5.294650477369559,0.0,1600411.4285759225,266.8839165615916,2.5719879147345637e-05,1.0,1283581.455747621,2601.8812747740976,,,,,,,,,,,,,,,,,,,3.0,15267.543400512874,1532.2255967495141,0.37215301092477376,6.173730061729009,3.088016053233716
817.0,-29.628857302748948,4.790531332299886,35.03647297775413,24.85267115933823,5.267860423225666,-26.139185530096753,-39.651991648692615,1.7781886481280273,-6.26664436931776,-6.26667155784671,40.0736245637,41223.45772764903,25720.428631097326,25720.428631097326,66943.88635874636,77055.50409025246,77058.8514763221,25720.428631097326,102779.28010741943,102779.28010741943,102779.28010741943,129984.81937591977,125556.5702990067,4428.249076913087,0.0,90785.45130973696,54953.621029739974,39813.14475555221,27205.539268500346,67018.68402405255,20665.695647244014,1532.269613109632,0.0,0.8800353742884641,2.7525659342182953,0.001494314320929203,1.0,1.0,-6.243335001849289,337482.2836983788,1557710.156636637,4.615679790850367,1557710.156636637,4.615679790850367,0.7596135273514529,0.09243635678240038,3.91431787734225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91431787734225,1.283402358920166,1.2837137685840292,3.049953781163137,6462.486077863208,15267.54041130707,6460.744668767964,0.000329538478516541,23193.172898716806,2365.0454435221823,19311.59816798068,1969.2349750404755,0.8326414955087547,0.8326414955087547,35408.620102806126,35405.22815468563,1.0001197559271757,0.8,4273.445326429587,4273.035954225843,1.0001197559271757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.883645774935,4632.441516551485,5.98583316455121,4.790531332299886,-3.4978809988013766,8.288412331101263,3.087740483610679,3.5,0.8822115667459084,0.6,0.00024263119842046245,1.0000800711389541,0.00024261177221953717,198.6161097325353,0.0,3.847062576138709e-06,10.902575340777101,0.005291780323431476,8.201835630346807e-05,0.00016061284211699438,0.0006286897192292994,0.09243635679110569,0.09243635679110569,0.09243635679110569,0.09244081325825286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.1206668907,595.3760199869836,0.0,0.09243635679110569,0.09243635678240038,0.09243635678240038,0.37215184562332404,0.37215184562332404,0.5,9.824828156000546,0.02435733401557627,0.02435733401557627,5.9685589803848416e-12,2.7188528974875226e-05,0.023336555997445885,5.9685589803848416e-12,27205.539268500346,20665.695647244014,0.7596135273514529,0.9988839281702495,0.6151039568734924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492703957011335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.876882430464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9723610990884,260.9723610990884,-12.177638900911575,245.26937921211083,276.67534298606114,123498.72644152216,123604.96807260349,-106.24163108131489,0.0,nan,276.67534298606114,3.525342986061162,270.3941502312877,-2.7558497687122667,264.1129574764787,-9.03704252352128,257.8317647216863,-15.318235278313693,251.55057196690566,-21.599428033094313,245.26937921211083,-27.880620787889143,1.0,1.0,26022.012520719443,26022.012520719443,275.9002021944223,2.750202194422343,275.9002021944223,275.9002021944223,77045.10324724541,77058.8514763221,-13.748229076692951,0.0,8546.071908451686,8546.071908451686,0.8860986991560601,3933.8894667289615,275.9002021944223,2.750202194422343,1.0,0.002,0.13518553971255062,0.004930070271738355,0.00020891862204458364,0.0017910813791343935,0.10445931102229182,0.10445931102229182,0.0,1.1789770548720213e-12,1.0,1.000047359451913,0.023336555991477326,0.09243635678240038,0.0,4.372619360168869e-06,5.612621529788339,0.0,1600410.7750431423,266.8833556306822,2.7188523006316245e-05,1.0,1283583.3781725701,2601.873479385498,,,,,,,,,,,,,,,,,,,3.0,15267.54041130707,1532.269613109632,0.37215184562332404,6.173730061729009,3.087740483610679
818.0,-29.62961459845119,4.790777010744016,35.036498802968936,24.851786554232262,5.2670276573494395,-26.139950372979573,-39.65273107225073,1.7773634326060284,-6.267239746771622,-6.267267736960998,40.07369126717812,41223.53740364435,25720.518593098837,25720.518593098837,66944.05599674319,77055.83446629098,77059.05532351122,25720.518593098837,102779.57391661005,102779.57391661005,102779.57391661005,129985.7659840891,125557.44822567837,4428.317758410735,0.0,90785.84719449183,54953.76219856665,39813.4277732502,27206.19206747904,67019.61984072924,20666.13748715389,1532.3142078081557,0.0,0.8800319293138847,2.752504880303234,0.001494314320929203,1.0,1.0,-6.243206060858597,337474.35750684625,1557713.037141461,4.615796733859579,1557713.037141461,4.615796733859579,0.7596115412217936,0.09243649347460677,3.9143451633491773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143451633491773,1.283406251221611,1.2837176368969114,3.049965791909854,6462.511527194251,15267.537350123182,6460.725792475823,0.00032953183844738437,23193.112361305917,2365.0392704242445,19311.541745480266,1969.229221546631,0.8326412360981166,0.8326412360981166,35408.817564373676,35405.22815468563,1.0001267275823769,0.8,4273.469157948876,4273.035954225843,1.0001267275823769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.653873176208,4632.441516551485,5.986174207252469,4.790777010744016,-3.498403060169447,8.289180070913464,3.087465297542801,3.5,0.882132942155086,0.6,0.00024261177221953717,1.0000785840822715,0.00024259270829419014,198.61673347130488,0.0,3.858356454660616e-06,10.934582192508186,0.005295638679886137,8.201151391453878e-05,0.00016060025830499838,0.000628644844328799,0.09243649346804385,0.09243649346804385,0.09243649346804385,0.09244109129271634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.7781144962,595.3761347165947,0.0,0.09243649346804385,0.09243649347460677,0.09243649347460677,0.3721507120977945,0.3721507120977945,0.5,9.824966094122487,0.02451228889168533,0.02451228889168533,-4.945377440890297e-12,2.7990189380489028e-05,0.024061676102405727,-4.945377440890297e-12,27206.19206747904,20666.13748715389,0.7596115412217936,0.9988725115993552,0.6150965568233787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449275005015765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.9088892822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9716966318795,260.9716966318795,-12.178303368120453,245.26862253977876,276.6747707239752,123496.89505382245,123607.98756767304,-111.09251385061066,0.0,nan,276.6747707239752,3.524770723975223,270.3935410871617,-2.7564589128382977,264.11231145031536,-9.037688549684617,257.83108181343346,-15.31891818656652,251.5498521766125,-21.600147823387488,245.26862253977876,-27.881377460221216,1.0,1.0,26022.012520719443,26022.012520719443,275.8996298680431,2.7496298680431437,275.8996298680431,275.8996298680431,77044.40178719614,77059.05532351122,-14.653536315076053,0.0,8546.071908451686,8546.071908451686,0.8860969742826454,3933.9168891659233,275.8996298680431,2.7496298680431437,1.0,0.002,0.13518103124323685,0.004929980822487101,0.00020891139822983113,0.0017910886031289562,0.10445569911491556,0.10445569911491556,0.0,1.3587872146891833e-12,1.0,1.0000488306930087,0.024061676107351104,0.09243649347460677,0.0,4.508471824766687e-06,5.787008682979092,0.0,1600410.080284781,266.88276025322835,2.799019432586647e-05,1.0,1283585.4160580384,2601.8652158438485,,,,,,,,,,,,,,,,,,,4.0,15267.537350123182,1532.3142078081557,0.3721507120977945,6.173730061729009,3.087465297542801
