time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-29.630381859748972,4.791023639540071,35.03652286082554,24.85133585231381,5.2666480676217775,-26.140678867027052,-39.653434802871175,1.7769450745293287,-6.2677494553735755,-6.267774849589739,40.07369191122752,41223.30122224431,25720.404541249438,25720.404541249438,66943.70576349375,77055.84643872766,77058.60048895674,25720.404541249438,102779.00503020617,102779.00503020617,102779.00503020617,129985.50316889855,125557.13023400654,4428.372934892,0.0,90786.06369264002,54953.73331437968,39813.700420289264,27206.498138692383,67020.19855898165,20666.333025448548,1532.3402366525177,0.0,0.8800292103894809,2.75245299226902,0.001494314320929203,1.0,1.0,-6.246051743418207,337467.61556794116,1557713.0649531775,4.615889030808553,1557713.0649531775,4.615889030808553,0.7596101828356006,0.09243648793402362,3.914360124007282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914360124007282,1.2834082435128749,1.2837196052034812,3.0499727142885646,6462.526194884076,15267.53455038919,6460.7144180671075,0.00032952797668303727,23193.07902608072,2365.0358711772847,19311.50774661144,1969.2257546268545,0.8326409669408519,0.8326409669408519,35408.92583055642,35405.22815468563,1.0001305500746223,0.8,4273.482224530158,4273.035954225843,1.0001305500746223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.424246545391,4632.441516551485,5.986467598475718,4.791023639540071,-3.498858057089435,8.289881696629505,3.0871902960939464,3.5,0.8820543703125561,0.6,0.00024259270829419014,1.0000796187431666,0.0002425733949053621,198.61736542164158,0.0,3.7864145795682667e-06,10.730698918496469,0.005299425094465705,8.200500230670023e-05,0.00016058770598748992,0.000628598112723236,0.09243648794404172,0.09243648794404172,0.09243648794404172,0.09244063329601455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.1815132583,595.3763288592813,0.0,0.09243648794404172,0.09243648793402362,0.09243648793402362,0.3721495968607025,0.3721495968607025,0.5,9.825090454659392,0.02413655396003378,0.02413655396003378,-1.1425527191022411e-11,2.539421615210813e-05,0.021723106171521067,-1.1425527191022411e-11,27206.498138692383,20666.333025448548,0.7596101828356006,0.9988586605660296,0.6150877214421473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492795287298739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.70500600818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9710487176929,260.9710487176929,-12.178951282307082,245.26786746646638,276.67422996891696,123500.12359271054,123608.44859801506,-108.32500530449268,0.0,nan,276.67422996891696,3.524229968916984,270.3929574684492,-2.7570425315507805,264.111684967969,-9.038315032030994,257.8304124674117,-15.319587532588287,251.54913996694432,-21.600860033055653,245.26786746646638,-27.882132533533593,1.0,1.0,26022.012520719443,26022.012520719443,275.89906953393916,2.7490695339391777,275.89906953393916,275.89906953393916,77044.99618201006,77058.60048895674,-13.60430694668321,0.0,8546.071908451686,8546.071908451686,0.8860960285500761,3933.9319246273185,275.89906953393916,2.7490695339391777,1.0,0.002,0.13517696097020854,0.004929905734781531,0.00020890488992270228,0.0017910951102643106,0.10445244496135114,0.10445244496135114,0.0,1.8701273168941768e-13,1.0,1.0000440848961363,0.021723106182946594,0.09243648793402362,0.0,4.070273784093427e-06,5.224551124156768,0.0,1600409.4807772096,266.8822505446264,2.539422757763532e-05,1.0,1283587.1494871527,2601.85818688987,,,,,,,,,,,,,,,,,,,3.0,15267.53455038919,1532.3402366525177,0.3721495968607025,6.173730061729009,3.0871902960939464
820.0,-29.631151264076937,4.791270181382783,35.03654782677292,24.85090058706703,5.266277863443777,-26.141408351183813,-39.65413881288839,1.7765349483097692,-6.268306705369525,-6.268333667803098,40.07376623376907,41223.038569739474,25720.41496379088,25720.41496379088,66943.45353353035,77055.84778286083,77059.02856902385,25720.41496379088,102779.44353281474,102779.44353281474,102779.44353281474,129986.60149147603,125558.16300616796,4428.438485308065,0.0,90786.2679584382,54953.67416116619,39813.99310808001,27207.1579586613,67021.15106674131,20666.781935869636,1532.3843081895493,0.0,0.8800259366805117,2.7523957553310607,0.001494314320929203,1.0,1.0,-6.245200325277551,337460.18633864005,1557716.274481642,4.616000161033751,1557716.274481642,4.616000161033751,0.7596082607110546,0.0924366079990413,3.9143733347761573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143733347761573,1.2834101978968817,1.2837215352733413,3.0499783632626754,6462.538164382358,15267.531525767909,6460.704782299883,0.0003295248004702347,23193.052934392574,2365.033210565542,19311.47894465838,1969.2228176450044,0.8326406618087663,0.8326406618087663,35409.021433201575,35405.22815468563,1.0001339254650115,0.8,4273.493762756611,4273.035954225843,1.0001339254650115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.195193052875,4632.441516551485,5.986789195561194,4.791270181382783,-3.4993515189078095,8.290621700290593,3.086915990798663,3.5,0.8819759973710466,0.6,0.0002425733949053621,1.0000798416361196,0.00024255402899483973,198.6179991406179,0.0,3.8359744063902e-06,10.871151467709828,0.005303261068872096,8.199848859180778e-05,0.00016057490631355431,0.0006285501315079566,0.0924366080397293,0.0924366080397293,0.0924366080397293,0.09244102574563638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.9018689837,595.3764234951583,0.0,0.0924366080397293,0.0924366079990413,0.0924366079990413,0.3721484284976564,0.3721484284976564,0.5,9.825222989865145,0.0241365844768211,0.0241365844768211,-4.774847184307873e-12,2.6962433594235335e-05,0.023133342525568423,-4.774847184307873e-12,27207.1579586613,20666.781935869636,0.7596082607110546,0.9988407013013909,0.6150750608369671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449284112001032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.8454585574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97041500532265,260.97041500532265,-12.179584994677327,245.26711341664836,276.6737165940283,123503.1411729592,123609.09177351641,-105.95060055722996,0.0,nan,276.6737165940283,3.523716594028315,270.3923959585206,-2.7576040414793965,264.1110753230965,-9.038924676903491,257.8297546875305,-15.320245312469467,251.54843405211165,-21.601565947888332,245.26711341664836,-27.88288658335162,1.0,1.0,26022.012520719443,26022.012520719443,275.8985608065829,2.7485608065829297,275.8985608065829,275.8985608065829,77045.4396704374,77059.02856902385,-13.588898586458527,0.0,8546.071908451686,8546.071908451686,0.8860951934356008,3933.945201450038,275.8985608065829,2.7485608065829297,1.0,0.002,0.13517262647927997,0.004929822361239002,0.0002088979510734473,0.001791102051739831,0.10444897553672365,0.10444897553672365,0.0,2.813278256186269e-12,1.0,1.000046946447978,0.02313334253034327,0.0924366079990413,0.0,4.33449704296486e-06,5.563712983444522,0.0,1600408.8316765467,266.88169329463045,2.696243836908252e-05,1.0,1283589.0596522037,2601.8504413135806,,,,,,,,,,,,,,,,,,,3.0,15267.531525767909,1532.3843081895493,0.3721484284976564,6.173730061729009,3.086915990798663
821.0,-29.63190795926511,4.7915164368448835,35.03657362690087,24.850133817549818,5.2655674641875905,-26.142160416871032,-39.65486496509982,1.7758199221580915,-6.268873726130778,-6.268902087614093,40.07384024099338,41223.03178270054,25720.449347148882,25720.449347148882,66943.48112984942,77056.09383775058,77059.41542457796,25720.449347148882,102779.86477172685,102779.86477172685,102779.86477172685,129987.68437773423,125559.17650522162,4428.507872512606,0.0,90786.61557312017,54953.765371607275,39814.278001681,27207.81960600739,67022.0976076884,20667.231724941597,1532.4286728809723,0.0,0.8800226126464261,2.7523375385381,0.001494314320929203,1.0,1.0,-6.244503104031594,337452.6295923776,1557719.470398435,4.616113000156692,1557719.470398435,4.616113000156692,0.7596063199558389,0.09243674179710577,3.9143972385712313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143972385712313,1.2834135757327383,1.2837248890728472,3.0499889611471405,6462.560620027829,15267.528432639214,6460.687937717926,0.00032951892808737203,23193.000107024807,2365.0278236732024,19311.42859507567,1969.2176834164238,0.8326403874428704,0.8326403874428705,35409.1944181272,35405.22815468563,1.0001400329551142,0.8,4273.514640204527,4273.035954225843,1.0001400329551142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.966452770081,4632.441516551485,5.987115967948047,4.7915164368448835,-3.499852089059062,8.291368525903945,3.086642070320448,3.5,0.8818977343772708,0.6,0.00024255402899483973,1.0000785232378593,0.00024253498436257345,198.61862239518894,0.0,3.846418399489171e-06,10.900749744152312,0.005307107487271585,8.199177051166052e-05,0.0001605622584831792,0.0006285044612253169,0.09243674178754713,0.09243674178754713,0.09243674178754713,0.09244139756702571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.5862787359,595.3765298109578,0.0,0.09243674178754713,0.09243674179710577,0.09243674179710577,0.3721472940955257,0.3721472940955257,0.5,9.825362662771665,0.024393187709563335,0.024393187709563335,5.684341886080801e-13,2.836148331653021e-05,0.024398983582500477,5.684341886080801e-13,27207.81960600739,20667.231724941597,0.7596063199558389,0.9988270066046103,0.6150662729775809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492887081014318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.87505683384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96976314117387,260.96976314117387,-12.180236858826106,245.2663593066999,276.6731669756769,123502.54220123663,123611.52760684662,-108.98540560997714,0.0,nan,276.6731669756769,3.5231669756769293,270.3918054418452,-2.7581945581547984,264.1104439081105,-9.039556091889494,257.8290823742285,-15.320917625771472,251.54772084048238,-21.602279159517593,245.2663593066999,-27.883640693300066,1.0,1.0,26022.012520719443,26022.012520719443,275.89803765383243,2.748037653832455,275.89803765383243,275.89803765383243,77044.92955887158,77059.41542457796,-14.485865706388722,0.0,8546.071908451686,8546.071908451686,0.8860936823637031,3933.9692247640874,275.89803765383243,2.748037653832455,1.0,0.002,0.13516805485279823,0.004929738231835309,0.00020889064164012665,0.0017911093580019737,0.10444532082006332,0.10444532082006332,0.0,-3.5789947394615496e-13,1.0,1.000049514532053,0.024398983581932043,0.09243674179710577,0.0,4.571626205803154e-06,5.868098265163213,0.0,1600408.1709075805,266.8811262738692,2.8361482748096023e-05,1.0,1283591.0026314787,2601.8425627120905,,,,,,,,,,,,,,,,,,,4.0,15267.528432639214,1532.4286728809723,0.3721472940955257,6.173730061729009,3.086642070320448
822.0,-29.632675480341696,4.7917636400131975,35.03659850413833,24.84975712085145,5.265257415996099,-26.142882190764183,-39.655560174118705,1.775464124459455,-6.269377854069717,-6.269405047674511,40.07386520590197,41222.72224924365,25720.33560858358,25720.33560858358,66943.05785782723,77056.0526990995,77059.3053935637,25720.33560858358,102779.64100214728,102779.64100214728,102779.64100214728,129987.86493224083,125559.29577321722,4428.569159023608,0.0,90786.79384819743,54953.67825864722,39814.572877278006,27208.22393009354,67022.79680737155,20667.498698157684,1532.4592719027667,0.0,0.8800198240965103,2.7522860590421048,0.001494314320929203,1.0,1.0,-6.2460626034119855,337445.9431987248,1557720.5484791342,4.616207661924029,1557720.5484791342,4.616207661924029,0.7596048441551705,0.09243677477828625,3.914408611907043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914408611907043,1.283415275960249,1.2837265652693322,3.049993782393068,6462.570835669415,15267.52556847014,6460.679578298951,0.00032951620771223746,23192.978262932906,2365.025596195735,19311.403608212946,1969.2151354655205,0.8326400943114967,0.8326400943114967,35409.27672363017,35405.22815468563,1.0001429388759393,0.8,4273.524573606788,4273.035954225843,1.0001429388759393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.737975368789,4632.441516551485,5.987407927592577,4.7917636400131975,-3.5003032186733143,8.292066858686512,3.0863684743538196,3.5,0.8818195641010913,0.6,0.00024253498436257345,1.0000796471954752,0.00024251566866970511,198.6192545700478,0.0,3.7826186247517322e-06,10.719941182546409,0.005310890105896337,8.198533918272116e-05,0.0001605496451798523,0.0006284569137306339,0.09243677481475027,0.09243677481475027,0.09243677481475027,0.09244122143322756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.0637277216,595.3767010549458,0.0,0.09243677481475027,0.09243677477828625,0.09243677477828625,0.3721461895744163,0.3721461895744163,0.5,9.825496062080152,0.024363657179549136,0.024363657179549136,-6.139089236967266e-12,2.71936048079624e-05,0.023342444262539175,-6.139089236967266e-12,27208.22393009354,20667.498698157684,0.7596048441551705,0.998810271230944,0.6150552381113069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492932283098399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69424827224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96913183694454,260.96913183694454,-12.180868163055436,245.26560691723063,276.67265675667346,123506.23962787616,123611.78761465011,-105.54798677396109,0.0,nan,276.67265675667346,3.5226567566734843,270.391246788787,-2.7587532112129907,264.10983682092996,-9.04016317907002,257.8284268529442,-15.321573147055801,251.54701688510238,-21.602983114897597,245.26560691723063,-27.88439308276935,1.0,1.0,26022.012520719443,26022.012520719443,275.8975218187324,2.747521818732423,275.8975218187324,275.8975218187324,77045.57591946721,77059.3053935637,-13.729474096486229,0.0,8546.071908451686,8546.071908451686,0.8860929634008178,3933.980654966578,275.8975218187324,2.747521818732423,1.0,0.002,0.13516368120807112,0.004929665200128198,0.0002088836663284243,0.0017911163346377764,0.10444183316421216,0.10444183316421216,0.0,9.66200643798265e-13,1.0,1.0000473703633532,0.023342444268678264,0.09243677477828625,0.0,4.373646910026214e-06,5.6139813416527256,0.0,1600407.579962345,266.88062214593026,2.719361094705164e-05,1.0,1283592.7218503053,2601.835591467147,,,,,,,,,,,,,,,,,,,3.0,15267.52556847014,1532.4592719027667,0.3721461895744163,6.173730061729009,3.0863684743538196
823.0,-29.633441398195338,4.792009597624587,35.03662406792138,24.849054193496727,5.264612178231592,-26.14363604055407,-39.656286605726905,1.774806819800847,-6.269992500911258,-6.2700205485435845,40.073934774245245,41222.65361145847,25720.48507873331,25720.48507873331,66943.13869019177,77056.24879684421,77059.47505683205,25720.48507873331,102779.96013556536,102779.96013556536,102779.96013556536,129988.86790757705,125560.22912365147,4428.638783925577,0.0,90787.11279661505,54953.73201279777,39814.867537574755,27208.90777201169,67023.77530958645,20667.961827964995,1532.5058160675505,0.0,0.8800162644199505,2.7522230311422353,0.001494314320929203,1.0,1.0,-6.245905511081332,337437.7608200567,1557723.5527145767,4.616328501377337,1557723.5527145767,4.616328501377337,0.7596027742511955,0.09243692683970572,3.914430239339935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914430239339935,1.2834183842603337,1.2837296495319215,3.0500032470673384,6462.590890178465,15267.522462199264,6460.66436974589,0.00032951095157336864,23192.931600672466,2365.020837969385,19311.358148830088,1969.2104998985474,0.8326398094611793,0.8326398094611793,35409.43323490099,35405.22815468563,1.0001484647487946,0.8,4273.543462859092,4273.035954225843,1.0001484647487946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.510071384617,4632.441516551485,5.9877603942952815,4.792009597624587,-3.5008387108252252,8.292848308449813,3.0860955747043355,3.5,0.8817415927726673,0.6,0.00024251566866970511,1.0000794813176241,0.00024249639473673235,198.61988542792125,0.0,3.8364685190121205e-06,10.872551782880349,0.005314726574415349,8.197861951404135e-05,0.00016053704915566376,0.0006284110797493318,0.09243692685827132,0.09243692685827132,0.09243692685827132,0.09244153816294914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.73310013895,595.3768120452199,0.0,0.09243692685827132,0.09243692683970572,0.09243692683970572,0.37214506122938434,0.37214506122938434,0.5,9.825634400977782,0.024534968804346136,0.024534968804346136,1.3301360013429075e-11,2.804763232688856e-05,0.024115037462252076,1.3301360013429075e-11,27208.90777201169,20667.961827964995,0.7596027742511955,0.9987968952954052,0.6150452346357512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492978132154348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.84685887257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96848702839515,260.96848702839515,-12.181512971604832,245.26485316512046,276.6721208916837,123506.22068914483,123614.02646138545,-107.80577224062425,0.0,nan,276.6721208916837,3.5221208916836986,270.39066734639573,-2.759332653604247,264.1092138010862,-9.040786198913793,257.8277602556647,-15.322239744335263,251.54630671041983,-21.60369328958015,245.26485316512046,-27.88514683487952,1.0,1.0,26022.012520719443,26022.012520719443,275.89692617064134,2.746926170641359,275.89692617064134,275.89692617064134,77045.50876319905,77059.47505683205,-13.966293632998713,0.0,8546.071908451686,8546.071908451686,0.8860915962264803,3934.0023905366347,275.89692617064134,2.746926170641359,1.0,0.002,0.13515916281798773,0.004929572274901882,0.00020887641896193062,0.001791123581370208,0.1044382094809653,0.1044382094809653,0.0,3.321383966470304e-13,1.0,1.0000489378981139,0.024115037448950716,0.09243692683970572,0.0,4.518392016505128e-06,5.799784613094069,0.0,1600406.8627319068,266.8800074990887,2.8047619025528547e-05,1.0,1283594.8257495526,2601.827060421571,,,,,,,,,,,,,,,,,,,3.0,15267.522462199264,1532.5058160675505,0.37214506122938434,6.173730061729009,3.0860955747043355
824.0,-29.634208364776594,4.792256341330456,35.03664908787772,24.848600243590795,5.264226563345372,-26.14436487200063,-39.656990476045735,1.7743830678789574,-6.270502957467215,-6.2705304332268526,40.07397020651773,41222.4158538674,25720.390739187987,25720.390739187987,66942.80659305539,77056.26529211071,77059.491683983,25720.390739187987,102779.88242317099,102779.88242317099,102779.88242317099,129989.2416690739,125560.53994016616,4428.701728907743,0.0,90787.33020253958,54953.69543704461,39815.14973943886,27209.359245902917,67024.50898534177,20668.262621603564,1532.5388092632438,0.0,0.8800133991802942,2.75217083641839,0.001494314320929203,1.0,1.0,-6.246932575956066,337430.9826049874,1557725.0828213694,4.616425767413645,1557725.0828213694,4.616425767413645,0.75960122525545,0.09243697868068704,3.9144448775343474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144448775343474,1.2834204022017028,1.283731643224852,3.0500098571123946,6462.604896070755,15267.51936246225,6460.653303377966,0.0003295072494857864,23192.90040934877,2365.017657339537,19311.3250707158,1969.207126869604,0.8326395030322143,0.8326395030322143,35409.53916704278,35405.22815468563,1.0001522048506162,0.8,4273.556247746357,4273.035954225843,1.0001522048506162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.282189623956,4632.441516551485,5.988056105212441,4.792256341330456,-3.5012948410974194,8.293551182427876,3.085822711317127,3.5,0.8816636318048934,0.6,0.00024249639473673235,1.0000795906500999,0.00024247709582704116,198.62051715311796,0.0,3.8281863587967945e-06,10.849080140830116,0.005318554760774146,8.197210902840017e-05,0.00016052428570833218,0.000628363467910841,0.09243697873457193,0.09243697873457193,0.09243697873457193,0.09244147419716411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.2541094394,595.3769696303904,0.0,0.09243697873457193,0.09243697868068704,0.09243697868068704,0.37214395396022226,0.37214395396022226,0.5,9.825769266331875,0.02453065551196687,0.02453065551196687,-1.6825651982799172e-11,2.747575962303017e-05,0.023597857270772238,-1.6825651982799172e-11,27209.359245902917,20668.262621603564,0.75960122525545,0.9987810072237269,0.615034954793667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493023885714988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.82338723052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96785467761885,260.96785467761885,-12.182145322381132,245.26410047719074,276.6716088780838,123509.07437865682,123614.79732892316,-105.72295026631475,0.0,nan,276.6716088780838,3.521608878083839,270.3901071978869,-2.759892802113086,264.10860551774925,-9.041394482250723,257.8271038374438,-15.322896162556162,251.54560215735864,-21.604397842641333,245.26410047719074,-27.88589952280924,1.0,1.0,26022.012520719443,26022.012520719443,275.89641823154795,2.7464182315479775,275.89641823154795,275.89641823154795,77045.90461969594,77059.491683983,-13.587064287057729,0.0,8546.071908451686,8546.071908451686,0.8860906708748758,3934.0171019220193,275.89641823154795,2.7464182315479775,1.0,0.002,0.13515474134776978,0.004929498186133381,0.00020886936679523422,0.0017911306347646102,0.1044346833976171,0.1044346833976171,0.0,1.5598442676401092e-12,1.0,1.0000478882262096,0.02359785728759789,0.09243697868068704,0.0,4.421473348670957e-06,5.67538801863056,0.0,1600406.2652370648,266.87949704253276,2.7475776448682154e-05,1.0,1283596.5686271782,2601.819993303498,,,,,,,,,,,,,,,,,,,3.0,15267.51936246225,1532.5388092632438,0.37214395396022226,6.173730061729009,3.085822711317127
825.0,-29.634967073702057,4.792502629893793,35.03667468239263,24.84787000520157,5.263553560424708,-26.145115010268785,-39.65771638378499,1.7737014970290967,-6.271074709603965,-6.2711030919692385,40.07403682952697,41222.38685951911,25720.445376956235,25720.445376956235,66942.83223647534,77056.48452472588,77059.74811158021,25720.445376956235,102780.19348853645,102780.19348853645,102780.19348853645,129990.18941635508,125561.41857185465,4428.770844500419,0.0,90787.6623384491,54953.77703106581,39815.42811931476,27209.99592781863,67025.42404713339,20668.693991449316,1532.5821016818718,0.0,0.8800100799734153,2.752112196002352,0.001494314320929203,1.0,1.0,-6.246684105475367,337423.37002393266,1557727.9598717112,4.6165384447473965,1557727.9598717112,4.6165384447473965,0.7595993048392302,0.09243710704045402,3.914467593316373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914467593316373,1.2834236237732644,1.2837348408077076,3.0500199005281217,6462.626176863504,15267.516216185131,6460.637235546889,0.0003295016767975769,23192.850668494855,2365.0125851840185,19311.277042893456,1969.202229394692,0.8326392179606398,0.8326392179606397,35409.70355406198,35405.22815468563,1.0001580087998831,0.8,4273.576087518054,4273.035954225843,1.0001580087998831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.054840230126,4632.441516551485,5.988385791036408,4.792502629893793,-3.501797853483645,8.294300483377437,3.0855504949977717,3.5,0.881585855713649,0.6,0.00024247709582704116,1.0000787341834234,0.00024245800609391688,198.62114208022598,0.0,3.833159423355317e-06,10.863173805788968,0.005322387920197501,8.196539520709968e-05,0.00016051170061994147,0.0006283178504248605,0.09243710700234618,0.09243710700234618,0.09243710700234618,0.09244176718662775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.90215604415,595.3770874145168,0.0,0.09243710700234618,0.09243710704045402,0.09243710704045402,0.372142834081318,0.372142834081318,0.5,9.825909073286807,0.024713976619807454,0.024713976619807454,3.609557097661309e-11,2.83823652580395e-05,0.02441898649385621,3.609557097661309e-11,27209.99592781863,20668.693991449316,0.7595993048392302,0.9987677540003332,0.6150261254674173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493069702199335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.837480895476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96720714412396,260.96720714412396,-12.182792855876016,245.26334747370984,276.67106681456926,123508.82566475628,123617.08702648613,-108.26136172985541,0.0,nan,276.67106681456926,3.5210668145692807,270.38952294637943,-2.760477053620548,264.1079790782464,-9.04202092175359,257.8264352099665,-15.323564790033458,251.544891341872,-21.60510865812799,245.26334747370984,-27.886652526290135,1.0,1.0,26022.012520719443,26022.012520719443,275.8958755781226,2.74587557812265,275.8958755781226,275.8958755781226,77045.57295838579,77059.74811158021,-14.175153194417362,0.0,8546.071908451686,8546.071908451686,0.8860892348984134,3934.039931282955,275.8958755781226,2.74587557812265,1.0,0.002,0.13515016603692862,0.004929413309173015,0.00020886204991428953,0.0017911379505910026,0.10443102495714476,0.10443102495714476,0.0,5.052919888060003e-13,1.0,1.0000495542487526,0.02441898645776064,0.09243710704045402,0.0,4.575311750559202e-06,5.872863419335659,0.0,1600405.598212403,266.878925290396,2.8382329162468523e-05,1.0,1283598.5260715552,2601.812056181028,,,,,,,,,,,,,,,,,,,3.0,15267.516216185131,1532.5821016818718,0.372142834081318,6.173730061729009,3.0855504949977717
826.0,-29.63572518892605,4.7927494452644614,35.036699356074465,24.847270908672385,5.263015832245381,-26.14585108681089,-39.658425038773544,1.773141730140984,-6.271596766103755,-6.271623859615485,40.07406144307101,41222.2484855923,25720.382157395292,25720.382157395292,66942.6306429876,77056.60860536208,77059.57017895354,25720.382157395292,102779.95233634883,102779.95233634883,102779.95233634883,129990.3657415265,125561.53332441354,4428.832417112958,0.0,90787.93826031922,54953.79031773856,39815.71993620073,27210.41340517768,67026.13334137842,20668.969460234475,1532.6137490229173,0.0,0.8800071970844906,2.7520588983681478,0.001494314320929203,1.0,1.0,-6.24837071930682,337416.4473679989,1557729.0227847113,4.6166363108132495,1557729.0227847113,4.6166363108132495,0.7595977742955394,0.09243714980861567,3.9144862980033155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144862980033155,1.2834262763104927,1.2837374694866082,3.0500281708867742,6462.643700761073,15267.513209770832,6460.623805302777,0.0003294970738934188,23192.810332898072,2365.008472097819,19311.236898995052,1969.1981358562866,0.8326389351618521,0.8326389351618522,35409.83891389571,35405.22815468563,1.000162787902533,0.8,4273.592424015979,4273.035954225843,1.000162787902533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.827711612744,4632.441516551485,5.988687762223894,4.7927494452644614,-3.5022617249279513,8.295011170192414,3.0852785526165953,3.5,0.8815081578904558,0.6,0.00024245800609391688,1.0000786730582873,0.00024243893268163487,198.62176652176734,0.0,3.791624595151117e-06,10.745464102658264,0.005326179544792652,8.195884144445475e-05,0.00016049916464946212,0.0006282717808612976,0.092437149809355,0.092437149809355,0.092437149809355,0.09244158297118298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.379849977,595.3772585613266,0.0,0.092437149809355,0.09243714980861567,0.09243714980861567,0.37214173530031186,0.37214173530031186,0.5,9.826042069461694,0.024608830204044807,0.024608830204044807,3.467448550509289e-12,2.7093511732800835e-05,0.023253140308668208,3.467448550509289e-12,27210.41340517768,20668.969460234475,0.7595977742955394,0.9987541770018938,0.6150175525662295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493115025665646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71977119234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9665595400404,260.9665595400404,-12.18344045995957,245.2625955443303,276.67052353577475,123510.19050523532,123618.46366756455,-108.27316232921221,0.0,nan,276.67052353577475,3.520523535774771,270.38893793747235,-2.7610620625276283,264.1073523392156,-9.042647660784382,257.82576674083896,-15.32423325916102,251.54418114261048,-21.605818857389494,245.2625955443303,-27.887404455669667,1.0,1.0,26022.012520719443,26022.012520719443,275.8953339900774,2.7453339900774267,275.8953339900774,275.8953339900774,77045.63782704719,77059.57017895354,-13.932351906347321,0.0,8546.071908451686,8546.071908451686,0.8860880524819486,3934.058729493332,275.8953339900774,2.7453339900774267,1.0,0.002,0.13514580918323799,0.004929336961928833,0.0002088550929601181,0.0017911449079513009,0.10442754648005904,0.10442754648005904,0.0,9.114189437886555e-13,1.0,1.0000471883049449,0.02325314030520076,0.09243714980861567,0.0,4.356854564786393e-06,5.592459853159344,0.0,1600404.9861206424,266.8784032338962,2.7093508265352284e-05,1.0,1283600.3061381807,2601.804838327068,,,,,,,,,,,,,,,,,,,3.0,15267.513209770832,1532.6137490229173,0.37214173530031186,6.173730061729009,3.0852785526165953
827.0,-29.6364874156425,4.792996050335929,35.036723665359915,24.84671309301632,5.262518918365082,-26.14658678225085,-39.65913358898831,1.7726182842586404,-6.272154859348689,-6.272181353151858,40.074100273556716,41222.07477036947,25720.407386464598,25720.407386464598,66942.48215683407,77056.70122104704,77059.479842127,25720.407386464598,102779.8872285916,102779.8872285916,102779.8872285916,129990.81088627773,125561.91642326232,4428.894463015418,0.0,90788.19447816417,54953.78133796291,39816.01460022362,27210.92365768613,67026.93825790976,20669.309997431777,1532.6506878584655,0.0,0.8800040637630165,2.752001832512625,0.001494314320929203,1.0,1.0,-6.249468470677641,337409.0366318482,1557730.6996440778,4.616742678838623,1557730.6996440778,4.616742678838623,0.7595960452299245,0.09243722585946133,3.9145033151060384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145033151060384,1.2834287592664946,1.2837399285640139,3.0500355293138797,6462.659292385122,15267.510189960054,6460.611690799464,0.00032949296690133853,23192.774962742584,2365.004865345718,19311.200687933946,1969.1944433556766,0.8326386436705357,0.8326386436705357,35409.962061110105,35405.22815468563,1.00016713582244,0.8,4273.607286580132,4273.035954225843,1.00016713582244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.6010505812765,4632.441516551485,5.989009708592917,4.792996050335929,-3.502752928658738,8.295748978994666,3.08500717963657,3.5,0.8814306227533057,0.6,0.00024243893268163487,1.0000791002351792,0.0002424197572218265,198.62239435332285,0.0,3.788394841049864e-06,10.736310979535315,0.005329967939633702,8.195228913506682e-05,0.00016048664354656805,0.0006282254981932817,0.09243722587286689,0.09243722587286689,0.09243722587286689,0.09244156495293086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.939929422,595.377403601354,0.0,0.09243722587286689,0.09243722585946133,0.09243722585946133,0.37214061054281583,0.37214061054281583,0.5,9.826172241520288,0.024429851662148394,0.024429851662148394,-4.6270542952697724e-11,2.649380314778682e-05,0.02271288247419534,-4.6270542952697724e-11,27210.92365768613,20669.309997431777,0.7595960452299245,0.998739967790999,0.6150075751894413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493160313935571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71061806922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96591521480804,260.96591521480804,-12.184084785191942,245.2618441546552,276.66998627496946,123511.94114841048,123619.66611456756,-107.72496615709059,0.0,nan,276.66998627496946,3.519986274969483,270.38835785093784,-2.7616421490621406,264.1067294268553,-9.043270573144696,257.8251010027134,-15.324898997286596,251.54347257871711,-21.606527421282863,245.2618441546552,-27.888155845344784,1.0,1.0,26022.012520719443,26022.012520719443,275.89476592597396,2.7447659259739794,275.89476592597396,275.89476592597396,77045.9149501361,77059.479842127,-13.564891990899923,0.0,8546.071908451686,8546.071908451686,0.8860869767452455,3934.0758316815686,275.89476592597396,2.7447659259739794,1.0,0.002,0.1351415535712732,0.004929253490639439,0.0002088482766953605,0.0017911517234656964,0.10442413834768025,0.10442413834768025,0.0,1.610569316801147e-13,1.0,1.0000460918024308,0.022712882520465882,0.09243722585946133,0.0,4.255613014659126e-06,5.46251427790039,0.0,1600404.3328903131,266.8778451406513,2.6493849418329773e-05,1.0,1283602.2117339862,2601.7971115064925,,,,,,,,,,,,,,,,,,,3.0,15267.510189960054,1532.6506878584655,0.37214061054281583,6.173730061729009,3.08500717963657
828.0,-29.637245524749325,4.793242974339924,35.03674822393224,24.846278177015506,5.262147480158503,-26.147306224190487,-39.659828518610425,1.772208177596904,-6.27268322662718,-6.2727103181568244,40.07415608596519,41221.822699394805,25720.36910242299,25720.36910242299,66942.1918018178,77056.70793534131,77059.71992249739,25720.36910242299,102780.08902492038,102780.08902492038,102780.08902492038,129991.5693024298,125562.61091086702,4428.95839156278,0.0,90788.39904704384,54953.72594948124,39816.30344173623,27211.480277509407,67027.78371924564,20669.685789912557,1532.6891488406682,0.0,0.8800010191991844,2.751947672145367,0.001494314320929203,1.0,1.0,-6.249458445147411,337402.0052435554,1557733.1098549988,4.616846034244938,1557733.1098549988,4.616846034244938,0.7595943175129757,0.09243731116325843,3.9145164841328963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145164841328963,1.2834307133360656,1.2837418584956968,3.0500411463255066,6462.671194158737,15267.507062511871,6460.6020501107,0.0003294898042378943,23192.749197773366,2365.002238050034,19311.171871270075,1969.1915048737415,0.8326383261680791,0.8326383261680791,35410.05736098281,35405.22815468563,1.0001705005476207,0.8,4273.6187882651575,4273.035954225843,1.0001705005476207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.3746721846155,4632.441516551485,5.989316504919361,4.793242974339924,-3.50322252048992,8.296465494829844,3.0847361545752365,3.5,0.8813531870214961,0.6,0.0002424197572218265,1.0000786734017126,0.00024240068673522357,198.62301879673873,0.0,3.8086757399621513e-06,10.793787047052737,0.0053337766153736645,8.194586325228982e-05,0.0001604738939695367,0.000628177703216746,0.09243731118094693,0.09243731118094693,0.09243731118094693,0.09244174556898002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.5683564181,595.3775272378303,0.0,0.09243731118094693,0.09243731116325843,0.09243731116325843,0.3721394757285885,0.3721394757285885,0.5,9.826305273765655,0.02438422375433902,0.02438422375433902,-6.366462912410498e-12,2.7091529659628577e-05,0.023251873009428436,-6.366462912410498e-12,27211.480277509407,20669.685789912557,0.7595943175129757,0.9987230382286493,0.6149960570389382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493205848089765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.76809413674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96528535351126,260.96528535351126,-12.184714646488715,245.26109505845594,276.6694756485823,123514.93503591145,123620.24177402302,-105.30673811156936,0.0,nan,276.6694756485823,3.519475648582329,270.38779953054416,-2.76220046945582,264.106123412529,-9.043876587471004,257.8244472944672,-15.3255527055328,251.542771176489,-21.60722882351098,245.26109505845594,-27.88890494154404,1.0,1.0,26022.012520719443,26022.012520719443,275.89426505345085,2.7442650534508743,275.89426505345085,275.89426505345085,77046.3316806637,77059.71992249739,-13.388241833687061,0.0,8546.071908451686,8546.071908451686,0.8860861442642305,3934.0890665535608,275.89426505345085,2.7442650534508743,1.0,0.002,0.13513719698764476,0.00492917565205848,0.00020884131666637737,0.0017911586845516848,0.10442065833318868,0.10442065833318868,0.0,1.2180621095092548e-12,1.0,1.000047185322586,0.0232518730157949,0.09243731116325843,0.0,4.3565869035136335e-06,5.592132461998183,0.0,1600403.7161227665,266.8773167733728,2.709153602609149e-05,1.0,1283604.0198091925,2601.7897801434838,,,,,,,,,,,,,,,,,,,3.0,15267.507062511871,1532.6891488406682,0.3721394757285885,6.173730061729009,3.0847361545752365
829.0,-29.637995637115655,4.793489200178155,35.03677331546283,24.845406563859456,5.261330946868517,-26.14806297882042,-39.66055907132102,1.7713982894385611,-6.273263299293603,-6.273291158082185,40.07422058544285,41221.90045268394,25720.45290556192,25720.45290556192,66942.35335824586,77057.03220009679,77059.91534266957,25720.45290556192,102780.36824823149,102780.36824823149,102780.36824823149,129992.48327233343,125563.45695069132,4429.026321642104,0.0,90788.79358260751,54953.87173345019,39816.57983239702,27212.115024101935,67028.69485649896,20670.115258346712,1532.7325463079958,0.0,0.8799976638651121,2.7518881998233518,0.001494314320929203,1.0,1.0,-6.249345529873835,337394.28442830656,1557735.8952133048,4.6169599400677175,1557735.8952133048,4.6169599400677175,0.7595923815564893,0.09243743945616514,3.9145441081079686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145441081079686,1.2834345335197654,1.2837456551285376,3.050053591259147,6462.69756347977,15267.503992145577,6460.582533676771,0.00032948292638775527,23192.68631934992,2364.9958262352507,19311.11353534302,1969.18555626468,0.8326380682875679,0.832638068287568,35410.25726630559,35405.22815468563,1.000177558554679,0.8,4273.642914719813,4273.035954225843,1.000177558554679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.14870951842,4632.441516551485,5.989651184773807,4.793489200178155,-3.503730956372825,8.29722015655098,3.0844656367336682,3.5,0.8812758962096195,0.6,0.00024240068673522357,1.0000778439811508,0.00024238181876949197,198.62363665674894,0.0,3.787837618998266e-06,10.734731812241085,0.005337564452992663,8.193910847172833e-05,0.00016046157826349523,0.0006281339257690709,0.09243743944068701,0.09243743944068701,0.09243743944068701,0.09244201273356487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.2187060578,595.3776441681905,0.0,0.09243743944068701,0.09243743945616514,0.09243743945616514,0.37213835362208203,0.37213835362208203,0.5,9.826442473274952,0.024505104940885758,0.024505104940885758,1.000444171950221e-11,2.7858788598678075e-05,0.023945628208366543,1.000444171950221e-11,27212.115024101935,20670.115258346712,0.7595923815564893,0.9987118726026526,0.6149888572489064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493251136535383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.70903890193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9646275901293,260.9646275901293,-12.185372409870695,245.26034517363968,276.66891000665225,123513.2393701922,123623.21107040196,-109.9717002097616,0.0,nan,276.66891000665225,3.518910006652277,270.3871970400087,-2.7628029599912907,264.1054840734417,-9.04451592655829,257.8237711067857,-15.32622889321425,251.5420581402474,-21.60794185975257,245.26034517363968,-27.8896548263603,1.0,1.0,26022.012520719443,26022.012520719443,275.8937070801915,2.743707080191541,275.8937070801915,275.8937070801915,77045.63020548678,77059.91534266957,-14.285137182785547,0.0,8546.071908451686,8546.071908451686,0.8860843980110181,3934.1168286485085,275.8937070801915,2.743707080191541,1.0,0.002,0.13513271043070021,0.004929088910163454,0.00020883413349726982,0.0017911658665659825,0.1044170667486349,0.1044170667486349,0.0,6.325235474280433e-14,1.0,1.0000485928550409,0.0239456281983621,0.09243743945616514,0.0,4.4865577401464105e-06,5.758972457901056,0.0,1600403.0391539722,266.8767367007064,2.7858778594236355e-05,1.0,1283606.005193889,2601.7817298621826,,,,,,,,,,,,,,,,,,,4.0,15267.503992145577,1532.7325463079958,0.37213835362208203,6.173730061729009,3.0844656367336682
830.0,-29.638756616392445,4.7937368394826105,35.036796963900414,24.845088470634096,5.261083622487519,-26.148772592436618,-39.661244850698836,1.7710995977038737,-6.27373512909702,-6.273761080275044,40.074229120126645,41221.56850989404,25720.283275221627,25720.283275221627,66941.85178511566,77056.95228160397,77059.66246490365,25720.283275221627,102779.94574012529,102779.94574012529,102779.94574012529,129992.3720249995,125563.28947031312,4429.082554686383,0.0,90788.9511696698,54953.780315500466,39816.8565046326,27212.4262848742,67029.2827895068,20670.316560705654,1532.7579585201447,0.0,0.879995113777429,2.751840118953367,0.001494314320929203,1.0,1.0,-6.251535536373581,337388.0380884871,1557736.2637775822,4.617046510015963,1557736.2637775822,4.617046510015963,0.7595910906406416,0.0924374301430666,3.9145543337862097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145543337862097,1.2834359668449848,1.2837470645841274,3.0500581524212613,6462.707228034966,15267.501056710347,6460.574515529195,0.0003294803448544375,23192.665991650065,2364.993753386739,19311.089568563344,1969.1831123332988,0.8326377646931928,0.832637764693193,35410.33126599346,35405.22815468563,1.000180171245612,0.8,4273.651845698184,4273.035954225843,1.000180171245612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.922906767234,4632.441516551485,5.989926655340364,4.7937368394826105,-3.504155807728539,8.29789264721115,3.0841953198187677,3.5,0.8811986628053622,0.6,0.00024238181876949197,1.0000789722428267,0.0002423626788451661,198.62426347117272,0.0,3.747623969926954e-06,10.620766330772987,0.00534131207696259,8.193276813927189e-05,0.00016044905063022008,0.000628086526496411,0.0924374301630953,0.0924374301630953,0.0924374301630953,0.09244166234137716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.647717059,595.377830364531,0.0,0.0924374301630953,0.0924374301430666,0.0924374301430666,0.3721372494912933,0.3721372494912933,0.5,9.826569437381186,0.024217958063843525,0.024217958063843525,6.59383658785373e-12,2.5951178031391464e-05,0.022225543901470246,6.59383658785373e-12,27212.4262848742,20670.316560705654,0.7595910906406416,0.9986956297195406,0.6149785108001652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493295947531764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59507342046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96399775612593,260.96399775612593,-12.186002243874043,245.25959794126612,276.66839757100774,123517.71562467945,123623.01780301744,-105.30217833798217,0.0,nan,276.66839757100774,3.5183975710077675,270.386637645035,-2.763362354964954,264.1048777190973,-9.04512228090266,257.82311779312556,-15.326882206874416,251.54135786722406,-21.608642132775913,245.25959794126612,-27.890402058733855,1.0,1.0,26022.012520719443,26022.012520719443,275.8932075680574,2.7432075680574144,275.8932075680574,275.8932075680574,77046.4076797024,77059.66246490365,-13.254785201250343,0.0,8546.071908451686,8546.071908451686,0.8860837515928867,3934.1271054551407,275.8932075680574,2.7432075680574144,1.0,0.002,0.13512854617194886,0.0049290210080496725,0.0002088274960935834,0.0017911725037307,0.1044137480467917,0.1044137480467917,0.0,-1.757166460947257e-13,1.0,1.0000451023209367,0.02222554389487641,0.0924374301430666,0.0,4.164259159212165e-06,5.345274752785836,0.0,1600402.484870006,266.87626487090296,2.5951171437554876e-05,1.0,1283607.6114429696,2601.7752169153637,,,,,,,,,,,,,,,,,,,3.0,15267.501056710347,1532.7579585201447,0.3721372494912933,6.173730061729009,3.0841953198187677
831.0,-29.639516727940347,4.793983146115676,35.03682167300267,24.844427522644423,5.260475808733174,-26.149517474345654,-39.66196234161032,1.7704765540182785,-6.274344426981202,-6.274371825221865,40.07430702777433,41221.464103126804,25720.44319703456,25720.44319703456,66941.90730016137,77057.12102010123,77059.95151761168,25720.44319703456,102780.39471464625,102780.39471464625,102780.39471464625,129993.54000086924,125564.38893027867,4429.151070590571,0.0,90789.24714404406,54953.80288627201,39817.16028641338,27213.145286222996,67030.30557263638,20670.80529102655,1532.8060841276797,0.0,0.8799915475037888,2.751777578040303,0.001494314320929203,1.0,1.0,-6.250842201604314,337379.9200282758,1557739.6281616616,4.617167577818821,1557739.6281616616,4.617167577818821,0.7595889807523062,0.09243758811377525,3.914573660521831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914573660521831,1.2834389149373655,1.2837499888249067,3.050066204913905,6462.724290300605,15267.497878570932,6460.561317363904,0.0003294758544542883,23192.62709491113,2364.989787023207,19311.050118364066,1969.179089532518,0.8326374601435836,0.8326374601435836,35410.47112677237,35405.22815468563,1.0001851092835328,0.8,4273.668725412509,4273.035954225843,1.0001851092835328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.697795113815,4632.441516551485,5.990277943246068,4.793983146115676,-3.5046861875667243,8.298669333682401,3.083925839675909,3.5,0.8811216684788311,0.6,0.0002423626788451661,1.0000788826795488,0.00024234356213561346,198.6248895743206,0.0,3.8016533721200002e-06,10.77388565658808,0.00534511373033471,8.192613510516457e-05,0.00016043654374000153,0.0006280406683097686,0.09243758813491676,0.09243758813491676,0.09243758813491676,0.09244208921386268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.37337262003,595.3779234518195,0.0,0.09243758813491676,0.09243758811377525,0.09243758811377525,0.37213610562807425,0.37213610562807425,0.5,9.826704469626135,0.02429963477095498,0.02429963477095498,3.410605131648481e-12,2.739824066111396e-05,0.023529623617548623,3.410605131648481e-12,27213.145286222996,20670.80529102655,0.7595889807523062,0.9986812193123719,0.614967569534019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449334140797694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74819274627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96335808052373,260.96335808052373,-12.186641919476244,245.2588497517649,276.6678664093052,123518.04224803495,123624.9898414407,-106.94759340576044,0.0,nan,276.6678664093052,3.5178664093052134,270.38606307775393,-2.763936922246046,264.1042597462686,-9.045740253731367,257.8224564147629,-15.327543585237095,251.54065308328705,-21.609346916712923,245.2588497517649,-27.89115024823508,1.0,1.0,26022.012520719443,26022.012520719443,275.89263064598396,2.7426306459839793,275.89263064598396,275.89263064598396,77046.38892358576,77059.95151761168,-13.56259402591968,0.0,8546.071908451686,8546.071908451686,0.8860825298489438,3934.14652882444,275.89263064598396,2.7426306459839793,1.0,0.002,0.13512413759165798,0.00492892849284608,0.00020882042061059496,0.0017911795797757983,0.10441021030529749,0.10441021030529749,0.0,3.86393174400812e-13,1.0,1.0000477482952408,0.023529623614138018,0.09243758811377525,0.0,4.408582324225934e-06,5.658899030367771,0.0,1600401.7747056072,266.8756555730188,2.7398237250508828e-05,1.0,1283609.699034342,2601.7667522784227,,,,,,,,,,,,,,,,,,,3.0,15267.497878570932,1532.8060841276797,0.37213610562807425,6.173730061729009,3.083925839675909
