time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.0,-29.640277861940714,4.7942301673887115,35.03684603724661,24.843982548359804,5.260100546369423,-26.15024002124652,-39.66266146218402,1.7700627029290994,-6.274849094802164,-6.2748762298067025,40.07434649294064,41221.232877754825,25720.357432383862,25720.357432383862,66941.59031013868,77057.13420658105,77060.02754312778,25720.357432383862,102780.38497551164,102780.38497551164,102780.38497551164,129993.99633535325,125564.78294500957,4429.213390343679,0.0,90789.46339476641,54953.774990138416,39817.43156069777,27213.611359841616,67031.04292053939,20671.116882870683,1532.8396550905577,0.0,0.8799886959062718,2.7517259468395903,0.001494314320929203,1.0,1.0,-6.251584068591853,337373.21556609584,1557741.3324380948,4.617264384264414,1557741.3324380948,4.617264384264414,0.7595874215126952,0.09243764230749202,3.9145884024986275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145884024986275,1.2834408863966698,1.2837519362256,3.05007300608059,6462.738701156693,15267.494692449041,6460.549930014211,0.0003294720449555451,23192.59499589197,2364.986513834181,19311.01608081379,1969.1756186683315,0.8326371449263995,0.8326371449263996,35410.57780917355,35405.22815468563,1.0001888759020594,0.8,4273.681600848135,4273.035954225843,1.0001888759020594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.472684538782,4632.441516551485,5.990572043233301,4.7942301673887115,-3.505136682327478,8.29936684971619,3.083656370242688,3.5,0.8810446772121966,0.6,0.00024234356213561346,1.0000789892829545,0.00024232442110334816,198.62551652313422,0.0,3.7970543239176014e-06,10.760851953982483,0.005348910784658627,8.191967237797769e-05,0.00016042388975763577,0.0006279934983289593,0.09243764234510686,0.09243764234510686,0.09243764234510686,0.09244207977362175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.922301796,595.3780721506469,0.0,0.09243764234510686,0.09243764230749202,0.09243764230749202,0.3721349953234314,0.3721349953234314,0.5,9.826837590552103,0.024279294099983417,0.024279294099983417,-3.501554601825774e-11,2.7135004529554863e-05,0.023292161214840235,-3.501554601825774e-11,27213.611359841616,20671.116882870683,0.7595874215126952,0.9986655047198543,0.6149573553050593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493386816855933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73515904367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9627314007849,260.9627314007849,-12.187268599215088,245.25810271659023,276.66736008502215,123520.96027655186,123625.7350804599,-104.77480390802937,0.0,nan,276.66736008502215,3.517360085022176,270.3855086112627,-2.7644913887372695,264.1036571376327,-9.046342862367283,257.8218056639128,-15.328194336087165,251.53995419028885,-21.610045809711124,245.25810271659023,-27.891897283409747,1.0,1.0,26022.012520719443,26022.012520719443,275.8921351373594,2.742135137359412,275.8921351373594,275.8921351373594,77046.77420415997,77060.02754312778,-13.253338967813761,0.0,8546.071908451686,8546.071908451686,0.8860815979308633,3934.1613445111207,275.8921351373594,2.742135137359412,1.0,0.002,0.13511977351764118,0.004928855159005916,0.00020881345962377895,0.0017911865402179354,0.10440672981188948,0.10440672981188948,0.0,-1.5828571092724175e-13,1.0,1.000047266254775,0.02329216124985578,0.09243764230749202,0.0,4.364075619446109e-06,5.601777316557803,0.0,1600401.1843891907,266.8751509051978,2.713503954510088e-05,1.0,1283611.42313771,2601.75976152012,,,,,,,,,,,,,,,,,,,3.0,15267.494692449041,1532.8396550905577,0.3721349953234314,6.173730061729009,3.083656370242688
833.0,-29.64103376559797,4.794476274782874,35.03687074980922,24.843275918997847,5.259447855161448,-26.15098560354728,-39.66337909279389,1.7693996923740867,-6.275436431197988,-6.275463956169273,40.07440527437365,41221.16722638452,25720.467104592997,25720.467104592997,66941.63433097751,77057.33814129661,77060.11145204565,25720.467104592997,102780.57855663865,102780.57855663865,102780.57855663865,129994.80821452239,125565.52788040438,4429.280334118018,0.0,90789.78210390509,54953.82264368542,39817.73273357742,27214.22965788374,67031.96239146116,20671.533968572825,1532.882444717423,0.0,0.879985324931552,2.751665778424228,0.001494314320929203,1.0,1.0,-6.251819296020756,337365.40373827633,1557743.8708765025,4.617378823126096,1557743.8708765025,4.617378823126096,0.7595854899601926,0.09243776650572166,3.914609684453912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914609684453912,1.2834440210964118,1.2837550471173336,3.0500821384556893,6462.758051563674,15267.491460506968,6460.535139040857,0.0003294669647060093,23192.55032358871,2364.9819585269906,19310.971869604626,1969.1711103796533,0.8326368424417644,0.8326368424417644,35410.731818912776,35405.22815468563,1.0001943135043676,0.8,4273.700188192076,4273.035954225843,1.0001943135043676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.248089151667,4632.441516551485,5.990910977072207,4.794476274782874,-3.505649595994469,8.300125870777343,3.08338752690358,3.5,0.8809678648295943,0.6,0.00024232442110334816,1.0000784469516124,0.00024230541298234052,198.62613916713477,0.0,3.8018974204800482e-06,10.774577289640456,0.0053527126820791075,8.191303903265828e-05,0.00016041138207068987,0.0006279479497505592,0.09243776650850302,0.09243776650850302,0.09243776650850302,0.09244228483139458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.55294890737,595.3781952104227,0.0,0.09243776650850302,0.09243776650572166,0.09243776650572166,0.372133878641331,0.372133878641331,0.5,9.826973140470615,0.024363448341205185,0.024363448341205185,3.802824721788056e-11,2.7524971301318146e-05,0.023644660148534058,3.802824721788056e-11,27214.22965788374,20671.533968572825,0.7595854899601926,0.9986524628362192,0.6149479405907332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493432287087802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.748884379325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9620906087708,260.9620906087708,-12.187909391229198,245.25735500730394,276.66682621027917,123520.81782179802,123627.95206881971,-107.13424702168535,0.0,nan,276.66682621027917,3.5168262102791914,270.3849319696053,-2.765068030394673,264.10303772908975,-9.046962270910228,257.82114348844283,-15.328856511557149,251.53924924790394,-21.61075075209604,245.25735500730394,-27.892644992696034,1.0,1.0,26022.012520719443,26022.012520719443,275.89155722941615,2.7415572294161734,275.89155722941615,275.89155722941615,77046.62737024025,77060.11145204565,-13.484081805392634,0.0,8546.071908451686,8546.071908451686,0.8860802525851943,3934.182732876182,275.89155722941615,2.7415572294161734,1.0,0.002,0.13511534341375903,0.004928766931067525,0.0002088063608047712,0.0017911936397680339,0.1044031804023856,0.1044031804023856,0.0,5.728048244058037e-13,1.0,1.0000479813027792,0.02364466011050581,0.09243776650572166,0.0,4.430105807139394e-06,5.686543319386287,0.0,1600400.4983694379,266.874563568802,2.752493327307093e-05,1.0,1283613.432036333,2601.7516160305586,,,,,,,,,,,,,,,,,,,3.0,15267.491460506968,1532.882444717423,0.372133878641331,6.173730061729009,3.08338752690358
834.0,-29.64179374822333,4.794723294838772,35.03689488269875,24.842836323101096,5.259073014833819,-26.15170707187592,-39.66407800382001,1.768986336523149,-6.2759292351998965,-6.275956159494277,40.07443796963144,41220.927659453875,25720.357577570252,25720.357577570252,66941.28523702413,77057.34758077654,77060.12453735361,25720.357577570252,102780.48211492386,102780.48211492386,102780.48211492386,129995.1411555927,125565.7998111516,4429.341344441091,0.0,90789.99019243606,54953.78284738263,39818.00816117047,27214.659040668845,67032.66720183931,20671.819616465593,1532.9139921480287,0.0,0.8799825641143835,2.7516154023592985,0.001494314320929203,1.0,1.0,-6.2528536455850485,337358.86167320365,1557745.282802494,4.617472548598611,1557745.282802494,4.617472548598611,0.7595840016064206,0.09243780524228204,3.9146232485597703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146232485597703,1.2834459900351378,1.2837569921360397,3.0500880278200073,6462.770530419959,15267.488307974969,6460.525089714173,0.0003294636526248862,23192.523118498983,2364.9791843798835,19310.941831494667,1969.16804734488,0.8326365239705954,0.8326365239705954,35410.82997730652,35405.22815468563,1.0001977791733974,0.8,4273.712034870308,4273.035954225843,1.0001977791733974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.023599566347,4632.441516551485,5.991198739314722,4.794723294838772,-3.5060906202929147,8.300813915131688,3.0831188195798003,3.5,0.8808910913085144,0.6,0.00024230541298234052,1.0000788707686052,0.0002422863036753471,198.62676517446994,0.0,3.77550968856884e-06,10.699794457404092,0.005356488191767677,8.190657919715311e-05,0.0001603988337851874,0.0006279010037773689,0.09243780530353,0.09243780530353,0.09243780530353,0.09244220489240128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.07457923214,595.3783524585918,0.0,0.09243780530353,0.09243780524228204,0.09243780524228204,0.3721327729661524,0.3721327729661524,0.5,9.827105131970336,0.024288036754398945,0.024288036754398945,2.1032064978498966e-12,2.692429438866384e-05,0.023102513909236677,2.1032064978498966e-12,27214.659040668845,20671.819616465593,0.7595840016064206,0.9986367547551103,0.6149379008795104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449347744512758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.67410154709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9614631586984,260.9614631586984,-12.188536841301584,245.25660856782176,276.6663177495799,123523.72502880797,123628.62863701281,-104.90360820482485,0.0,nan,276.6663177495799,3.516317749579912,270.384375913225,-2.765624086774949,264.10243407685294,-9.047565923147033,257.8204922405167,-15.32950775948325,251.53855040419404,-21.611449595805936,245.25660856782176,-27.89339143217822,1.0,1.0,26022.012520719443,26022.012520719443,275.89106655724,2.7410665572400035,275.89106655724,275.89106655724,77046.99783062286,77060.12453735361,-13.126706730748992,0.0,8546.071908451686,8546.071908451686,0.8860793951252092,3934.196364802569,275.89106655724,2.7410665572400035,1.0,0.002,0.13511101490489938,0.004928695677360504,0.00020879946005400427,0.001791200542615424,0.10439973002700213,0.10439973002700213,0.0,2.6694280466643683e-12,1.0,1.0000468810252252,0.02310251390713347,0.09243780524228204,0.0,4.328513116485185e-06,5.556144859304232,0.0,1600399.9214292157,266.8740707648001,2.692429228545734e-05,1.0,1283615.114424304,2601.744794473306,,,,,,,,,,,,,,,,,,,3.0,15267.488307974969,1532.9139921480287,0.3721327729661524,6.173730061729009,3.0831188195798003
835.0,-29.642539418259215,4.79496969289072,35.036919522379755,24.841974104661517,5.258266653498745,-26.15245881106162,-39.66480027940122,1.7681860473297935,-6.276498721809901,-6.276526386425101,40.0745008626186,41220.9905379965,25720.43223970349,25720.43223970349,66941.42277769999,77057.6683692207,77060.31669177067,25720.43223970349,102780.74893147415,102780.74893147415,102780.74893147415,129996.03039477908,125566.62193440415,4429.4084603749425,0.0,90790.38342982327,54953.91416956498,39818.299178064764,27215.28146330493,67033.5806413697,20672.24064779151,1532.9565703159976,0.0,0.8799792712619567,2.7515570224338117,0.001494314320929203,1.0,1.0,-6.252754896014778,337351.2826913588,1557747.998800751,4.617584336342743,1557747.998800751,4.617584336342743,0.7595821000662597,0.09243792648400524,3.9146508500718156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146508500718156,1.283449765576137,1.283760744064808,3.050100561056661,6462.797086844481,15267.485048530854,6460.505351464902,0.0003294567197397347,23192.46004484862,2364.9727526574948,19310.88283254671,1969.1620311265021,0.8326362445037795,0.8326362445037795,35411.02971898259,35405.22815468563,1.000204831441086,0.8,4273.73614157454,4273.035954225843,1.000204831441086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.79967487956,4632.441516551485,5.9915286497558515,4.79496969289072,-3.5065899897550517,8.301559682645772,3.0828507977546344,3.5,0.8808145136441813,0.6,0.0002422863036753471,1.0000773858313865,0.0002422675555991391,198.62737939571088,0.0,3.7956198328281704e-06,10.756786606235035,0.005360283811600505,8.189990390451264e-05,0.00016038639977083448,0.0006278567562028552,0.09243792646470612,0.09243792646470612,0.09243792646470612,0.09244246528361776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.72215178853,595.3784702133737,0.0,0.09243792646470612,0.09243792648400524,0.09243792648400524,0.3721316543143605,0.3721316543143605,0.5,9.827241296105326,0.024389527531184285,0.024389527531184285,2.2168933355715126e-12,2.766461517467178e-05,0.023771490410297247,2.2168933355715126e-12,27215.28146330493,20672.24064779151,0.7595821000662597,0.9986251985529051,0.6149304593846656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493522847117286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.731093695926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96080869668737,260.96080869668737,-12.189191303312612,245.25586171647308,276.66575567691154,123522.12338590158,123631.54312810958,-109.41974220800589,0.0,nan,276.66575567691154,3.515755676911567,270.3837768848287,-2.7662231151712717,264.1017980927277,-9.0482019072723,257.8198193006096,-15.330180699390382,251.53784050857345,-21.612159491426524,245.25586171647308,-27.8941382835269,1.0,1.0,26022.012520719443,26022.012520719443,275.89051881484,2.7405188148400157,275.89051881484,275.89051881484,77046.29308719262,77060.31669177067,-14.023604578047525,0.0,8546.071908451686,8546.071908451686,0.8860776502838026,3934.2241043221748,275.89051881484,2.7405188148400157,1.0,0.002,0.13510656106601973,0.004928610729226552,0.0002087923321080337,0.001791207667416411,0.10439616605401685,0.10439616605401685,0.0,-4.755553589808059e-13,1.0,1.000048238248653,0.023771490408080354,0.09243792648400524,0.0,4.453838859982581e-06,5.717023558738941,0.0,1600399.2567698313,266.8735012781901,2.7664612957778445e-05,1.0,1283617.063496837,2601.7368916256746,,,,,,,,,,,,,,,,,,,4.0,15267.485048530854,1532.9565703159976,0.3721316543143605,6.173730061729009,3.0828507977546344
836.0,-29.64329610293751,4.795217508700663,35.036942763662516,24.841666349116736,5.2580233561746015,-26.15316415706032,-39.66548162335528,1.767891408907116,-6.2769634557114955,-6.276989287556963,40.07450978355596,41220.642556039136,25720.262095454087,25720.262095454087,66940.90465149323,77057.58309519822,77060.07863773403,25720.262095454087,102780.34073318812,102780.34073318812,102780.34073318812,129995.93097534563,125566.46666635446,4429.464308991174,0.0,90790.53016129685,54953.80124971077,39818.58767954008,27215.590242157512,67034.1779216976,20672.44048530387,1532.981708452261,0.0,0.8799767569986741,2.751509663813302,0.001494314320929203,1.0,1.0,-6.2548694868494294,337345.1302932597,1557748.384046233,4.617669692436516,1557748.384046233,4.617669692436516,0.7595808248641924,0.09243791495481901,3.914659534524695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914659534524695,1.2834511797645156,1.2837621345323498,3.0501039667460876,6462.804303091704,15267.482050482862,6460.498978251432,0.0003294547649465945,23192.446076238488,2364.9713282556722,19310.863782585155,1969.1600885710366,0.832635924606928,0.832635924606928,35411.09256501664,35405.22815468563,1.000207050344396,0.8,4273.743726425057,4273.035954225843,1.000207050344396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.575929612919,4632.441516551485,5.99180131398943,4.795217508700663,-3.5070084467920233,8.302225955492686,3.082582999991703,3.5,0.8807379999976295,0.6,0.0002422675555991391,1.000078529461211,0.00024224853195244574,198.62800269331214,0.0,3.723881245907419e-06,10.553479450901625,0.005364007692846413,8.189360736415085e-05,0.00016037394823498826,0.0006278094055474667,0.0924379149829786,0.0924379149829786,0.0924379149829786,0.09244212596707102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.1560843379,595.3786548270463,0.0,0.0924379149829786,0.09243791495481901,0.09243791495481901,0.372130553649911,0.372130553649911,0.5,9.827367627200003,0.024101835087719792,0.024101835087719792,1.3528733688872308e-11,2.5831845448465174e-05,0.022119800707514514,1.3528733688872308e-11,27215.590242157512,20672.44048530387,0.7595808248641924,0.998608571431825,0.6149197891885664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449356739432465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.52778654059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9601823203355,260.9601823203355,-12.189817679664486,245.2551177444003,276.6652468962767,123526.5631652718,123631.28726021103,-104.72409493921069,0.0,nan,276.6652468962767,3.5152468962767216,270.383221065923,-2.7667789340769673,264.10119523554016,-9.048804764459817,257.8191694050978,-15.330830594902181,251.5371435747752,-21.612856425224777,245.2551177444003,-27.89488225559967,1.0,1.0,26022.012520719443,26022.012520719443,275.89002805833326,2.74002805833328,275.89002805833326,275.89002805833326,77047.05422187559,77060.07863773403,-13.02441585843917,0.0,8546.071908451686,8546.071908451686,0.8860771012919558,3934.2328321973187,275.89002805833326,2.74002805833328,1.0,0.002,0.13510241670665854,0.004928544030428492,0.00020878572856018656,0.0017912142726068199,0.10439286428009328,0.10439286428009328,0.0,1.1670065955260434e-12,1.0,1.0000448865875315,0.02211980069398578,0.09243791495481901,0.0,4.144361567826852e-06,5.319779783060448,0.0,1600398.710866794,266.8730365442885,2.5831831919731485e-05,1.0,1283618.645718197,2601.7304762641943,,,,,,,,,,,,,,,,,,,3.0,15267.482050482862,1532.981708452261,0.372130553649911,6.173730061729009,3.082582999991703
837.0,-29.644040773598825,4.795464258807265,35.03696721587631,24.840862943697744,5.257278083775751,-26.153908887864336,-39.66619904441757,1.7671461988249522,-6.277551617625875,-6.2775792295955375,40.074591214208276,41220.67241419264,25720.389992304325,25720.389992304325,66941.06240649696,77057.86186595389,77060.46899071943,25720.389992304325,102780.85898302375,102780.85898302375,102780.85898302375,129997.16744788892,125567.63433348502,4429.5331144038955,0.0,90790.89912807921,54953.917938755694,39818.86798813724,27216.30846486517,67035.17645300241,20672.92976085145,1533.0293150828898,0.0,0.8799732884503149,2.751449253735342,0.001494314320929203,1.0,1.0,-6.253854841759619,337337.289527518,1557751.9005915094,4.617787445833015,1557751.9005915094,4.617787445833015,0.7595787572564854,0.09243806916833723,3.914685453152548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914685453152548,1.2834546980212793,1.2837656292242574,3.050115800104106,6462.829376557381,15267.478806919198,6460.480261758036,0.0003294482134365293,23192.386774003542,2364.9652811106284,19310.807837733886,1969.1543837838494,0.8326356414243429,0.8326356414243429,35411.2801279583,35405.22815468563,1.000213672630213,0.8,4273.766363285068,4273.035954225843,1.000213672630213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.35287705281,4632.441516551485,5.99214247500646,4.795464258807265,-3.507522039834087,8.302986298641352,3.0823160405825205,3.5,0.8806617258807201,0.6,0.00024224853195244574,1.0000772830613391,0.00024222981169105064,198.6286160980601,0.0,3.778628946644436e-06,10.708634434790332,0.005367786321793057,8.188697790612376e-05,0.00016036155404632198,0.0006277650428700728,0.0924380691529912,0.0924380691529912,0.0924380691529912,0.09244260272085933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.8940797722,595.378744072307,0.0,0.0924380691529912,0.09243806916833723,0.09243806916833723,0.3721294148564535,0.3721294148564535,0.5,9.827503634268783,0.02423822977061718,0.02423822977061718,-6.764366844436154e-12,2.7611969642293843e-05,0.023724387835898142,-6.764366844436154e-12,27216.30846486517,20672.92976085145,0.7595787572564854,0.998596049843004,0.6149110749800439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493612599826629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.68294152448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95953438120574,260.95953438120574,-12.190465618794235,245.2543736398308,276.66469512258976,123525.57669769901,123633.90587758746,-108.32917988845143,0.0,nan,276.66469512258976,3.514695122589785,270.38263082602447,-2.76736917397551,264.10056652950755,-9.049433470492431,257.81850223290394,-15.331497767096039,251.5364379363778,-21.61356206362217,245.2543736398308,-27.89562636016919,1.0,1.0,26022.012520719443,26022.012520719443,275.8894837925995,2.739483792599515,275.8894837925995,275.8894837925995,77046.51849998612,77060.46899071943,-13.950490733303013,0.0,8546.071908451686,8546.071908451686,0.8860754628322393,3934.2588804183106,275.8894837925995,2.739483792599515,1.0,0.002,0.13509797172349988,0.004928455459634086,0.00020877860586110636,0.0017912213939319775,0.10438930293055318,0.10438930293055318,0.0,-2.0691608149103757e-13,1.0,1.000048142265646,0.02372438784266251,0.09243806916833723,0.0,4.4449831692027645e-06,5.705672238970743,0.0,1600398.0258605417,266.8724483823741,2.7611976406660688e-05,1.0,1283620.662166442,2601.7223002955425,,,,,,,,,,,,,,,,,,,4.0,15267.478806919198,1533.0293150828898,0.3721294148564535,6.173730061729009,3.0823160405825205
838.0,-29.64479082589391,4.795711999456594,35.036990465430904,24.84042823724451,5.2569034109674195,-26.15462140219991,-39.66688901474697,1.7667339872665029,-6.278035819562774,-6.278061804274105,40.074605409715,41220.428384681196,25720.271122334012,25720.271122334012,66940.6995070152,77057.87108974786,77060.24064988302,25720.271122334012,102780.51177221704,102780.51177221704,102780.51177221704,129997.16611024362,125567.57581802443,4429.5902922191835,0.0,90791.09980499942,54953.86685002383,39819.147727750664,27216.654338026583,67035.80206577724,20673.155374483784,1533.0566770944415,0.0,0.8799706487533318,2.751399880104335,0.001494314320929203,1.0,1.0,-6.255804233995036,337330.87586083985,1557752.513618518,4.617877061040634,1557752.513618518,4.617877061040634,0.7595773939635061,0.09243807613829005,3.914698058389332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914698058389332,1.2834566610562443,1.2837675687068943,3.050120956299108,6462.840301915864,15267.475778813518,6460.471334339389,0.00032944530448932935,23192.363357483213,2364.962893290085,19310.781153082127,1969.1516627066458,0.8326353315282696,0.8326353315282696,35411.37134702199,35405.22815468563,1.000216893305368,0.8,4273.777372459678,4273.035954225843,1.000216893305368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.129893252823,4632.441516551485,5.992426082622981,4.795711999456594,-3.507954859932901,8.303666859389494,3.082049172712513,3.5,0.8805854779178609,0.6,0.00024222981169105064,1.000077842073093,0.00024221095748799395,198.62923393916375,0.0,3.718379613904218e-06,10.537887825804555,0.005371504701406961,8.188060257949643e-05,0.0001603492091115542,0.0006277187375732662,0.09243807613425015,0.09243807613425015,0.09243807613425015,0.0924423164881899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.34928825725,595.3789220226021,0.0,0.09243807613425015,0.09243807613829005,0.09243807613829005,0.3721283160621979,0.3721283160621979,0.5,9.827630843967205,0.024015420073396854,0.024015420073396854,5.189804141991772e-11,2.5984711328419507e-05,0.022257570279066385,5.189804141991772e-11,27216.654338026583,20673.155374483784,0.7595773939635061,0.9985813169107945,0.6149016960255753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493657087855296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51219491549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95890200145027,260.95890200145027,-12.191097998549708,245.25363186639686,276.66417213650976,123528.60447230966,123634.33227403292,-105.72780172325491,0.0,nan,276.66417213650976,3.514172136509785,270.3820640824811,-2.767935917518855,264.0999560284783,-9.050043971521688,257.817847974418,-15.33215202558199,251.5357399204176,-21.61426007958238,245.25363186639686,-27.89636813360312,1.0,1.0,26022.012520719443,26022.012520719443,275.888974499115,2.738974499115045,275.888974499115,275.888974499115,77046.95731539644,77060.24064988302,-13.283334486579406,0.0,8546.071908451686,8546.071908451686,0.8860746659848788,3934.2715486812785,275.888974499115,2.738974499115045,1.0,0.002,0.13509380157763481,0.00492838528285485,0.0002087719540387016,0.0017912280455717167,0.10438597701935079,0.10438597701935079,0.0,-3.8958159614965737e-13,1.0,1.0000451657518254,0.022257570227168344,0.09243807613829005,0.0,4.170145578199414e-06,5.352891906892777,0.0,1600397.4574872155,266.8719641804372,2.5984659430378088e-05,1.0,1283622.3116230033,2601.715612372979,,,,,,,,,,,,,,,,,,,3.0,15267.475778813518,1533.0566770944415,0.3721283160621979,6.173730061729009,3.082049172712513
839.0,-29.645515032516816,4.795959407406899,35.037014312900716,24.839538148976885,5.256067134393695,-26.15535681578811,-39.66759742526335,1.765909801621125,-6.2786078317432725,-6.2786324890483725,40.0746749460265,41220.5390691305,25720.36066212623,25720.36066212623,66940.89973125674,77058.2244913293,77060.32200160682,25720.36066212623,102780.68266373305,102780.68266373305,102780.68266373305,129997.95249642566,125568.28243221168,4429.670064213972,0.0,90791.50635320648,54954.02691893065,39819.42159363981,27217.269832692604,67036.69142633241,20673.57213749884,1533.0987798289898,0.0,0.8799673281104174,2.7513414845772353,0.001494314320929203,1.0,1.0,-6.2575643286717195,337323.29128770326,1557755.5165160776,4.617989794210406,1557755.5165160776,4.617989794210406,0.7595755292349836,0.09243851876459794,3.9147269062913037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147269062913037,1.28346054769495,1.2837714320872233,3.0501341964285658,6462.868356161413,15267.47261807342,6460.450615330845,0.0003294379895975603,23192.296302277613,2364.9560555620537,19310.719222579075,1969.1453475528417,0.83263506859744,0.8326350685974401,35411.580107544774,35405.22815468563,1.0002242640293568,0.8,4273.802567643163,4273.035954225843,1.0002242640293568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.907495060577,4632.441516551485,5.992757460808973,4.795959407406899,-3.5084535071277614,8.30441291453466,3.081783014906406,3.5,0.8805094328304017,0.6,0.00024221095748799395,1.000075160104867,0.0002421927542551861,198.62983049359622,0.0,3.744995909683637e-06,10.613318408043426,0.005375249697316645,8.18740573428982e-05,0.00016033690014509574,0.0006276751770693483,0.0924382032966014,0.0924382032966014,0.0924382032966014,0.09244254437116452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.0593873848,595.3790197599234,0.0,0.0924382032966014,0.09243851876459794,0.09243851876459794,0.37212718328998173,0.37212718328998173,0.5,9.827760705610038,0.023630935440735357,0.023630935440735357,1.3301360013429075e-11,2.4657305118580553e-05,0.021068160376671585,1.3301360013429075e-11,27217.269832692604,20673.57213749884,0.7595755292349836,0.9985710557451818,0.6148951893669804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493701897656117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.587625497734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95824273950956,260.95824273950956,-12.19175726049042,245.25289227074884,276.6635932083633,123526.87093084033,123637.09353988238,-110.22260904203743,0.0,nan,276.6635932083633,3.513593208363318,270.3814530207524,-2.76854697924756,264.0993128332272,-9.050687166772775,257.81717264573166,-15.332827354268318,251.53503245823396,-21.61496754176602,245.25289227074884,-27.897107729251132,1.0,1.0,26022.012520719443,26022.012520719443,275.8884133335356,2.738413333535618,275.8884133335356,275.8884133335356,77046.21986210509,77060.32200160682,-14.102139501730562,0.0,8546.071908451686,8546.071908451686,0.8860728423463473,3934.30054082276,275.8884133335356,2.738413333535618,1.0,0.002,0.1350898541622993,0.0049283067322831815,0.00020876560857939459,0.0017912375249273253,0.10438280428969729,0.10438280428969729,0.0,3.1335067197241218e-09,1.0,1.000042752102529,0.021068160363370225,0.09243851876459794,0.0,3.947300401013935e-06,5.066850565081,0.0,1600396.7868893072,266.8713921682567,2.465729181722054e-05,1.0,1283624.262237424,2601.707703401078,,,,,,,,,,,,,,,,,,,3.0,15267.47261807342,1533.0987798289898,0.37212718328998173,6.173730061729009,3.081783014906406
840.0,-29.64626673401604,4.796207891037824,35.037036441175765,24.83935629660266,5.255955471434335,-26.156044513420678,-39.66826085289938,1.7657332504888932,-6.279061332949482,-6.279085809170575,40.074667243565614,41220.10129828166,25720.18196162076,25720.18196162076,66940.28325990243,77058.04457960336,77060.06615967557,25720.18196162076,102780.24812129633,102780.24812129633,102780.24812129633,129997.79192877593,125568.08594813042,4429.705980645511,0.0,90791.5989364599,54953.86583727798,39819.70344353546,27217.543807479593,67037.24725101505,20673.746304322947,1533.122232573684,0.0,0.8799649276615914,2.75129508744792,0.001494314320929203,1.0,1.0,-6.258179243412371,337317.26662171417,1557755.1838885183,4.618071287869972,1557755.1838885183,4.618071287869972,0.7595742823289455,0.09243815590215429,3.9147319321813905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147319321813905,1.2834614094845007,1.2837722707211565,3.050136064280837,6462.872313916239,15267.469950106544,6460.446630276101,0.00032943688305880637,23192.29017703607,2364.9554309612427,19310.707310983766,1969.1441329081558,0.8326347749005112,0.8326347749005112,35411.61647783386,35405.22815468563,1.000225548159089,0.8,4273.806957151747,4273.035954225843,1.000225548159089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.685350350744,4632.441516551485,5.993026017044502,4.796207891037824,-3.5088637501328055,8.30507164117063,3.0815171696371757,3.5,0.8804334770391931,0.6,0.0002421927542551861,1.000078014179019,0.00024217386126021998,198.63044969985202,0.0,3.6157050470580444e-06,10.246908103362498,0.005378865402363703,8.186792815640143e-05,0.00016032482609878467,0.0006276287162503407,0.09243815591237671,0.09243815591237671,0.09243815591237671,0.09244214742412091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.4446708562,595.3792193852964,0.0,0.09243815591237671,0.09243815590215429,0.09243815590215429,0.37212606236232076,0.37212606236232076,0.5,9.827880451457553,0.023248876259799545,0.023248876259799545,-2.1827872842550278e-11,2.4476221085478755e-05,0.02090656575819594,-2.1827872842550278e-11,27217.543807479593,20673.746304322947,0.7595742823289455,0.998553580358848,0.614883560835018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493745163629366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22121519305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9576248539008,260.9576248539008,-12.192375146099153,245.25215628993763,276.6630934179407,123532.75493267542,123636.05945045112,-103.30451777569249,0.0,nan,276.6630934179407,3.513093417940695,270.3809059922656,-2.7690940077343953,264.0987185666662,-9.05128143333377,257.8165311410875,-15.333468858912454,251.53434371550745,-21.61565628449253,245.25215628993763,-27.897843710062347,1.0,1.0,26022.012520719443,26022.012520719443,275.8879300766268,2.73793007662681,275.8879300766268,275.8879300766268,77047.34187146407,77060.06615967557,-12.72428821149515,0.0,8546.071908451686,8546.071908451686,0.8860725246312616,3934.3055918422974,275.8879300766268,2.73793007662681,1.0,0.002,0.1350859371687699,0.004928232189716382,0.00020875936057015854,0.0017912406398456564,0.10437968028507927,0.10437968028507927,0.0,4.1581495191511664e-13,1.0,1.0000424240542574,0.02090656578002381,0.09243815590215429,0.0,3.916994708198111e-06,5.027955511704646,0.0,1600396.2564754114,266.8709386670505,2.4476242913351598e-05,1.0,1283625.8116921475,2601.7014209981226,,,,,,,,,,,,,,,,,,,3.0,15267.469950106544,1533.122232573684,0.37212606236232076,6.173730061729009,3.0815171696371757
841.0,-29.647021487285464,4.796455334156743,35.037060774267175,24.838917434122436,5.255577922420528,-26.156761546340555,-39.66895529357714,1.7653179791020686,-6.279640903108884,-6.279668847055818,40.07477513029526,41219.85962652152,25720.30681101715,25720.30681101715,66940.16643753866,77058.05625972075,77060.84885900238,25720.30681101715,102781.15567001954,102781.15567001954,102781.15567001954,129999.52229419147,125569.74501150717,4429.777282684302,0.0,90791.80410566393,54953.81848546592,39819.98402244224,27218.36662417194,67038.35064661418,20674.311759130876,1533.1746450489616,0.0,0.8799613960508111,2.751235365174901,0.001494314320929203,1.0,1.0,-6.255642920767798,337309.51811893075,1557759.842942856,4.618191184257099,1557759.842942856,4.618191184257099,0.7595720949974473,0.09243834154765224,3.914744912240685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914744912240685,1.2834633871809897,1.2837742246469246,3.0501414776147726,6462.883784121267,15267.466707185426,6460.43722647448,0.00032943382677271644,23192.265688059193,2364.9529337805666,19310.679202391417,1969.1412666294216,0.8326344421077301,0.8326344421077301,35411.7104091144,35405.22815468563,1.0002288646025002,0.8,4273.818293662198,4273.035954225843,1.0002288646025002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.463813725462,4632.441516551485,5.9933644852731724,4.796455334156743,-3.509371186094432,8.305826520251175,3.081252061211516,3.5,0.8803577317747189,0.6,0.00024217386126021998,1.0000783313972512,0.00024215489292910564,198.6310714233822,0.0,3.752724086298549e-06,10.635220060570088,0.005382618126450002,8.186151290511007e-05,0.00016031234835510991,0.0006275819500925229,0.09243834157983671,0.09243834157983671,0.09243834157983671,0.09244293000625145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.3026929522,595.3792708781049,0.0,0.09243834157983671,0.09243834154765224,0.09243834154765224,0.3721249021119152,0.3721249021119152,0.5,9.828018104918534,0.023613695418873704,0.023613695418873704,-7.702283255639486e-11,2.7943946918185247e-05,0.024025926288004484,-7.702283255639486e-11,27218.36662417194,20674.311759130876,0.7595720949974473,0.9985354023759759,0.6148698353843428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493790072477981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.609527150256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95701637457466,260.95701637457466,-12.192983625425313,245.25142032509189,276.66261242412656,123535.28665679095,123637.01853799533,-101.73188120437901,0.0,nan,276.66261242412656,3.512612424126587,270.3803740042424,-2.769625995757565,264.0981355844683,-9.051864415531668,257.8158971646512,-15.334102835348801,251.53365874486747,-21.61634125513251,245.25142032509189,-27.898579674908092,1.0,1.0,26022.012520719443,26022.012520719443,275.8874386245994,2.737438624599406,275.8874386245994,275.8874386245994,77047.70931920742,77060.84885900238,-13.139539794952725,0.0,8546.071908451686,8546.071908451686,0.8860717040875943,3934.3186368018883,275.8874386245994,2.737438624599406,1.0,0.002,0.13508143575601622,0.004928145125713618,0.0002087521536964081,0.0017912478474801658,0.10437607684820405,0.10437607684820405,0.0,1.1765740291769244e-12,1.0,1.0000487533025813,0.024025926365027317,0.09243834154765224,0.0,4.5014173080650796e-06,5.778144416372092,0.0,1600395.5839187156,266.8703590968911,2.7944023941017804e-05,1.0,1283627.8045182638,2601.693340938206,,,,,,,,,,,,,,,,,,,3.0,15267.466707185426,1533.1746450489616,0.3721249021119152,6.173730061729009,3.081252061211516
842.0,-29.647762244942186,4.796702083964612,35.03708553667748,24.838065134268277,5.254777809809973,-26.15750823945371,-39.669672994036205,1.7645238051271872,-6.2802059286912595,-6.2802344891146324,40.074836187709344,41219.91467582514,25720.39002890238,25720.39002890238,66940.30470472752,77058.3724409414,77061.01287174711,25720.39002890238,102781.4029006495,102781.4029006495,102781.4029006495,130000.37595834979,125570.5294078771,4429.846550472693,0.0,90792.1898935168,54953.9392274793,39820.278517819446,27218.973057700296,67039.25157551974,20674.721523630513,1533.2163381822804,0.0,0.8799581341893639,2.751177462552468,0.001494314320929203,1.0,1.0,-6.255649351834165,337302.0009404422,1557762.4796912968,4.618301923344809,1557762.4796912968,4.618301923344809,0.7595702262463424,0.09243846595004758,3.914771551655121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914771551655121,1.283467133982683,1.2837779480095457,3.0501533292148486,6462.908896239675,15267.46337807046,6460.418440050793,0.00032942726198549637,23192.206414990138,2364.946889609616,19310.62304851383,1969.135540527482,0.8326341488592706,0.8326341488592706,35411.90318726136,35405.22815468563,1.0002356710514138,0.8,4273.84155994224,4273.035954225843,1.0002356710514138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.242353254822,4632.441516551485,5.993693180576011,4.796702083964612,-3.5098657298223035,8.306567813786916,3.0809870530374526,3.5,0.8802820151535579,0.6,0.00024215489292910564,1.0000768792893957,0.00024213627766414192,198.63168162143248,0.0,3.7676999323536266e-06,10.677661608290178,0.005386385826382355,8.185488326798036e-05,0.0001603000096611253,0.0006275379175514144,0.092438465927896,0.092438465927896,0.092438465927896,0.09244315561554513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.91956460057,595.3793985312991,0.0,0.092438465927896,0.09243846595004758,0.09243846595004758,0.3721238148029488,0.3721238148029488,0.5,9.82815879438186,0.024011148154784223,0.024011148154784223,3.518607627484016e-11,2.856042334542508e-05,0.02458513728043954,3.518607627484016e-11,27218.973057700296,20674.721523630513,0.7595702262463424,0.9985240457125217,0.6148623934053156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493835163915227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.65196869798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9563784487414,260.9563784487414,-12.193621551258559,245.25068294922102,276.66207394832173,123533.45589009447,123640.11094421211,-106.6550541176251,0.0,nan,276.66207394832173,3.5120739483217562,270.3797957484299,-2.770204251570078,264.0975175486439,-9.05248245135607,257.81523934881636,-15.334760651183615,251.5329611490156,-21.617038850984386,245.25068294922102,-27.89931705077896,1.0,1.0,26022.012520719443,26022.012520719443,275.88689217413486,2.73689217413488,275.88689217413486,275.88689217413486,77047.02096260311,77061.01287174711,-13.991909143995144,0.0,8546.071908451686,8546.071908451686,0.8860700200566227,3934.3454094133967,275.88689217413486,2.73689217413488,1.0,0.002,0.13507682958096184,0.004928061669205177,0.00020874479241604675,0.0017912552067607976,0.10437239620802337,0.10437239620802337,0.0,-8.231557796500866e-13,1.0,1.0000498877524358,0.024585137245253463,0.09243846595004758,0.0,4.606174573391963e-06,5.912622660265903,0.0,1600394.9242662324,266.8697940713087,2.8560388159348804e-05,1.0,1283629.737878536,2601.6855020214216,,,,,,,,,,,,,,,,,,,4.0,15267.46337807046,1533.2163381822804,0.3721238148029488,6.173730061729009,3.0809870530374526
843.0,-29.648513853518853,4.796950179722027,35.03710884876078,24.8377522797324,5.254532971753402,-26.158209170918333,-39.6703499025665,1.7642282880042337,-6.280666273698955,-6.280692909433775,40.07484385540509,41219.581089812236,25720.228500980178,25720.228500980178,66939.80959079241,77058.29368305494,77060.75095487485,25720.228500980178,102780.97945585503,102780.97945585503,102780.97945585503,130000.25240451319,125570.34807950031,4429.90432501288,0.0,90792.34421606176,54953.84173337918,39820.55831409175,27219.27294865816,67039.83126274991,20674.915142454236,1533.240950968927,0.0,0.8799556482776172,2.751130568917074,0.001494314320929203,1.0,1.0,-6.257848260174342,337295.9087943239,1557762.8108194168,4.6183863195604555,1557762.8108194168,4.6183863195604555,0.7595689709071916,0.09243845737763715,3.9147812819132857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147812819132857,1.283468552036877,1.283779342513795,3.0501575404403094,6462.917819321093,15267.46030417583,6460.410860654804,0.00032942486581152174,23192.188190827477,2364.9450312622025,19310.600393192006,1969.1332303275844,0.832633826282479,0.832633826282479,35411.973600948586,35405.22815468563,1.0002381571610568,0.8,4273.850058128322,4273.035954225843,1.0002381571610568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.021055029412,4632.441516551485,5.993964646440982,4.796950179722027,-3.510279457994919,8.307229637716947,3.0807222481197543,3.5,0.8802063566056441,0.6,0.00024213627766414192,1.0000780059685423,0.00024211739106255116,198.63230076127726,0.0,3.6975813835718615e-06,10.478945641042655,0.005390083407765927,8.184863089422177e-05,0.00016028764676992015,0.0006274910792968119,0.09243845740238521,0.09243845740238521,0.09243845740238521,0.09244280274193435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.3280054298,595.3795913769638,0.0,0.09243845740238521,0.09243845737763715,0.09243845737763715,0.3721227409778915,0.3721227409778915,0.5,9.828289154733088,0.02394250325437497,0.02394250325437497,-5.292122295941226e-11,2.6635734798219346e-05,0.022844649259411653,-5.292122295941226e-11,27219.27294865816,20674.915142454236,0.7595689709071916,0.9985080261976573,0.6148521008094412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493879419468731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45325273073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9557659233228,260.9557659233228,-12.194234076677162,245.24994759258303,276.6615842541063,123537.68085836308,123640.08919915056,-102.40834078747547,0.0,nan,276.6615842541063,3.5115842541063103,270.3792569217565,-2.77074307824347,264.09692958945584,-9.053070410544137,257.8146022571639,-15.33539774283605,251.5322749248712,-21.61772507512879,245.24994759258303,-27.90005240741695,1.0,1.0,26022.012520719443,26022.012520719443,275.8864031061831,2.7364031061831042,275.8864031061831,275.8864031061831,77047.77327861304,77060.75095487485,-12.97767626181303,0.0,8546.071908451686,8546.071908451686,0.8860694049504141,3934.355188322852,275.8864031061831,2.7364031061831042,1.0,0.002,0.13507254951465847,0.004927996366869149,0.00020873798117273344,0.0017912620193222461,0.10436899058636671,0.10436899058636671,0.0,4.949794914221872e-13,1.0,1.000046356022562,0.022844649312332876,0.09243845737763715,0.0,4.280067530203888e-06,5.494028668221409,0.0,1600394.38333779,266.869333726301,2.6635787719442305e-05,1.0,1283631.3047517948,2601.679149071552,,,,,,,,,,,,,,,,,,,3.0,15267.46030417583,1533.240950968927,0.3721227409778915,6.173730061729009,3.0807222481197543
844.0,-29.649253641815594,4.797197185154323,35.03713329172763,24.83696420621129,5.253794628695799,-26.15894881474046,-39.67106274850664,1.763489802532239,-6.281247799229277,-6.2812760769914515,40.07492311753851,41219.590781665676,25720.3593532081,25720.3593532081,66939.95013487377,77058.56379834109,77061.11244166433,25720.3593532081,102781.47179487243,102781.47179487243,102781.47179487243,130001.44860967161,125571.47401658303,4429.974593088591,0.0,90792.69790293372,54953.93168704733,39820.851350984885,27219.976814799185,67040.82816578407,20675.39434625547,1533.287720329276,0.0,0.8799522236894426,2.7510708606195737,0.001494314320929203,1.0,1.0,-6.25694687791389,337288.15895510727,1557766.2337412897,4.6185025841616545,1557766.2337412897,4.6185025841616545,0.7595669344954952,0.09243861141757956,3.9148050804102237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148050804102237,1.2834720387101426,1.2837828057896679,3.050167796677912,6462.939551057859,15267.456988209178,6460.394394275565,0.0003294191699508475,23192.137549136867,2364.9398672469056,19310.551174082528,1969.1282113751922,0.8326335221654116,0.8326335221654116,35412.14582027269,35405.22815468563,1.0002442377471754,0.8,4273.870843176245,4273.035954225843,1.0002442377471754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.800432231728,4632.441516551485,5.994303337904355,4.797197185154323,-3.510786628393485,8.307983813547807,3.0804582604798485,3.5,0.880130931565671,0.6,0.00024211739106255116,1.0000767796177163,0.0002420988028090219,198.63291016744034,0.0,3.751489127535707e-06,10.631720187436194,0.005393834896893463,8.184204705608126e-05,0.00016027534400646988,0.0006274467309810246,0.09243861140383242,0.09243861140383242,0.09243861140383242,0.09244325644557384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.03938360483,595.3796891756884,0.0,0.09243861140383242,0.09243861141757956,0.09243861141757956,0.3721216270779129,0.3721216270779129,0.5,9.8284285063509,0.024229306637266745,0.024229306637266745,-1.2221335055073723e-11,2.8277762169182097e-05,0.02432919907755604,-1.2221335055073723e-11,27219.976814799185,20675.39434625547,0.7595669344954952,0.9984952746905088,0.6148431024708478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449392432355897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60602727712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95513039063866,260.95513039063866,-12.19486960936132,245.24921144332473,276.6610493379961,123536.51398771525,123642.76893266772,-106.25494495245445,0.0,nan,276.6610493379961,3.5110493379960985,270.3786817590019,-2.7713182409980845,264.09631418007257,-9.05368581992741,257.8139466011843,-15.336053398815693,251.53157902225232,-21.61842097774766,245.24921144332473,-27.900788556675252,1.0,1.0,26022.012520719443,26022.012520719443,275.8858622372151,2.7358622372151444,275.8858622372151,275.8858622372151,77047.24905728063,77061.11244166433,-13.863384383701487,0.0,8546.071908451686,8546.071908451686,0.8860679005079041,3934.3791058122747,275.8858622372151,2.7358622372151444,1.0,0.002,0.1350679913231108,0.0049279095194837905,0.0002087306865496226,0.0017912693133910742,0.1043653432748113,0.1043653432748113,0.0,-5.930325674974313e-14,1.0,1.000049368027707,0.024329199089777376,0.09243861141757956,0.0,4.558192248845341e-06,5.851047349315785,0.0,1600393.7058602185,266.8687522007707,2.8277774390517152e-05,1.0,1283633.298002721,2601.6710673886914,,,,,,,,,,,,,,,,,,,4.0,15267.456988209178,1533.287720329276,0.3721216270779129,6.173730061729009,3.0804582604798485
