time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
845.0,-29.65000387975726,4.797445308025195,35.03715660270939,24.836646916251652,5.253544996203788,-26.159648992204787,-39.671739482413955,1.763190107565991,-6.281717059903883,-6.281743879943836,40.07493933375905,41219.26390200035,25720.22524790225,25720.22524790225,66939.4891499026,77058.48903983206,77060.9394710686,25720.22524790225,102781.16471897086,102781.16471897086,102781.16471897086,130001.48420400302,125571.45049485439,4430.033709148627,0.0,90792.85426790417,54953.838829656845,39821.12826471925,27220.319485032163,67041.44774975142,20675.618438022757,1533.3145854133488,0.0,0.8799496551399739,2.7510230019046986,0.001494314320929203,1.0,1.0,-6.258732642140785,337281.9423214046,1557766.9340354719,4.618589786674781,1557766.9340354719,4.618589786674781,0.7595656050029762,0.09243861996768982,3.9148149436219133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148149436219133,1.283473476224115,1.283784219792933,3.05017206521401,6462.94859557364,15267.453883988515,6460.386716842241,0.0003294167414789114,23192.119059376106,2364.9379818160237,19310.52822572055,1969.1258712935153,0.832633196487222,0.832633196487222,35412.2171959648,35405.22815468563,1.000246757826836,0.8,4273.879457466126,4273.035954225843,1.000246757826836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.579872559476,4632.441516551485,5.994580222686605,4.797445308025195,-3.511206990693001,8.308652298718197,3.0801943574181276,3.5,0.8800555306908936,0.6,0.0002420988028090219,1.0000778646605466,0.0002420799533356303,198.63352818493033,0.0,3.6922388934472414e-06,10.463805024029481,0.00539752713578691,8.183579720130474e-05,0.00016026300560771715,0.0006274000092628536,0.09243861998439935,0.09243861998439935,0.09243861998439935,0.09244299811876738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.4844328883,595.3798705302141,0.0,0.09243861998439935,0.09243861996768982,0.09243861996768982,0.3721205504701589,0.3721205504701589,0.5,9.828559849680387,0.024153721483230584,0.024153721483230584,-3.268496584496461e-11,2.682003997733773e-05,0.023011237803075346,-3.268496584496461e-11,27220.319485032163,20675.618438022757,0.7595656050029762,0.998479170673202,0.6148325444262678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449396852171765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.43811211372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9545195120393,260.9545195120393,-12.195480487960651,245.24847728345117,276.66056174064244,123540.65894904928,123642.79196856651,-102.13301951724794,0.0,nan,276.66056174064244,3.5105617406424585,270.37814484920483,-2.7718551507951474,264.09572795770026,-9.054272042299715,257.8133110663422,-15.336688933657797,251.5308941748948,-21.61910582510518,245.24847728345117,-27.90152271654881,1.0,1.0,26022.012520719443,26022.012520719443,275.885374194485,2.7353741944850185,275.885374194485,275.885374194485,77047.98422494413,77060.9394710686,-12.955246124474797,0.0,8546.071908451686,8546.071908451686,0.8860672769960086,3934.3890183400226,275.885374194485,2.7353741944850185,1.0,0.002,0.13506368007442623,0.00492784263853801,0.00020872382311634075,0.0017912761769576732,0.10436191155817037,0.10436191155817037,0.0,7.401371182602645e-14,1.0,1.0000466936480499,0.023011237835760312,0.09243861996768982,0.0,4.311250166310475e-06,5.53407116289722,0.0,1600393.155172361,266.8682829400961,2.6820072662303573e-05,1.0,1283634.8969359908,2601.6645845021753,,,,,,,,,,,,,,,,,,,3.0,15267.453883988515,1533.3145854133488,0.3721205504701589,6.173730061729009,3.0801943574181276
846.0,-29.650747707315656,4.7976925506770085,35.03718112085848,24.83598970519381,5.252945963697899,-26.160378340207746,-39.67244328288359,1.7625765966138904,-6.2822851101730635,-6.282313765137106,40.07502079581853,41219.18647795134,25720.330890207762,25720.330890207762,66939.51736815911,77058.66344045238,77061.36825724937,25720.330890207762,102781.69914745714,102781.69914745714,102781.69914745714,130002.72047117486,125572.61571840232,4430.104752772541,0.0,90793.15750464017,54953.88844054006,39821.410071222344,27221.02132371773,67042.43139494007,20676.09692613168,1533.3609434461582,0.0,0.8799462933019571,2.750964652252857,0.001494314320929203,1.0,1.0,-6.257641733670766,337274.36923971795,1557770.4519677325,4.618703921911559,1557770.4519677325,4.618703921911559,0.7595635990379448,0.09243877255428204,3.9148355641059873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148355641059873,1.2834763793820059,1.2837870994595981,3.0501812319997517,6462.968018892642,15267.450545767024,6460.371819818674,0.00032941163793866825,23192.074358651687,2364.9334236106815,19310.483697520198,1969.121330680732,0.8326328813410568,0.8326328813410568,35412.36641715387,35405.22815468563,1.0002520264213,0.8,4273.897466882793,4273.035954225843,1.0002520264213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.359931152339,4632.441516551485,5.99491215258007,4.7976925506770085,-3.5117037822692785,8.309396332946287,3.0799312031260984,3.5,0.8799803437503139,0.6,0.0002420799533356303,1.000077199794552,0.00024206126625560641,198.63414092512423,0.0,3.7441374042010077e-06,10.610885403505655,0.005401271273191111,8.18292978461409e-05,0.0001602506554894894,0.0006273549652815495,0.0924387724643097,0.0924387724643097,0.0924387724643097,0.0924434790571188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.19754227065,595.3799678736652,0.0,0.0924387724643097,0.09243877255428204,0.09243877255428204,0.3721194430801405,0.3721194430801405,0.5,9.828701048887707,0.02446208135319239,0.02446208135319239,4.1382008930668235e-11,2.865496406911916e-05,0.024672031466366207,4.1382008930668235e-11,27221.02132371773,20676.09692613168,0.7595635990379448,0.9984649419085847,0.6148223687642436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494013344445866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.58519249319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9538976240735,260.9538976240735,-12.1961023759265,245.24774268214486,276.66005256601255,123540.90232939732,123644.87600582119,-103.97367642387871,0.0,nan,276.66005256601255,3.5100525660125754,270.3775905892458,-2.7724094107541646,264.0951286124139,-9.054871387586104,257.81266663570193,-15.337333364298047,251.53020465892183,-21.619795341078145,245.24774268214486,-27.902257317855117,1.0,1.0,26022.012520719443,26022.012520719443,275.8848544827732,2.734854482773244,275.8848544827732,275.8848544827732,77047.79736627663,77061.36825724937,-13.570890972740017,0.0,8546.071908451686,8546.071908451686,0.8860659734524844,3934.409741926517,275.8848544827732,2.734854482773244,1.0,0.002,0.13505905768204146,0.0049277584872901604,0.0002087164350177463,0.001791283565331302,0.10435821750887316,0.10435821750887316,0.0,3.490484810908523e-13,1.0,1.0000500632313978,0.024672031424984198,0.09243877255428204,0.0,4.622393268519727e-06,5.933474310519059,0.0,1600392.4937164977,266.8677148898269,2.865492268711023e-05,1.0,1283636.8447765568,2601.656686999888,,,,,,,,,,,,,,,,,,,3.0,15267.450545767024,1533.3609434461582,0.3721194430801405,6.173730061729009,3.0799312031260984
847.0,-29.651497706836537,4.7979403822353754,35.03720517527994,24.835586884897225,5.252606445604167,-26.16108729165393,-39.67312892256302,1.7621960283645033,-6.2827786253144495,-6.282806790407765,40.07505644719325,41218.92075253685,25720.260198085063,25720.260198085063,66939.18095062191,77058.65122035355,77061.38436845952,25720.260198085063,102781.64456654458,102781.64456654458,102781.64456654458,130003.1094019547,125572.94007417289,4430.169327781813,0.0,90793.34903614252,54953.828169286106,39821.689852062686,27221.464835410123,67043.15468747281,20676.392673277325,1533.3931923600776,0.0,0.8799435161442619,2.7509142007234217,0.001494314320929203,1.0,1.0,-6.258579014956183,337267.81763950014,1557771.9915713717,4.618798207531463,1557771.9915713717,4.618798207531463,0.759562088164379,0.09243882648827625,3.914847733741769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914847733741769,1.2834781946810527,1.283788891212407,3.050186399710996,6462.97896865266,15267.447310958945,6460.362774814784,0.00032940871538815865,23192.051188505156,2364.931060913274,19310.45666139828,1969.1185737635462,0.8326325474380317,0.8326325474380317,35412.4544832727,35405.22815468563,1.0002551357991147,0.8,4273.908095530361,4273.035954225843,1.0002551357991147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.140105935783,4632.441516551485,5.995202851883284,4.7979403822353754,-3.512142739974605,8.310083122209981,3.079668196839437,3.5,0.8799051990969821,0.6,0.00024206126625560641,1.000077840865862,0.00024204242546363298,198.63475875293497,0.0,3.7118920869430508e-06,10.519502174396607,0.005404983165278055,8.182296665846164e-05,0.00016023829959714477,0.0006273085440365168,0.09243882653450242,0.09243882653450242,0.09243882653450242,0.09244343611678459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.7031076926,595.3801304932223,0.0,0.09243882653450242,0.09243882648827625,0.09243882648827625,0.37211837645838775,0.37211837645838775,0.5,9.828839336986409,0.024592313038283464,0.024592313038283464,7.73070496506989e-12,2.816509334024886e-05,0.024227775451606703,7.73070496506989e-12,27221.464835410123,20676.392673277325,0.759562088164379,0.9984491520821839,0.6148117722783518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494057784448697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.49380926408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9532897595722,260.9532897595722,-12.196710240427763,245.2470090128183,276.6595705063454,123543.91233197719,123645.54141642254,-101.62908444534068,0.0,nan,276.6595705063454,3.509570506345426,270.3770582076568,-2.772941792343204,264.0945459089036,-9.055454091096351,257.81203361018976,-15.33796638981022,251.52952131151955,-21.620478688480432,245.2470090128183,-27.90299098718168,1.0,1.0,26022.012520719443,26022.012520719443,275.88436334272075,2.734363342720769,275.88436334272075,275.88436334272075,77048.27787694085,77061.38436845952,-13.106491518672556,0.0,8546.071908451686,8546.071908451686,0.8860652041368225,3934.421972410478,275.88436334272075,2.734363342720769,1.0,0.002,0.13505451853951506,0.004927687983634047,0.00020870920860016414,0.0017912907924136931,0.10435460430008207,0.10435460430008207,0.0,1.013857400811169e-12,1.0,1.0000491616321114,0.024227775443876,0.09243882648827625,0.0,4.5391450916382585e-06,5.8266215324734265,0.0,1600391.9160559215,266.8672213746855,2.8165085609543894e-05,1.0,1283638.5299088324,2601.649854673842,,,,,,,,,,,,,,,,,,,3.0,15267.447310958945,1533.3931923600776,0.37211837645838775,6.173730061729009,3.079668196839437
848.0,-29.652234204114507,4.798187375930414,35.0372297810632,24.8347534443252,5.2518222276188755,-26.161828560848527,-39.673841978050746,1.761416585657605,-6.2833439032028195,-6.2833728293959155,40.07512046947019,41218.962785601085,25720.360762114073,25720.360762114073,66939.32354771516,77058.95595834854,77061.57060624077,25720.360762114073,102781.93136835484,102781.93136835484,102781.93136835484,130004.02004671982,125573.78023084319,4430.239815876636,0.0,90793.72384685763,54953.93650143246,39821.98593936129,27222.088678364973,67044.07461772626,20676.814886763183,1533.4357464020181,0.0,0.879940240549473,2.750856260871045,0.001494314320929203,1.0,1.0,-6.25845372915461,337260.2959153637,1557774.756374179,4.618909415785801,1557774.756374179,4.618909415785801,0.759560191396933,0.09243895835885645,3.9148731992899877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148731992899877,1.2834818725289592,1.2837925457675505,3.0501975003169797,6463.002489504704,15267.443927711633,6460.345049224556,0.0003294025571559756,23191.996068563403,2364.9254402434476,19310.403678422892,1969.1131710036448,0.8326322418016453,0.8326322418016453,35412.63876568508,35405.22815468563,1.0002616423217496,0.8,4273.930336465242,4273.035954225843,1.0002616423217496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.920766137053,4632.441516551485,5.9955328231561955,4.798187375930414,-3.512636397988652,8.310823773919067,3.0794057802773396,3.5,0.8798302229363827,0.6,0.00024204242546363298,1.0000764399077253,0.0002420239251771251,198.6353654612747,0.0,3.7424361683579623e-06,10.606064101126465,0.005408725601446412,8.181638279390202e-05,0.00016022604266973094,0.0006272646402760237,0.09243895833306083,0.09243895833306083,0.09243895833306083,0.09244371034118674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.32531032705,595.3802565573069,0.0,0.09243895833306083,0.09243895835885645,0.09243895835885645,0.37211729950923006,0.37211729950923006,0.5,9.828981894881569,0.02486099210386783,0.02486099210386783,1.1368683772161603e-11,2.892619312433453e-05,0.024919100241334036,1.1368683772161603e-11,27222.088678364973,20676.814886763183,0.759560191396933,0.9984375790014498,0.6148039632230662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494102593458702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.580371190816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9526541690986,260.9526541690986,-12.197345830901384,245.24627439549096,276.65903394272306,123542.22955664221,123648.49416697482,-106.26461033263868,0.0,nan,276.65903394272306,3.509033942723079,270.37648203329155,-2.7735179667084253,264.09393012380275,-9.056069876197228,257.8113782143499,-15.338621785650105,251.52882630493323,-21.621173695066744,245.24627439549096,-27.90372560450902,1.0,1.0,26022.012520719443,26022.012520719443,275.88381909594113,2.7338190959411577,275.88381909594113,275.88381909594113,77047.6309018284,77061.57060624077,-13.939704412376159,0.0,8546.071908451686,8546.071908451686,0.8860635943054651,3934.4475652864376,275.88381909594113,2.7338190959411577,1.0,0.002,0.13504984988588836,0.004927604723716661,0.0002087017506969357,0.0017912982479065395,0.10435087534846785,0.10435087534846785,0.0,-1.3965248228664517e-12,1.0,1.0000505641095148,0.024919100229965352,0.09243895835885645,0.0,4.668652373983656e-06,5.992871102358481,0.0,1600391.2562909091,266.86665609679716,2.892618175565076e-05,1.0,1283640.4645919052,2601.6420105822513,,,,,,,,,,,,,,,,,,,4.0,15267.443927711633,1533.4357464020181,0.37211729950923006,6.173730061729009,3.0794057802773396
849.0,-29.65298153664598,4.798435623371,35.03725296348208,24.83444051994013,5.251578079349098,-26.162525575111456,-39.67451445115728,1.7611221166986364,-6.283802086908395,-6.283829112831356,40.07512860211697,41218.632335571165,25720.21029979783,25720.21029979783,66938.84263536899,77058.87955277154,77061.30722023842,25720.21029979783,102781.51752003626,102781.51752003626,102781.51752003626,130003.90662884018,125573.60798426806,4430.29864457212,0.0,90793.88005794426,54953.84167230367,39822.264872933985,27222.38910880392,67044.65398173791,20677.00898340455,1533.4603381776328,0.0,0.8799377640124888,2.7508095899275355,0.001494314320929203,1.0,1.0,-6.260631192388189,337254.23275691987,1557775.1075828918,4.618993495941317,1557775.1075828918,4.618993495941317,0.7595589388117832,0.0924389534256286,3.914883196606814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914883196606814,1.283483285484269,1.2837939353188286,3.050201931636138,6463.011878938257,15267.44078995927,6460.337118737828,0.00032940003876304267,23191.97674572742,2364.923469862534,19310.379973667354,1969.11075379129,0.8326319134148338,0.8326319134148338,35412.71111158462,35405.22815468563,1.000264196665668,0.8,4273.939067848882,4273.035954225843,1.000264196665668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.701552852204,4632.441516551485,5.9958041329697105,4.798435623371,-3.5130473766731796,8.311483000044179,3.079143524012402,3.5,0.879755292574972,0.6,0.0002420239251771251,1.0000775649961562,0.0002420051540482816,198.63598109875667,0.0,3.6748111716292654e-06,10.414414860397338,0.005412400412618042,8.181017408787112e-05,0.00016021375108925398,0.000627218122004667,0.09243895344267783,0.09243895344267783,0.09243895344267783,0.09244336426583442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.72653475415,595.3804517733303,0.0,0.09243895344267783,0.0924389534256286,0.0924389534256286,0.37211624099695245,0.37211624099695245,0.5,9.829114218170432,0.024692275880624948,0.024692275880624948,-1.9554136088117957e-11,2.7025922975099093e-05,0.02319792044318092,-1.9554136088117957e-11,27222.38910880392,20677.00898340455,0.7595589388117832,0.9984217780227825,0.6147937216112501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449414659602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38872195008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9520440059036,260.9520440059036,-12.19795599409639,245.24554204070944,276.6585459711086,123546.45255928935,123648.46597215712,-102.01341286774624,0.0,nan,276.6585459711086,3.5085459711086173,270.37594518505864,-2.774054814941337,264.0933443989095,-9.056655601090483,257.8107436128377,-15.339256387162266,251.5281428267973,-21.62185717320267,245.24554204070944,-27.90445795929054,1.0,1.0,26022.012520719443,26022.012520719443,275.883331992966,2.7333319929660433,275.883331992966,275.883331992966,77048.37991899088,77061.30722023842,-12.927301247545984,0.0,8546.071908451686,8546.071908451686,0.8860629623140968,3934.457612589848,275.883331992966,2.7333319929660433,1.0,0.002,0.13504550371739765,0.0049275400943107235,0.00020869483830589445,0.0017913051613980841,0.10434741915294722,0.10434741915294722,0.0,-2.9602145387719325e-13,1.0,1.0000470716489929,0.023197920462735055,0.0924389534256286,0.0,4.3461691978580376e-06,5.578925426365242,0.0,1600390.7179037647,266.8661979130916,2.702594252923518e-05,1.0,1283642.0241335186,2601.6356875107635,,,,,,,,,,,,,,,,,,,3.0,15267.44078995927,1533.4603381776328,0.37211624099695245,6.173730061729009,3.079143524012402
850.0,-29.65371694084065,4.798682751753618,35.037277227806015,24.833652132097654,5.250841711765429,-26.163261075535377,-39.675226668454684,1.7603858474591545,-6.284378440404794,-6.284407018494048,40.07520619135104,41218.66420925721,25720.34459902832,25720.34459902832,66939.00880828552,77059.15232006706,77061.64688838457,25720.34459902832,102781.99148741289,102781.99148741289,102781.99148741289,130005.07372034345,125574.70420928388,4430.36951105957,0.0,90794.23755038407,54953.95493290802,39822.53624164006,27223.082232930567,67045.61847457063,20677.480650028498,1533.506478486697,0.0,0.8799343734980853,2.75075042681843,0.001494314320929203,1.0,1.0,-6.259803667692495,337246.55358820484,1557778.4582805063,4.6191086067632074,1557778.4582805063,4.6191086067632074,0.7595569257406076,0.09243910629456469,3.9149075920801146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149075920801146,1.283486761651291,1.2837973882334603,3.050212677724331,6463.034648609642,15267.437410590752,6460.3199084857015,0.0003293940735288229,23191.923542221393,2364.918044614766,19310.32853107204,1969.105508106442,0.8326316053912981,0.8326316053912981,35412.887650043966,35405.22815468563,1.000270429781007,0.8,4273.9603741706715,4273.035954225843,1.000270429781007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.482992364187,4632.441516551485,5.996140943981764,4.798682751753618,-3.5135494827638403,8.312232234517458,3.0788820576168625,3.5,0.8796805878905322,0.6,0.0002420051540482816,1.0000763273800017,0.00024198668383870885,198.6365869131864,0.0,3.7286215941633236e-06,10.566913597858859,0.005416129034212205,8.180359891269918e-05,0.00016020155513558242,0.0006271742844633326,0.0924391062936652,0.0924391062936652,0.0924391062936652,0.092443801308253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.4225760534,595.3805544796737,0.0,0.0924391062936652,0.09243910629456469,0.09243910629456469,0.37211514280647146,0.37211514280647146,0.5,9.82925507228019,0.02488207904838191,0.02488207904838191,-5.576339390245266e-11,2.857808925682548e-05,0.024603350801555735,-5.576339390245266e-11,27223.082232930567,20677.480650028498,0.7595569257406076,0.998409893611086,0.6147853528249697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494191246219974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54122068755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95141098404446,260.95141098404446,-12.19858901595552,245.24480912272816,276.658012845369,123545.30846667955,123651.14362945371,-105.83516277417243,0.0,nan,276.658012845369,3.5080128453690236,270.3753721008295,-2.7746278991704685,264.09273135629957,-9.05726864370041,257.8100906117854,-15.33990938821455,251.5274498672549,-21.62255013274509,245.24480912272816,-27.90519087727182,1.0,1.0,26022.012520719443,26022.012520719443,275.882793832832,2.7327938328320442,275.882793832832,275.882793832832,77047.85359841453,77061.64688838457,-13.79328997003904,0.0,8546.071908451686,8546.071908451686,0.8860614201262802,3934.482130040515,275.882793832832,2.7327938328320442,1.0,0.002,0.1350408942547365,0.004927454434563392,0.0002086874668113693,0.0017913125347568573,0.10434373340568465,0.10434373340568465,0.0,1.5682264514760291e-12,1.0,1.0000499230399025,0.02460335085731913,0.09243910629456469,0.0,4.609465273766308e-06,5.916912438950349,0.0,1600390.0463177594,266.8656215595952,2.857814502021938e-05,1.0,1283643.999364757,2601.6276790814045,,,,,,,,,,,,,,,,,,,4.0,15267.437410590752,1533.506478486697,0.37211514280647146,6.173730061729009,3.0788820576168625
851.0,-29.654462846310846,4.798930970767327,35.03730032207549,24.833339976053708,5.250594558566743,-26.163957105789898,-39.67589900186283,1.7600888168804207,-6.284842409363023,-6.284869461392144,40.07522095159533,41218.33139453397,25720.213709122127,25720.213709122127,66938.5451036561,77059.07609760997,77061.45569768334,25720.213709122127,102781.66940680546,102781.66940680546,102781.66940680546,130005.08469795375,125574.65563649731,4430.429061456436,0.0,90794.38961459415,54953.853316388726,39822.81810911714,27223.415291148278,67046.23340026542,20677.698034068333,1533.5327663859648,0.0,0.8799318388383611,2.750703121959336,0.001494314320929203,1.0,1.0,-6.261647508750912,337240.4087804728,1557779.0957028097,4.619194660972104,1557779.0957028097,4.619194660972104,0.7595556183133167,0.09243911351738594,3.914916851598217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914916851598217,1.2834881865146734,1.283798789734155,3.0502165058715636,6463.042759994263,15267.434245275497,6460.312839763548,0.00032939188259081847,23191.907531197874,2364.916411944739,19310.307402188482,1969.1033535599295,0.8326312691706,0.8326312691706,35412.95465672323,35405.22815468563,1.0002727956151765,0.8,4273.968461166987,4273.035954225843,1.0002727956151765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.264488120077,4632.441516551485,5.996415884438716,4.798930970767327,-3.513964709436586,8.312895680203914,3.0786206673845706,3.5,0.8796059049670202,0.6,0.00024198668383870885,1.0000774178154204,0.00024196795120852454,198.6372013817171,0.0,3.668859389099098e-06,10.397547508706843,0.005419797893601304,8.179739239298582e-05,0.00016018929144572303,0.0006271277565264393,0.0924391135179073,0.0924391135179073,0.0924391135179073,0.09244352993648325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.8550475511,595.380739854597,0.0,0.0924391135179073,0.09243911351738594,0.09243911351738594,0.3721140800807417,0.3721140800807417,0.5,9.829387563595219,0.02471616751347483,0.02471616751347483,9.663381206337363e-13,2.7052029111018783e-05,0.023221952641222288,9.663381206337363e-13,27223.415291148278,20677.698034068333,0.7595556183133167,0.9983938203363875,0.6147747502601808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494235183995523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.371854598394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9508027789863,260.9508027789863,-12.199197221013662,245.24407837749573,276.6575271804782,123549.44147062123,123651.12749898706,-101.68602836584313,0.0,nan,276.6575271804782,3.5075271804782346,270.3748374198673,-2.775162580132701,264.09214765929704,-9.057852340702937,257.8094578986975,-15.340542101302503,251.526768138082,-21.623231861917986,245.24407837749573,-27.905921622504252,1.0,1.0,26022.012520719443,26022.012520719443,275.88230901817025,2.7323090181702696,275.88230901817025,275.88230901817025,77048.58685422665,77061.45569768334,-12.86884345668659,0.0,8546.071908451686,8546.071908451686,0.8860608347747935,3934.491435856208,275.88230901817025,2.7323090181702696,1.0,0.002,0.135036543611994,0.004927388695740883,0.00020868054488970986,0.001791319454997565,0.10434027244485493,0.10434027244485493,0.0,-1.1272536723505588e-13,1.0,1.0000471200177616,0.02322195264025595,0.09243911351738594,0.0,4.3506430406122775e-06,5.584683709019498,0.0,1600389.5016974383,266.86515759063695,2.7052028144680662e-05,1.0,1283645.5799493839,2601.6212707431528,,,,,,,,,,,,,,,,,,,3.0,15267.434245275497,1533.5327663859648,0.3721140800807417,6.173730061729009,3.0786206673845706
852.0,-29.65520242027477,4.799178290745321,35.03732459429172,24.83268716549503,5.250001251734882,-26.16468205308383,-39.67659829705951,1.7594808844804326,-6.285404820049848,-6.285433652444423,40.07530113613409,41218.25622682557,25720.321603982487,25720.321603982487,66938.57783080806,77059.24963782994,77061.87033251539,25720.321603982487,102782.19193649788,102782.19193649788,102782.19193649788,130006.30003036742,125575.79963031417,4430.500400053247,0.0,90794.69335021343,54953.90656580274,39823.096427123,27224.108093869538,67047.20452099253,20678.170237772403,1533.5785679376988,0.0,0.8799285119116194,2.750645361100204,0.001494314320929203,1.0,1.0,-6.260598793927215,337232.9120910681,1557782.5584859517,4.619307613917826,1557782.5584859517,4.619307613917826,0.7595536340978906,0.09243926436056538,3.914937692357482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914937692357482,1.283491063452109,1.2838016433233923,3.050225906386734,6463.062678557878,15267.430845071216,6460.297571483345,0.0003293866492395176,23191.861655284487,2364.9117339034724,19310.261764277202,1969.0986997881237,0.8326309483601622,0.8326309483601622,35413.10547115898,35405.22815468563,1.0002781204906013,0.8,4273.98666287165,4273.035954225843,1.0002781204906013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.046595817635,4632.441516551485,5.996745670486087,4.799178290745321,-3.5144561298487784,8.313634420594099,3.0783600180399624,3.5,0.8795314337257035,0.6,0.00024196795120852454,1.000076761107068,0.00024194937890634528,198.63781063772026,0.0,3.7209972343309527e-06,10.54530616209392,0.005423518890835635,8.179093744240196e-05,0.00016017701376612258,0.0006270830286422566,0.09243926435087893,0.09243926435087893,0.09243926435087893,0.09244400015610538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.557759627,595.3808405179566,0.0,0.09243926435087893,0.09243926436056538,0.09243926436056538,0.3721129851656551,0.3721129851656551,0.5,9.829529637564375,0.02494257131093036,0.02494257131093036,1.602984411874786e-11,2.8832394548317097e-05,0.024834858517181146,1.602984411874786e-11,27224.108093869538,20678.170237772403,0.7595536340978906,0.9983798475870764,0.6147647246638017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449427974944425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51961325178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95018398567146,260.95018398567146,-12.199816014328519,245.24334735673395,276.65702061461,123549.7322621993,123653.1885423732,-103.45628017391802,0.0,nan,276.65702061461,3.5070206146100418,270.3742859630226,-2.7757140369773765,264.091551311477,-9.058448688522958,257.80881665988863,-15.341183340111343,251.52608200829673,-21.62391799170325,245.24334735673395,-27.90665264326603,1.0,1.0,26022.012520719443,26022.012520719443,275.8817933447102,2.7317933447102405,275.8817933447102,275.8817933447102,77048.40436411834,77061.87033251539,-13.465968397053075,0.0,8546.071908451686,8546.071908451686,0.8860595173004544,3934.5123808192693,275.8817933447102,2.7317933447102405,1.0,0.002,0.1350318908039992,0.004927305714416878,0.00020867311233397235,0.0017913268875069774,0.10433655616698617,0.10433655616698617,0.0,-1.5905029029927853e-13,1.0,1.0000503923509938,0.024834858501151302,0.09243926436056538,0.0,4.652808283465795e-06,5.972565759639883,0.0,1600388.8467311717,266.86459517995013,2.883237851847298e-05,1.0,1283647.5082938564,2601.6134524746262,,,,,,,,,,,,,,,,,,,3.0,15267.430845071216,1533.5785679376988,0.3721129851656551,6.173730061729009,3.0783600180399624
853.0,-29.655948050074805,4.799426169579591,35.03734839196194,24.83228965373712,5.249663448934066,-26.16538690020734,-39.677275729458756,1.7591022973188903,-6.285893267143308,-6.285921583360425,40.07533598440367,41217.96744915435,25720.254527810797,25720.254527810797,66938.22197696514,77059.23583564324,77061.87732814599,25720.254527810797,102782.13185595679,102782.13185595679,102782.13185595679,130006.67689931495,125576.11163841383,4430.565260901122,0.0,90794.87946208526,54953.819373308674,39823.400098640646,27224.54504335816,67047.9451419988,20678.461467189547,1533.6103914981431,0.0,0.8799257647340385,2.7505954358730667,0.001494314320929203,1.0,1.0,-6.2615552112584965,337226.42881352664,1557784.0634154775,4.6194008841367316,1557784.0634154775,4.6194008841367316,0.759552140697182,0.09243931747877165,3.9149490637856035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149490637856035,1.283492869305884,1.2838034257754902,3.050230474519751,6463.0723578835805,15267.427546844594,6460.289364927038,0.0003293840507997592,23191.84183057803,2364.9097123460133,19310.237234331216,1969.0961984297612,0.8326306024073954,0.8326306024073954,35413.18776058437,35405.22815468563,1.0002810259240058,0.8,4273.996594333518,4273.035954225843,1.0002810259240058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.8288152566565,4632.441516551485,5.997034536868457,4.799426169579591,-3.514890170586146,8.314316340165737,3.0780995111846026,3.5,0.8794570031956007,0.6,0.00024194937890634528,1.0000773901426325,0.0002419306558583812,198.63842488580264,0.0,3.6891614433913646e-06,10.455083530571127,0.005427208052279026,8.178468474870994e-05,0.00016016469415763534,0.000627036619443942,0.09243931751840333,0.09243931751840333,0.09243931751840333,0.0924439519352275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.05584731867,595.3810055306692,0.0,0.09243931751840333,0.09243931747877165,0.09243931747877165,0.37211192993427045,0.37211192993427045,0.5,9.829668670894147,0.025002605300187497,0.025002605300187497,-1.1368683772161603e-12,2.8316217139945365e-05,0.024366372101951583,-1.1368683772161603e-12,27224.54504335816,20678.461467189547,0.759552140697182,0.998363511889868,0.6147536268540381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494323936863842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42939062026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9495792063296,260.9495792063296,-12.20042079367039,245.24261738728524,276.6565410253977,123552.70692634372,123653.82019922251,-101.11327287880907,0.0,nan,276.6565410253977,3.5065410253977234,270.37375629772754,-2.7762437022724384,264.09097157016936,-9.059028429830619,257.80818684250045,-15.34181315749953,251.52540211489733,-21.624597885102645,245.24261738728524,-27.90738261271474,1.0,1.0,26022.012520719443,26022.012520719443,275.88130623237265,2.731306232372674,275.88130623237265,275.88130623237265,77048.87801867533,77061.87732814599,-12.999309470658773,0.0,8546.071908451686,8546.071908451686,0.8860587984410709,3934.5238091045317,275.88130623237265,2.731306232372674,1.0,0.002,0.13502732578484497,0.004927236253645547,0.00020866584820777422,0.0017913341528443417,0.10433292410388711,0.10433292410388711,0.0,1.0521158597120994e-12,1.0,1.0000494416130374,0.02436637210308845,0.09243931747877165,0.0,4.565022231256812e-06,5.859887025503823,0.0,1600388.2749360574,266.86410673285667,2.8316218276813743e-05,1.0,1283649.1759845202,2601.606691026622,,,,,,,,,,,,,,,,,,,3.0,15267.427546844594,1533.6103914981431,0.37211192993427045,6.173730061729009,3.0780995111846026
854.0,-29.65668513293016,4.799673200142805,35.03737271278975,24.831455444823973,5.248883466190025,-26.166128272913987,-39.677992556802906,1.7583266071607664,-6.286452542847314,-6.286481570226941,40.075398679047694,41218.033065506504,25720.356338032307,25720.356338032307,66938.38940353881,77059.54137166809,77062.05033328805,25720.356338032307,102782.40667132035,102782.40667132035,102782.40667132035,130007.56608749204,125576.93024599244,4430.6358414996075,0.0,90795.26059997492,54953.958201361245,39823.669331792975,27225.1594161717,67048.82874796467,20678.87710232005,1533.6523601525403,0.0,0.8799225261713663,2.75053812131596,0.001494314320929203,1.0,1.0,-6.261468835152925,337218.9882288897,1557786.7709015403,4.619510837996412,1557786.7709015403,4.619510837996412,0.7595502669503867,0.09243944699084246,3.9149755620753752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149755620753752,1.283496529473947,1.2838070627969567,3.0502424215201924,6463.097672143915,15267.424102646924,6460.270378869731,0.00032937742905880265,23191.782211749814,2364.90363291744,19310.18048373538,1969.0904114794942,0.8326302958274647,0.8326302958274647,35413.37951547274,35405.22815468563,1.0002877963151517,0.8,4274.019737117088,4273.035954225843,1.0002877963151517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.6115128796055,4632.441516551485,5.997362144085248,4.799673200142805,-3.515378204728949,8.315051404871754,3.077839585117516,3.5,0.8793827386050046,0.6,0.0002419306558583812,1.0000765034711614,0.00024191214873928656,198.63903209621105,0.0,3.719116756644328e-06,10.539976888330026,0.00543092716903567,8.17780689212521e-05,0.0001601525869371291,0.0006269934640620124,0.09243944697215283,0.09243944697215283,0.09243944697215283,0.09244421518618667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.6692754099,595.3811343841571,0.0,0.09243944697215283,0.09243944699084246,0.09243944699084246,0.3721108638644552,0.3721108638644552,0.5,9.829811716801816,0.025205791294695246,0.025205791294695246,-5.5138116294983774e-12,2.9027379639501305e-05,0.02501273507402857,-5.5138116294983774e-12,27225.1594161717,20678.87710232005,0.7595502669503867,0.9983528519962519,0.6147465039314012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449436848636228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51428397802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9489464718311,260.9489464718311,-12.20105352816887,245.24188573451826,276.6560072091785,123551.05470288756,123656.84181214769,-105.78710926009998,0.0,nan,276.6560072091785,3.506007209178506,270.37318291416364,-2.776817085836342,264.0903586193498,-9.059641380650191,257.8075343243502,-15.342465675649805,251.52471002942647,-21.625289970573505,245.24188573451826,-27.908114265481714,1.0,1.0,26022.012520719443,26022.012520719443,275.8807664893262,2.7307664893262427,275.8807664893262,275.8807664893262,77048.22728097896,77062.05033328805,-13.82305230908969,0.0,8546.071908451686,8546.071908451686,0.8860571233163728,3934.550439885752,275.8807664893262,2.7307664893262427,1.0,0.002,0.13502263968134154,0.004927154176823786,0.00020865836603776674,0.0017913416334466492,0.10432918301888337,0.10432918301888337,0.0,-5.155841031889707e-13,1.0,1.0000507528305036,0.02501273507954238,0.09243944699084246,0.0,4.686103469377663e-06,6.015321826076956,0.0,1600387.622091526,266.86354745715266,2.9027385153312935e-05,1.0,1283651.0899482593,2601.5989311256685,,,,,,,,,,,,,,,,,,,4.0,15267.424102646924,1533.6523601525403,0.3721108638644552,6.173730061729009,3.077839585117516
855.0,-29.65743068100117,4.799921492249012,35.037395611854045,24.831165989767783,5.248661502732426,-26.166821462642787,-39.67866069925947,1.7580522830725946,-6.2869036811267165,-6.286930814519551,40.07540628794953,41217.68203561464,25720.204939308795,25720.204939308795,66937.88697492343,77059.44994404835,77061.78820552165,25720.204939308795,102781.99314483044,102781.99314483044,102781.99314483044,130007.44616334973,125576.75135961108,4430.694803738651,0.0,90795.40627370868,54953.846614301016,39823.95517711963,27225.453018519293,67049.40819563891,20679.06660060628,1533.6764682797098,0.0,0.8799200890260737,2.750492174875244,0.001494314320929203,1.0,1.0,-6.263634441693171,337213.01918199915,1557787.0994932137,4.619593582928812,1557787.0994932137,4.619593582928812,0.7595490362103421,0.09243944020182099,3.914984547819442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914984547819442,1.2834978484220447,1.2838083583090807,3.050246288010996,6463.105864773961,15267.420804818721,6460.263190416524,0.00032937521264695774,23191.766190821792,2364.901999237435,19310.158996967693,1969.0882204389566,0.8326299445278879,0.8326299445278879,35413.44454075564,35405.22815468563,1.0002900921992481,0.8,4274.027584979854,4273.035954225843,1.0002900921992481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.394334620615,4632.441516551485,5.99763056574978,4.799921492249012,-3.51578281061577,8.31570430286478,3.0775798162867187,3.5,0.8793085189390625,0.6,0.00024191214873928656,1.0000773825979592,0.00024189343039721315,198.63964628359847,0.0,3.676236223848732e-06,10.418453458387306,0.005434603405259519,8.177190286755202e-05,0.00016014024587173456,0.0006269465880718469,0.09243944021863688,0.09243944021863688,0.09243944021863688,0.092443868049485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.0655079939,595.3813311981787,0.0,0.09243944021863688,0.09243944020182099,0.09243944020182099,0.3721098152072935,0.3721098152072935,0.5,9.829944550058348,0.024985286572871246,0.024985286572871246,3.467448550509289e-12,2.7133392848099902e-05,0.023296372826393963,3.467448550509289e-12,27225.453018519293,20679.06660060628,0.7595490362103421,0.9983367307226623,0.6147359558394366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494412525458977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.39276054807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9483408243523,260.9483408243523,-12.201659175647706,245.24115631517122,276.6555253335725,123555.45681557256,123656.7152314846,-101.25841591203161,0.0,nan,276.6555253335725,3.505525333572507,270.37265152983014,-2.7773484701698408,264.0897777262464,-9.060222273753595,257.8069039224665,-15.34309607753346,251.5240301188269,-21.62596988117309,245.24115631517122,-27.908843684828753,1.0,1.0,26022.012520719443,26022.012520719443,275.88028657272366,2.730286572723685,275.88028657272366,275.88028657272366,77049.01872366872,77061.78820552165,-12.769481852927129,0.0,8546.071908451686,8546.071908451686,0.8860565552701447,3934.559470558539,275.88028657272366,2.730286572723685,1.0,0.002,0.13501827515248138,0.004927090908007252,0.0002086514283828175,0.001791348571232939,0.10432571419140875,0.10432571419140875,0.0,-3.8424341833320774e-13,1.0,1.0000472702350596,0.023296372822926514,0.09243944020182099,0.0,4.364529242167586e-06,5.6025394203591175,0.0,1600387.0919302725,266.86309631887326,2.713338938065135e-05,1.0,1283652.6254035798,2601.5927058587536,,,,,,,,,,,,,,,,,,,3.0,15267.420804818721,1533.6764682797098,0.3721098152072935,6.173730061729009,3.0775798162867187
856.0,-29.658172492271444,4.800168332825572,35.03741952492187,24.830504867155128,5.248057183629868,-26.167549524623944,-39.67936425525693,1.7574342152583573,-6.287491179052722,-6.287519650456508,40.07548135044398,41217.61189978337,25720.37912383749,25720.37912383749,66937.99102362085,77059.62906386903,77062.04557399004,25720.37912383749,102782.42469782752,102782.42469782752,102782.42469782752,130008.5702591664,125577.80462997335,4430.765629193049,0.0,90795.71126078392,54953.901290565045,39824.2333002432,27226.145561338886,67050.37886158208,20679.537157222443,1533.722847853124,0.0,0.8799166490095993,2.750431901542339,0.001494314320929203,1.0,1.0,-6.263011655048047,337205.19552569976,1557790.3410921877,4.6197103774264425,1557790.3410921877,4.6197103774264425,0.7595469990650229,0.09243959713285382,3.915005137456975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915005137456975,1.2835007726933911,1.2838112592616233,3.050255380245268,6463.125130127346,15267.417312834601,6460.24832406211,0.000329370143791723,23191.722123706088,2364.897505642201,19310.114560439495,1969.0836891741315,0.8326296105756245,0.8326296105756245,35413.59353743127,35405.22815468563,1.0002953529123302,0.8,4274.045567300126,4273.035954225843,1.0002953529123302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.177811446255,4632.441516551485,5.997974024114195,4.800168332825572,-3.516292111648231,8.316460444473803,3.077320839738996,3.5,0.8792345256397132,0.6,0.00024189343039721315,1.000076995197996,0.00024187480719854265,198.64025739589542,0.0,3.7182048484792407e-06,10.537392540590169,0.005438321610107998,8.176541045917141e-05,0.00016012801993804172,0.0006269020207082462,0.09243959709985132,0.09243959709985132,0.09243959709985132,0.09244427637099506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.7516239194,595.381437009507,0.0,0.09243959709985132,0.09243959713285382,0.09243959713285382,0.3721087269646059,0.3721087269646059,0.5,9.830084928086713,0.02510135519094092,0.02510135519094092,-2.7284841053187847e-12,2.847140376616153e-05,0.02450799540844173,-2.7284841053187847e-12,27226.145561338886,20679.537157222443,0.7595469990650229,0.9983238299340077,0.6147260104953689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494457070593447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.511699630275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9477229191412,260.9477229191412,-12.202277080858778,245.24042589269538,276.65501994561066,123555.56906900331,123658.87686632226,-103.30779731897061,0.0,nan,276.65501994561066,3.505019945610684,270.3721011349673,-2.7778988650326824,264.08918232450316,-9.060817675496821,257.8062635138296,-15.343736486170371,251.5233447032412,-21.62665529675877,245.24042589269538,-27.909574107304593,1.0,1.0,26022.012520719443,26022.012520719443,275.8797278521978,2.7297278521978114,275.8797278521978,275.8797278521978,77048.95375466943,77062.04557399004,-13.091819320601644,0.0,8546.071908451686,8546.071908451686,0.8860552536669106,3934.58016314426,275.8797278521978,2.7297278521978114,1.0,0.002,0.13501368364367228,0.004927003182679601,0.0002086440800416279,0.0017913559203293467,0.10432204002081395,0.10432204002081395,0.0,3.7097451846546114e-13,1.0,1.0000497283248615,0.024507995411170214,0.09243959713285382,0.0,4.591510526319576e-06,5.893913782343751,0.0,1600386.4069816463,266.86250882094726,2.8471406494645635e-05,1.0,1283654.6379581415,2601.5845462989496,,,,,,,,,,,,,,,,,,,3.0,15267.417312834601,1533.722847853124,0.3721087269646059,6.173730061729009,3.077320839738996
857.0,-29.658915323062693,4.8004158512468225,35.03744294191053,24.83007990466433,5.247694105791716,-26.168254380066408,-39.6800454595126,1.757033161120815,-6.287969889464591,-6.287997846580146,40.07551485914935,41217.36666067956,25720.297775634695,25720.297775634695,66937.66443631425,77059.63733317723,77062.0598031717,25720.297775634695,102782.35757880639,102782.35757880639,102782.35757880639,130008.92653906773,125578.09725862429,4430.829280443447,0.0,90795.91385064303,54953.85063900861,39824.5146795938,27226.568960261335,67051.08363985513,20679.819102721656,1533.753798907606,0.0,0.8799139588396018,2.7503829754892655,0.001494314320929203,1.0,1.0,-6.263955997994344,337198.8420069081,1557791.7881791277,4.619801713753257,1557791.7881791277,4.619801713753257,0.7595455429182054,0.09243964267975964,3.915018063357088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915018063357088,1.2835026835741605,1.2838131467004765,3.050260909821369,6463.1368466355725,15267.413870859453,6460.238652392991,0.0003293670167574464,23191.697300314998,2364.8949743607654,19310.085651173267,1969.0807412493837,0.8326292552512312,0.8326292552512312,35413.687075478956,35405.22815468563,1.0002986555179108,0.8,4274.056856351537,4273.035954225843,1.0002986555179108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.961260867846,4632.441516551485,5.998257962439971,4.8004158512468225,-3.516718295906695,8.317134147153517,3.0770618391333397,3.5,0.8791605254666685,0.6,0.00024187480719854265,1.0000771014898842,0.00024185615972828996,198.64086935139417,0.0,3.6993169774423553e-06,10.483864314071635,0.00544202092708544,8.175912476649347e-05,0.0001601156824320492,0.0006268557889482197,0.09243964271107609,0.09243964271107609,0.09243964271107609,0.09244421481959869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.25225547823,595.3816011285288,0.0,0.09243964271107609,0.09243964267975964,0.09243964267975964,0.3721076702379392,0.3721076702379392,0.5,9.830222090385343,0.025061237125839853,0.025061237125839853,8.242295734817162e-12,2.7957115548815636e-05,0.024041848585795833,8.242295734817162e-12,27226.568960261335,20679.819102721656,0.7595455429182054,0.9983084657639528,0.6147158915740473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494501392719994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.458171403756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94711682321287,260.94711682321287,-12.202883176787111,245.239696666484,276.65453697996475,123558.3091265939,123659.64253153517,-101.33340494127661,0.0,nan,276.65453697996475,3.5045369799647688,270.3715689172322,-2.7784310827677814,264.08860085464363,-9.061399145356347,257.8056327918182,-15.34436720818178,251.52266472913445,-21.62733527086553,245.239696666484,-27.91030333351597,1.0,1.0,26022.012520719443,26022.012520719443,275.87925132107085,2.729251321070876,275.87925132107085,275.87925132107085,77049.31686808942,77062.0598031717,-12.742935082278564,0.0,8546.071908451686,8546.071908451686,0.8860544365371407,3934.5931536738735,275.87925132107085,2.729251321070876,1.0,0.002,0.1350091794809537,0.0049269352349098185,0.00020863691420147673,0.0017913630860705767,0.10431845710073837,0.10431845710073837,0.0,2.720532132904907e-13,1.0,1.0000487823544888,0.024041848577553537,0.09243964267975964,0.0,4.504164116218714e-06,5.781798519510061,0.0,1600385.8465583865,266.8620301105354,2.79571073065199e-05,1.0,1283656.27235713,2601.5779199336066,,,,,,,,,,,,,,,,,,,3.0,15267.413870859453,1533.753798907606,0.3721076702379392,6.173730061729009,3.0770618391333397
