time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-29.65964451683692,4.800662686219642,35.037466773771826,24.829256522376113,5.246915498954752,-26.168988515327005,-39.6807536604814,1.7562594983858346,-6.2885169404119665,-6.288545474027575,40.075573667403624,41217.408486682594,25720.379808788228,25720.379808788228,66937.78829547082,77059.93857575898,77062.21036645744,25720.379808788228,102782.59017524567,102782.59017524567,102782.59017524567,130009.74896086428,125578.85090885079,4430.8980520134955,0.0,90796.2807485919,54953.95430889791,39824.807155215545,27227.158785618605,67051.96594083415,20680.217589491614,1533.7943189287002,0.0,0.8799108009254253,2.7503269309171317,0.001494314320929203,1.0,1.0,-6.263980496320755,337191.5661091948,1557794.3278386197,4.619908931334746,1557794.3278386197,4.619908931334746,0.759543724423237,0.09243975917505627,3.915042456276454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915042456276454,1.2835063341757558,1.283816774249714,3.050271239051284,6463.158733034289,15267.410383732858,6460.221991990402,0.0003293612742370533,23191.646517914665,2364.88979599707,19310.035852115016,1969.0756631586746,0.8326289311627247,0.8326289311627247,35413.863594240516,35405.22815468563,1.000304887980712,0.8,4274.078160296013,4273.035954225843,1.000304887980712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.745217965468,4632.441516551485,5.998579323468415,4.800662686219642,-3.5171964488806577,8.3178591351003,3.076803454411793,3.5,0.8790867012605122,0.6,0.00024185615972828996,1.0000756864494005,0.0002418378558796478,198.64147007572802,0.0,3.7041497021987714e-06,10.497560256031319,0.005445725076787639,8.175259043996213e-05,0.00016010356928832783,0.0006268122711652024,0.09243975915641552,0.09243975915641552,0.09243975915641552,0.09244444152977578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.85930525046,595.381731866183,0.0,0.09243975915641552,0.09243975917505627,0.09243975917505627,0.3721066019546612,0.3721066019546612,0.5,9.830362560906687,0.025158712635857228,0.025158712635857228,1.0970779840135947e-11,2.853361559118639e-05,0.024564977706802438,1.0970779840135947e-11,27227.158785618605,20680.217589491614,0.759543724423237,0.9982971767678805,0.6147084266410971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449454577602039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47186734572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94648385373256,260.94648385373256,-12.203516146267418,245.23896699692645,276.6540007105603,123556.65780905129,123662.48420702395,-105.82639797266962,0.0,nan,276.6540007105603,3.5040007105603195,270.3709939677866,-2.779006032213374,264.0879872251577,-9.062012774842287,257.80498048234347,-15.34501951765651,251.52197373962105,-21.62802626037893,245.23896699692645,-27.911033003073527,1.0,1.0,26022.012520719443,26022.012520719443,275.87872131145855,2.728721311458571,275.87872131145855,275.87872131145855,77048.64005980559,77062.21036645744,-13.570306651847204,0.0,8546.071908451686,8546.071908451686,0.8860528945016338,3934.617668557836,275.87872131145855,2.728721311458571,1.0,0.002,0.1350045773245152,0.004926855056964563,0.00020862956713238638,0.001791370432265694,0.10431478356619318,0.10431478356619318,0.0,-6.019195558648605e-13,1.0,1.0000498435286573,0.024564977695831658,0.09243975917505627,0.0,4.602156363678855e-06,5.907595496455774,0.0,1600385.2077966454,266.861483059588,2.853360462040655e-05,1.0,1283658.1440560576,2601.5703315098294,,,,,,,,,,,,,,,,,,,4.0,15267.410383732858,1533.7943189287002,0.3721066019546612,6.173730061729009,3.076803454411793
859.0,-29.660384394902298,4.800910814801237,35.03748919585727,24.828952678386145,5.246681387915676,-26.169677816658588,-39.6814173675142,1.7559748085677993,-6.288962357515459,-6.288989017717224,40.07558064437636,41217.074822549956,25720.224561501407,25720.224561501407,66937.29938405137,77059.8595967176,77061.95118150211,25720.224561501407,102782.17574300352,102782.17574300352,102782.17574300352,130009.62271357083,125578.66704073364,4430.955672837192,0.0,90796.43563741552,54953.85747447173,39825.08684771531,27227.44697056732,67052.53381828262,20680.40342727532,1533.8180447661005,0.0,0.879908396518339,2.7502815702966994,0.001494314320929203,1.0,1.0,-6.266118528624077,337185.6731813313,1557794.629141479,4.619990566158278,1557794.629141479,4.619990566158278,0.7595425105273621,0.09243974699422358,3.9150525161912535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150525161912535,1.2835077011207614,1.283818118030987,3.050275828320019,6463.168457144041,15267.407145040146,6460.213781912681,0.00032935866603679074,23191.62648825629,2364.8877535403312,19310.01131164329,1969.0731607269854,0.8326285921093736,0.8326285921093736,35413.9363925027,35405.22815468563,1.000307458318597,0.8,4274.086946275031,4273.035954225843,1.000307458318597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.529340355599,4632.441516551485,5.998845143615559,4.800910814801237,-3.5175961301559555,8.318506944957193,3.0765452760473386,3.5,0.8790129360135254,0.6,0.0002418378558796478,1.0000767959261723,0.00024181928514367885,198.64207960525488,0.0,3.6359034023239863e-06,10.304150242186177,0.005449360980189963,8.174646708186719e-05,0.0001600913887977806,0.0006267661945333032,0.09243974700198285,0.09243974700198285,0.09243974700198285,0.092444094225368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.26413248025,595.3819258525585,0.0,0.09243974700198285,0.09243974699422358,0.09243974699422358,0.3721055482420886,0.3721055482420886,0.5,9.830492978182496,0.024860404035450756,0.024860404035450756,7.219114195322618e-12,2.6660201740469347e-05,0.022870489093122615,7.219114195322618e-12,27227.44697056732,20680.40342727532,0.7595425105273621,0.9982814305788421,0.6146982444280377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449458934477649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.27845733187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9458774251722,260.9458774251722,-12.20412257482775,245.23824006914884,276.6535147811959,123560.98512564962,123662.37414245846,-101.38901680882728,0.0,nan,276.6535147811959,3.5035147811959177,270.3704598387921,-2.7795401612078763,264.0874048963972,-9.062595103602803,257.8043499539578,-15.34565004604218,251.52129501154144,-21.628704988458537,245.23824006914884,-27.911759930851133,1.0,1.0,26022.012520719443,26022.012520719443,275.8782474398056,2.728247439805614,275.8782474398056,275.8782474398056,77049.37550468174,77061.95118150211,-12.575676820371882,0.0,8546.071908451686,8546.071908451686,0.8860522585483341,3934.6277787722097,275.8782474398056,2.728247439805614,1.0,0.002,0.13500029264157282,0.004926792492371182,0.0002086227553720837,0.0017913772453702487,0.10431137768604185,0.10431137768604185,0.0,7.423324108191132e-13,1.0,1.0000464053686107,0.0228704890859035,0.09243974699422358,0.0,4.284684535994649e-06,5.5000766947246005,0.0,1600384.6843407932,266.8610376424845,2.666019452135515e-05,1.0,1283659.6600099078,2601.5641854056576,,,,,,,,,,,,,,,,,,,3.0,15267.407145040146,1533.8180447661005,0.3721055482420886,6.173730061729009,3.0765452760473386
860.0,-29.661123252418236,4.80115761467401,35.03751260186834,24.82831956529992,5.246101187308121,-26.170400808424777,-39.68211634838951,1.7553787429175538,-6.289539360016477,-6.289567342924209,40.07565388477637,41216.98032711582,25720.384008818655,25720.384008818655,66937.36433593449,77060.01961305173,77062.20963480687,25720.384008818655,102782.59364362553,102782.59364362553,102782.59364362553,130010.71869403977,125579.69379849896,4431.024895540808,0.0,90796.72373774847,54953.890767244586,39825.369967226536,27228.12505041424,67053.49501764077,20680.86403791952,1533.863498410741,0.0,0.8799050194404217,2.7502223763017066,0.001494314320929203,1.0,1.0,-6.265501366142587,337177.989666011,1557797.7920633005,4.6201052257484685,1557797.7920633005,4.6201052257484685,0.7595405118651344,0.09243989440433452,3.915071362115107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915071362115107,1.2835105224055752,1.283820916161154,3.050283806616108,6463.1853621960845,15267.403667999008,6460.2005381371855,0.00032935420406213917,23191.588438555507,2364.883873550653,19309.97172511206,1969.0691240242143,0.8326282512417156,0.8326282512417156,35414.07277034683,35405.22815468563,1.0003122735076937,0.8,4274.103405636028,4273.035954225843,1.0003122735076937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.314125821539,4632.441516551485,5.999183464050489,4.80115761467401,-3.518096868963916,8.319254483637927,3.0762878993131526,3.5,0.8789393998037579,0.6,0.00024181928514367885,1.0000766904576062,0.00024180074133417641,198.6426882973067,0.0,3.688929612670686e-06,10.454426522308724,0.005453049909802634,8.174001874582371e-05,0.00016007926639785515,0.0006267217515426378,0.09243989438673315,0.09243989438673315,0.09243989438673315,0.09244448921781503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.9536526215,595.3820304666607,0.0,0.09243989438673315,0.09243989440433452,0.09243989440433452,0.3721044555586031,0.3721044555586031,0.5,9.830630822756792,0.024909276499045063,0.024909276499045063,1.5404566511278972e-11,2.798290773853296e-05,0.02406597678162825,1.5404566511278972e-11,27228.12505041424,20680.86403791952,0.7595405118651344,0.9982680890582104,0.6146880235888115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494633552165852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.428733611996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9452613419589,260.9452613419589,-12.204738658041094,245.23751241468116,276.65301026922083,123561.33490851136,123664.33808691769,-103.00317840631246,0.0,nan,276.65301026922083,3.5030102692208516,270.36991069834374,-2.7800893016562327,264.0868111274579,-9.06318887254207,257.80371155648777,-15.346288443512208,251.52061198556194,-21.629388014438035,245.23751241468116,-27.912487585318814,1.0,1.0,26022.012520719443,26022.012520719443,275.8776993569494,2.7276993569494152,275.8776993569494,275.8776993569494,77049.34635706671,77062.20963480687,-12.863277740165358,0.0,8546.071908451686,8546.071908451686,0.8860510671729289,3934.6467189256823,275.8776993569494,2.7276993569494152,1.0,0.002,0.134995784002775,0.00492670632859199,0.00020861553967372923,0.0017913844605442829,0.10430776983686461,0.10430776983686461,0.0,2.1801224020512322e-13,1.0,1.0000488306949777,0.024065976766223685,0.09243989440433452,0.0,4.50864020144272e-06,5.787568459902917,0.0,1600384.0116238606,266.8604606399835,2.7982892333966447e-05,1.0,1283661.636617389,2601.5561717131945,,,,,,,,,,,,,,,,,,,3.0,15267.403667999008,1533.863498410741,0.3721044555586031,6.173730061729009,3.0762878993131526
861.0,-29.66186310473456,4.801405052392767,35.03753564844893,24.82790385782721,5.245746955085132,-26.171102098686667,-39.68279325691981,1.754985947369574,-6.29001567288617,-6.290043352957565,40.075690323114614,41216.72661885677,25720.30746066336,25720.30746066336,66937.03407952012,77060.02277503812,77062.26576213299,25720.30746066336,102782.57322279635,102782.57322279635,102782.57322279635,130011.13373143769,125580.04569342962,4431.088038008067,0.0,90796.9223465647,54953.8327646742,39825.65509098944,27228.560508641345,67054.21559963078,20681.154791330424,1533.8949795391738,0.0,0.8799023297121666,2.750173674048474,0.001494314320929203,1.0,1.0,-6.266251361156719,337171.66559325444,1557799.3656725658,4.620196548638254,1557799.3656725658,4.620196548638254,0.759539043012097,0.09243994187436856,3.9150839489778564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150839489778564,1.2835123945923075,1.2838227649981924,3.050289163916829,6463.196713673454,15267.400186740275,6460.191096794218,0.00032935116934710174,23191.56460751494,2364.881443460809,19309.943504306113,1969.0662463028775,0.8326278899720704,0.8326278899720704,35414.16385464928,35405.22815468563,1.0003154894882287,0.8,4274.114398546383,4273.035954225843,1.0003154894882287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.098914722217,4632.441516551485,5.999466765821032,4.801405052392767,-3.5185207215274232,8.31992577392019,3.0760305352994415,3.5,0.8788658672284119,0.6,0.00024180074133417641,1.0000767941822937,0.00024178217386984087,198.64329781218657,0.0,3.6835921708363806e-06,10.439300212150302,0.005456733501973471,8.173377448282234e-05,0.00016006696685135407,0.000626675612681307,0.09243994191782672,0.09243994191782672,0.09243994191782672,0.09244446688180852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.4752658552,595.3821879028148,0.0,0.09243994191782672,0.09243994187436856,0.09243994187436856,0.372103393897117,0.372103393897117,0.5,9.83076657269595,0.02485682302534542,0.02485682302534542,2.2168933355715126e-11,2.7680071411850804e-05,0.02379199180086289,2.2168933355715126e-11,27228.560508641345,20681.154791330424,0.759539043012097,0.998252436195655,0.6146776343631364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494677698834404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.41360730184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9446578116779,260.9446578116779,-12.20534218832205,245.2367860480819,276.65252957524984,123564.14723746646,123665.05169339516,-100.90445592871691,0.0,nan,276.65252957524984,3.5025295752498664,270.3693808698394,-2.7806191301605736,264.0862321644628,-9.063767835537192,257.8030834589521,-15.346916541047904,251.51993475348135,-21.630065246518626,245.2367860480819,-27.913213951918067,1.0,1.0,26022.012520719443,26022.012520719443,275.8772299145329,2.727229914532927,275.8772299145329,275.8772299145329,77049.71221261712,77062.26576213299,-12.553549515869236,0.0,8546.071908451686,8546.071908451686,0.8860502714735947,3934.6593687227455,275.8772299145329,2.727229914532927,1.0,0.002,0.13499132670980923,0.0049266385849266086,0.00020860844726172513,0.0017913915539352137,0.10430422363086256,0.10430422363086256,0.0,1.1969388154231542e-12,1.0,1.000048274620234,0.023791991778693955,0.09243994187436856,0.0,4.457295825269124e-06,5.721666905565285,0.0,1600383.4542933702,266.8599843271138,2.7680049242917448e-05,1.0,1283663.2635258893,2601.5495758200564,,,,,,,,,,,,,,,,,,,3.0,15267.400186740275,1533.8949795391738,0.372103393897117,6.173730061729009,3.0760305352994415
862.0,-29.662589096588015,4.801651800486354,35.03755915401545,24.827075097151123,5.244967632679231,-26.17183342357117,-39.68349719708783,1.7542119610462918,-6.290558775274121,-6.290587102814204,40.07574966369682,41216.777757483236,25720.390235251478,25720.390235251478,66937.16799273471,77060.3296777868,77062.42909445008,25720.390235251478,102782.81932970157,102782.81932970157,102782.81932970157,130011.96979224024,125580.81351868497,4431.156273555267,0.0,90797.29764201235,54953.94842503667,39825.94357441741,27229.150462538677,67055.09403695608,20681.553544825023,1533.9354206847177,0.0,0.8798991903148731,2.7501180286473903,0.001494314320929203,1.0,1.0,-6.26620814717603,337164.44167087256,1557801.9283306326,4.620303139354479,1557801.9283306326,4.620303139354479,0.7595372310009558,0.09244005696448682,3.915109560506367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915109560506367,1.2835160465942022,1.2838263940503105,3.0503004390907877,6463.2206044140885,15267.39666092379,6460.1730429088575,0.0003293449100057277,23191.508753146856,2364.875747900339,19309.88954003461,1969.06074347862,0.8326275683730343,0.8326275683730343,35414.34919121641,35405.22815468563,1.0003220333092584,0.8,4274.136766706574,4273.035954225843,1.0003220333092584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.884201309135,4632.441516551485,5.9997865646562,4.801651800486354,-3.518995284320897,8.320647084807252,3.0757737750357235,3.5,0.8787925071530639,0.6,0.00024178217386984087,1.0000753559104218,0.00024176395552686494,198.64389591155083,0.0,3.6883023476225146e-06,10.452648853162206,0.005460421804321093,8.17272813293833e-05,0.00016005489254045758,0.0006266324399909647,0.09244005694481505,0.09244005694481505,0.09244005694481505,0.09244470383002523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.0900217631,595.3823161591926,0.0,0.09244005694481505,0.09244005696448682,0.09244005696448682,0.3721023251499469,0.3721023251499469,0.5,9.830905979218082,0.024956590301769666,0.024956590301769666,2.7853275241795927e-12,2.8327540064765344e-05,0.02437895563815573,2.7853275241795927e-12,27229.150462538677,20681.553544825023,0.7595372310009558,0.9982413559191137,0.614670344579152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494721905199106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42695594285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9440271673934,260.9440271673934,-12.205972832606562,245.23605926475517,276.6519950700086,123562.50044223916,123667.93809193345,-105.4376496943099,0.0,nan,276.6519950700086,3.501995070008604,270.3688079089766,-2.7811920910233994,264.08562074794173,-9.064379252058245,257.8024335868868,-15.347566413113157,251.51924642579175,-21.630753574208228,245.23605926475517,-27.913940735244807,1.0,1.0,26022.012520719443,26022.012520719443,275.8767052766518,2.726705276651842,275.8767052766518,275.8767052766518,77049.01518941809,77062.42909445008,-13.413905031993636,0.0,8546.071908451686,8546.071908451686,0.8860486523971268,3934.6851083088986,275.8767052766518,2.726705276651842,1.0,0.002,0.13498675946397148,0.004926558965804187,0.00020860115587065977,0.0017913988438352747,0.10430057793532987,0.10430057793532987,0.0,-2.940655531580294e-13,1.0,1.0000494652956384,0.024378955635370403,0.09244005696448682,0.0,4.567246048652331e-06,5.862814456021224,0.0,1600382.8202341632,266.85944122472586,2.832753727943782e-05,1.0,1283665.1219504979,2601.542041332256,,,,,,,,,,,,,,,,,,,4.0,15267.39666092379,1533.9354206847177,0.3721023251499469,6.173730061729009,3.0757737750357235
863.0,-29.6633258809142,4.801899873679416,35.03758124579465,24.826780578028433,5.244741924367801,-26.172519100420313,-39.684160345327086,1.7539351427514172,-6.290998309993142,-6.291024764530071,40.075755872294515,41216.45019101086,25720.23121012687,25720.23121012687,66936.68140113773,77060.2455329153,77062.17007345353,25720.23121012687,102782.4012835804,102782.4012835804,102782.4012835804,130011.83301307657,125580.6197963495,4431.213216727064,0.0,90797.44789552328,54953.85824648873,39826.210721149495,27229.431729496162,67055.64245064565,20681.734663601237,1533.9586850401881,0.0,0.8798968201409226,2.7500732725761696,0.001494314320929203,1.0,1.0,-6.26833860845511,337158.62725807464,1557802.1964525129,4.620383613260203,1557802.1964525129,4.620383613260203,0.7595360369271988,0.09244004071265373,3.9151191739822324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151191739822324,1.2835173766311834,1.2838277010241106,3.050304768181752,6463.229777238365,15267.393388116836,6460.165193390115,0.0003293424422011581,23191.490184746886,2364.873854450489,19309.866077297793,1969.058350945307,0.8326272233251294,0.8326272233251294,35414.418758599364,35405.22815468563,1.0003244895806798,0.8,4274.1451627526985,4273.035954225843,1.0003244895806798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.669651628494,4632.441516551485,6.000049758990835,4.801899873679416,-3.519389859841133,8.321289733520548,3.0755172191312767,3.5,0.8787192054660791,0.6,0.00024176395552686494,1.0000764766390613,0.00024174546764599107,198.64450290539364,0.0,3.61896262579109e-06,10.25614008149195,0.005464040766946884,8.172116487742087e-05,0.00016004279064944408,0.0006265865983292628,0.09244004074072545,0.09244004074072545,0.09244004074072545,0.0924443523813292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.4962733492,595.382509644135,0.0,0.09244004074072545,0.09244004071265373,0.09244004071265373,0.37210127235678986,0.37210127235678986,0.5,9.831035330534876,0.024659731652320716,0.024659731652320716,1.7621459846850485e-12,2.645453690774957e-05,0.022686156074939845,1.7621459846850485e-12,27229.431729496162,20681.734663601237,0.7595360369271988,0.998225935280607,0.614660432510911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494765283647533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.230447171176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94342368635256,260.94342368635256,-12.206576313647417,245.23533530922404,276.65151206347974,123566.88453095562,123667.78074340134,-100.89621244567836,0.0,nan,276.65151206347974,3.5015120634797654,270.36827671260744,-2.7817232873925377,264.0850413618104,-9.06495863818958,257.8018060109368,-15.34819398906319,251.51857066005678,-21.631429339943196,245.23533530922404,-27.914664690775936,1.0,1.0,26022.012520719443,26022.012520719443,275.8762373061579,2.726237306157941,275.8762373061579,275.8762373061579,77049.75624291175,77062.17007345353,-12.413830541772768,0.0,8546.071908451686,8546.071908451686,0.8860480446643793,3934.6947698521435,275.8762373061579,2.726237306157941,1.0,0.002,0.13498250937121434,0.004926497328305929,0.0002085944001447468,0.0017914056012327411,0.1042972000723734,0.1042972000723734,0.0,1.3774879674410823e-12,1.0,1.0000460306190988,0.0226861560731777,0.09244004071265373,0.0,4.2500949485913485e-06,5.455705007917337,0.0,1600382.303643703,266.85900169000683,2.6454535145603586e-05,1.0,1283666.6177835804,2601.5359768980597,,,,,,,,,,,,,,,,,,,3.0,15267.393388116836,1533.9586850401881,0.37210127235678986,6.173730061729009,3.0755172191312767
864.0,-29.664050922590828,4.802146845829951,35.037604494588976,24.82601583413782,5.244025534025339,-26.173243276954796,-39.684859465900786,1.7532178892485093,-6.291558701261579,-6.291586836494337,40.075833447900926,41216.45895996698,25720.363347339215,25720.363347339215,66936.8223073062,77060.50659332357,77062.53236134084,25720.363347339215,102782.89570868005,102782.89570868005,102782.89570868005,130013.01147355279,125581.72874775759,4431.282725795205,0.0,90797.79281936982,54953.94759539858,39826.49469330137,27230.11576487273,67056.61045817411,20682.200469611933,1534.004043802035,0.0,0.8798935135783711,2.750015740312974,0.001494314320929203,1.0,1.0,-6.267381800636997,337151.1601488602,1557805.5466057237,4.620495880595267,1557805.5466057237,4.620495880595267,0.7595340632481735,0.09244018681476934,3.9151422410214507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151422410214507,1.2835207636117887,1.283831065092794,3.0503146906672227,6463.250801794412,15267.38987490095,6460.149108346162,0.0003293369198405905,23191.44164623784,2364.868904900026,19309.81799802501,1969.0534482239104,0.8326268928243832,0.8326268928243832,35414.58568180529,35405.22815468563,1.000330383277195,0.8,4274.165308615264,4273.035954225843,1.000330383277195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.4557730241895,4632.441516551485,6.000379966405888,4.802146845829951,-3.519877656881266,8.322024502711217,3.075261474211994,3.5,0.8786461354891412,0.6,0.00024174546764599107,1.0000752581812027,0.0002417272756908755,198.6451002283296,0.0,3.6725159059639375e-06,10.407910077501798,0.005467713282852849,8.171471709802385e-05,0.00016003075054796723,0.0006265431513327132,0.09244018680105054,0.09244018680105054,0.09244018680105054,0.09244480451989008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.2034465993,595.3826087274733,0.0,0.09244018680105054,0.09244018681476934,0.09244018681476934,0.37210018057472877,0.37210018057472877,0.5,9.831173862765315,0.024770718295371807,0.024770718295371807,1.8189894035458565e-12,2.813523275335683e-05,0.024205035857335133,1.8189894035458565e-12,27230.11576487273,20682.200469611933,0.7595340632481735,0.9982136265157239,0.6146516902412676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494809307205774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38221716719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94279888987194,260.94279888987194,-12.20720111012804,245.2346112348608,276.650986544883,123565.86162517725,123670.32157560364,-104.45995042637556,0.0,nan,276.650986544883,3.5009865448830055,270.36771148285266,-2.7822885171473217,264.08443642088054,-9.065563579119441,257.80116135889546,-15.348838641104521,251.51788629685933,-21.632113703140647,245.2346112348608,-27.91538876513917,1.0,1.0,26022.012520719443,26022.012520719443,275.8757176265221,2.725717626522112,275.8757176265221,275.8757176265221,77049.2290190101,77062.53236134084,-13.303342330735177,0.0,8546.071908451686,8546.071908451686,0.8860465864399679,3934.717952226558,275.8757176265221,2.725717626522112,1.0,0.002,0.13497797473872958,0.004926414235734603,0.00020858715131928245,0.001791412848759433,0.10429357565964122,0.10429357565964122,0.0,7.871524612679259e-14,1.0,1.000049112038369,0.024205035855516144,0.09244018681476934,0.0,4.534633410486595e-06,5.820966244117145,0.0,1600381.6508457977,266.8584412987384,2.8135230934367428e-05,1.0,1283668.5388185587,2601.528188632288,,,,,,,,,,,,,,,,,,,4.0,15267.38987490095,1534.004043802035,0.37210018057472877,6.173730061729009,3.075261474211994
865.0,-29.664786272111773,4.8023949036846325,35.037626648098374,24.825717089138948,5.243794050994785,-26.173928239825532,-39.68551870258523,1.7529360176443507,-6.292007780603512,-6.292034508791591,40.075848334977735,41216.12053082823,25720.23305075625,25720.23305075625,66936.35358158448,77060.42628496303,77062.36181323066,25720.23305075625,102782.59486398692,102782.59486398692,102782.59486398692,130013.03554642641,125581.69428315332,4431.341263273095,0.0,90797.94367105699,54953.84318250299,39826.77832061555,27230.4406824395,67057.21900305506,20682.412657937286,1534.0296160847865,0.0,0.8798910568851324,2.7499699550916823,0.001494314320929203,1.0,1.0,-6.269101316154206,337145.21292873356,1557806.189514807,4.620579292769312,1557806.189514807,4.620579292769312,0.7595327926982489,0.0924401887092626,3.9151517398694793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151517398694793,1.283522117197804,1.2838323956550572,3.0503188744554484,6463.259666739622,15267.386572369996,6460.1414551781245,0.0003293345301015588,23191.423909941215,2364.8670963011036,19309.795122193595,1969.0511155382924,0.8326265432074774,0.8326265432074774,35414.65441957573,35405.22815468563,1.0003328102608662,0.8,4274.173604535947,4273.035954225843,1.0003328102608662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.241955305708,4632.441516551485,6.000648894521356,4.8023949036846325,-3.520279350807091,8.322674254491723,3.0750058106002047,3.5,0.8785730887429156,0.6,0.0002417272756908755,1.0000763286158911,0.00024170882639070842,198.64570604656814,0.0,3.613742747283495e-06,10.241346945801425,0.005471327025600132,8.170863758656357e-05,0.00016001863810431193,0.0006264972493856414,0.09244018872503226,0.09244018872503226,0.09244018872503226,0.09244454834566596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.6447475811,595.3827912349956,0.0,0.09244018872503226,0.0924401887092626,0.0924401887092626,0.37209912683567686,0.37209912683567686,0.5,9.831304650678138,0.024564040770201245,0.024564040770201245,-7.958078640513122e-13,2.67281880610426e-05,0.022933192637367483,-7.958078640513122e-13,27230.4406824395,20682.412657937286,0.7595327926982489,0.9981975777810728,0.6146410654004376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494852629378538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.21565403549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.942199798898,260.942199798898,-12.207800201101975,245.23388969107364,276.65050990672256,123570.0947197633,123670.2569602235,-100.16224046023564,0.0,nan,276.65050990672256,3.500509906722584,270.3671858635528,-2.7828141364472003,264.0838618204892,-9.066138179510801,257.8005377773605,-15.349462222639488,251.51721373418923,-21.63278626581075,245.23388969107364,-27.916110308926335,1.0,1.0,26022.012520719443,26022.012520719443,275.875249997909,2.7252499979090317,275.875249997909,275.875249997909,77049.95252421788,77062.36181323066,-12.409289012779482,0.0,8546.071908451686,8546.071908451686,0.8860459859527597,3934.727498568827,275.875249997909,2.7252499979090317,1.0,0.002,0.13497367839162205,0.004926350967989531,0.00020858031984507917,0.0017914196801764781,0.10429015992253958,0.10429015992253958,0.0,2.1557408635963782e-14,1.0,1.0000465314543325,0.02293319263816329,0.0924401887092626,0.0,4.296347767643331e-06,5.515093034724211,0.0,1600381.1237583128,266.85799221939646,2.6728188856850466e-05,1.0,1283670.0688569718,2601.521985569955,,,,,,,,,,,,,,,,,,,3.0,15267.386572369996,1534.0296160847865,0.37209912683567686,6.173730061729009,3.0750058106002047
866.0,-29.665522849265745,4.802642325957584,35.03765017380174,24.825260938983433,5.24339643022038,-26.174630921360038,-39.68619955759493,1.7525044999711985,-6.292540944964628,-6.292569857067237,40.07593224288723,41215.906874039036,25720.30931037207,25720.30931037207,66936.21618441111,77060.46028415392,77062.8906730893,25720.30931037207,102783.19998346138,102783.19998346138,102783.19998346138,130014.32876378286,125582.91630099168,4431.412462791183,0.0,90798.15818621471,54953.81036559164,39827.053134025635,27231.128780321484,67058.18191434712,20682.882939196345,1534.074533219341,0.0,0.8798878695990568,2.749915152009105,0.001494314320929203,1.0,1.0,-6.267658900952711,337138.1010625067,1557809.8131397045,4.620687511231133,1557809.8131397045,4.620687511231133,0.7595308702055269,0.09244033343365807,3.915165303047191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915165303047191,1.2835241700169786,1.2838344252891247,3.0503245630313303,6463.271720149305,15267.383039170507,6460.131506856825,0.0003293313129815532,23191.398359488445,2364.8644908800097,19309.765385995488,1969.0480832899602,0.8326261783216345,0.8326261783216345,35414.752568534845,35405.22815468563,1.0003362756927516,0.8,4274.185450075518,4273.035954225843,1.0003362756927516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.028748668643,4632.441516551485,6.000965186797103,4.802642325957584,-3.5207466314892715,8.323388957446856,3.074750886129417,3.5,0.8785002531798334,0.6,0.00024170882639070842,1.0000764565082358,0.00024169034759065735,198.64631287944664,0.0,3.664874257752826e-06,10.38625364647151,0.005474991899857885,8.170235914880115e-05,0.00016000646724190727,0.0006264517688086723,0.092440333460373,0.092440333460373,0.092440333460373,0.09244507795068287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.364214228,595.3828866295578,0.0,0.092440333460373,0.09244033343365807,0.09244033343365807,0.37209804336495367,0.37209804336495367,0.5,9.831446985081847,0.024825752308515803,0.024825752308515803,1.2050804798491299e-11,2.8912102607137058e-05,0.02491095611452465,1.2050804798491299e-11,27231.128780321484,20682.882939196345,0.7595308702055269,0.9981811953969794,0.6146290534193692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494896567710465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.36056073616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.941606524618,260.941606524618,-12.208393475381968,245.23316849534842,276.65004455388964,123572.2095607559,123671.39929886823,-99.18973811228955,0.0,nan,276.65004455388964,3.5000445538896656,270.3666693421228,-2.7833306578771726,264.0832941305237,-9.066705869476266,257.7999189187937,-15.35008108120627,251.51654370702954,-21.633456292970436,245.23316849534842,-27.916831504651554,1.0,1.0,26022.012520719443,26022.012520719443,275.8747765330184,2.724776533018428,275.8747765330184,275.8747765330184,77050.205251048,77062.8906730893,-12.685422041307902,0.0,8546.071908451686,8546.071908451686,0.8860451285310157,3934.741129562427,275.8747765330184,2.724776533018428,1.0,0.002,0.13496901154224514,0.00492627331091315,0.00020857287820163296,0.0017914271225735528,0.10428643910081647,0.10428643910081647,0.0,7.751859050497689e-13,1.0,1.0000505438607856,0.024910956102473847,0.09244033343365807,0.0,4.666853070523011e-06,5.990708141273909,0.0,1600380.5035088737,266.85745905503535,2.891209055633226e-05,1.0,1283671.8985460869,2601.514567695475,,,,,,,,,,,,,,,,,,,3.0,15267.383039170507,1534.074533219341,0.37209804336495367,6.173730061729009,3.074750886129417
867.0,-29.66625690939923,4.802888874240817,35.03767371480422,24.82457309905442,5.242762433497221,-26.1753549751087,-39.68689487138761,1.7518604983005905,-6.293089114901193,-6.293117899748161,40.07597973629988,41215.84242783478,25720.41419854896,25720.41419854896,66936.25662638374,77060.66257685414,77062.86036845148,25720.41419854896,102783.27456700044,102783.27456700044,102783.27456700044,130014.94390522645,125583.4626307858,4431.481274440646,0.0,90798.47369164064,54953.85842191615,39827.35029969388,27231.669338226013,67059.01963791989,20683.24569875969,1534.1127164839693,0.0,0.879884751549238,2.749859081887459,0.001494314320929203,1.0,1.0,-6.268322358566309,337130.8206783978,1557811.864180124,4.620793379393162,1557811.864180124,4.620793379393162,0.7595291144977998,0.09244044105629588,3.915186480923573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915186480923573,1.2835272149985344,1.28383744728744,3.050333826328757,6463.291347964987,15267.379456865785,6460.1163446870805,0.00032932614712060006,23191.353498498425,2364.859916332124,19309.72006525547,1969.0434618606223,0.8326258347321437,0.8326258347321437,35414.905820576736,35405.22815468563,1.0003416867025934,0.8,4274.203945973418,4273.035954225843,1.0003416867025934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.815720385864,4632.441516551485,6.001287940638119,4.802888874240817,-3.5212235697469687,8.324112443987786,3.0744961833545648,3.5,0.878427480958447,0.6,0.00024169034759065735,1.000076195690535,0.00024167193323082185,198.6469176419046,0.0,3.6707454965833166e-06,10.402892737317119,0.005478662645354468,8.169594784104873e-05,0.00015999439974960863,0.0006264079109231496,0.0924404410780437,0.0924404410780437,0.0924404410780437,0.09244516633925089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.9103288722,595.3830366366957,0.0,0.0924404410780437,0.09244044105629588,0.09244044105629588,0.37209700743575974,0.37209700743575974,0.5,9.831588742754061,0.025016601834067842,0.025016601834067842,-5.5706550483591855e-12,2.8784846961116273e-05,0.024795541181845238,-5.5706550483591855e-12,27231.669338226013,20683.24569875969,0.7595291144977998,0.9981693288658409,0.6146204142317709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494940579650084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.377199827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9409967496137,260.9409967496137,-12.209003250386274,245.23244587034446,276.64954762889266,123571.85322375486,123673.80173008142,-101.94850632657185,0.0,nan,276.64954762889266,3.4995476288926852,270.36612727714345,-2.783872722856529,264.0827069255273,-9.067293074472673,257.7992865737477,-15.350713426252298,251.51586622202663,-21.634133777973346,245.23244587034446,-27.917554129655514,1.0,1.0,26022.012520719443,26022.012520719443,275.87422494430626,2.724224944306286,275.87422494430626,275.87422494430626,77050.03058563726,77062.86036845148,-12.829782814224018,0.0,8546.071908451686,8546.071908451686,0.8860437897307771,3934.7624133281906,275.87422494430626,2.724224944306286,1.0,0.002,0.13496436632730907,0.004926193248081919,0.00020856546455927608,0.0017914345359588296,0.10428273227963804,0.10428273227963804,0.0,5.18105523761303e-13,1.0,1.0000503094802196,0.024795541187415893,0.09244044105629588,0.0,4.64521615107676e-06,5.962942136624005,0.0,1600379.862392827,266.8569108850988,2.878485253177132e-05,1.0,1283673.7716159446,2601.506973979509,,,,,,,,,,,,,,,,,,,3.0,15267.379456865785,1534.1127164839693,0.37209700743575974,6.173730061729009,3.0744961833545648
868.0,-29.66699142818735,4.803136242437899,35.03769654817705,24.824152467213594,5.242405703643984,-26.176051714896897,-39.68756727464495,1.7514659881172352,-6.2935491466787425,-6.293577104187178,40.076006395828365,41215.60161959906,25720.315802951834,25720.315802951834,66935.91742255089,77060.67217669253,77062.8115093957,25720.315802951834,102783.12731234754,102783.12731234754,102783.12731234754,130015.17933963862,125583.63524150664,4431.54409813199,0.0,90798.67850379013,54953.81293509187,39827.628409664736,27232.05202729108,67059.68043695582,20683.49909793942,1534.1413038224869,0.0,0.8798821884403765,2.7498121111153235,0.001494314320929203,1.0,1.0,-6.269532150650775,337124.72054671973,1557813.015494319,4.620880405827234,1557813.015494319,4.620880405827234,0.7595277460990119,0.09244047155649468,3.915199876271636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915199876271636,1.2835290949717693,1.2838393040784728,3.0503397948744975,6463.303994597205,15267.3759004328,6460.105978225204,0.0003293227766247126,23191.326464347927,2364.8571596159677,19309.689079207197,1969.0403021630423,0.8326254692197974,0.8326254692197974,35415.00275487708,35405.22815468563,1.0003451092535092,0.8,4274.215644916544,4273.035954225843,1.0003451092535092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.602809433743,4632.441516551485,6.001563128140255,4.803136242437899,-3.5216336093852054,8.324769851823104,3.0742416292966026,3.5,0.8783547512276008,0.6,0.00024167193323082185,1.0000762437587984,0.00024165350865899487,198.6475227854668,0.0,3.6579558216691896e-06,10.366646798610484,0.005482320601176137,8.168974822771997e-05,0.0001599821850031019,0.0006263622309298105,0.09244047159321887,0.09244047159321887,0.09244047159321887,0.09244504061017933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.37827370694,595.3832110535145,0.0,0.09244047159321887,0.09244047155649468,0.09244047155649468,0.37209597054971294,0.37209597054971294,0.5,9.831725813616258,0.024987249000332667,0.024987249000332667,-1.3983481039758772e-11,2.7957508450526802e-05,0.02404495353641778,-1.3983481039758772e-11,27232.05202729108,20683.49909793942,0.7595277460990119,0.9981544347721537,0.6146107668727514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494984441446293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.3409538883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9403986383718,260.9403986383718,-12.209601361628188,245.2317245172742,276.64907275946206,123574.58908212537,123674.58752013033,-99.99843800496913,0.0,nan,276.64907275946206,3.4990727594620807,270.365603111013,-2.7843968889869757,264.0821334626958,-9.067866537304155,257.79866381412137,-15.351336185878608,251.5151941656643,-21.63480583433568,245.2317245172742,-27.91827548272579,1.0,1.0,26022.012520719443,26022.012520719443,275.8737600227312,2.7237600227311987,275.8737600227312,275.8737600227312,77050.37497525671,77062.8115093957,-12.43653413899301,0.0,8546.071908451686,8546.071908451686,0.8860429429174105,3934.7758756529943,275.8737600227312,2.7237600227311987,1.0,0.002,0.13495986174437702,0.0049261287678355236,0.00020855830638406,0.0017914416944979444,0.10427915319203,0.10427915319203,0.0,8.820045388491238e-13,1.0,1.0000487864736012,0.02404495355040126,0.09244047155649468,0.0,4.504585435540047e-06,5.7824252452778335,0.0,1600379.323321772,266.85645085332123,2.7957522434007842e-05,1.0,1283675.3410549064,2601.5006112548817,,,,,,,,,,,,,,,,,,,3.0,15267.3759004328,1534.1413038224869,0.37209597054971294,6.173730061729009,3.0742416292966026
869.0,-29.667723823029576,4.80338269674088,35.037719646375585,24.82348292777317,5.241789711394451,-26.176772469551892,-39.6882658713497,1.7508383574522435,-6.294096958753357,-6.294125171782406,40.07605970577166,41215.55019961633,25720.42547665221,25720.42547665221,66935.97567626854,77060.86206195592,77062.86047250434,25720.42547665221,102783.28594915655,102783.28594915655,102783.28594915655,130015.90782261422,125584.29596338316,4431.611859231055,0.0,90798.98562243013,54953.87814943301,39827.897192219025,27232.621873457672,67060.5190656767,20683.882955375302,1534.1809025625005,0.0,0.8798790481830876,2.7497560349939936,0.001494314320929203,1.0,1.0,-6.269848357412343,337117.4400594298,1557815.3177301458,4.620987028898657,1557815.3177301458,4.620987028898657,0.7595259483823292,0.09244058308706193,3.915220367224461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915220367224461,1.2835320634270768,1.2838422496014503,3.050348704784734,6463.322873627837,15267.372310342766,6460.091324607948,0.00032931780283062645,23191.283530944245,2364.8527816271862,19309.6452785646,1969.0358357405028,0.8326251219687623,0.8326251219687623,35415.15103579124,35405.22815468563,1.0003503447523574,0.8,4274.233540851991,4273.035954225843,1.0003503447523574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.390442026096,4632.441516551485,6.001886134905322,4.80338269674088,-3.5221102393568167,8.325492936097696,3.073987733493124,3.5,0.8782822095694639,0.6,0.00024165350865899487,1.000076023738898,0.00024163513865230543,198.64812618241075,0.0,3.6599955518127024e-06,10.3724273938372,0.00548598059672795,8.168330756928654e-05,0.00015997020108970834,0.0006263185894554188,0.09244058310699724,0.09244058310699724,0.09244058310699724,0.092445211583238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.9665251074,595.3833476367822,0.0,0.09244058310699724,0.09244058308706193,0.09244058308706193,0.3720949162218628,0.3720949162218628,0.5,9.831864667605874,0.025042066484502357,0.025042066484502357,2.1884716261411086e-11,2.8213029054313665e-05,0.024276814370068678,2.1884716261411086e-11,27232.621873457672,20683.882955375302,0.7595259483823292,0.998142820975093,0.6146023140568191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449502833090152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.34673448352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9397866940097,260.9397866940097,-12.210213305990294,245.23100221482176,276.6485711731958,123574.49192883186,123676.80313654205,-102.31120771018134,0.0,nan,276.6485711731958,3.4985711731958418,270.36505738150623,-2.7849426184937442,264.08154358993306,-9.068456410066915,257.79802979814536,-15.351970201854613,251.51451600645595,-21.635483993544028,245.23100221482176,-27.91899778517822,1.0,1.0,26022.012520719443,26022.012520719443,275.8732176844475,2.7232176844475475,275.8732176844475,275.8732176844475,77050.22211325551,77062.86047250434,-12.638359248827328,0.0,8546.071908451686,8546.071908451686,0.8860416475404203,3934.7964690605836,275.8732176844475,2.7232176844475475,1.0,0.002,0.134955313737695,0.004926048287664693,0.00020855104298284628,0.0017914489572607266,0.10427552149142313,0.10427552149142313,0.0,2.435729569427725e-13,1.0,1.000049256666182,0.02427681434818396,0.09244058308706193,0.0,4.548007849168849e-06,5.83817404597663,0.0,1600378.683165657,266.8559030412466,2.8213007169597404e-05,1.0,1283677.2141990827,2601.493017296224,,,,,,,,,,,,,,,,,,,3.0,15267.372310342766,1534.1809025625005,0.3720949162218628,6.173730061729009,3.073987733493124
870.0,-29.668456837227506,4.803629953196168,35.037742158489316,24.823071935120993,5.241439799303314,-26.17746717361561,-39.68893418842924,1.7504501337664036,-6.294555718898835,-6.294583296952227,40.076088987467955,41215.28989093976,25720.329212384328,25720.329212384328,66935.61910332409,77060.86538784628,77062.85091846134,25720.329212384328,102783.18013084566,102783.18013084566,102783.18013084566,130016.19573234039,125584.52183757996,4431.673894760439,0.0,90799.18314469999,54953.81219056832,39828.18994903518,27233.01560149472,67061.2055505299,20684.14438476582,1534.2099939194957,0.0,0.8798764808617865,2.74970917345149,0.001494314320929203,1.0,1.0,-6.270881357737153,337111.35445383366,1557816.5822870764,4.62107419909054,1557816.5822870764,4.62107419909054,0.759524567071101,0.09244061453018743,3.9152328763483206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152328763483206,1.283533913970567,1.2838440770124,3.050354052770359,6463.334205367635,15267.368738318486,6460.081851212857,0.00032931476972118825,23191.259884747145,2364.8503703861306,19309.616961952714,1969.032948249679,0.8326247499236822,0.8326247499236822,35415.24155685064,35405.22815468563,1.0003535408703768,0.8,4274.244465784877,4273.035954225843,1.0003535408703768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.1781818556165,4632.441516551485,6.002160965275571,4.803629953196168,-3.522519150684364,8.326149103880532,3.073733974278586,3.5,0.8782097069367388,0.6,0.00024163513865230543,1.0000760884874718,0.00024161675439891538,198.6487300928461,0.0,3.6491674068163376e-06,10.3417404309175,0.005489629764134766,8.167714651085153e-05,0.0001599579921414539,0.0006262727896668867,0.09244061457707285,0.09244061457707285,0.09244061457707285,0.09244511931639116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.4564442308,595.3835150328009,0.0,0.09244061457707285,0.09244061453018743,0.09244061453018743,0.3720938703489413,0.3720938703489413,0.5,9.83199981183477,0.024938632666987814,0.024938632666987814,-4.5133674575481564e-11,2.7578053391152935e-05,0.023701939215072798,-4.5133674575481564e-11,27233.01560149472,20684.14438476582,0.759524567071101,0.9981272861682872,0.6145921409045425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449507209369764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.3160475206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93918756435636,260.93918756435636,-12.210812435643618,245.23028144748736,276.64809368122485,123577.31485672311,123677.48355674901,-100.16870002592407,0.0,nan,276.64809368122485,3.498093681224873,270.36453123443937,-2.7854687655606085,264.08096878782993,-9.069031212170046,257.7974063409681,-15.352593659031868,251.51384389418834,-21.636156105811637,245.23028144748736,-27.91971855251262,1.0,1.0,26022.012520719443,26022.012520719443,275.87275844133217,2.7227584413321892,275.87275844133217,275.87275844133217,77050.56774173903,77062.85091846134,-12.2831767223106,0.0,8546.071908451686,8546.071908451686,0.8860408567503044,3934.8090407300624,275.87275844133217,2.7227584413321892,1.0,0.002,0.13495087344477497,0.004925983734689985,0.00020854398464933174,0.0017914560170251912,0.10427199232466587,0.10427199232466587,0.0,1.674522933509115e-12,1.0,1.0000480901632882,0.023701939260206473,0.09244061453018743,0.0,4.440296259970901e-06,5.699914085574667,0.0,1600378.1458510777,266.85544428110114,2.757809852482751e-05,1.0,1283678.7799406927,2601.486669610133,,,,,,,,,,,,,,,,,,,3.0,15267.368738318486,1534.2099939194957,0.3720938703489413,6.173730061729009,3.073733974278586
