time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
871.0,-29.66918145223369,4.803876563248725,35.037765135514455,24.822271218895935,5.240686040064133,-26.178194703079686,-39.68963749995453,1.7496992916390386,-6.295087032497634,-6.2951152788264215,40.07614743004606,41215.32895879471,25720.40679892381,25720.40679892381,66935.73575771852,77061.1531705842,77063.01973193887,25720.40679892381,102783.42653086268,102783.42653086268,102783.42653086268,130017.02112279659,125585.27945258954,4431.74167020705,0.0,90799.54371226637,54953.92169703854,39828.4689058087,27233.59459193391,67062.06349774261,20684.535760043706,1534.2496507245844,0.0,0.8798734073763822,2.749654739135251,0.001494314320929203,1.0,1.0,-6.27080772557855,337104.28786617826,1557819.1061842688,4.6211785558855984,1557819.1061842688,4.6211785558855984,0.7595227905085319,0.09244072453330587,3.915257023860772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915257023860772,1.2835374576525236,1.283847597952573,3.050364444385932,6463.356223954075,15267.365129473286,6460.065036302583,0.000329308988062952,23191.20894462515,2364.8451759393015,19309.566701060652,1969.0278230650276,0.8326244115676378,0.8326244115676378,35415.41629781466,35405.22815468563,1.0003597106309878,0.8,4274.265555168025,4273.035954225843,1.0003597106309878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.966460695209,4632.441516551485,6.00247564008957,4.803876563248725,-3.522983331711602,8.326859894960327,3.0734808678038323,3.5,0.878137390801095,0.6,0.00024161675439891538,1.0000752170485103,0.00024159858206664807,198.64932708658603,0.0,3.6520085896387535e-06,10.349792343036228,0.0054932817727244045,8.167066331072463e-05,0.00015994609108819076,0.0006262300565721137,0.09244072451491704,0.09244072451491704,0.09244072451491704,0.09244535582287818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.06911428,595.3836439233223,0.0,0.09244072451491704,0.09244072453330587,0.09244072453330587,0.3720928109240649,0.3720928109240649,0.5,9.832138750336142,0.025003545293827756,0.025003545293827756,-2.8421709430404007e-11,2.824632878173361e-05,0.0243075532478656,-2.8421709430404007e-11,27233.59459193391,20684.535760043706,0.7595227905085319,0.9981162562940172,0.614584860786189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495115893754411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32409943272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9385629697196,260.9385629697196,-12.211437030280365,245.22955971563022,276.6475662238108,123575.84537764192,123680.27157975158,-104.42620210969483,0.0,nan,276.6475662238108,3.49756622381085,270.36396492213487,-2.786035077865108,264.08036362065343,-9.069636379346548,257.7967623188775,-15.353237681122494,251.5131610172106,-21.636838982789385,245.22955971563022,-27.92044028436976,1.0,1.0,26022.012520719443,26022.012520719443,275.87224621279955,2.7222462127995755,275.87224621279955,275.87224621279955,77049.90441968926,77063.01973193887,-13.115312249603448,0.0,8546.071908451686,8546.071908451686,0.8860393302141738,3934.833308980076,275.87224621279955,2.7222462127995755,1.0,0.002,0.13494631970669635,0.00492590620485176,0.00020853671932585766,0.001791463280066572,0.10426835966292883,0.10426835966292883,0.0,-6.075704175878549e-13,1.0,1.000049318639099,0.024307553276287308,0.09244072453330587,0.0,4.553737416578448e-06,5.845544370495221,0.0,1600377.5255705412,266.85491296750234,2.824635720344304e-05,1.0,1283680.5980981225,2601.479298630924,,,,,,,,,,,,,,,,,,,4.0,15267.365129473286,1534.2496507245844,0.3720928109240649,6.173730061729009,3.0734808678038323
872.0,-29.669911151073922,4.804124432429997,35.0377867976578,24.821977537963562,5.240458653741639,-26.178874170533362,-39.69029219644142,1.7494216724516252,-6.295520269952078,-6.295546789213529,40.076155436056446,41214.99381591446,25720.2556915123,25720.2556915123,66935.24950742675,77061.0727975683,77062.78684107025,25720.2556915123,102783.04253258255,102783.04253258255,102783.04253258255,130016.92271069495,125585.12384585086,4431.798864844095,0.0,90799.6932091673,54953.81782316955,39828.75042888638,27233.880178112406,67062.63060699878,20684.720281748276,1534.272986141698,0.0,0.8798710629617987,2.749610616376148,0.001494314320929203,1.0,1.0,-6.2728002160203005,337098.5559779073,1557819.4519319527,4.621258158204774,1557819.4519319527,4.621258158204774,0.7595216012726815,0.09244071036142842,3.91526632741447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91526632741447,1.2835387913774658,1.2838489086736744,3.050368523114671,6463.364866290838,15267.361664458087,6460.057456658151,0.00032930664982753984,23191.19202016809,2364.843450124976,19309.54404499621,1969.0255127894045,0.8326240422744883,0.8326240422744883,35415.4836219565,35405.22815468563,1.000362087716382,0.8,4274.273680478709,4273.035954225843,1.000362087716382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.754914168103,4632.441516551485,6.002736727476501,4.804124432429997,-3.523371737745423,8.32749617017542,3.0732279784250136,3.5,0.878065136692861,0.6,0.00024159858206664807,1.000075745235111,0.00024158028351127533,198.6499282719656,0.0,3.609921576495184e-06,10.230517747787351,0.0054968916943009,8.166462867668518e-05,0.00015993395338996288,0.0006261840223179971,0.09244071037946393,0.09244071037946393,0.09244071037946393,0.09244503210458013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.4826098403,595.3838351390689,0.0,0.09244071037946393,0.09244071036142842,0.09244071036142842,0.3720917679995021,0.3720917679995021,0.5,9.832268402541102,0.02470718164840946,0.02470718164840946,-3.9960923459148034e-11,2.6519261439261754e-05,0.022746573193217046,-3.9960923459148034e-11,27233.880178112406,20684.720281748276,0.7595216012726815,0.9981005651221989,0.6145746661422075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495159192179372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20482483748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93796493004464,260.93796493004464,-12.212035069955334,245.22884110173302,276.6470887583539,123580.13787757509,123680.1243546807,-99.98647710559507,0.0,nan,276.6470887583539,3.497088758353925,270.36343922701843,-2.786560772981545,264.07978969580614,-9.070210304193836,257.79614016434994,-15.353859835650042,251.51249063300622,-21.637509366993754,245.22884110173302,-27.921158898266953,1.0,1.0,26022.012520719443,26022.012520719443,275.87178745119445,2.721787451194473,275.87178745119445,275.87178745119445,77050.61190399597,77062.78684107025,-12.174937074276386,0.0,8546.071908451686,8546.071908451686,0.8860387420698951,3934.8426590515423,275.87178745119445,2.721787451194473,1.0,0.002,0.13494205841754944,0.004925845738054476,0.00020852994906118941,0.0017914700515223143,0.1042649745305947,0.1042649745305947,0.0,5.835037314438907e-13,1.0,1.0000461515273644,0.02274657323317797,0.09244071036142842,0.0,4.2612906167912796e-06,5.4701423720626785,0.0,1600377.016524569,266.8544797300479,2.6519301400185213e-05,1.0,1283682.072869664,2601.473319792087,,,,,,,,,,,,,,,,,,,3.0,15267.361664458087,1534.272986141698,0.3720917679995021,6.173730061729009,3.0732279784250136
873.0,-29.670635073372292,4.804371437508423,35.03780969257594,24.821357731148623,5.239893784260655,-26.179582187630675,-39.69097752179948,1.7488408984549546,-6.296058513886521,-6.296086912728681,40.07623433865967,41214.91033218296,25720.359392551192,25720.359392551192,66935.26972473416,77061.23056704366,77063.21707116922,25720.359392551192,102783.57646372041,102783.57646372041,102783.57646372041,130018.12992237478,125586.26126219172,4431.868660183054,0.0,90799.98023580768,54953.86197450742,39829.02029033363,27234.55345865436,67063.573748988,20685.17945898137,1534.3173259451853,0.0,0.8798678684918677,2.7495553344988544,0.001494314320929203,1.0,1.0,-6.271640513703176,337091.38145590294,1557822.859420398,4.621366623768714,1557822.859420398,4.621366623768714,0.7595196848145205,0.0924408507321416,3.915285458707932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915285458707932,1.2835415408365856,1.2838516353089156,3.05037689403962,6463.382603276322,15267.358073442912,6460.043583749965,0.0003293019693082431,23191.152010094364,2364.8393702328895,19309.50257794527,1969.0212843269894,0.8326236906877443,0.8326236906877443,35415.622063354356,35405.22815468563,1.0003669758182547,0.8,4274.290388888779,4273.035954225843,1.0003669758182547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.544022273995,4632.441516551485,6.003056394995395,4.804371437508423,-3.5238414758827044,8.328212913391127,3.0729758799001123,3.5,0.8779931085428893,0.6,0.00024158028351127533,1.000075146034542,0.00024156213107502954,198.65052470131755,0.0,3.635006712274986e-06,10.30160902258731,0.005500526701013175,8.165831216402776e-05,0.00015992197134724758,0.000626140168943785,0.09244085070949995,0.09244085070949995,0.09244085070949995,0.09244550939652349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.1902859799,595.3839341236674,0.0,0.09244085070949995,0.0924408507321416,0.0924408507321416,0.37209068916453664,0.37209068916453664,0.5,9.832408161606528,0.024849081489833225,0.024849081489833225,-1.8758328224066645e-12,2.8398842175647587e-05,0.02444639902552126,-1.8758328224066645e-12,27234.55345865436,20685.17945898137,0.7595196848145205,0.9980868298976421,0.6145647782870339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449520279463145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.275916112274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93735846193664,260.93735846193664,-12.212641538063338,245.2281229686016,276.64659395527167,123580.60066800567,123681.99629169216,-101.39562368653344,0.0,nan,276.64659395527167,3.496593955271692,270.3628997579195,-2.7871002420804984,264.0792055606874,-9.070794439312579,257.79551136324653,-15.354488636753445,251.51181716589304,-21.638182834106942,245.2281229686016,-27.921877031398367,1.0,1.0,26022.012520719443,26022.012520719443,275.8712976701177,2.7212976701177354,275.8712976701177,275.8712976701177,77050.42989937993,77063.21707116922,-12.787171789284912,0.0,8546.071908451686,8546.071908451686,0.8860375326430263,3934.8618860014717,275.8712976701177,2.7212976701177354,1.0,0.002,0.13493747869737044,0.004925766839646225,0.00020852264012388816,0.0017914773590416166,0.10426132006194408,0.10426132006194408,0.0,-8.34495233331678e-13,1.0,1.0000495999453014,0.024446399027397092,0.0924408507321416,0.0,4.579719258270684e-06,5.8789119646561625,0.0,1600376.3898719335,266.85394148611346,2.839884405148041e-05,1.0,1283683.918842671,2601.465836101415,,,,,,,,,,,,,,,,,,,3.0,15267.358073442912,1534.3173259451853,0.37209068916453664,6.173730061729009,3.0729758799001123
874.0,-29.67136467148499,4.804618977465941,35.0378322001167,24.820979113597446,5.239572563437373,-26.180270948076533,-39.691641089133896,1.7484788379407452,-6.296525688281292,-6.296553706111977,40.07626894801779,41214.62564896885,25720.295193789705,25720.295193789705,66934.92084275855,77061.21144281767,77063.2449201281,25720.295193789705,102783.5401139178,102783.5401139178,102783.5401139178,130018.51707876648,125586.5846029966,4431.932475769879,0.0,90800.15870136127,54953.776443075556,39829.313620317465,27234.97696484868,67064.29058516615,20685.46194228283,1534.3480408957817,0.0,0.8798652343691707,2.7495075854999547,0.001494314320929203,1.0,1.0,-6.2724526613797025,337085.1810828294,1557824.3540623786,4.621456063592383,1557824.3540623786,4.621456063592383,0.7595182462970649,0.09244089702881957,3.9152960969486585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152960969486585,1.2835432687981938,1.2838533403873367,3.0503810756723655,6463.391463654328,15267.354573827834,6460.035837791347,0.00032929957378981717,23191.134579099988,2364.8375927661323,19309.479424756602,1969.0189233588028,0.8326233181432373,0.8326233181432374,35415.69904569746,35405.22815468563,1.000369693920119,0.8,4274.299679842038,4273.035954225843,1.000369693920119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.33325099223,4632.441516551485,6.003336735729652,4.804618977465941,-3.5242560133787055,8.328874990844646,3.0727239338194874,3.5,0.8779211239484249,0.6,0.00024156213107502954,1.0000757356793548,0.00024154383758839582,198.6511258100756,0.0,3.605990984834291e-06,10.219378451020381,0.005504132691998009,8.165219662125322e-05,0.0001599099344537763,0.0006260947422301862,0.09244089705849573,0.09244089705849573,0.09244089705849573,0.09244547782048049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.6949824784,595.384096973233,0.0,0.09244089705849573,0.09244089702881957,0.09244089702881957,0.3720896520880517,0.3720896520880517,0.5,9.832545585297943,0.02486718590154169,0.02486718590154169,1.6200374375330284e-11,2.8017830686621892e-05,0.024101044732276478,1.6200374375330284e-11,27234.97696484868,20685.46194228283,0.7595182462970649,0.9980709593543928,0.6145539644027048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449524605215899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19368554071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.936766731724,260.936766731724,-12.213233268275985,245.22740646342552,276.6461270000444,123583.61482957755,123682.54641117279,-98.9315815952329,0.0,nan,276.6461270000444,3.496127000044396,270.36238289267584,-2.787617107324138,264.07863878546294,-9.071361214537035,257.7948946780215,-15.355105321978499,251.51115057071382,-21.638849429286154,245.22740646342552,-27.922593536574453,1.0,1.0,26022.012520719443,26022.012520719443,275.8708341354197,2.72083413541975,275.8708341354197,275.8708341354197,77050.87682920709,77063.2449201281,-12.368090921008843,0.0,8546.071908451686,8546.071908451686,0.8860368601227597,3934.872577433402,275.8708341354197,2.72083413541975,1.0,0.002,0.13493296369281874,0.00492570102878787,0.0002085154626738244,0.0017914845383363073,0.1042577313369122,0.1042577313369122,0.0,1.0101316484656397e-12,1.0,1.0000488991076972,0.024101044716076103,0.09244089702881957,0.0,4.515006983293726e-06,5.795849060928864,0.0,1600375.8430703713,266.8534743117187,2.8017814486247516e-05,1.0,1283685.5141917756,2601.459368480754,,,,,,,,,,,,,,,,,,,3.0,15267.354573827834,1534.3480408957817,0.3720896520880517,6.173730061729009,3.0727239338194874
875.0,-29.67209527286033,4.80486542564008,35.03785510292199,24.82032759524884,5.238976196346228,-26.180988126070684,-39.69233154840765,1.7478690487773807,-6.297075836831652,-6.297104278087754,40.076325370611634,41214.545952524386,25720.426211956066,25720.426211956066,66934.97216448045,77061.38944712932,77063.31740997703,25720.426211956066,102783.7436219331,102783.7436219331,102783.7436219331,130019.30574353671,125587.3045496938,4432.001193842904,0.0,90800.45994946994,54953.820262305395,39829.59965240504,27235.562121603616,67065.16177400865,20685.856710597363,1534.3884304102808,0.0,0.8798620685482073,2.749451255835021,0.001494314320929203,1.0,1.0,-6.272618870697158,337077.8680011898,1557826.790734396,4.6215635573228955,1557826.790734396,4.6215635573228955,0.7595164226182453,0.09244101692113747,3.9153162981818075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153162981818075,1.283546153742617,1.2838562025469324,3.050389958136968,6463.4102845309535,15267.35093637653,6460.02119916093,0.00032929461293622846,23191.091864439102,2364.8332370829085,19309.435668910668,1969.0144615042516,0.8326229649635207,0.8326229649635207,35415.84522936412,35405.22815468563,1.0003748553947358,0.8,4274.31732266193,4273.035954225843,1.0003748553947358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.122952202778,4632.441516551485,6.003662009450808,4.80486542564008,-3.5247334190397854,8.329598844679865,3.072472560769186,3.5,0.8778493030769103,0.6,0.00024154383758839582,1.0000758402795695,0.00024152552022541876,198.65172774861395,0.0,3.6340217147794093e-06,10.298817539684846,0.005507766713712788,8.164583368752007e-05,0.00015989800390087575,0.0006260512607198371,0.0924410169427306,0.0924410169427306,0.0924410169427306,0.0924456846903108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.2926078808,595.3842306592207,0.0,0.0924410169427306,0.09244101692113747,0.09244101692113747,0.37208860697886786,0.37208860697886786,0.5,9.832685617565483,0.024988644476877653,0.024988644476877653,-1.4210854715202004e-12,2.8441256120004255e-05,0.024485407390614,-1.4210854715202004e-12,27235.562121603616,20685.856710597363,0.7595164226182453,0.998058759479819,0.6145447928897301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495289649090368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.27312462937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9361619553734,260.9361619553734,-12.213838044626584,245.22668861562806,276.6456352951381,123583.63750139742,123684.75028126988,-101.11277987248727,0.0,nan,276.6456352951381,3.495635295138129,270.36184595919036,-2.7881540408096157,264.07805662343,-9.071943376570005,257.79426728737496,-15.355732712625013,251.51047795147906,-21.639522048520917,245.22668861562806,-27.923311384371914,1.0,1.0,26022.012520719443,26022.012520719443,275.8702920456858,2.7202920456858237,275.8702920456858,275.8702920456858,77050.78180449261,77063.31740997703,-12.53560548441601,0.0,8546.071908451686,8546.071908451686,0.8860355830555973,3934.8928796727164,275.8702920456858,2.7202920456858237,1.0,0.002,0.13492837669614957,0.004925620262046442,0.0002085081380410167,0.0017914918622910238,0.10425406902050835,0.10425406902050835,0.0,3.320403847706377e-13,1.0,1.000049678680502,0.024485407392035086,0.09244101692113747,0.0,4.586997942279861e-06,5.888271443357809,0.0,1600375.2004000433,266.8529241631683,2.8441257541089726e-05,1.0,1283687.3958637922,2601.451740123203,,,,,,,,,,,,,,,,,,,3.0,15267.35093637653,1534.3884304102808,0.37208860697886786,6.173730061729009,3.072472560769186
876.0,-29.67281957396657,4.805112352558964,35.03787734290363,24.81975828940051,5.238461609536913,-26.18169145561487,-39.69301243834195,1.7473334911239529,-6.297545311641386,-6.297572896105413,40.07635204763776,41214.423332899794,25720.36877037699,25720.36877037699,66934.79210327679,77061.51131678271,77063.22558640863,25720.36877037699,102783.59435678562,102783.59435678562,102783.59435678562,130019.54825207508,125587.48479037987,4432.063461695219,0.0,90800.72449283444,54953.83854852671,39829.873271453034,27235.95389528947,67065.8271667425,20686.11608609373,1534.4176815480453,0.0,0.8798594544589328,2.7494033279636274,0.001494314320929203,1.0,1.0,-6.2738637667519015,337071.643587848,1557827.942812201,4.621652317680642,1557827.942812201,4.621652317680642,0.7595150206826958,0.09244105283181102,3.9153335704504415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153335704504415,1.2835486921477604,1.2838587180527927,3.050397382197413,6463.426015224174,15267.347254506594,6460.008656826102,0.00032929044494983754,23191.05712425627,2364.829694570141,19309.398179032534,1969.0106386005962,0.8326225956658188,0.8326225956658188,35415.97021783019,35405.22815468563,1.0003792685102855,0.8,4274.332407445653,4273.035954225843,1.0003792685102855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.91271614957,4632.441516551485,6.003943234747962,4.805112352558964,-3.5251492008152425,8.330261553374207,3.0722212709308283,3.5,0.8777775059802366,0.6,0.00024152552022541876,1.000075186701195,0.0002415073620835494,198.65232449955744,0.0,3.6387758031907283e-06,10.312290626242524,0.0055114054895159794,8.163955938899398e-05,0.00015988596083642477,0.0006260068699065784,0.09244105282708737,0.09244105282708737,0.09244105282708737,0.09244556086458595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.7694642339,595.3844021769967,0.0,0.09244105282708737,0.09244105283181102,0.09244105283181102,0.3720875736376291,0.3720875736376291,0.5,9.832820858197229,0.024901111669692,0.024901111669692,1.0174971976084635e-11,2.75844640214018e-05,0.023709129353505887,1.0174971976084635e-11,27235.95389528947,20686.11608609373,0.7595150206826958,0.9980461724099828,0.6145368673442345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495333306221996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28659771593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93555451217304,260.93555451217304,-12.214445487826936,245.22597150100407,276.6451375233582,123584.70266061768,123686.26130959972,-101.5586489820252,0.0,nan,276.6451375233582,3.49513752335821,270.36130431885,-2.7886956811499886,264.07747111449004,-9.07252888550994,257.79363790990004,-15.356362090099935,251.5098047054359,-21.64019529456408,245.22597150100407,-27.92402849899591,1.0,1.0,26022.012520719443,26022.012520719443,275.8698126831332,2.7198126831332274,275.8698126831332,275.8698126831332,77050.71317279083,77063.22558640863,-12.512413617805578,0.0,8546.071908451686,8546.071908451686,0.8860344911487283,3934.910238302694,275.8698126831332,2.7198126831332274,1.0,0.002,0.13492393513800033,0.0049255538012485025,0.00020850107333616498,0.0017914989264119392,0.10425053666808248,0.10425053666808248,0.0,-2.518957264996402e-13,1.0,1.0000481035986635,0.023709129343330915,0.09244105283181102,0.0,4.441558226928646e-06,5.701579427396181,0.0,1600374.6502189594,266.8524546883586,2.7584453846429824e-05,1.0,1283688.9974397216,2601.4452473093384,,,,,,,,,,,,,,,,,,,3.0,15267.347254506594,1534.4176815480453,0.3720875736376291,6.173730061729009,3.0722212709308283
877.0,-29.673546729494255,4.8053597119712705,35.03789947004081,24.819383688177936,5.238148210249748,-26.182377235538816,-39.693671779800184,1.7469787149021594,-6.298014332416585,-6.298041944767852,40.076393270285614,41214.13931205605,25720.31686007234,25720.31686007234,66934.4561721284,77061.49102311437,77063.33454166881,25720.31686007234,102783.65140174115,102783.65140174115,102783.65140174115,130020.06285315067,125587.93606642762,4432.126786723056,0.0,90800.90635627248,54953.75746230134,39830.1654377457,27236.411451409513,67066.57688915521,20686.422995475463,1534.4500895444587,0.0,0.8798567831233918,2.749355344867028,0.001494314320929203,1.0,1.0,-6.274307302060322,337065.4135439604,1557829.723059868,4.621743022164729,1557829.723059868,4.621743022164729,0.7595135296138625,0.09244110652160269,3.9153449069912423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153449069912423,1.2835503861281832,1.2838603891342728,3.050402188574646,6463.436199360782,15267.343674498672,6459.99996454852,0.00032928770629347444,23191.036425459813,2364.8275838803074,19309.372197233155,1969.0079891943892,0.8326222184720795,0.8326222184720795,35416.05225313428,35405.22815468563,1.0003821650298768,0.8,4274.342308237772,4273.035954225843,1.0003821650298768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.7029377097915,4632.441516551485,6.004225137474931,4.8053597119712705,-3.525564944552432,8.330924656523703,3.0719705362607583,3.5,0.8777058675030738,0.6,0.0002415073620835494,1.0000754834661647,0.00024148913364670067,198.65292360542375,0.0,3.6071570909390156e-06,10.22268319572117,0.005515012646606919,8.163348408121412e-05,0.0001598738780023353,0.0006259613739973827,0.09244110656015556,0.09244110656015556,0.09244110656015556,0.09244561929526617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.3159845763,595.3845517436071,0.0,0.09244110656015556,0.09244110652160269,0.09244110652160269,0.3720865224178532,0.3720865224178532,0.5,9.832956242265587,0.024836344055927384,0.024836344055927384,-5.076117304270156e-11,2.7612351289008075e-05,0.02373464270755221,-5.076117304270156e-11,27236.411451409513,20686.422995475463,0.7595135296138625,0.998030006552367,0.6145257626637637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495376587128155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19699028541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.934962917315,260.934962917315,-12.215037082685,245.22525632216636,276.6446695124685,123587.85076937573,123686.75973158042,-98.90896220466807,0.0,nan,276.6446695124685,3.4946695124685334,270.3607868743802,-2.789213125619767,264.07690423638616,-9.073095763613821,257.7930215982792,-15.356978401720767,251.50913896020944,-21.640861039790536,245.22525632216636,-27.924743677833618,1.0,1.0,26022.012520719443,26022.012520719443,275.8693563836333,2.7193563836333396,275.8693563836333,275.8693563836333,77051.15878353087,77063.33454166881,-12.17575813793519,0.0,8546.071908451686,8546.071908451686,0.8860337744823306,3934.9216315261983,275.8693563836333,2.7193563836333396,1.0,0.002,0.13491948881749583,0.004925487289289106,0.00020849400110109254,0.00179150600045117,0.10424700055054627,0.10424700055054627,0.0,1.5522622250074836e-12,1.0,1.0000481551788543,0.023734642758313385,0.09244110652160269,0.0,4.4463237140867204e-06,5.707703958479811,0.0,1600374.1018355587,266.8519856675834,2.7612402050181117e-05,1.0,1283690.6004834557,2601.438748568333,,,,,,,,,,,,,,,,,,,3.0,15267.343674498672,1534.4500895444587,0.3720865224178532,6.173730061729009,3.0719705362607583
878.0,-29.674261285048853,4.805606282067574,35.03792221656656,24.818600294552766,5.237416366791755,-26.1830935198256,-39.69436587123198,1.7462486024992798,-6.2985451061290405,-6.29857360629087,40.07645540093389,41214.18894865382,25720.411593296092,25720.411593296092,66934.60054194991,77061.77117992508,77063.54209077143,25720.411593296092,102783.95368406753,102783.95368406753,102783.95368406753,130020.95953741163,125588.76397693773,4432.195560473908,0.0,90801.26581371602,54953.88288174371,39830.42547996923,27237.005853344097,67067.43133331332,20686.825511662588,1534.4904753974722,0.0,0.8798536970010474,2.749300945925246,0.001494314320929203,1.0,1.0,-6.274033992652505,337058.3519685774,1557832.4062478426,4.621847811067067,1557832.4062478426,4.621847811067067,0.7595117327891864,0.09244122455661649,3.9153695788902048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153695788902048,1.2835538327865912,1.2838638132267195,3.050413219046645,6463.459571607326,15267.340013163803,6459.9821936915305,0.00032928157429110535,23190.982098669025,2364.8220440893706,19309.319078952387,1969.0025726371787,0.8326218784870083,0.8326218784870084,35416.2307877427,35405.22815468563,1.0003884687727873,0.8,4274.363855473608,4273.035954225843,1.0003884687727873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.4936059217725,4632.441516551485,6.004540676269149,4.805606282067574,-3.5260276180851715,8.331633900152745,3.0717203436044023,3.5,0.8776343838869721,0.6,0.00024148913364670067,1.0000741758960157,0.0002414712223024244,198.65351233322235,0.0,3.6211322727592173e-06,10.262288860999622,0.005518633778879678,8.162708903157014e-05,0.00015986204461513053,0.0006259189863052708,0.09244122453943157,0.09244122453943157,0.09244122453943157,0.09244589896984232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.9402553825,595.3846770405994,0.0,0.09244122453943157,0.09244122455661649,0.09244122455661649,0.3720854730611958,0.3720854730611958,0.5,9.833096474452741,0.024968022852760896,0.024968022852760896,1.1311840353300795e-11,2.8500161818101333e-05,0.02453961363835333,1.1311840353300795e-11,27237.005853344097,20686.825511662588,0.7595117327891864,0.998019444181435,0.6145186736588518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495420038849327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.236595950686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.934347394315,260.934347394315,-12.215652605684966,245.224541099511,276.64415368912836,123586.56835023404,123689.47786226831,-102.90951203426624,0.0,nan,276.64415368912836,3.4941536891283818,270.36023117116173,-2.7897688288382483,264.0763086533043,-9.073691346695682,257.79238613536035,-15.357613864639632,251.5084636174243,-21.64153638257568,245.224541099511,-27.92545890048899,1.0,1.0,26022.012520719443,26022.012520719443,275.86884900801675,2.7188490080167753,275.86884900801675,275.86884900801675,77050.54634007088,77063.54209077143,-12.995750700545614,0.0,8546.071908451686,8546.071908451686,0.8860322147883077,3934.9464267846556,275.86884900801675,2.7188490080167753,1.0,0.002,0.13491489170812554,0.0049254100067825934,0.00020848666900159433,0.0017915133304169959,0.10424333450079716,0.10424333450079716,0.0,-5.814099202083867e-13,1.0,1.0000497880670374,0.02453961362704149,0.09244122455661649,0.0,4.597109087961962e-06,5.9012740786849065,0.0,1600373.4824750659,266.85145489387094,2.850015050626098e-05,1.0,1283692.4175103968,2601.4313823674065,,,,,,,,,,,,,,,,,,,4.0,15267.340013163803,1534.4904753974722,0.3720854730611958,6.173730061729009,3.0717203436044023
879.0,-29.67498588556959,4.805854010412575,35.03794371040882,24.81831220155584,5.237187867217505,-26.183768510201617,-39.69501599259672,1.7459704910313987,-6.298975945433142,-6.299002798975738,40.076464740966976,41213.84167253453,25720.272591418154,25720.272591418154,66934.11426395268,77061.68854805305,77063.31964158824,25720.272591418154,102783.59223300639,102783.59223300639,102783.59223300639,130020.88788381378,125588.63414772533,4432.253736088448,0.0,90801.40549968867,54953.760704724475,39830.71643884911,27237.295650807384,67068.01208965649,20687.013177332206,1534.513960851773,0.0,0.8798513596453047,2.749257063662585,0.001494314320929203,1.0,1.0,-6.275953313575883,337052.6514774234,1557832.8096091633,4.6219271760083185,1557832.8096091633,4.6219271760083185,0.759510541815446,0.09244121495712067,3.9153774227950593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153774227950593,1.2835551683049917,1.2838651260762546,3.0504161562183105,6463.465795121635,15267.336580009876,6459.976285968084,0.0003292798587470923,23190.971315063805,2364.820944467663,19309.30142037166,1969.000771963072,0.8326215042070796,0.8326215042070796,35416.28754897218,35405.22815468563,1.000390472913599,0.8,4274.370705952675,4273.035954225843,1.000390472913599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.284413033425,4632.441516551485,6.004801482048454,4.805854010412575,-3.5264130562976868,8.332267066710262,3.0714703251034057,3.5,0.8775629500295444,0.6,0.0002414712223024244,1.0000752191161641,0.00024145306041662475,198.6541093402757,0.0,3.5581514510910775e-06,10.083801212392114,0.005522191930330769,8.162109952258727e-05,0.00015985012277983714,0.0006258735617631926,0.09244121497850953,0.09244121497850953,0.09244121497850953,0.0924455926999522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.3521054901,595.3848688567535,0.0,0.09244121497850953,0.09244121495712067,0.09244121495712067,0.3720844444325583,0.3720844444325583,0.5,9.833227806088573,0.024738523300186444,0.024738523300186444,5.002220859751105e-12,2.6853542578919587e-05,0.023049485399837977,5.002220859751105e-12,27237.295650807384,20687.013177332206,0.759510541815446,0.9980035515958813,0.6145081744399981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495462737891676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.05810830208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9337571391567,260.9337571391567,-12.216242860843295,245.22382868181487,276.6436855965048,123590.68522965773,123689.37020862308,-98.68497896537939,0.0,nan,276.6436855965048,3.493685596504804,270.3597142135536,-2.7902857864463613,264.07574283062564,-9.074257169374334,257.79177144768767,-15.358228552312312,251.5078000647537,-21.642199935246282,245.22382868181487,-27.926171318185112,1.0,1.0,26022.012520719443,26022.012520719443,275.868393785925,2.7183937859250022,275.868393785925,275.868393785925,77051.24027312711,77063.31964158824,-12.07936846112716,0.0,8546.071908451686,8546.071908451686,0.886031718916455,3934.9543099090347,275.868393785925,2.7183937859250022,1.0,0.002,0.13491057376770133,0.00492535020513308,0.0002084798122816814,0.001791520188065929,0.1042399061408407,0.1042399061408407,0.0,3.476103953292675e-13,1.0,1.0000467647875473,0.023049485394835756,0.09244121495712067,0.0,4.317941843010439e-06,5.542915536774167,0.0,1600372.9763275294,266.85102405456684,2.6853537576698727e-05,1.0,1283693.8843320976,2601.425435915343,,,,,,,,,,,,,,,,,,,3.0,15267.336580009876,1534.513960851773,0.3720844444325583,6.173730061729009,3.0714703251034057
880.0,-29.675711756343894,4.8061011170226635,35.03796652757904,24.81786977676677,5.236804384793476,-26.184460142267756,-39.69568378580732,1.745552768348604,-6.29949374800384,-6.299522706999921,40.0765459192896,41213.619004838074,25720.3471912438,25720.3471912438,66933.96619608188,77061.7181712484,77063.82855584544,25720.3471912438,102784.17574708923,102784.17574708923,102784.17574708923,130022.1383864188,125589.81373176712,4432.3246546516775,0.0,90801.61651006748,54953.71975903771,39830.996390033084,27237.962639329566,67068.95902936265,20687.46889725546,1534.5575292837402,0.0,0.8798482645692851,2.7492038522741757,0.001494314320929203,1.0,1.0,-6.274565539981211,337045.74621624494,1557836.3154001092,4.622032269769749,1557836.3154001092,4.622032269769749,0.7595086743890425,0.09244135277447517,3.915390843541802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915390843541802,1.2835571562228492,1.2838670911611298,3.050421887766732,6463.477939584974,15267.332921803276,6459.966211982401,0.0003292766133480277,23190.945716144583,2364.8183341043664,19309.2713085543,1968.9977014122358,0.8326211248518416,0.8326211248518416,35416.38466612059,35405.22815468563,1.0003939019539523,0.8,4274.382426963627,4273.035954225843,1.0003939019539523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.0758495611735,4632.441516551485,6.005111301934799,4.8061011170226635,-3.526866359744315,8.332967476766978,3.0712210669575937,3.5,0.8774917334164554,0.6,0.00024145306041662475,1.0000753514302727,0.00024143486795400671,198.6547073970666,0.0,3.6079332474683747e-06,10.224882823325373,0.005525799863578237,8.161494762747015e-05,0.0001598381127891546,0.0006258286832636577,0.09244135281559546,0.09244135281559546,0.09244135281559546,0.09244610292579636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.0575633209,595.3849686746316,0.0,0.09244135281559546,0.09244135277447517,0.09244135277447517,0.3720833814524929,0.3720833814524929,0.5,9.833370307835937,0.0249690568066967,0.0249690568066967,-1.0402345651527867e-11,2.895899609711705e-05,0.024957167018726523,-1.0402345651527867e-11,27237.962639329566,20687.46889725546,0.7595086743890425,0.9979872531908289,0.6144961782811454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495506037426817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.199189913015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9331733527735,260.9331733527735,-12.216826647226469,245.22311693066524,276.64322977486614,123592.86235316876,123690.46580427363,-97.60345110486519,0.0,nan,276.64322977486614,3.4932297748661654,270.3592072060369,-2.790792793963078,264.0751846371466,-9.074815362853371,257.7911620683943,-15.358837931605649,251.50713949953186,-21.642860500468117,245.22311693066524,-27.926883069334735,1.0,1.0,26022.012520719443,26022.012520719443,275.8679334273947,2.717933427394712,275.8679334273947,275.8679334273947,77051.493126626,77063.82855584544,-12.335429219441721,0.0,8546.071908451686,8546.071908451686,0.8860308704903483,3934.967797759511,275.8679334273947,2.717933427394712,1.0,0.002,0.13490589846779874,0.00492527540116341,0.00020847236442571334,0.0017915276356445585,0.10423618221285667,0.10423618221285667,0.0,7.027191328834448e-14,1.0,1.0000506347954603,0.02495716702912887,0.09244135277447517,0.0,4.675302162111149e-06,6.001665100209935,0.0,1600372.3738749193,266.85050625199614,2.8959006499462703e-05,1.0,1283695.6611805088,2601.418232650295,,,,,,,,,,,,,,,,,,,3.0,15267.332921803276,1534.5575292837402,0.3720833814524929,6.173730061729009,3.0712210669575937
881.0,-29.676423650855185,4.806347587810585,35.037989524462496,24.817050236184173,5.236034992992415,-26.185177786491902,-39.696374245081074,1.744789129403738,-6.300014268491509,-6.300043446208105,40.07659674134794,41213.67716587225,25720.423510903707,25720.423510903707,66934.10067677595,77062.02583890251,77063.90067325291,25720.423510903707,102784.32418415662,102784.32418415662,102784.32418415662,130022.82167384858,125590.42752365416,4432.394150194426,0.0,90801.99158673061,54953.84143154229,39831.277950209245,27238.497489691963,67069.7754399012,20687.82894687576,1534.5948131833998,0.0,0.8798452795195721,2.7491505818923483,0.001494314320929203,1.0,1.0,-6.274886944913817,337038.8300273657,1557838.5102195186,4.622133628024494,1557838.5102195186,4.622133628024494,0.7595069792195692,0.09244145661003833,3.915416636357266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915416636357266,1.2835607593877045,1.283870671843679,3.0504334194705613,6463.502373881621,15267.32921399591,6459.94768957025,0.00032927020648052994,23190.88874056807,2364.8125242124547,19309.215943824864,1968.9920557810124,0.8326207830943126,0.8326207830943126,35416.57131163494,35405.22815468563,1.000400492094333,0.8,4274.404953099881,4273.035954225843,1.000400492094333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.867467864032,4632.441516551485,6.0054212986728475,4.806347587810585,-3.527320358495689,8.333667946306274,3.070972034135658,3.5,0.8774205811816166,0.6,0.00024143486795400671,1.0000739009587631,0.00024141702700424938,198.65529394165833,0.0,3.61401833821868e-06,10.242127970511739,0.005529413881916456,8.160858737701977e-05,0.00015982628057698695,0.0006257864778982389,0.09244145659499212,0.09244145659499212,0.09244145659499212,0.09244624403154243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.6107831195,595.3851165328356,0.0,0.09244145659499212,0.09244145661003833,0.09244145661003833,0.3720823645100332,0.3720823645100332,0.5,9.833513931085609,0.02519365156007325,0.02519365156007325,3.922195901395753e-12,2.917771661259394e-05,0.02515650129430469,3.922195901395753e-12,27238.497489691963,20687.82894687576,0.7595069792195692,0.997977110222371,0.614489565464586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495549413115079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.216435060196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93256104701896,260.93256104701896,-12.217438952981013,245.22240463079666,276.6427174632111,123591.08913562013,123693.4607593529,-102.37162373278535,0.0,nan,276.6427174632111,3.492717463211136,270.35865489677474,-2.7913451032252397,264.0745923301987,-9.07540766980128,257.7905297638218,-15.359470236178197,251.50646719731074,-21.643532802689236,245.22240463079666,-27.927595369203317,1.0,1.0,26022.012520719443,26022.012520719443,275.86742112684794,2.7174211268479667,275.86742112684794,275.86742112684794,77050.78771000469,77063.90067325291,-13.112963248218875,0.0,8546.071908451686,8546.071908451686,0.8860292399315388,3934.993719539052,275.86742112684794,2.7174211268479667,1.0,0.002,0.13490118583829738,0.00492520060513307,0.00020846485854353675,0.0017915351412744684,0.10423242927176837,0.10423242927176837,0.0,-1.8199504403515476e-13,1.0,1.0000510389791721,0.025156501290382494,0.09244145661003833,0.0,4.7126297468492874e-06,6.049590745771245,0.0,1600371.7655322824,266.84998573150847,2.917771269039804e-05,1.0,1283697.4408642661,2601.41101791965,,,,,,,,,,,,,,,,,,,4.0,15267.32921399591,1534.5948131833998,0.3720823645100332,6.173730061729009,3.070972034135658
882.0,-29.677145929897517,4.806595313017569,35.03801102192253,24.816761060524755,5.23581144514748,-26.185850192301437,-39.697023982275255,1.7445157067638513,-6.300437276196533,-6.300464430249751,40.07659946118602,41213.35192528994,25720.272967103956,25720.272967103956,66933.6248923939,77061.94530115873,77063.60052594249,25720.272967103956,102783.87349304644,102783.87349304644,102783.87349304644,130022.62674548055,125590.1742872559,4432.452458224649,0.0,90802.13902834228,54953.747046610784,39831.546646368326,27238.7532524341,67070.29989880242,20687.992400921332,1534.6164897320223,0.0,0.879843011034894,2.749107546225188,0.001494314320929203,1.0,1.0,-6.2771429902269915,337033.23881633446,1557838.6276797191,4.622210655396692,1557838.6276797191,4.622210655396692,0.7595058484944651,0.09244143738086595,3.9154257973922144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154257973922144,1.2835620728814907,1.283871962753446,3.0504374350999695,6463.510882518474,15267.32576198399,6459.940205965239,0.00032926790270065154,23190.872136772225,2364.810831096473,19309.193574828685,1968.9897747782052,0.8326204146592391,0.8326204146592392,35416.63760391528,35405.22815468563,1.0004028327657664,0.8,4274.412953875816,4273.035954225843,1.0004028327657664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.659263536331,4632.441516551485,6.00567810427811,4.806595313017569,-3.527699107300804,8.334294420318372,3.070723221351719,3.5,0.8773494918147768,0.6,0.00024141702700424938,1.0000749794453339,0.00024139892704659523,198.65588904538922,0.0,3.544199118242073e-06,10.044260301098035,0.005532958081034698,8.160260266145302e-05,0.00015981442434279635,0.0006257415198671711,0.09244143738620877,0.09244143738620877,0.09244143738620877,0.09244586431745887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.98349309544,595.3853207580422,0.0,0.09244143738620877,0.09244143738086595,0.09244143738086595,0.3720813534214232,0.3720813534214232,0.5,9.833646739049103,0.02497047235107175,0.02497047235107175,-5.684341886080801e-13,2.715405321396247e-05,0.02332144002275527,-5.684341886080801e-13,27238.7532524341,20687.992400921332,0.7595058484944651,0.9979622126840831,0.6144799111898086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495591953867508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01856739078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93197408531773,260.93197408531773,-12.218025914682244,245.22169505043996,276.64225312017726,123595.26332462349,123693.39766621278,-98.13434158929,0.0,nan,276.64225312017726,3.4922531201772813,270.35814150624935,-2.791858493750624,264.07402989225744,-9.075970107742535,257.78991827837393,-15.360081721626045,251.50580666440837,-21.64419333559161,245.22169505043996,-27.928304949560015,1.0,1.0,26022.012520719443,26022.012520719443,275.8669650217222,2.716965021722217,275.8669650217222,275.8669650217222,77051.49962908134,77063.60052594249,-12.100896861142246,0.0,8546.071908451686,8546.071908451686,0.8860286607928357,3935.0029263791753,275.8669650217222,2.716965021722217,1.0,0.002,0.13489681699180994,0.004925142514795367,0.00020845792671972315,0.0017915420737161284,0.10422896335986158,0.10422896335986158,0.0,4.3585144174351775e-13,1.0,1.0000473159650758,0.023321440023323703,0.09244143738086595,0.0,4.368847570032919e-06,5.608284730881617,0.0,1600371.2679923624,266.84956272380344,2.715405378239666e-05,1.0,1283698.879619954,2601.4051853118785,,,,,,,,,,,,,,,,,,,3.0,15267.32576198399,1534.6164897320223,0.3720813534214232,6.173730061729009,3.070723221351719
883.0,-29.677867199945208,4.806841705035989,35.03803344505686,24.816150962747656,5.235254316172183,-26.18655504835002,-39.69770501190794,1.743942163847176,-6.300990251410212,-6.301018631337814,40.07666917122923,41213.255355076784,25720.43295191029,25720.43295191029,66933.68830698708,77062.09780436283,77063.83449170244,25720.43295191029,102784.26744361273,102784.26744361273,102784.26744361273,130023.66823323804,125591.1460981871,4432.522135050944,0.0,90802.42050404922,54953.77915486444,39831.823721316425,27239.400789625317,67071.22451094174,20688.432029142412,1534.659950361591,0.0,0.8798397750924013,2.7490508410961834,0.001494314320929203,1.0,1.0,-6.276586941418145,337025.87842222955,1557841.6382055646,4.622320533659092,1557841.6382055646,4.622320533659092,0.7595039328846773,0.09244157719794294,3.9154442727006407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154442727006407,1.2835647882650354,1.283874655558887,3.0504453756425147,6463.527707575288,15267.32207820548,6459.926910336959,0.00032926345286691107,23190.834597530644,2364.8070031591465,19309.15383330601,1968.985722270705,0.8326200487567638,0.8326200487567638,35416.7712972663,35405.22815468563,1.000407553261529,0.8,4274.429089246933,4273.035954225843,1.000407553261529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.45171288893,4632.441516551485,6.006006529974242,4.806841705035989,-3.528177779085702,8.335019484121691,3.070475197768843,3.5,0.8772786279339552,0.6,0.00024139892704659523,1.0000748751402484,0.00024138085362132708,198.6564833209097,0.0,3.5956631794681467e-06,10.190109450612727,0.0055365537442141665,8.159633014737754e-05,0.00015980259689921767,0.000625698162791731,0.09244157717431561,0.09244157717431561,0.09244157717431561,0.09244623548506443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.6467542027,595.3854337414213,0.0,0.09244157717431561,0.09244157719794294,0.09244157719794294,0.3720803003365062,0.3720803003365062,0.5,9.833786488228757,0.025061847972949636,0.025061847972949636,-7.275957614183426e-12,2.8379927584865072e-05,0.024431689919651944,-7.275957614183426e-12,27239.400789625317,20688.432029142412,0.7595039328846773,0.9979494007309764,0.6144700004448765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495635115412737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1644165403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93137762581233,260.93137762581233,-12.218622374187646,245.22098483690405,276.6417704147098,123595.63409234778,123695.35637108378,-99.72227873597947,0.0,nan,276.6417704147098,3.4917704147098334,270.3576132991606,-2.7923867008393586,264.0734561835623,-9.076543816437663,257.78929906805604,-15.360700931943938,251.5051419524812,-21.644858047518767,245.22098483690405,-27.929015163095926,1.0,1.0,26022.012520719443,26022.012520719443,275.8664381976282,2.7164381976282357,275.8664381976282,275.8664381976282,77051.47129711854,77063.83449170244,-12.363194583900622,0.0,8546.071908451686,8546.071908451686,0.8860274928273483,3935.021494064144,275.8664381976282,2.7164381976282357,1.0,0.002,0.1348922401738307,0.0049250610505591754,0.00020845061638674023,0.0017915493838950214,0.10422530819337011,0.10422530819337011,0.0,2.817615932237949e-13,1.0,1.0000495681451753,0.024431689926927902,0.09244157719794294,0.0,4.576819354644759e-06,5.875266546428464,0.0,1600370.6231376582,266.84900974858976,2.8379934860822686e-05,1.0,1283700.7736532104,2601.3975070716256,,,,,,,,,,,,,,,,,,,3.0,15267.32207820548,1534.659950361591,0.3720803003365062,6.173730061729009,3.070475197768843
