time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
884.0,-29.678585420851725,4.807088450034707,35.03805538244625,24.815608548838668,5.234768417219666,-26.18725003703423,-39.69837703099472,1.7434330333737715,-6.301457395917282,-6.301485180267083,40.076699999111106,41213.11731354397,25720.390600432398,25720.390600432398,66933.50791397637,77062.20296326336,77063.79181447411,25720.390600432398,102784.1824149065,102784.1824149065,102784.1824149065,130023.99148991953,125591.4062314642,4432.585258455315,0.0,90802.67548429681,54953.79007437172,39832.09489991677,27239.809075013018,67071.90397492978,20688.70343194125,1534.6899439395063,0.0,0.8798371560126905,2.7490031268852655,0.001494314320929203,1.0,1.0,-6.277593213860996,337019.6822421869,1557842.9695521332,4.622409466378424,1557842.9695521332,4.622409466378424,0.7595025124797561,0.09244162072638111,3.915461042916905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915461042916905,1.283567202842375,1.2838770475194696,3.05045270262934,6463.543232581157,15267.318390564527,6459.914503722068,0.00032925933709296225,23190.800390814624,2364.803515044855,19309.11674910385,1968.9819407344864,0.832619677790499,0.8326196777904991,35416.892651905684,35405.22815468563,1.0004118381012186,0.8,4274.443735466271,4273.035954225843,1.0004118381012186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.244164487005,4632.441516551485,6.006287734299147,4.807088450034707,-3.5285906111611967,8.335679061195904,3.0702271848827625,3.5,0.8772077671093607,0.6,0.00024138085362132708,1.0000745590356768,0.00024136285783939838,198.657075087257,0.0,3.590403105335257e-06,10.175202400520119,0.0055401441473195015,8.159014106037526e-05,0.0001597907125609518,0.0006256543100523397,0.09244162071110786,0.09244162071110786,0.09244162071110786,0.0924461624888111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.13882484875,595.3856005125517,0.0,0.09244162071110786,0.09244162072638111,0.09244162072638111,0.3720792763473984,0.3720792763473984,0.5,9.833922737453113,0.024995510296889734,0.024995510296889734,-1.3585577107733116e-11,2.7784349811099673e-05,0.023891966406097254,-1.3585577107733116e-11,27239.809075013018,20688.70343194125,0.7595025124797561,0.9979366015760468,0.6144617175166022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495678216907606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.149509490206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93078014806395,260.93078014806395,-12.219219851936032,245.2202752794803,276.64128501663936,123596.90133202092,123696.79385442943,-99.89252240851192,0.0,nan,276.64128501663936,3.491285016639381,270.3570830692149,-2.7929169307850543,264.0728811217516,-9.07711887824837,257.7886791743697,-15.361320825630287,251.50447722692766,-21.645522773072315,245.2202752794803,-27.929724720519687,1.0,1.0,26022.012520719443,26022.012520719443,275.86596665491595,2.7159666549159738,275.86596665491595,275.86596665491595,77051.4620238159,77063.79181447411,-12.329790658215643,0.0,8546.071908451686,8546.071908451686,0.886026432652952,3935.03834813149,275.86596665491595,2.7159666549159738,1.0,0.002,0.13488776447325718,0.004924995110985036,0.00020844349992366737,0.0017915564981316335,0.10422174996183368,0.10422174996183368,0.0,-1.9446991759985988e-12,1.0,1.0000484730157397,0.02389196641968283,0.09244162072638111,0.0,4.475697695126107e-06,5.745463730234027,0.0,1600370.0760303116,266.8485426040827,2.778436339667678e-05,1.0,1283702.3681225511,2601.3910432617863,,,,,,,,,,,,,,,,,,,3.0,15267.318390564527,1534.6899439395063,0.3720792763473984,6.173730061729009,3.0702271848827625
885.0,-29.67930465741512,4.8073349450772715,35.03807697615459,24.81508939471098,5.234303062548956,-26.187943885426385,-39.69904506867749,1.7429422901754794,-6.301954586990064,-6.301981809031579,40.07673395506945,41212.9439384766,25720.420590606336,25720.420590606336,66933.36452908293,77062.29059404976,77063.6966982938,25720.420590606336,102784.11728890013,102784.11728890013,102784.11728890013,130024.37689329003,125591.72889147725,4432.648001812778,0.0,90802.91642481391,54953.77027781399,39832.3846077777,27240.259604389903,67072.6442121676,20689.003608836654,1534.7226787407876,0.0,0.8798343637136106,2.748952336155602,0.001494314320929203,1.0,1.0,-6.278598223064705,337013.08667398867,1557844.4359917885,4.622504281261865,1557844.4359917885,4.622504281261865,0.7595009705965694,0.09244168062683009,3.915476387355209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915476387355209,1.2835695314119762,1.2838793535511324,3.05045912319844,6463.556836996633,15267.314739965703,6459.903431177818,0.00032925571632046326,23190.771043354103,2364.8005224367243,19309.083652528112,1968.978565822999,0.8326193043099192,0.8326193043099192,35417.00368906944,35405.22815468563,1.000415758650436,0.8,4274.457136475606,4273.035954225843,1.000415758650436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.037042162223,4632.441516551485,6.00658526242425,4.8073349450772715,-3.5290258424897343,8.336360787567006,3.0699796891324356,3.5,0.8771370540378387,0.6,0.00024136285783939838,1.0000746649146628,0.00024134483784767617,198.65766769354175,0.0,3.5749894018634845e-06,10.131519964881115,0.005543719136721365,8.158398907096807e-05,0.0001597788687684303,0.0006256103878611156,0.09244168062831105,0.09244168062831105,0.09244168062831105,0.09244613288759809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.6589573785,595.3857583072089,0.0,0.09244168062831105,0.09244168062683009,0.09244168062683009,0.3720782396560811,0.3720782396560811,0.5,9.834056305068483,0.024851573050455045,0.024851573050455045,-9.43600753089413e-12,2.7222041524055385e-05,0.023383585966882947,-9.43600753089413e-12,27240.259604389903,20689.003608836654,0.7595009705965694,0.997923450242336,0.6144523512165365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495721136435429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.10582705457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9301836125248,260.9301836125248,-12.219816387475191,245.21956627021467,276.64080095481984,123598.3637948104,123698.0987896373,-99.73499482686279,0.0,nan,276.64080095481984,3.4908009548198606,270.35655401790893,-2.7934459820910433,264.0723070809691,-9.07769291903088,257.7880601440918,-15.36193985590819,251.50381320714445,-21.64618679285553,245.21956627021467,-27.930433729785307,1.0,1.0,26022.012520719443,26022.012520719443,275.8654588963387,2.7154588963387027,275.8654588963387,275.8654588963387,77051.63989434212,77063.6966982938,-12.056803951680195,0.0,8546.071908451686,8546.071908451686,0.8860254626122667,3935.053769291985,275.8654588963387,2.7154588963387027,1.0,0.002,0.13488338402609829,0.0049249233024526605,0.00020843651776942054,0.0017915634823928992,0.10421825888471027,0.10421825888471027,0.0,1.6231981037062582e-13,1.0,1.000047441466254,0.023383585976318955,0.09244168062683009,0.0,4.380447914928763e-06,5.623198796612477,0.0,1600369.493832528,266.8480454130099,2.7222050960062916e-05,1.0,1283704.0653875517,2601.384162754613,,,,,,,,,,,,,,,,,,,3.0,15267.314739965703,1534.7226787407876,0.3720782396560811,6.173730061729009,3.0699796891324356
886.0,-29.68002606841066,4.807581121650059,35.03809834874425,24.814551311451964,5.233823207587658,-26.188641140729633,-39.69971736716104,1.7424382795651865,-6.302454585338921,-6.302481431391379,40.07677076093346,41212.79493934817,25720.458806312898,25720.458806312898,66933.25374566106,77062.39130527743,77063.63525922773,25720.458806312898,102784.09406554062,102784.09406554062,102784.09406554062,130024.81788155009,125592.10779221315,4432.710089336931,0.0,90803.17100325388,54953.77573928702,39832.66140440763,27240.723816009464,67073.38522041708,20689.313538819784,1534.7561319011925,0.0,0.8798315445426592,2.7489012374776394,0.001494314320929203,1.0,1.0,-6.279437040973789,337006.4514507864,1557846.0255084813,4.622600008997087,1557846.0255084813,4.622600008997087,0.7594994053227252,0.09244174377393512,3.9154932732447154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154932732447154,1.2835719219901667,1.28388172157519,3.0504665972856264,6463.572673690515,15267.311045079188,6459.8908067892235,0.000329251520043462,23190.73604945988,2364.796954052595,19309.045917385778,1968.9747179093554,0.8326189335346901,0.8326189335346902,35417.125880556516,35405.22815468563,1.0004200730449795,0.8,4274.471883693595,4273.035954225843,1.0004200730449795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.830194225494,4632.441516551485,6.006884355432799,4.807581121650059,-3.5294632563464705,8.337044377996529,3.069732529220334,3.5,0.8770664369200954,0.6,0.00024134483784767617,1.0000748910951434,0.00024132676462198624,198.6582620945436,0.0,3.5798095273914634e-06,10.145180200627408,0.005547298946248756,8.157779827655846e-05,0.0001597670395711177,0.0006255667687269336,0.09244174378832518,0.09244174378832518,0.09244174378832518,0.09244613330239733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.20195247803,595.3859088033572,0.0,0.09244174378832518,0.09244174377393512,0.09244174377393512,0.37207719351040036,0.37207719351040036,0.5,9.834187990234394,0.024669660629456303,0.024669660629456303,-3.3367086871294305e-11,2.6846052435303136e-05,0.02304439041756723,-3.3367086871294305e-11,27240.723816009464,20689.313538819784,0.7594994053227252,0.9979107737846312,0.614443341482085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495764116899852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.119487290314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9295863320078,260.9295863320078,-12.220413667992204,245.21885720208343,276.6403154619088,123599.690248743,123699.54979895854,-99.85955021552974,0.0,nan,276.6403154619088,3.4903154619088355,270.356023809956,-2.7939761900439635,264.07173215796365,-9.078267842036325,257.78744050607366,-15.362559493926312,251.50314885406132,-21.646851145938655,245.21885720208343,-27.93114279791655,1.0,1.0,26022.012520719443,26022.012520719443,275.86495208482035,2.714952084820368,275.86495208482035,275.86495208482035,77051.77032363908,77063.63525922773,-11.864935588644585,0.0,8546.071908451686,8546.071908451686,0.886024395123768,3935.070739610939,275.86495208482035,2.714952084820368,1.0,0.002,0.13487906713469974,0.004924850673647983,0.0002084296325590807,0.0017915703675917157,0.10421481627954035,0.10421481627954035,0.0,1.5079647600058088e-13,1.0,1.0000467531482449,0.023044390450934316,0.09244174377393512,0.0,4.316892126368775e-06,5.541619343514119,0.0,1600368.9086159577,266.84754541466106,2.6846085802390007e-05,1.0,1283705.7728786806,2601.3772408183836,,,,,,,,,,,,,,,,,,,3.0,15267.311045079188,1534.7561319011925,0.37207719351040036,6.173730061729009,3.069732529220334
887.0,-29.680745708741924,4.8078277198915105,35.03811982290211,24.814164451696,5.233491761646222,-26.189321961866582,-39.700375975202746,1.7420680124890304,-6.302914209801884,-6.302941445065653,40.07681643690785,41212.53458674807,25720.408195866836,25720.408195866836,66932.9427826149,77062.38426190823,77063.82136943523,25720.408195866836,102784.22956530207,102784.22956530207,102784.22956530207,130025.4228423517,125592.65017280106,4432.772669550636,0.0,90803.35439482787,54953.705307142525,39832.943430761494,27241.193277049635,67074.13670781112,20689.629530482754,1534.788898415538,0.0,0.8798289043295433,2.7488541806117825,0.001494314320929203,1.0,1.0,-6.279545509859588,337000.34234198503,1557847.99809613,4.622689660401708,1557847.99809613,4.622689660401708,0.7594979162646854,0.09244179912861704,3.9155041324716207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155041324716207,1.2835736881881534,1.283883464999937,3.0504708599929358,6463.581705855793,15267.307282656997,6459.882814916386,0.00032924907103294503,23190.71856974627,2364.7951716178586,19309.022029143052,1968.9722819865146,0.8326185310330517,0.8326185310330516,35417.20446120478,35405.22815468563,1.0004228476094637,0.8,4274.481367545355,4273.035954225843,1.0004228476094637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.623603056458,4632.441516551485,6.007162371186995,4.8078277198915105,-3.529870709173116,8.337698429064627,3.0694856840615867,3.5,0.8769959097318819,0.6,0.00024132676462198624,1.0000747077124665,0.00024130873699824688,198.65885503973357,0.0,3.5903956060036138e-06,10.175181147414241,0.00555088934185476,8.15717339703161e-05,0.00015975503065167014,0.0006255214826997448,0.0924417991341918,0.0924417991341918,0.0924417991341918,0.09244624701421417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.77940901864,595.3860485229579,0.0,0.0924417991341918,0.09244179912861704,0.09244179912861704,0.3720761410890662,0.3720761410890662,0.5,9.83432142607067,0.024580209012015075,0.024580209012015075,4.9396930990042165e-11,2.723526375802976e-05,0.023395935206053764,4.9396930990042165e-11,27241.193277049635,20689.629530482754,0.7594979162646854,0.9978949572498966,0.614432575797113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495807227549116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.149488237104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92900209465,260.92900209465,-12.220997905349975,245.21814974075687,276.63985444851124,123602.49834284933,123700.17720234793,-97.67885949859067,0.0,nan,276.63985444851124,3.4898544485112666,270.355513506991,-2.7944864930090034,264.0711725654067,-9.07882743459328,257.7868316239134,-15.363168376086605,251.50249068232088,-21.647509317679095,245.21814974075687,-27.931850259243106,1.0,1.0,26022.012520719443,26022.012520719443,275.86451384842684,2.7145138484268614,275.86451384842684,275.86451384842684,77052.1034472006,77063.82136943523,-11.71792223463126,0.0,8546.071908451686,8546.071908451686,0.8860237086271,3935.0816531339788,275.86451384842684,2.7145138484268614,1.0,0.002,0.13487468440285208,0.004924785537659451,0.00020842266260645862,0.0017915773379114587,0.10421133130322931,0.10421133130322931,0.0,5.179173062641595e-13,1.0,1.0000474661543082,0.023395935156656833,0.09244179912861704,0.0,4.3827333092367635e-06,5.626146940243375,0.0,1600368.37170582,266.8470857901981,2.723521436109877e-05,1.0,1283707.3449999967,2601.370867676353,,,,,,,,,,,,,,,,,,,3.0,15267.307282656997,1534.788898415538,0.3720761410890662,6.173730061729009,3.0694856840615867
888.0,-29.681458267361794,4.808073895725798,35.03814194731278,24.81352676348763,5.23290819551931,-26.190021621059984,-39.70104865785686,1.7414715491501196,-6.30341588748405,-6.303444172949386,40.07687815245586,41212.456385661,25720.45890321686,25720.45890321686,66932.91528887785,77062.5609522324,77064.09518749909,25720.45890321686,102784.55409071594,102784.55409071594,102784.55409071594,130026.31889514928,125593.47868542101,4432.840209728273,0.0,90803.65132859703,54953.74537164268,39833.22884106039,27241.76480443333,67074.99364549371,20690.017020043684,1534.8275276360241,0.0,0.8798259743753943,2.748802746678613,0.001494314320929203,1.0,1.0,-6.279097002315439,336993.6660741478,1557850.6633808145,4.622789150695921,1557850.6633808145,4.622789150695921,0.759496206232446,0.09244190302250566,3.9155240627661505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155240627661505,1.2835765104953627,1.2838862648472409,3.0504796798245057,6463.600394020539,15267.30353166008,6459.8682081327925,0.0003292441395728459,23190.67636234832,2364.7908676610587,19308.978368489406,1968.9678298388753,0.8326181637306137,0.8326181637306137,35417.34868272684,35405.22815468563,1.0004279398584648,0.8,4274.498773555181,4273.035954225843,1.0004279398584648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.417455109316,4632.441516551485,6.007463456412744,4.808073895725798,-3.530310075851306,8.338383971577104,3.069239376400508,3.5,0.8769255361144309,0.6,0.00024130873699824688,1.0000739729479433,0.00024129088799994966,198.65944215303537,0.0,3.58134709114725e-06,10.149537656311306,0.005554470688945907,8.156554049856617e-05,0.0001597431964996807,0.0006254783297576813,0.09244190300873631,0.09244190300873631,0.09244190300873631,0.0924465361305588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.4076512799,595.3861725069984,0.0,0.09244190300873631,0.09244190302250566,0.09244190302250566,0.37207509694123103,0.37207509694123103,0.5,9.834460418519221,0.02471424507058373,0.02471424507058373,-1.3244516594568267e-11,2.8285465361932438e-05,0.024347170633973292,-1.3244516594568267e-11,27241.76480443333,20690.017020043684,0.759496206232446,0.9978817984334553,0.6144235600450149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495850232629233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.123844746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92840625272726,260.92840625272726,-12.22159374727272,245.21744252530812,276.6393699801208,123602.61449481592,123702.23352234243,-99.61902752648808,0.0,nan,276.6393699801208,3.4893699801208413,270.3549844891843,-2.7950155108156878,264.0705989981967,-9.079401001803262,257.78621350727406,-15.363786492725922,251.50182801627943,-21.648171983720545,245.21744252530812,-27.932557474691862,1.0,1.0,26022.012520719443,26022.012520719443,275.8640431607677,2.714043160767744,275.8640431607677,275.8640431607677,77051.80381685497,77064.09518749909,-12.291370644117706,0.0,8546.071908451686,8546.071908451686,0.8860224486764474,3935.1016830799813,275.8640431607677,2.714043160767744,1.0,0.002,0.13487012348805677,0.004924713379573236,0.0002084153990023841,0.0017915846009472771,0.10420769950119205,0.10420769950119205,0.0,-5.033863950676398e-14,1.0,1.0000493957195844,0.02434717064721781,0.09244190302250566,0.0,4.560913957139375e-06,5.8548865827774845,0.0,1600367.7865655257,266.8465841125159,2.8285478606449033e-05,1.0,1283709.0630952604,2601.3639028036773,,,,,,,,,,,,,,,,,,,3.0,15267.30353166008,1534.8275276360241,0.37207509694123103,6.173730061729009,3.069239376400508
889.0,-29.68217005822794,4.808320490964724,35.038163392871574,24.813002719916426,5.232438622384746,-26.190709190172356,-39.7017119457945,1.7409777542695095,-6.303874728060521,-6.303902105142113,40.07690280950828,41212.30016189633,25720.40857252615,25720.40857252615,66932.70873442249,77062.65523949772,77063.98054346921,25720.40857252615,102784.38911599536,102784.38911599536,102784.38911599536,130026.5328959215,125593.63119052979,4432.901705391699,0.0,90803.89598681325,54953.73929216712,39833.507438495704,27242.143779926137,67075.65121842184,20690.267575770817,1534.8559423677295,0.0,0.8798234245502323,2.7487559213689545,0.001494314320929203,1.0,1.0,-6.280377506171419,336987.58478845493,1557851.728235848,4.622875733578715,1557851.728235848,4.622875733578715,0.7594948379582671,0.09244193341550004,3.915539876350544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915539876350544,1.2835788530449455,1.2838885850503414,3.0504864325724745,6463.614702283177,15267.299898545436,6459.856660287622,0.00032924033820179866,23190.645186698108,2364.7876886294616,19308.94385120741,1968.9643100556673,0.8326177946218936,0.8326177946218936,35417.46311440899,35405.22815468563,1.0004319802758912,0.8,4274.512584246922,4273.035954225843,1.0004319802758912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.211537891644,4632.441516551485,6.0077406465162895,4.808320490964724,-3.5307156042278747,8.339036095192599,3.0689933523103377,3.5,0.8768552435172393,0.6,0.00024129088799994966,1.0000738936725553,0.00024127305944749846,198.66002863678952,0.0,3.5458720447173353e-06,10.049001374728928,0.0055580165609906244,8.155943395075559e-05,0.00015973145404919406,0.0006254348778370739,0.09244193341002965,0.09244193341002965,0.09244193341002965,0.09244640486414767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.8800265389,595.3863453827121,0.0,0.09244193341002965,0.09244193341550004,0.09244193341550004,0.3720740763435826,0.3720740763435826,0.5,9.83459456261201,0.024640864361629156,0.024640864361629156,2.034994395216927e-11,2.7377081607937725e-05,0.023524598970709576,2.034994395216927e-11,27242.143779926137,20690.267575770817,0.7594948379582671,0.9978689363218571,0.6144152075049504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495892814752172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.02330846441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92781134896893,260.92781134896893,-12.222188651031047,245.2167366799428,276.6388860179748,123604.05015460236,123703.51232940747,-99.46217480515382,0.0,nan,276.6388860179748,3.488886017974835,270.3544561503869,-2.7955438496130682,264.07002628276206,-9.07997371723792,257.78559641519007,-15.364403584809907,251.50116654755686,-21.648833452443114,245.2167366799428,-27.933263320057165,1.0,1.0,26022.012520719443,26022.012520719443,275.8635718137534,2.713571813753447,275.8635718137534,275.8635718137534,77051.844335261,77063.98054346921,-12.136208208205062,0.0,8546.071908451686,8546.071908451686,0.8860214489746335,3935.1175757322967,275.8635718137534,2.713571813753447,1.0,0.002,0.13486571667962344,0.004924648725376557,0.00020840839276464238,0.0017915916074122443,0.10420419638232119,0.10420419638232119,0.0,1.7688671707927206e-13,1.0,1.0000477268068144,0.023524598950359632,0.09244193341550004,0.0,4.406808332968255e-06,5.657066693007523,0.0,1600367.248703537,266.84612527193946,2.7377061257993773e-05,1.0,1283710.628094674,2601.357558579499,,,,,,,,,,,,,,,,,,,3.0,15267.299898545436,1534.8559423677295,0.3720740763435826,6.173730061729009,3.0689933523103377
890.0,-29.68288537364568,4.808566847858481,35.038184600813636,24.81251017833131,5.232003317244953,-26.191396504492886,-39.702375198807545,1.7405144478946588,-6.304365907023907,-6.304392899810379,40.07693884273228,41212.121781563495,25720.437168982524,25720.437168982524,66932.55895054602,77062.7253867209,77063.92435683277,25720.437168982524,102784.36152581529,102784.36152581529,102784.36152581529,130026.96139329085,125593.99747499457,4432.963918296284,0.0,90804.12900454,54953.72475130184,39833.782503597955,27242.599867475565,67076.38237107352,20690.572053294,1534.8888124695436,0.0,0.8798206554318885,2.748705728562169,0.001494314320929203,1.0,1.0,-6.281215197223844,336981.0671875312,1557853.2843909035,4.622969763235845,1557853.2843909035,4.622969763235845,0.759493299242562,0.09244199285488669,3.9155550127294196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155550127294196,1.2835810531969136,1.2838907628476302,3.050492996119923,6463.628609652616,15267.296257059506,6459.845383028162,0.00032923663957809356,23190.615049293632,2364.7846154694653,19308.91014272421,1968.960872746984,0.832617423111956,0.832617423111956,35417.57264554905,35405.22815468563,1.0004358476653115,0.8,4274.525803495152,4273.035954225843,1.0004358476653115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.00606339464,4632.441516551485,6.008035678554355,4.808566847858481,-3.5311456083576225,8.339712456216104,3.0687478650336235,3.5,0.876785104295321,0.6,0.00024127305944749846,1.0000742600164996,0.00024125514383653657,198.66061802768084,0.0,3.541820740507966e-06,10.037519978599576,0.005561558381731132,8.155332814705624e-05,0.00015971973130044222,0.0006253913945252425,0.09244199286558569,0.09244199286558569,0.09244199286558569,0.0924464055860186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.41592749086,595.3864981488093,0.0,0.09244199286558569,0.09244199285488669,0.09244199285488669,0.3720730376300738,0.3720730376300738,0.5,9.83472694398741,0.02452458991160711,0.02452458991160711,-3.092281986027956e-11,2.6992786445134698e-05,0.02317770258650853,-3.092281986027956e-11,27242.599867475565,20690.572053294,0.759493299242562,0.9978558262171647,0.6144058508339606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495935351232723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01182706829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9272200076617,260.9272200076617,-12.222779992338303,245.2160316583045,276.6384083570041,123605.81765902087,123704.68422638356,-98.8665673626728,0.0,nan,276.6384083570041,3.4884083570041184,270.35393301728715,-2.79606698271283,264.06945767753814,-9.080542322461838,257.78498233779436,-15.365017662205616,251.50050699804154,-21.649493001958433,245.2160316583045,-27.933968341695476,1.0,1.0,26022.012520719443,26022.012520719443,275.86307444452825,2.7130744445282744,275.86307444452825,275.86307444452825,77052.07581291761,77063.92435683277,-11.84854391515546,0.0,8546.071908451686,8546.071908451686,0.8860204920836899,3935.1327877930667,275.86307444452825,2.7130744445282744,1.0,0.002,0.13486137486948205,0.004924577811861732,0.00020840147289028562,0.001791598527288965,0.1042007364451428,0.1042007364451428,0.0,1.7925071149615945e-13,1.0,1.0000470228796117,0.02317770261743135,0.09244199285488669,0.0,4.341810820833153e-06,5.573635978416157,0.0,1600366.6737746971,266.84563409297607,2.6992817367954558e-05,1.0,1283712.3053985639,2601.350759118019,,,,,,,,,,,,,,,,,,,3.0,15267.296257059506,1534.8888124695436,0.3720730376300738,6.173730061729009,3.0687478650336235
891.0,-29.683601956832934,4.808813430084329,35.03820609644902,24.812127265054755,5.231678426193979,-26.192073918598723,-39.70302944127468,1.740150385999713,-6.304830899050103,-6.304858535108715,40.07698956096834,41211.86140636057,25720.41012035455,25720.41012035455,66932.27152671512,77062.71668830539,77064.15440204207,25720.41012035455,102784.56452239663,102784.56452239663,102784.56452239663,130027.65996545811,125594.63189229104,4433.028073167067,0.0,90804.31365194739,54953.65805521744,39834.061774144386,27243.095443061484,67077.15721720587,20690.906615993805,1534.922956556673,0.0,0.8798179658185162,2.748658095983499,0.001494314320929203,1.0,1.0,-6.281099238202671,336974.8837885164,1557855.4747448792,4.623061093546013,1557855.4747448792,4.623061093546013,0.7594917640412095,0.09244206085481244,3.915566307070764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915566307070764,1.2835827901196912,1.2838924771921352,3.0504976673188695,6463.638507362655,15267.292521238696,6459.836809665242,0.0003292339687552206,23190.59531388146,2364.7826030174892,19308.88451636871,1968.9582595859658,0.8326170266448819,0.8326170266448819,35417.65437455826,35405.22815468563,1.0004387334028173,0.8,4274.535667320725,4273.035954225843,1.0004387334028173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.800866157969,4632.441516551485,6.008317351009763,4.808813430084329,-3.531556529645456,8.340369959729784,3.0685027168481813,3.5,0.8767150619566232,0.6,0.00024125514383653657,1.0000743920697814,0.00024123719770209124,198.66120846624332,0.0,3.5591263460311585e-06,10.086564064652304,0.005565117508077163,8.154730570700523e-05,0.00015970783812953136,0.0006253466299551045,0.09244206087890403,0.09244206087890403,0.09244206087890403,0.09244657742728342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.00782999175,595.3866334158353,0.0,0.09244206087890403,0.09244206085481244,0.09244206085481244,0.37207199312647055,0.37207199312647055,0.5,9.834862441727719,0.024538850465546602,0.024538850465546602,4.916955731459893e-11,2.763605863265184e-05,0.023759296906064264,4.916955731459893e-11,27243.095443061484,20690.906615993805,0.7594917640412095,0.9978400144475178,0.6143948717580622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495978098579587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06087115434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9266415034949,260.9266415034949,-12.223358496505057,245.2153280954076,276.6379549115797,123608.6346901907,123705.35501451285,-96.72032432213942,0.0,nan,276.6379549115797,3.4879549115797204,270.3534295483535,-2.79657045164646,264.0689041851143,-9.081095814885657,257.7843788218671,-15.36562117813287,251.49985345864735,-21.650146541352626,245.2153280954076,-27.934671904592363,1.0,1.0,26022.012520719443,26022.012520719443,275.86263572746924,2.7126357274692623,275.86263572746924,275.86263572746924,77052.43054133368,77064.15440204207,-11.723860708385473,0.0,8546.071908451686,8546.071908451686,0.8860197780780946,3935.144138606118,275.86263572746924,2.7126357274692623,1.0,0.002,0.13485692412644432,0.00492451194523543,0.0002083943954847257,0.0017916056058141097,0.10419719774236286,0.10419719774236286,0.0,1.2988356050402938e-12,1.0,1.0000482025642405,0.023759296856894707,0.09244206085481244,0.0,4.450745877784999e-06,5.713484334059164,0.0,1600366.130939816,266.8451691009499,2.7636009463094524e-05,1.0,1283713.896714901,2601.344308256881,,,,,,,,,,,,,,,,,,,3.0,15267.292521238696,1534.922956556673,0.37207199312647055,6.173730061729009,3.0685027168481813
892.0,-29.684311337064482,4.8090595330233805,35.038228233665976,24.81149457106369,5.231097665632129,-26.192770436784865,-39.70370163498444,1.739556765316956,-6.305331232486196,-6.305359891378458,40.07705106890285,41211.788954618765,25720.467647675916,25720.467647675916,66932.25660229468,77062.8913391935,77064.41968313139,25720.467647675916,102784.88733080731,102784.88733080731,102784.88733080731,130028.5520148001,125595.45543781953,4433.096576980561,0.0,90804.6065071958,54953.701795647656,39834.338568386826,27243.66468399279,67078.00325237961,20691.292513457433,1534.9614450093438,0.0,0.879815043775379,2.748606805596114,0.001494314320929203,1.0,1.0,-6.2806726538941575,336968.2261309371,1557858.1310729515,4.623160316805681,1557858.1310729515,4.623160316805681,0.7594900595592321,0.09244216727541732,3.915585696536199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915585696536199,1.2835855990245653,1.2838952637381082,3.0505060975378413,6463.656369985058,15267.288736176391,6459.822751207402,0.000329229248155892,23190.55526929809,2364.7785196063987,19308.842494697434,1968.953974568016,0.8326166523602113,0.8326166523602113,35417.794682036954,35405.22815468563,1.0004436874683906,0.8,4274.552600946981,4273.035954225843,1.0004436874683906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.596062962065,4632.441516551485,6.0086182553459615,4.8090595330233805,-3.5319941619705695,8.341053694993949,3.0682580472327428,3.5,0.8766451563522122,0.6,0.00024123719770209124,1.0000736446970615,0.0002412194331700101,198.66179297286843,0.0,3.5652007562081604e-06,10.103778943093927,0.0055686827088333715,8.154111845016318e-05,0.00015969607925192807,0.0006253036837117608,0.09244216728213482,0.09244216728213482,0.09244216728213482,0.09244686339540947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.625937862,595.3867606867665,0.0,0.09244216728213482,0.09244216727541732,0.09244216727541732,0.37207096237878157,0.37207096237878157,0.5,9.835003327554746,0.024748684754285932,0.024748684754285932,-1.3869794202037156e-11,2.8658892233579536e-05,0.024687237484272373,-1.3869794202037156e-11,27243.66468399279,20691.292513457433,0.7594900595592321,0.9978272064906799,0.6143860424640288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496020921929573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.07808603278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.926050896365,260.926050896365,-12.223949103634993,245.21462464407233,276.6374771486558,123608.69080374813,123707.43462437527,-98.74382062712588,0.0,nan,276.6374771486558,3.4874771486558416,270.35290664774624,-2.7970933522537393,264.0683361468247,-9.081663853175257,257.78376564589774,-15.366234354102232,251.49919514499322,-21.650804855006754,245.21462464407233,-27.935375355927647,1.0,1.0,26022.012520719443,26022.012520719443,275.8621654124887,2.71216541248873,275.8621654124887,275.8621654124887,77052.13934282416,77064.41968313139,-12.280340307232109,0.0,8546.071908451686,8546.071908451686,0.8860185523141741,3935.16362501888,275.8621654124887,2.71216541248873,1.0,0.002,0.13485229956744932,0.004924440310901133,0.00020838703417877064,0.0017916129671208749,0.10419351708938532,0.10419351708938532,0.0,1.299645287222706e-12,1.0,1.0000500848370624,0.024687237498142167,0.09244216727541732,0.0,4.624560552169461e-06,5.936620570691491,0.0,1600365.5473184309,266.8446687675138,2.8658906103373738e-05,1.0,1283715.6101040824,2601.3373625638674,,,,,,,,,,,,,,,,,,,3.0,15267.288736176391,1534.9614450093438,0.37207096237878157,6.173730061729009,3.0682580472327428
893.0,-29.685026331305973,4.80930629218302,35.03824982278374,24.81112932963299,5.230792172228636,-26.193444480947228,-39.70435535358263,1.7392103202788094,-6.305772974420847,-6.305801021324488,40.07707952463724,41211.52988153598,25720.38889072468,25720.38889072468,66931.91877226066,77062.87009191785,77064.40032577494,25720.38889072468,102784.78921649963,102784.78921649963,102784.78921649963,130028.8351142034,125595.67549156773,4433.1596226356605,0.0,90804.78455923703,54953.643567140316,39834.60110232968,27244.04589770376,67078.64700003344,20691.545637248837,1534.989569623677,0.0,0.8798125695601011,2.7485616973960965,0.001494314320929203,1.0,1.0,-6.281669106919935,336962.36832337605,1557859.3599852687,4.623244333593425,1557859.3599852687,4.623244333593425,0.7594887233321247,0.09244219850644333,3.9155966886064086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155966886064086,1.283587253386328,1.2838968956954713,3.0505107294236358,6463.666184395245,15267.285071527192,6459.814268608133,0.00032922660107159913,23190.535640062346,2364.776517981405,19308.817139640563,1968.951389071759,0.8326162637780562,0.8326162637780562,35417.87422360375,35405.22815468563,1.0004464959747306,0.8,4274.562200771428,4273.035954225843,1.0004464959747306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.391476224859,4632.441516551485,6.008887045399193,4.80930629218302,-3.5323863228307775,8.341692615013798,3.0680136440028303,3.5,0.8765753268579515,0.6,0.0002412194331700101,1.0000742279726649,0.00024120152926948877,198.6623821083159,0.0,3.529133794563395e-06,10.001565173792661,0.005572211842627935,8.153510166508356e-05,0.00015968433150492653,0.0006252594396630183,0.09244219854292202,0.09244219854292202,0.09244219854292202,0.09244678008997669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.1007550189,595.3869329543398,0.0,0.09244219854292202,0.09244219850644333,0.09244219850644333,0.37206995452520925,0.37206995452520925,0.5,9.835140775501802,0.024783847522314773,0.024783847522314773,3.893774191965349e-11,2.8046903651102184e-05,0.024131914404563304,3.893774191965349e-11,27244.04589770376,20691.545637248837,0.7594887233321247,0.9978125941065462,0.6143762840284396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496063315065155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.97587226348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9254749007528,260.9254749007528,-12.22452509924716,245.21392281676327,276.637026984744,123611.7097075091,123708.01062466312,-96.3009171539973,0.0,nan,276.637026984744,3.487026984744034,270.3524061511497,-2.7975938488502834,264.06778531755174,-9.082214682448239,257.7831644839465,-15.36683551605347,251.49854365036157,-21.65145634963841,245.21392281676327,-27.936077183236705,1.0,1.0,26022.012520719443,26022.012520719443,275.8617220174837,2.711722017483737,275.8617220174837,275.8617220174837,77052.5677096927,77064.40032577494,-11.832616082247114,0.0,8546.071908451686,8546.071908451686,0.8860178574166229,3935.1746720494407,275.8617220174837,2.711722017483737,1.0,0.002,0.13484777905033196,0.004924379199849385,0.00020837985948726805,0.0017916201417983318,0.10418992974363403,0.10418992974363403,0.0,1.2855996649185908e-12,1.0,1.0000489581090435,0.024131914365625562,0.09244219850644333,0.0,4.520519709700552e-06,5.8030685320842865,0.0,1600365.0298645827,266.84422702557913,2.8046864713360264e-05,1.0,1283717.1176649274,2601.331251274545,,,,,,,,,,,,,,,,,,,3.0,15267.285071527192,1534.989569623677,0.37206995452520925,6.173730061729009,3.0680136440028303
894.0,-29.68574155771494,4.809552708055843,35.03827224746354,24.81066839480775,5.230392700077334,-26.194128131792024,-39.7050143108703,1.7387792718239041,-6.306263208797304,-6.306292639917201,40.07714681672631,41211.33208737738,25720.430078473604,25720.430078473604,66931.76216585099,77062.91875303285,77064.76942267353,25720.430078473604,102785.19950114714,102785.19950114714,102785.19950114714,130029.8315967206,125596.60135376871,4433.230242951887,0.0,90805.00932267345,54953.62192422524,39834.874887164675,27244.632095573455,67079.50698273812,20691.944354403462,1535.0286370369215,0.0,0.8798096778192919,2.74851139950466,0.001494314320929203,1.0,1.0,-6.280902059022367,336955.84016563743,1557862.2661177965,4.6233425286589425,1557862.2661177965,4.6233425286589425,0.7594870168118499,0.092442311819815,3.915611585579171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915611585579171,1.2835893030941312,1.2838989229152782,3.050517463911915,6463.680453967792,15267.281270764652,6459.802665785916,0.000329222803752688,23190.50481337315,2364.7733745339287,19308.782458028498,1968.9478525315474,0.8326158750495936,0.8326158750495936,35417.982022020966,35405.22815468563,1.0004503021951832,0.8,4274.575210898366,4273.035954225843,1.0004503021951832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.187392051623,4632.441516551485,6.00918317881055,4.809552708055843,-3.532816178878409,8.342368886934253,3.0677698489043608,3.5,0.8765056711155317,0.6,0.00024120152926948877,1.0000742525106716,0.00024118362078011298,198.66297143813415,0.0,3.556831526596342e-06,10.080060546374034,0.005575768674154532,8.152903707878161e-05,0.00015967249219070716,0.0006252154603202327,0.09244231187943276,0.09244231187943276,0.09244231187943276,0.09244713733064958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.7281288517,595.3870574945713,0.0,0.09244231187943276,0.092442311819815,0.092442311819815,0.3720689342291451,0.3720689342291451,0.5,9.835285541492135,0.02508185555103637,0.02508185555103637,3.7402969610411674e-11,2.9431119912715076e-05,0.025390580894850245,3.7402969610411674e-11,27244.632095573455,20691.944354403462,0.7594870168118499,0.997797467161988,0.6143654588573896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496106043937764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.05436763606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9249022953548,260.9249022953548,-12.22509770464518,245.21322142372213,276.63658316699167,123613.58188016586,123709.31598045387,-95.73410028799852,0.0,nan,276.63658316699167,3.486583166991693,270.3519108183342,-2.798089181665773,264.06723846968157,-9.082761530318407,257.7825661210215,-15.367433878978488,251.4978937723776,-21.65210622762237,245.21322142372213,-27.936778576277845,1.0,1.0,26022.012520719443,26022.012520719443,275.8612735879611,2.7112735879611023,275.8612735879611,275.8612735879611,77052.73535594923,77064.76942267353,-12.034066724299919,0.0,8546.071908451686,8546.071908451686,0.8860169156581031,3935.189643507067,275.8612735879611,2.7112735879611023,1.0,0.002,0.13484302276719068,0.00492430990086043,0.00020837229883364272,0.001791627703202349,0.10418614941682136,0.10418614941682136,0.0,2.035991601007092e-12,1.0,1.000051511283704,0.025390580857447276,0.092442311819815,0.0,4.7562870243935536e-06,6.105735060786525,0.0,1600364.4585649683,266.8437367912027,2.9431082509745465e-05,1.0,1283718.797766422,2601.324440571243,,,,,,,,,,,,,,,,,,,3.0,15267.281270764652,1535.0286370369215,0.3720689342291451,6.173730061729009,3.0677698489043608
895.0,-29.68645110347725,4.809798327025925,35.03829455225688,24.810009681992256,5.229779239311007,-26.194828069267174,-39.70568695859981,1.7381562043156267,-6.306778686178461,-6.306807790741638,40.0771882067687,41211.256917336934,25720.525716809112,25720.525716809112,66931.78263414605,77063.11220163044,77064.69565956663,25720.525716809112,102785.22137637573,102785.22137637573,102785.22137637573,130030.34725008314,125597.04827891219,4433.298971170947,0.0,90805.30683964663,54953.649233403594,39835.17511804781,27245.12587370741,67080.30099175521,20692.274822963307,1535.0638565286645,0.0,0.879806757519337,2.7484587185267206,0.001494314320929203,1.0,1.0,-6.2817144212208404,336948.9996316097,1557864.0536257601,4.623441693932883,1557864.0536257601,4.623441693932883,0.7594853816745308,0.0924424051632661,3.915630594759369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915630594759369,1.2835922494515757,1.2839018469950305,3.050525271114991,6463.696996494272,15267.277441517883,6459.789490406972,0.0003292184209328222,23190.468212496682,2364.769642283214,19308.743075939135,1968.943836676045,0.8326154909427057,0.8326154909427057,35418.11957733481,35405.22815468563,1.0004551590967574,0.8,4274.591812367482,4273.035954225843,1.0004551590967574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.983558988901,4632.441516551485,6.009491710030145,4.809798327025925,-3.5332637647615597,8.343062091787484,3.067526361512967,3.5,0.8764361032894191,0.6,0.00024118362078011298,1.000073663171728,0.00024116585573826679,198.66355609026783,0.0,3.557753713363294e-06,10.082674023671576,0.005579326427867895,8.15228469252048e-05,0.00015966077385490819,0.0006251726108892353,0.09244240518403177,0.09244240518403177,0.09244240518403177,0.09244717958627886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.2376149646,595.3872191176663,0.0,0.09244240518403177,0.0924424051632661,0.0924424051632661,0.3720679445839778,0.3720679445839778,0.5,9.835428773546294,0.025269278521477645,0.025269278521477645,-9.15179043659009e-12,2.910456316840282e-05,0.02509336952078911,-9.15179043659009e-12,27245.12587370741,20692.274822963307,0.7594853816745308,0.9977859616696201,0.6143570662034176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496148786925278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.05698111336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9243135267294,260.9243135267294,-12.22568647327057,245.21251942187413,276.6361076315898,123613.17135430123,123711.60779475073,-98.43644044953484,0.0,nan,276.6361076315898,3.486107631589846,270.35138998963646,-2.798610010363518,264.06667234771623,-9.083327652283742,257.7819547057454,-15.368045294254557,251.4972370638144,-21.65276293618558,245.21251942187413,-27.937480578125843,1.0,1.0,26022.012520719443,26022.012520719443,275.8607498059073,2.7107498059073123,275.8607498059073,275.8607498059073,77052.53445887074,77064.69565956663,-12.16120069588942,0.0,8546.071908451686,8546.071908451686,0.8860157139326922,3935.208747733166,275.8607498059073,2.7107498059073123,1.0,0.002,0.13483832217083513,0.004924236075367935,0.00020836481415893198,0.0017916351863178069,0.10418240707946598,0.10418240707946598,0.0,4.767388740722911e-13,1.0,1.0000509081435078,0.0250933695299409,0.0924424051632661,0.0,4.700597357770303e-06,6.034253464386267,0.0,1600363.8552871146,266.8432213138215,2.9104572320193256e-05,1.0,1283720.5582842294,2601.3173039082185,,,,,,,,,,,,,,,,,,,3.0,15267.277441517883,1535.0638565286645,0.3720679445839778,6.173730061729009,3.067526361512967
896.0,-29.687162124589385,4.810044129977336,35.03831577702187,24.809457489196234,5.229287285214233,-26.195517183640582,-39.70635422794146,1.7376423441056277,-6.307244021095869,-6.307271487559087,40.07720164694988,41211.143661377624,25720.50364117054,25720.50364117054,66931.64730254817,77063.2279808022,77064.38916058221,25720.50364117054,102784.89280175275,102784.89280175275,102784.89280175275,130030.35496412634,125596.99475062262,4433.360213503725,0.0,90805.571763946,54953.68552353981,39835.42915600688,27245.462162373584,67080.89131838047,20692.494097104314,1535.0903801511915,0.0,0.8798042187434658,2.7484113180459646,0.001494314320929203,1.0,1.0,-6.283664433798549,336942.8424340431,1557864.6340652243,4.623527904054463,1557864.6340652243,4.623527904054463,0.7594840555019462,0.09244242798094522,3.915648653722393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915648653722393,1.2835946855800413,1.2839042609067806,3.0505335505911337,6463.714539710709,15267.27370223252,6459.775671457601,0.0003292137837423684,23190.428915940178,2364.765635149636,19308.701770174703,1968.9396246602769,0.8326151206674176,0.8326151206674176,35418.25025650923,35405.22815468563,1.0004597732150424,0.8,4274.607583959415,4273.035954225843,1.0004597732150424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.779862021145,4632.441516551485,6.009772574850127,4.810044129977336,-3.5336726271318275,8.343716757109163,3.0672830444157015,3.5,0.8763665841187719,0.6,0.00024116585573826679,1.0000738167732222,0.00024114805496698032,198.6641419610942,0.0,3.5292663872575175e-06,10.001940941487804,0.005582855694255152,8.151670669640533e-05,0.00015964914904186147,0.0006251299755136905,0.09244242799467998,0.09244242799467998,0.09244242799467998,0.09244691577950952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.65337662265,595.387409861411,0.0,0.09244242799467998,0.09244242798094522,0.09244242798094522,0.3720669501671806,0.3720669501671806,0.5,9.835563406983535,0.02510346426754495,0.02510346426754495,4.774847184307873e-12,2.7466463222936e-05,0.02360705376054284,4.774847184307873e-12,27245.462162373584,20692.494097104314,0.7594840555019462,0.9977751634944152,0.6143499713768052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496191190666452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.97624803118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92372244556174,260.92372244556174,-12.22627755443824,245.2118177716829,276.635627119452,123614.32424084446,123713.14731594837,-98.82307510388038,0.0,nan,276.635627119452,3.485627119452033,270.3508652498742,-2.799134750125802,264.06610338032897,-9.083896619671009,257.7813415107835,-15.3686584892165,251.49657964124876,-21.65342035875122,245.2118177716829,-27.93818222831709,1.0,1.0,26022.012520719443,26022.012520719443,275.8602502447784,2.710250244778422,275.8602502447784,275.8602502447784,77052.60703271534,77064.38916058221,-11.782127866870724,0.0,8546.071908451686,8546.071908451686,0.8860145722773356,3935.226896991005,275.8602502447784,2.710250244778422,1.0,0.002,0.13483390001238724,0.004924170438765324,0.00020835778182784915,0.0017916422183747326,0.10417889091392457,0.10417889091392457,0.0,2.0258187488630952e-13,1.0,1.0000478927885663,0.023607053755767993,0.09244242798094522,0.0,4.422159039194391e-06,5.6768234782798475,0.0,1600363.308761355,266.8427559789041,2.7466458448088815e-05,1.0,1283722.1429544121,2601.310880107987,,,,,,,,,,,,,,,,,,,3.0,15267.27370223252,1535.0903801511915,0.3720669501671806,6.173730061729009,3.0672830444157015
