time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.0,-29.68786744371947,4.81029009538066,35.03833679356877,24.808916507195704,5.228795225230358,-26.196201176817016,-39.70701318522913,1.7371289583255676,-6.307707616160599,-6.307734872635981,40.077238087626405,41210.99418741565,25720.48415205823,25720.48415205823,66931.47833947388,77063.33825964983,77064.41083051566,25720.48415205823,102784.89498257388,102784.89498257388,102784.89498257388,130030.79320571698,125597.3707363131,4433.42246940388,0.0,90805.81997587254,54953.67238227449,39835.71954844228,27245.898223143104,67081.61777158538,20692.78559046762,1535.1216547173683,0.0,0.8798015947755992,2.748363931012771,0.001494314320929203,1.0,1.0,-6.284317453926747,336936.6894641319,1557866.2078264472,4.623617007409006,1557866.2078264472,4.623617007409006,0.7594825988482493,0.09244247716892559,3.915664168842241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915664168842241,1.283597119575958,1.283906672639516,3.050539853295868,6463.727894385736,15267.269909739458,6459.764699054799,0.00032921022179259436,23190.400417490713,2364.76272911654,19308.668972928455,1968.936280271903,0.8326147296001595,0.8326147296001595,35418.36252770175,35405.22815468563,1.0004637373738978,0.8,4274.621133902948,4273.035954225843,1.0004637373738978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.57654777868,4632.441516551485,6.010053533312422,4.81029009538066,-3.5340810053152634,8.344371100695923,3.0670401921844204,3.5,0.8762971977669772,0.6,0.00024114805496698032,1.000073225207519,0.00024113039814353712,198.66472313657155,0.0,3.536374953870634e-06,10.022086619269377,0.005586392069209023,8.151064337488708e-05,0.00015963741159209324,0.0006250864925778806,0.09244247716913653,0.09244247716913653,0.09244247716913653,0.09244692952598658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.1855141344,595.3875638715824,0.0,0.09244247716913653,0.09244247716892559,0.09244247716892559,0.3720659226381389,0.3720659226381389,0.5,9.835696977602558,0.024932774678916303,0.024932774678916303,9.322320693172514e-12,2.725647539136844e-05,0.02341741870924352,9.322320693172514e-12,27245.898223143104,20692.78559046762,0.7594825988482493,0.9977618394263725,0.6143410900992301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44962336828145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.996393708956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9231299810517,260.9231299810517,-12.226870018948262,245.2111173931463,276.6351425689661,123615.45390118349,123714.50825803707,-99.054356853587,0.0,nan,276.6351425689661,3.4851425689661255,270.3503375337865,-2.7996624662134764,264.0655324986283,-9.084467501371705,257.7807274634641,-15.369272536535902,251.49592242831912,-21.65407757168086,245.2111173931463,-27.938882606853667,1.0,1.0,26022.012520719443,26022.012520719443,275.8597893953616,2.709789395361611,275.8597893953616,275.8597893953616,77052.54764519722,77064.41083051566,-11.863185318434262,0.0,8546.071908451686,8546.071908451686,0.8860135914384748,3935.2424896864522,275.8597893953616,2.709789395361611,1.0,0.002,0.13482951338984184,0.004924104708563658,0.00020835080455743502,0.0017916491954141722,0.10417540227871751,0.10417540227871751,0.0,-2.8392652812181396e-14,1.0,1.0000475079136941,0.0234174186999212,0.09244247716892559,0.0,4.386622009403589e-06,5.631210752900284,0.0,1600362.7663166197,266.8422923838394,2.7256466069047747e-05,1.0,1283723.72655512,2601.304460665913,,,,,,,,,,,,,,,,,,,3.0,15267.269909739458,1535.1216547173683,0.3720659226381389,6.173730061729009,3.0670401921844204
898.0,-29.68857827523608,4.810536489680159,35.038357761051465,24.8085644672625,5.2285057643202,-26.196869871333057,-39.707658521924145,1.7367973588976429,-6.30815535776469,-6.308182750612054,40.07727870409869,41210.72091957374,25720.4326736286,25720.4326736286,66931.15359320234,77063.30965560375,77064.53752178488,25720.4326736286,102784.97019541348,102784.97019541348,102784.97019541348,130031.3097716571,125597.82484109756,4433.484930559547,0.0,90805.9960389913,54953.60529836452,39835.98971180754,27246.33957624362,67082.32928805116,20693.0817945918,1535.1528157013977,0.0,0.8797990382054417,2.7483181258569744,0.001494314320929203,1.0,1.0,-6.284641831406702,336930.7424860147,1557867.9619291327,4.62370382243703,1557867.9619291327,4.62370382243703,0.7594811676146884,0.09244252417097239,3.9156753572878435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156753572878435,1.2835987044222736,1.2839082352025788,3.0505448032921034,6463.738382833776,15267.2662077754,6459.755735341479,0.0003292073999191352,23190.37911812159,2364.7605571853373,19308.642179789487,1968.9335481320827,0.8326143389652992,0.8326143389652992,35418.44348996862,35405.22815468563,1.0004665960547294,0.8,4274.630905190842,4273.035954225843,1.0004665960547294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.373611116911,4632.441516551485,6.010326512929912,4.810536489680159,-3.5344774311731806,8.34501392085334,3.0667977986310517,3.5,0.8762279424660148,0.6,0.00024113039814353712,1.0000737979440657,0.00024111260452903453,198.66530885721946,0.0,3.5077879408158875e-06,9.941071024272226,0.005589899857149839,8.150470578578696e-05,0.00015962569235775017,0.0006250423899552528,0.09244252420923929,0.09244252420923929,0.09244252420923929,0.09244699665850073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.73493300413,595.3877124642643,0.0,0.09244252420923929,0.09244252417097239,0.09244252417097239,0.3720648921299255,0.3720648921299255,0.5,9.835831153018246,0.024815351734446267,0.024815351734446267,0.0,2.7392847357532446e-05,0.02354091920534529,0.0,27246.33957624362,20693.0817945918,0.7594811676146884,0.9977464155396324,0.614330500400711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496275834434553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91537811396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92255430171184,260.92255430171184,-12.227445698288136,245.210418944719,276.6346896587091,123618.70279302173,123714.95083634702,-96.24804332528545,0.0,nan,276.6346896587091,3.484689658709101,270.3498355159202,-2.800164484079801,264.0649813730834,-9.085018626916565,257.78012723030224,-15.369872769697736,251.49527308753713,-21.65472691246285,245.210418944719,-27.939581055280968,1.0,1.0,26022.012520719443,26022.012520719443,275.8593563418886,2.709356341888622,275.8593563418886,275.8593563418886,77052.98876839627,77064.53752178488,-11.548753388604382,0.0,8546.071908451686,8546.071908451686,0.8860128841240118,3935.253734074283,275.8593563418886,2.709356341888622,1.0,0.002,0.13482510364948055,0.0049240419047461795,0.00020834379822466803,0.0017916562032267293,0.10417189911233402,0.10417189911233402,0.0,1.4513971621776811e-12,1.0,1.0000477582777545,0.02354091920534529,0.09244252417097239,0.0,4.4097429655135e-06,5.660898422400171,0.0,1600362.2429055993,266.8418446422353,2.7392847357532446e-05,1.0,1283725.2571570184,2601.298256086767,,,,,,,,,,,,,,,,,,,3.0,15267.2662077754,1535.1528157013977,0.3720648921299255,6.173730061729009,3.0667977986310517
899.0,-29.689287289249688,4.8107818776931985,35.038379288122606,24.807955312449508,5.227945293786295,-26.197564030934675,-39.708330331463344,1.7362220348705881,-6.308676490337859,-6.308704606131774,40.077336789017274,41210.63273908518,25720.553432720357,25720.553432720357,66931.18617180554,77063.46773593582,77064.67834904854,25720.553432720357,102785.2317817689,102785.2317817689,102785.2317817689,130032.14509740667,125598.59259815747,4433.552499249196,0.0,90806.27494548075,54953.63742889223,39836.26390732057,27246.91331563776,67083.17722295833,20693.469688892757,1535.1920163237291,0.0,0.8797960186834242,2.7482647481312252,0.001494314320929203,1.0,1.0,-6.284508747835673,336923.81332904735,1557870.4704435419,4.623806358626514,1557870.4704435419,4.623806358626514,0.7594794114537811,0.09244263631853337,3.915693255871944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915693255871944,1.283601427643551,1.2839109362394436,3.050552275452369,6463.754215444745,15267.262371869227,6459.743042326537,0.0003292031991884915,23190.34434306322,2364.757011116255,19308.604239518412,1968.9296793011285,0.832613951473906,0.832613951473906,35418.57300830543,35405.22815468563,1.0004711691957269,0.8,4274.646536681974,4273.035954225843,1.0004711691957269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.171119594931,4632.441516551485,6.010639143394452,4.8107818776931985,-3.5349293841619307,8.34571126185513,3.066555944403701,3.5,0.8761588412582003,0.6,0.00024111260452903453,1.0000736096729546,0.00024109485761541444,198.6658930832792,0.0,3.534973920843079e-06,10.018116091669286,0.0055934348310706814,8.149852505111558e-05,0.00015961407947791896,0.0006249997745538957,0.09244263633556006,0.09244263633556006,0.09244263633556006,0.09244724448915885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.34922169143,595.3878408093301,0.0,0.09244263633556006,0.09244263631853337,0.09244263631853337,0.37206386531875985,0.37206386531875985,0.5,9.835969397607066,0.024878987703289113,0.024878987703289113,-1.7962520360015333e-11,2.8115793895722163e-05,0.02419585829608195,-1.7962520360015333e-11,27246.91331563776,20693.469688892757,0.7594794114537811,0.997734289617088,0.6143214207358889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496318315724994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99242318136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9219678836386,260.9219678836386,-12.228032116361362,245.20971992567522,276.63421584161057,123618.89647364266,123716.93992600033,-98.04345235770856,0.0,nan,276.63421584161057,3.4842158416105917,270.349316658412,-2.8006833415879555,264.0644174752012,-9.085582524798781,257.7795182920489,-15.370481707951058,251.49461910888357,-21.65538089111641,245.20971992567522,-27.94028007432476,1.0,1.0,26022.012520719443,26022.012520719443,275.8588509649646,2.708850964964597,275.8588509649646,275.8588509649646,77052.88073208912,77064.67834904854,-11.79761695941852,0.0,8546.071908451686,8546.071908451686,0.8860117526053073,3935.271722151304,275.8588509649646,2.708850964964597,1.0,0.002,0.13482057123626184,0.004923966148090294,0.0002083365706278754,0.0017916634298178794,0.1041682853139377,0.1041682853139377,0.0,4.4575454438700035e-13,1.0,1.0000490866867948,0.02419585831404447,0.09244263631853337,0.0,4.532414378095594e-06,5.818382896224282,0.0,1600361.634506432,266.8413235096621,2.8115811858242523e-05,1.0,1283727.0405688325,2601.291026722514,,,,,,,,,,,,,,,,,,,3.0,15267.262371869227,1535.1920163237291,0.37206386531875985,6.173730061729009,3.066555944403701
900.0,-29.689996928702197,4.8110279361882915,35.038400401638505,24.807572888117306,5.227618693232157,-26.198235366396204,-39.70897608725352,1.7358571293395832,-6.309110855815277,-6.309138589913513,40.07736790764997,41210.36438531823,25720.472969127626,25720.472969127626,66930.83735444586,77063.4622410695,77064.70987680033,25720.472969127626,102785.18284592796,102785.18284592796,102785.18284592796,130032.48317766443,125598.86833454615,4433.614843118279,0.0,90806.45841961342,54953.55820160821,39836.55579778357,27247.30033173647,67083.85612952005,20693.727386674433,1535.2202520121034,0.0,0.8797935724204253,2.7482203720801723,0.001494314320929203,1.0,1.0,-6.285288435259588,336918.05101206823,1557871.814365752,4.623889428560032,1557871.814365752,4.623889428560032,0.7594780816714997,0.0924426674196946,3.915704270645235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915704270645235,1.2836031682118536,1.2839126544462607,3.0505567200337134,6463.763632979278,15267.258548679314,6459.7347546775545,0.0003292006485541344,23190.32596520631,2364.7551370963897,19308.579467180993,1968.9271532257187,0.8326135430847627,0.8326135430847627,35418.65271371987,35405.22815468563,1.000473983502771,0.8,4274.656156281096,4273.035954225843,1.000473983502771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.9687113531345,4632.441516551485,6.01090466048163,4.8110279361882915,-3.5353151880174076,8.3463431242057,3.0663141972704353,3.5,0.8760897706486958,0.6,0.00024109485761541444,1.000073675035781,0.00024107709625172208,198.66647782772222,0.0,3.5257064438066627e-06,9.991852061748082,0.005596960537514488,8.149258442269486e-05,0.0001596022731927196,0.0006249553027454196,0.09244266746678143,0.09244266746678143,0.09244266746678143,0.09244719498901398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.8447270666,595.3880064762955,0.0,0.09244266746678143,0.0924426674196946,0.0924426674196946,0.37206285610090184,0.37206285610090184,0.5,9.836105226553018,0.024829179144262525,0.024829179144262525,1.2562395568238571e-11,2.773409823930706e-05,0.023850154653928257,1.2562395568238571e-11,27247.30033173647,20693.727386674433,0.7594780816714997,0.99771899255793,0.6143112033654209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496360688632859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.96615915144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92139388340973,260.92139388340973,-12.228606116590242,245.20902245783242,276.633765308999,123621.63904955357,123717.60636075323,-95.96731119967232,0.0,nan,276.633765308999,3.4837653089990113,270.34881673875554,-2.8011832612444323,264.06386816844883,-9.086131831551143,257.77891959831476,-15.37108040168522,251.49397102810804,-21.656028971891942,245.20902245783242,-27.94097754216756,1.0,1.0,26022.012520719443,26022.012520719443,275.85842067033406,2.7084206703340783,275.85842067033406,275.85842067033406,77053.20383227235,77064.70987680033,-11.50604452798143,0.0,8546.071908451686,8546.071908451686,0.8860110562692266,3935.282791998461,275.85842067033406,2.7084206703340783,1.0,0.002,0.13481610359789054,0.004923906121147594,0.00020832948080971782,0.0017916705213708657,0.10416474040485892,0.10416474040485892,0.0,2.180583404814973e-12,1.0,1.0000483852250768,0.02385015464136586,0.0924426674196946,0.0,4.467642522091479e-06,5.735240139213511,0.0,1600361.125988517,266.8408891441847,2.773408567691149e-05,1.0,1283728.5236797817,2601.2850147011054,,,,,,,,,,,,,,,,,,,3.0,15267.258548679314,1535.2202520121034,0.37206285610090184,6.173730061729009,3.0663141972704353
901.0,-29.690699364695092,4.811273551101797,35.03842210619418,24.80694396598267,5.227046303844058,-26.198924797847702,-39.709643356595166,1.7352717369397868,-6.309600443957834,-6.3096291225586505,40.07742719273216,41210.31166044434,25720.52621110349,25720.52621110349,66930.83787154783,77063.6378091065,77064.95839684241,25720.52621110349,102785.4846079459,102785.4846079459,102785.4846079459,130033.33881030008,125599.65572813098,4433.6830821691,0.0,90806.75614301156,54953.62561967599,39836.811692595074,27247.854202354178,67084.66589494926,20694.102659867713,1535.2577699217672,0.0,0.8797907163354343,2.748170196050205,0.001494314320929203,1.0,1.0,-6.284921865030299,336911.53794791165,1557874.3747172346,4.62398641556197,1557874.3747172346,4.62398641556197,0.7594764162412382,0.09244276828861163,3.915724622479945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915724622479945,1.2836059384005898,1.283915402503131,3.0505659917396857,6463.783278611659,15267.254689325973,6459.719434745885,0.0003291954663380449,23190.2814671122,2364.750599553589,19308.533674880026,1968.922483710546,0.8326131660912715,0.8326131660912716,35418.79998412462,35405.22815468563,1.0004791834565308,0.8,4274.673930258762,4273.035954225843,1.0004791834565308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.766808528554,4632.441516551485,6.0112007412595245,4.811273551101797,-3.535743262196181,8.347016813297978,3.0660730613792766,3.5,0.8760208746797933,0.6,0.00024107709625172208,1.0000729275638338,0.00024105951636845435,198.66705663947732,0.0,3.528587566177898e-06,10.000017162548163,0.0056004891250806665,8.148644630093757e-05,0.00015959064995078453,0.0006249130375298648,0.09244276827513784,0.09244276827513784,0.09244276827513784,0.09244746620183528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.4518459457,595.3881372129349,0.0,0.09244276827513784,0.09244276828861163,0.09244276828861163,0.37206183851408137,0.37206183851408137,0.5,9.836246161754225,0.024981076415429015,0.024981076415429015,3.177547114319168e-11,2.86786008132367e-05,0.024707257528348237,3.177547114319168e-11,27247.854202354178,20694.102659867713,0.7594764162412382,0.9977069570020322,0.614303002193934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496403099155448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.97432425224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92080835362015,260.92080835362015,-12.229191646379832,245.20832526890416,276.6332914383468,123621.7786033029,123719.67354140356,-97.89493810069338,0.0,nan,276.6332914383468,3.483291438346839,270.34829820444946,-2.801701795550514,264.06330497050686,-9.086695029493114,257.77831173668886,-15.371688263311114,251.49331850282465,-21.656681497175327,245.20832526890416,-27.941674731095816,1.0,1.0,26022.012520719443,26022.012520719443,275.85795921772063,2.7079592177206564,275.85795921772063,275.85795921772063,77052.90850418921,77064.95839684241,-12.049892653201823,0.0,8546.071908451686,8546.071908451686,0.8860097696584007,3935.3032455923444,275.85795921772063,2.7079592177206564,1.0,0.002,0.13481147541333144,0.004923836467780366,0.00020832211867559023,0.001791677880068228,0.10416105933779511,0.10416105933779511,0.0,-1.256181790532107e-12,1.0,1.000050123736396,0.024707257496572765,0.09244276828861163,0.0,4.628183078965109e-06,5.941338389774308,0.0,1600360.554790164,266.84039955604214,2.8678569037765556e-05,1.0,1283730.2000384196,2601.278219344134,,,,,,,,,,,,,,,,,,,3.0,15267.254689325973,1535.2577699217672,0.37206183851408137,6.173730061729009,3.0660730613792766
902.0,-29.691402682498502,4.811519809212974,35.03844326905261,24.80658902730795,5.226744559228245,-26.199587958405015,-39.71028408324344,1.7349298334252472,-6.310033829416398,-6.3100619027165195,40.077454967881415,41210.034568385876,25720.449016389244,25720.449016389244,66930.48358477512,77063.61458893657,77064.93763762826,25720.449016389244,102785.38665401751,102785.38665401751,102785.38665401751,130033.61410554734,125599.8680505637,4433.746054983643,0.0,90806.92417678087,54953.540007957854,39837.09352091446,27248.22745152984,67085.3209724443,20694.350416042005,1535.285329080431,0.0,0.8797882890581132,2.748125947268564,0.001494314320929203,1.0,1.0,-6.2859039284216465,336905.7917759165,1557875.5742458554,4.624068841422687,1557875.5742458554,4.624068841422687,0.759475105412045,0.09244279723213081,3.915734207571322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915734207571322,1.283607571225673,1.2839170131550253,3.0505695785451947,6463.790878622128,15267.25095062729,6459.712433680366,0.00032919338588596135,23190.267613465665,2364.7491868747907,19308.512748226676,1968.9203497857757,0.8326127610970299,0.8326127610970299,35418.86934392572,35405.22815468563,1.0004816324756316,0.8,4274.682301251955,4273.035954225843,1.0004816324756316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.565130695266,4632.441516551485,6.011466047779826,4.811519809212974,-3.536127713270894,8.347647522483868,3.065832201771831,3.5,0.8759520576490946,0.6,0.00024105951636845435,1.0000730195374339,0.0002410419155992751,198.66763618081876,0.0,3.4925436648654716e-06,9.897868746228747,0.005603981668745532,8.14805527440952e-05,0.00015957896362435914,0.0006248688066726827,0.0924427972576713,0.0924427972576713,0.0924427972576713,0.09244738211489117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.9229075415,595.3883106683986,0.0,0.0924427972576713,0.09244279723213081,0.09244279723213081,0.37206084269452194,0.37206084269452194,0.5,9.836383706056097,0.024971984442061057,0.024971984442061057,1.3642420526593924e-12,2.8073300143205415e-05,0.024157974294894302,1.3642420526593924e-12,27248.22745152984,20694.350416042005,0.759475105412045,0.9976919334151688,0.6142928731803065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644507940727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.87217583592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9202379145126,260.9202379145126,-12.22976208548738,245.2076306162973,276.6328452127296,123624.76511986148,123720.13704770822,-95.37192784673407,0.0,nan,276.6328452127296,3.4828452127296146,270.34780229347456,-2.802197706525419,264.06275937411147,-9.087240625888512,257.7777164548607,-15.372283545139283,251.49267353560188,-21.657326464398096,245.2076306162973,-27.94236938370267,1.0,1.0,26022.012520719443,26022.012520719443,275.8575240084685,2.7075240084685106,275.8575240084685,275.8575240084685,77053.32430143103,77064.93763762826,-11.613336197231547,0.0,8546.071908451686,8546.071908451686,0.8860091637036748,3935.3128786091784,275.8575240084685,2.7075240084685106,1.0,0.002,0.13480695013721342,0.004923776903660326,0.00020831494033362314,0.0017916850594838511,0.10415747016681157,0.10415747016681157,0.0,-1.8252586941880367e-13,1.0,1.0000490093025962,0.02415797429353006,0.09244279723213081,0.0,4.525276687161614e-06,5.809241039678788,0.0,1600360.0470918475,266.8399661705836,2.8073298778963363e-05,1.0,1283731.679028562,2601.2722240694907,,,,,,,,,,,,,,,,,,,3.0,15267.25095062729,1535.285329080431,0.37206084269452194,6.173730061729009,3.065832201771831
903.0,-29.692111254951783,4.81176573023636,35.03846525218732,24.806136823631846,5.22635489305629,-26.20026464015977,-39.710934344306565,1.7345082757256336,-6.310514774013939,-6.310544207703405,40.07752096642909,41209.83009254124,25720.48946198723,25720.48946198723,66930.31955452847,77063.6596893434,77065.29979745606,25720.48946198723,102785.78925944329,102785.78925944329,102785.78925944329,130034.59154463012,125600.77506935317,4433.816475276953,0.0,90807.14674159176,54953.514443999884,39837.36921954653,27248.802285186837,67086.17150473336,20694.741350958153,1535.323646975627,0.0,0.8797854516746939,2.748076608401097,0.001494314320929203,1.0,1.0,-6.285149052709869,336899.38813689613,1557878.424537092,4.624165194102583,1557878.424537092,4.624165194102583,0.7594734305884834,0.09244290688369136,3.915749134727185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915749134727185,1.2836095760535557,1.2839189958725241,3.0505764430070044,6463.805423592989,15267.247170848474,6459.700649518793,0.0003291895179724486,23190.236048642688,2364.7459681586156,19308.47752457914,1968.9167579733282,0.8326123754876248,0.8326123754876248,35418.977359997014,35405.22815468563,1.0004854464079556,0.8,4274.695337647435,4273.035954225843,1.0004854464079556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.363951781203,4632.441516551485,6.011758174822662,4.81176573023636,-3.5365491408819762,8.348314871118337,3.0655919455538725,3.5,0.8758834130153922,0.6,0.0002410419155992751,1.0000735655281907,0.00024102418452783358,198.6682200550516,0.0,3.4967032078051643e-06,9.909656890919836,0.005607478371953337,8.147457189029266e-05,0.00015956734370898244,0.0006248256880591633,0.09244290692610889,0.09244290692610889,0.09244290692610889,0.09244773147093209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.5441653324,595.3884371345634,0.0,0.09244290692610889,0.09244290688369136,0.09244290688369136,0.3720598346213109,0.3720598346213109,0.5,9.836528443034396,0.025229946619333532,0.025229946619333532,6.821210263296962e-12,2.943368946262126e-05,0.025395154993532287,6.821210263296962e-12,27248.802285186837,20694.741350958153,0.7594734305884834,0.9976768394035738,0.6142820370906636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449648711259174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.88396398061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91967135168943,260.91967135168943,-12.230328648310547,245.20693633199778,276.63240637140257,123626.69011484165,123721.41395671749,-94.72384187584453,0.0,nan,276.63240637140257,3.4824063714025897,270.34731236350916,-2.802687636490816,264.0622183556103,-9.087781644389679,257.7771243477329,-15.372875652267055,251.49203033988377,-21.65796966011621,245.20693633199778,-27.943063668002196,1.0,1.0,26022.012520719443,26022.012520719443,275.8570840808255,2.7070840808254957,275.8570840808255,275.8570840808255,77053.4931644608,77065.29979745606,-11.806632995256223,0.0,8546.071908451686,8546.071908451686,0.8860082200313462,3935.327880400821,275.8570840808255,2.7070840808254957,1.0,0.002,0.1348021931269128,0.004923709309093601,0.0002083073826831822,0.0017916926184427678,0.1041536913415911,0.1041536913415911,0.0,1.1259500276583623e-12,1.0,1.0000515188083547,0.025395154986711077,0.09244290688369136,0.0,4.7570129442782375e-06,6.106736054783313,0.0,1600359.486592246,266.83948522598604,2.9433682641410996e-05,1.0,1283733.327261287,2601.265542771947,,,,,,,,,,,,,,,,,,,3.0,15267.247170848474,1535.323646975627,0.3720598346213109,6.173730061729009,3.0655919455538725
904.0,-29.69281105206746,4.81201129249327,35.03848739342129,24.80548226684334,5.225747933575606,-26.200955153483683,-39.711601788271196,1.733892035002706,-6.310997500213546,-6.311027201188716,40.07756949668758,41209.78090926134,25720.532533550635,25720.532533550635,66930.31344281198,77063.85500967038,77065.40816885304,25720.532533550635,102785.94070240368,102785.94070240368,102785.94070240368,130035.24195273223,125601.35549673295,4433.886455999276,0.0,90807.4468397124,54953.56759282849,39837.64360764879,27249.301250328557,67086.94485797735,20695.077346595306,1535.3583614160946,0.0,0.8797826764808393,2.7480272144215228,0.001494314320929203,1.0,1.0,-6.285387898863519,336892.9754515069,1557880.5204246049,4.6242594353198365,1557880.5204246049,4.6242594353198365,0.7594718542129875,0.09244299814029061,3.9157687081359094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157687081359094,1.2836124902580022,1.2839218880184429,3.050584765927957,6463.823058863764,15267.243262357577,6459.68668386297,0.0003291848509101808,23190.196768016216,2364.741962649449,19308.435780299304,1968.9125012414336,0.8326119857218885,0.8326119857218885,35419.11899721636,35405.22815468563,1.0004904474715812,0.8,4274.712431759302,4273.035954225843,1.0004904474715812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.1630250981025,4632.441516551485,6.012050588689486,4.81201129249327,-3.536971043359899,8.348982335853169,3.065351998077949,3.5,0.8758148565936997,0.6,0.00024102418452783358,1.000072654839063,0.0002410066742267045,198.66879670123538,0.0,3.5226004029570315e-06,9.983049541980227,0.005611000972356294,8.146843341674656e-05,0.00015955575111108704,0.000624783417403916,0.0924429981007841,0.0924429981007841,0.0924429981007841,0.09244786844754367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.07431456866,595.3885923850498,0.0,0.0924429981007841,0.09244299814029061,0.09244299814029061,0.372058856697253,0.372058856697253,0.5,9.836674552143807,0.02548539545011863,0.02548539545011863,-5.610445441561751e-11,2.970097517618342e-05,0.02563930232520306,-5.610445441561751e-11,27249.301250328557,20695.077346595306,0.7594718542129875,0.9976652474561638,0.6142742227493322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496529460050898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.95735663167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9190890042497,260.9190890042497,-12.230910995750264,245.20624188931387,276.63193611919974,123626.31761061466,123723.6804913907,-97.36288077602843,0.0,nan,276.63193611919974,3.4819361191997587,270.3467972732174,-2.8032027267825583,264.0616584272213,-9.088341572778688,257.77651958125085,-15.373480418749125,251.49138073529525,-21.658619264704726,245.20624188931387,-27.943758110686105,1.0,1.0,26022.012520719443,26022.012520719443,275.85661376818325,2.7066137681832743,275.85661376818325,275.85661376818325,77053.12830074254,77065.40816885304,-12.27986811050505,0.0,8546.071908451686,8546.071908451686,0.8860069826289686,3935.347551676589,275.85661376818325,2.7066137681832743,1.0,0.002,0.1347973903931004,0.004923641774826608,0.0002082997540973141,0.0017917002450682155,0.10414987704865705,0.10414987704865705,0.0,-8.344705135221453e-13,1.0,1.0000520138729319,0.025639302381307516,0.09244299814029061,0.0,4.802732774866152e-06,6.165436052326889,0.0,1600358.9224372976,266.83900249978643,2.9701031280637835e-05,1.0,1283734.9778426336,2601.2588519787364,,,,,,,,,,,,,,,,,,,3.0,15267.243262357577,1535.3583614160946,0.372058856697253,6.173730061729009,3.065351998077949
905.0,-29.693516474132437,4.812257537194423,35.03850873187,24.80511695556345,5.225443095142843,-26.201620517187678,-39.71224279431624,1.7335471364085695,-6.311425993475723,-6.311454674292425,40.07759060980561,41209.51510222241,25720.45062318243,25720.45062318243,66929.96572540484,77063.83862231066,77065.29863942358,25720.45062318243,102785.74926260601,102785.74926260601,102785.74926260601,130035.39124467893,125601.44081654897,4433.950428129952,0.0,90807.6276382246,54953.50051818632,39837.91902226475,27249.641982072928,67087.56100433768,20695.301842264565,1535.3842492443284,0.0,0.8797803026926546,2.74798351569344,0.001494314320929203,1.0,1.0,-6.286744463008574,336887.299989652,1557881.4322423118,4.624340045736852,1557881.4322423118,4.624340045736852,0.7594705961964436,0.09244302081434565,3.9157800928086135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157800928086135,1.283614136941902,1.2839235126216137,3.0505897217193443,6463.833559591037,15267.23950604686,6459.677684283856,0.00032918202376650056,23190.175517004674,2364.739795649348,19308.408879955077,1968.9097581697195,0.8326115887219908,0.8326115887219908,35419.20137898916,35405.22815468563,1.000493356289016,0.8,4274.722374366523,4273.035954225843,1.000493356289016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.9623447226,4632.441516551485,6.012313468563326,4.812257537194423,-3.5373509734192226,8.349608510613646,3.0651123522425108,3.5,0.8757463863550031,0.6,0.0002410066742267045,1.0000732392789466,0.000240989024364326,198.66937798546152,0.0,3.4787504551881713e-06,9.858778790003278,0.005614479722811482,8.146253849486125e-05,0.00015954413573184326,0.0006247397506231072,0.0924430208248926,0.0924430208248926,0.0924430208248926,0.0924477076641038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.49839446193,595.3887807986882,0.0,0.0924430208248926,0.09244302081434565,0.09244302081434565,0.3720578856532349,0.3720578856532349,0.5,9.83681515694178,0.02548398500323401,0.02548398500323401,9.208633855450898e-12,2.868081668339073e-05,0.024710211283831995,9.208633855450898e-12,27249.641982072928,20695.301842264565,0.7594705961964436,0.9976509016489263,0.6142646190335929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496571283288193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83308587969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9185206962749,260.9185206962749,-12.231479303725052,245.20554909204594,276.63149230052636,123629.26961272336,123724.28522528583,-95.01561256243764,0.0,nan,276.63149230052636,3.4814923005263836,270.3463036588088,-2.8036963411911984,264.061115017152,-9.088884982847958,257.775926375389,-15.374073624610958,251.49073773372768,-21.659262266272293,245.20554909204594,-27.944450907954035,1.0,1.0,26022.012520719443,26022.012520719443,275.8561734787318,2.7061734787318414,275.8561734787318,275.8561734787318,77053.55116256862,77065.29863942358,-11.747476854958222,0.0,8546.071908451686,8546.071908451686,0.8860062629060614,3935.358993272657,275.8561734787318,2.7061734787318414,1.0,0.002,0.13479276171260277,0.004923583617661563,0.00020829241828268925,0.0017917075821871538,0.10414620914134462,0.10414620914134462,0.0,4.698429145744143e-13,1.0,1.000050128995331,0.02471021127462336,0.09244302081434565,0.0,4.628681533349311e-06,5.942007147426687,0.0,1600358.4198562931,266.83857400652425,2.8680807474756875e-05,1.0,1283736.4386845285,2601.2529303336423,,,,,,,,,,,,,,,,,,,3.0,15267.23950604686,1535.3842492443284,0.3720578856532349,6.173730061729009,3.0651123522425108
906.0,-29.674876770493505,4.786159322054576,35.03848448441574,24.80597480842846,5.224234574475813,-26.18496563601071,-39.69678436461834,1.734323439921541,-6.316170871118516,-6.316170871090267,40.076317691372005,41220.14489268993,25669.378257113724,25669.378257113724,66889.52314980366,77071.40243545551,77094.50113092239,25669.378257113724,102763.87938803612,102763.87938803612,102763.87938803612,130011.97255161937,125578.18162522904,4433.790926390331,0.0,90807.2779048579,54956.02036181098,39834.73060338546,27248.093163583253,67082.82376696871,20693.909829458436,1535.4221541726054,0.0,0.8797597960235248,2.747501669401444,0.001494314320929203,1.0,1.0,-6.316170871118516,336824.6891089629,1557826.4590980432,4.625036434292041,1557826.4590980432,4.625036434292041,0.7594626789193306,0.09244317202474532,3.915751297951248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915751297951248,1.2836105482874567,1.2839199004455046,3.0505758177006967,6463.804098643958,15267.23561372309,6459.696029247963,0.0003291894693050419,23190.25673371263,2364.7480774487344,19308.46371428044,1968.9153497147793,0.8326110372987345,0.8326110372987346,35418.9930135391,35405.22815468563,1.0004859991180801,0.8,4274.69722686413,4273.035954225843,1.0004859991180801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.762173216678,4632.441516551485,6.0006557675953145,4.786159322054576,-3.5475195050604706,8.333678827115047,3.064873321548181,3.5,0.8756780918709088,0.6,0.000240989024364326,0.9980668473639136,0.00024145579527145336,198.65416847132857,0.07311319212367558,0.00023847689513771016,675.8435208202706,0.005852956617949192,8.160480972740569e-05,0.00015938421463692032,0.000624108945337461,0.09244317201028797,0.09244317201028797,0.09244317201028797,0.09243162476812865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.0120144459,595.390177927666,0.0,0.09244317201028797,0.09244317202474532,0.09244317202474532,0.37205689393106434,0.37205689393106434,0.5,9.836468736514957,0.008794491305536667,0.008794491305536667,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,27248.093163583253,20693.909829458436,0.7594626789193306,0.9971184782286964,0.6144664547199122,41059.97430708969,25750.0,0.0,3212.4075604815243,-3212.4075604815243,0.05789429318868067,1.4473573297170155,2544.2008543695047,668.2067061120194,3212.4075604815243,0.029714705859522593,0.6265616145961107,1.4496217998472436,1.449661344293239,1.267236877040812,0.0002410066742267045,0.003454796157798619,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44948.22538839148,22537.592439518477,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9196403700384,260.9196403700384,-12.230359629961583,245.20819085653557,276.63108988355924,123699.16890631829,123511.97024213514,187.19866418314683,0.0,nan,276.63108988355924,3.481089883559264,270.3465100781371,-2.8034899218628766,264.0619302727648,-9.088069727235165,257.7773504673051,-15.37264953269488,251.49277066192872,-21.65722933807126,245.20819085653557,-27.94180914346441,1.0,1.0,26022.012520719443,26022.012520719443,275.85487434790434,2.704874347904365,275.85487434790434,275.85487434790434,77060.6636862674,77094.50113092239,-33.83744465498603,0.0,8546.071908451686,8546.071908451686,0.8860080832755253,3935.330054441004,275.85487434790434,2.704874347904365,1.0,0.002,0.13480522042578671,0.004922672254453064,0.00020830964906119994,0.0017916903493578218,0.10415482453059997,0.10415482453059997,0.0,-1.5809784037479346e-12,0.9998652283884786,0.9998652283884786,0.0,0.0924307133094774,1.2458715267927017e-05,0.0,0.0,0.0,1600352.8292487974,266.83382912888146,0.0,1.0,1283752.5555323958,2601.1876006270118,,,,,,,,,,,,,,,,,,,4.0,15267.23561372309,1535.4221541726054,0.37205689393106434,6.173730061729009,3.064873321548181
907.0,-29.624271412626396,4.715342722986894,35.038288312533375,24.806463403534167,5.220389046438261,-26.1398053666267,-39.65416591437531,1.735923001843085,-6.332199459124922,-6.3321994591135455,40.07130766092344,41253.457473047,25487.054547926757,25487.054547926757,66740.51202097375,77090.4570314654,77193.75856544585,25487.054547926757,102680.81311337261,102680.81311337261,102680.81311337261,129920.94786720545,125488.20886594336,4432.739001262091,0.0,90805.2563741142,54968.256821224175,39818.888392100016,27240.13475383285,67059.02314593286,20687.221374974095,1535.4236432513633,0.0,0.8796926588746838,2.7458632480819003,0.001494314320929203,1.0,1.0,-6.332199459124922,336611.96650438604,1557610.1066635707,4.6273164998822915,1557610.1066635707,4.6273164998822915,0.7594390248771908,0.09244262926418753,3.9158493039160125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158493039160125,1.2836021159815376,1.283912065286703,3.050672209995278,6464.008342349418,15267.619245236854,6459.739466918366,0.00032914986392767234,23189.160084200674,2364.636250320005,19308.59355238412,1968.928589516718,0.8326560117862797,0.8326560117862797,35419.70220339905,35405.22815468563,1.0005110399309705,0.8,4274.782818567048,4273.035954225843,1.0005110399309705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.903309287757,4632.441516551485,5.967602800208826,4.715342722986894,-3.5813031224250844,8.296645845411978,3.0566874558763177,3.5,0.8733392731075194,0.6,0.00024145579527145336,0.9947618150754662,0.00024272724546944502,198.612738553243,0.19968350423133685,0.0005477547507598789,1552.3369636534967,0.006400711368709071,8.199823785016491e-05,0.00015945755742128844,0.0006244117652322999,0.09244262924610945,0.09244262924610945,0.09244262924610945,0.0923695449436845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.35230518214,595.3943760532468,0.0,0.09244262924610945,0.09244262926418753,0.09244262926418753,0.3720539508087524,0.3720539508087524,0.5,9.834276208616622,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27240.13475383285,20687.221374974095,0.7594390248771908,0.9952502868366279,0.6151813065226409,41059.97430708969,25750.0,0.0,8760.93734764088,-8760.93734764088,0.15810187762035355,3.952546940508835,6939.55554605454,1821.3818015863408,8760.93734764088,0.16837524515497507,0.8555296408027783,1.449437507378845,1.4495503626969426,1.2673607013228145,0.000240989024364326,0.0034484684786504445,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51373.24861838407,16989.06265235912,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92480736038016,260.92480736038016,-12.22519263961982,245.21905826631092,276.63055645447076,123847.7399373228,122983.86894418417,863.8709931386322,0.0,nan,276.63055645447076,3.4805564544707863,270.3482568167972,-2.8017431832028024,264.0659571792104,-9.084042820789591,257.7836575415529,-15.366342458447093,251.50135790393867,-21.64864209606131,245.21905826631092,-27.930941733689053,1.0,1.0,26022.012520719443,26022.012520719443,275.8504601525034,2.7004601525034104,275.8504601525034,275.8504601525034,77079.14855196037,77193.75856544585,-114.6100134854787,0.0,8546.071908451686,8546.071908451686,0.8860018874700096,3935.4285504355926,275.8504601525034,2.7004601525034104,1.0,0.002,0.13488154522940524,0.004919431736513113,0.0002084207176579726,0.0017915792825541788,0.1042103588289863,0.1042103588289863,0.0,2.1215147694153558e-13,0.9991743549092525,0.9991743549092525,0.0,0.09236630446115977,7.63248030277631e-05,0.0,0.0,0.0,1600334.0810806572,266.81780054087506,0.0,1.0,1283807.3274606203,2600.9656000446585,,,,,,,,,,,,,,,,,,,5.0,15267.619245236854,1535.4236432513633,0.3720539508087524,6.173730061729009,3.0566874558763177
908.0,-29.570616053835646,4.639072075311718,35.03782194046347,24.801518849004083,5.212793929992512,-26.092275055457446,-39.60825218874959,1.7344529316244153,-6.356657673782138,-6.356657673828107,40.06311814984935,41298.329686964134,25220.370814960515,25220.370814960515,66518.70050192464,77110.21437272367,77327.70315928075,25220.370814960515,102548.07397424127,102548.07397424127,102548.07397424127,129773.8124986402,125343.59450445358,4430.217994186615,0.0,90802.56141695117,54990.67673123125,39790.98298413324,27225.738524398927,67016.72150853217,20675.378972937346,1535.318797473514,0.0,0.8795921997839805,2.7433646485428587,0.001494314320929203,1.0,1.0,-6.356657673782138,336287.574006223,1557256.5008923428,4.630728641979277,1557256.5008923428,4.630728641979277,0.7594056247329586,0.09243929786685377,3.9163136803214655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163136803214655,1.2836063575556758,1.2839179400115703,3.05102390407224,6464.753539896368,15268.643876680442,6459.718360383043,0.0003289926709347739,23185.722296253287,2364.285693509332,19308.53046353759,1968.9221562447515,0.8327767501406573,0.8327767501406573,35423.06247141105,35405.22815468563,1.0006296894714097,0.8,4275.188367317317,4273.035954225843,1.0006296894714097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.669108095119,4632.441516551485,5.93048040510666,4.639072075311718,-3.629514592384807,8.268586667696525,3.034968047360991,3.5,0.8671337278174259,0.6,0.00024272724546944502,0.9944493464388247,0.00024408206042737525,198.56858261147337,0.22155387577335095,0.0004542073277363633,1287.2235668048536,0.006854918696445434,8.242404739972918e-05,0.00016030319806971583,0.0006277976075997096,0.09243929787453478,0.09243929787453478,0.09243929787453478,0.09226865346231221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.42794647906,595.3988295038863,0.0,0.09243929787453478,0.09243929786685377,0.09243929786685377,0.3720436023753364,0.3720436023753364,0.5,9.82915687729126,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,27225.738524398927,20675.378972937346,0.7594056247329586,0.9925687053111943,0.616239182659902,41059.97430708969,25750.0,0.0,9682.106904641076,-9682.106904641076,0.1753685184399213,4.3842129609980285,7672.35147772165,2009.7554269194256,9682.106904641076,0.3360517319596719,0.9489638443718679,1.4492154301250926,1.449248730993579,1.2676967722132886,0.00024145579527145336,0.003431350492561842,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52029.30477853562,16067.893095358924,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93322219269004,260.93322219269004,-12.216777807309938,245.2371484806809,276.629295904718,123916.91171711237,122510.03284441246,1406.878872699896,0.0,nan,276.629295904718,3.4792959047180148,270.3508664198753,-2.7991335801247033,264.072436935109,-9.077563064890967,257.79400745027414,-15.35599254972584,251.51557796548303,-21.634422034516945,245.2371484806809,-27.912851519319076,1.0,1.0,26022.012520719443,26022.012520719443,275.8416751728458,2.6916751728458053,275.8416751728458,275.8416751728458,77099.12689835385,77327.70315928075,-228.57626092690043,0.0,8546.071908451686,8546.071908451686,0.8859725298555577,3935.8952487230727,275.8416751728458,2.6916751728458053,1.0,0.002,0.1350573826247677,0.0049142387147178765,0.00020868192363493693,0.001791318076813574,0.10434096181746846,0.10434096181746846,0.0,4.485110199903275e-13,0.9980978068994565,0.9980978068994565,0.0,0.09226346047223236,0.00017583739462141606,0.0,0.0,0.0,1600305.465965309,266.79334232621784,0.0,1.0,1283890.8950569716,2600.6269379295504,,,,,,,,,,,,,,,,,,,5.0,15268.643876680442,1535.318797473514,0.3720436023753364,6.173730061729009,3.034968047360991
909.0,-29.515666773457532,4.562595101406922,35.037051695845825,24.79309510616588,5.201706429210005,-26.043929453317418,-39.56147652408106,1.7299691075828738,-6.383215677693613,-6.3832156776801225,40.05341727525659,41347.11995490363,24947.190858001584,24947.190858001584,66294.31081290521,77132.62265562781,77447.72766124118,24947.190858001584,102394.91851924277,102394.91851924277,102394.91851924277,129601.99914709337,125176.0035655416,4425.995581551776,0.0,90801.087354964,55015.584648385295,39761.669673976336,27207.080627850606,66968.75030182695,20660.31477276087,1535.0622803556823,0.0,0.8794860772152792,2.74065357285247,0.001494314320929203,1.0,1.0,-6.383215677693613,335935.6099999088,1556837.7161404046,4.634333693117045,1556837.7161404046,4.634333693117045,0.7593727182773105,0.09243139969965283,3.9169093054233053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169093054233053,1.2836245005636693,1.2839378265878072,3.051444798461933,6465.6453646021855,15269.731296654463,6459.626342051481,0.00032879977854513874,23181.820224747586,2363.8877929514756,19308.255414586685,1968.8941090572914,0.8329050621302937,0.8329050621302936,35427.37234973948,35405.22815468563,1.0007818734406586,0.8,4275.708523972578,4273.035954225843,1.0007818734406586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.89570221089,4632.441516551485,5.893646480580983,4.562595101406922,-3.680206358350447,8.24280145975737,3.0114853065172906,3.5,0.8604243732906545,0.6,0.00024408206042737525,0.994318387142972,0.0002454767643679096,198.52336517416396,0.22935626313948337,0.00045809794859387384,1298.2495863150384,0.007313016645039308,8.285995176044945e-05,0.0001612221086669258,0.000631492377677449,0.09243139973356695,0.09243139973356695,0.09243139973356695,0.09215095069148858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.0786639455,595.4004189568038,0.0,0.09243139973356695,0.09243139969965283,0.09243139969965283,0.3720214979726758,0.3720214979726758,0.5,9.820743408837235,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27207.080627850606,20660.31477276087,0.7593727182773105,0.9899290417413786,0.6174091612663056,41059.97430708969,25750.0,0.0,9980.046002956153,-9980.046002956153,0.18148925428786192,4.537231357196544,7912.350251466679,2067.6957514894743,9980.046002956153,0.514849412399817,0.9820847093499013,1.4489795136675798,1.4489283732944434,1.2680588539028952,0.00024272724546944502,0.0034129987895637173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52338.26989636088,15769.953997043847,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9440944899618,260.9440944899618,-12.205905510038178,245.26134000901854,276.626848970919,123907.12522154156,122089.38188116263,1817.7433403789328,0.0,nan,276.626848970919,3.476848970919036,270.35374717850925,-2.796252821490725,264.08064538616645,-9.069354613833525,257.8075435937621,-15.342456406237886,251.53444180139533,-21.615558198604646,245.26134000901854,-27.888659990981438,1.0,1.0,26022.012520719443,26022.012520719443,275.8291615748034,2.679161574803402,275.8291615748034,275.8291615748034,77121.83864651542,77447.72766124118,-325.88901472576254,0.0,8546.071908451686,8546.071908451686,0.885934873899653,3936.4938519504217,275.8291615748034,2.679161574803402,1.0,0.002,0.13534386981859256,0.004908200446151456,0.00020911316135750925,0.0017908868403922924,0.10455658067875462,0.10455658067875462,0.0,1.7498016924299975e-12,0.9969005425325691,0.9969005425325691,0.0,0.09214491250762866,0.00028648719202417915,0.0,0.0,0.0,1600274.384523702,266.76678432230636,0.0,1.0,1283981.624050183,2600.2593257620074,,,,,,,,,,,,,,,,,,,9.0,15269.731296654463,1535.0622803556823,0.3720214979726758,6.173730061729009,3.0114853065172906
