time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.46069354735866,4.487802295395899,35.03595942388761,24.781391489692055,5.187348562766471,-25.995889336513454,-39.514931256975956,1.7225443537020253,-6.41051104783179,-6.410511047843342,40.04258564267572,41398.574039981046,24679.343026043476,24679.343026043476,66077.91706602453,77157.24196153156,77548.44298399104,24679.343026043476,102227.78601003453,102227.78601003453,102227.78601003453,129412.7980540402,124992.82356555329,4419.974488486919,0.0,90800.91609123716,55042.2481766988,39731.85323837595,27185.01204400567,66916.86528238162,20642.715744884586,1534.6636039753175,0.0,0.8793801687928602,2.7378694312174683,0.001494314320929203,1.0,1.0,-6.41051104783179,335574.1756679372,1556370.2173800366,4.6379320288344275,1556370.2173800366,4.6379320288344275,0.7593417914058395,0.09241843413990439,3.9176186391815424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176186391815424,1.2836562958922886,1.2839714200912,3.0519218047057897,6466.656083593737,15270.84642670291,6459.46546157607,0.0003285771128819909,23177.579150533915,2363.455323737863,19307.774532079562,1968.8450726883862,0.833036720818826,0.833036720818826,35432.504840518806,35405.22815468563,1.000963110306797,0.8,4276.327961235883,4273.035954225843,1.000963110306797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.900324956616,4632.441516551485,5.858041045938494,4.487802295395899,-3.731105156419849,8.218907451815749,2.98781320618153,3.5,0.8536609160518658,0.6,0.0002454767643679096,0.9943184640834638,0.0002468794186520347,198.47813590314618,0.2318757560593503,0.0004536671721735897,1285.6927659399532,0.007766683817212898,8.32958233510025e-05,0.00016218094101690708,0.0006353630774478375,0.09241843412283256,0.09241843412283256,0.09241843412283256,0.0920223462386466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.98935829126,595.3982896330783,0.0,0.09241843412283256,0.09241843413990439,0.09241843413990439,0.37198613689322957,0.37198613689322957,0.5,9.808860779700728,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27185.01204400567,20642.715744884586,0.7593417914058395,0.9874628284989617,0.6186568044585432,41059.97430708969,25750.0,0.0,10045.793709656471,-10045.793709656471,0.18342703955240663,4.585675988810162,7968.391014213176,2077.4026954432943,10045.793709656471,0.6974305942965572,0.9925705603485201,1.4487395256423077,1.4486003899144382,1.268422048522725,0.00024408206042737525,0.0033946852294932587,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52391.46078268611,15704.206290343529,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95668231131606,260.95668231131606,-12.19331768868392,245.29049792702645,276.62286669563935,123827.13541329905,121722.57297412885,2104.562439170193,0.0,nan,276.62286669563935,3.472866695639368,270.35639294184216,-2.793607058157818,264.0899191882292,-9.060080811770774,257.8234454344276,-15.326554565572394,251.55697168073158,-21.5930283192684,245.29049792702645,-27.859502072973527,1.0,1.0,26022.012520719443,26022.012520719443,275.8136511888796,2.663651188879612,275.8136511888796,275.8136511888796,77145.17818843399,77548.44298399104,-403.26479555705737,0.0,8546.071908451686,8546.071908451686,0.8858900279028264,3937.20673237745,275.8136511888796,2.663651188879612,1.0,0.002,0.1357466150172382,0.004901542929438017,0.00020972364967388677,0.0017902763532598618,0.10486182483694338,0.10486182483694338,0.0,2.9337487300606924e-12,0.9956421551831627,0.9956421551831627,0.0,0.09201568894570758,0.00040274519419680353,0.0,0.0,0.0,1600242.429650192,266.7394889521682,0.0,1.0,1284074.8579150862,2599.8816424389684,,,,,,,,,,,,,,,,,,,7.0,15270.84642670291,1534.6636039753175,0.37198613689322957,6.173730061729009,2.98781320618153
911.0,-29.406119474803482,4.415292784083697,35.03453691628509,24.768060142546915,5.171362960783076,-25.948371231233835,-39.46886519026009,1.7136147174942913,-6.43779592864928,-6.437795928617534,40.030874023749995,41451.01968424268,24420.2351888962,24420.2351888962,65871.25487313888,77182.87996732084,77630.6619889376,24420.2351888962,102050.8971778338,102050.8971778338,102050.8971778338,129210.97075544948,124798.85082225119,4412.119933198291,0.0,90801.44870079138,55069.588418819425,39702.06697996884,27160.073577615683,66862.14055758453,20623.01538006355,1534.1309223315243,0.0,0.8792775530959985,2.735088592465811,0.001494314320929203,1.0,1.0,-6.43779592864928,335213.185741611,1555864.8573472837,4.641419023852407,1555864.8573472837,4.641419023852407,0.7593136786293637,0.09240021732177188,3.91837943131074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91837943131074,1.2836951047596945,1.2840120391599552,3.0524221965030036,6467.716353766664,15271.963868106643,6459.27105677386,0.00032834164356988413,23173.214920234852,2363.010296098551,19307.193443116186,1968.7858181046727,0.8331685314089563,0.8331685314089563,35438.009459488596,35405.22815468563,1.0011574949384001,0.8,4276.9923104294385,4273.035954225843,1.0011574949384001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.16448614675,4632.441516551485,5.823819997897776,4.415292784083697,-3.7812204911906733,8.19651327527437,2.9645217015372163,3.5,0.8470062004392046,0.6,0.0002468794186520347,0.9943621175156224,0.0002482791875346719,198.43324945284414,0.23253193481553322,0.0004497503111252157,1274.5923817288613,0.008216434128338114,8.372929333700415e-05,0.00016315012531503052,0.0006392840952501853,0.09240021734873857,0.09240021734873857,0.09240021734873857,0.0918862476011326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.697638448,595.3919535338691,0.0,0.09240021734873857,0.09240021732177188,0.09240021732177188,0.3719367860031569,0.3719367860031569,0.5,9.793441692716948,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27160.073577615683,20623.01538006355,0.7593136786293637,0.9851801680864187,0.6199475418909643,41059.97430708969,25750.0,0.0,10030.906166564951,-10030.906166564951,0.18389133287663934,4.597283321915979,7960.3705555057295,2070.5356110592224,10030.906166564951,0.8811225818999664,0.9950829701116839,1.448498993262424,1.4482723770502925,1.2687773745039745,0.0002454767643679096,0.0033768596401546947,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52365.4728553835,15719.093833435049,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9704894807158,260.9704894807158,-12.179510519284179,245.32363551247707,276.61734344898707,123702.83383289313,121394.40816256535,2308.4256703277533,0.0,nan,276.61734344898707,3.4673434489870942,270.3586018616098,-2.79139813839015,264.09986027442034,-9.05013972557964,257.8411186870419,-15.308881312958079,251.5823770997588,-21.56762290024119,245.32363551247707,-27.82636448752291,1.0,1.0,26022.012520719443,26022.012520719443,275.79598698598255,2.6459869859825744,275.79598698598255,275.79598698598255,77171.08487857158,77630.6619889376,-459.5771103660227,0.0,8546.071908451686,8546.071908451686,0.8858419270292357,3937.9713284672935,275.79598698598255,2.6459869859825744,1.0,0.002,0.13626773278381749,0.004894394722845327,0.00021051694616963532,0.001789483056583111,0.10525847308481766,0.10525847308481766,0.0,2.7527463815346653e-12,0.9943602106288734,0.9943602106288734,0.0,0.09187909955823076,0.0005211177635411203,0.0,0.0,0.0,1600210.476447403,266.7122040713507,0.0,1.0,1284168.041608856,2599.5042413549363,,,,,,,,,,,,,,,,,,,5.0,15271.963868106643,1534.1309223315243,0.3719367860031569,6.173730061729009,2.9645217015372163
912.0,-29.352072834915667,4.345206864830721,35.032788881126834,24.75314192650842,5.1537847267558545,-25.90148707874594,-39.4233972771093,1.7031989706221846,-6.464953451852637,-6.46495345193817,40.018638653331166,41504.291157607215,24171.03998321398,24171.03998321398,65675.33114082119,77209.51575456391,77698.36057456948,24171.03998321398,101869.40055778346,101869.40055778346,101869.40055778346,129003.09686191441,124600.61824597252,4402.478615941882,0.0,90802.71948976888,55097.49489295415,39672.471774238584,27133.69630413095,66806.16807836953,20602.25674486023,1533.5295789101401,0.0,0.8791775170946783,2.732322949462482,0.001494314320929203,1.0,1.0,-6.464953451852637,334854.1839461854,1555337.0297419305,4.6448188623854545,1555337.0297419305,4.6448188623854545,0.7592867744201757,0.09237716321050314,3.9191895309208933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191895309208933,1.2837408631682978,1.2840596059000202,3.0529444402418227,6468.8229255816905,15273.075145575252,6459.04119521056,0.00032809391036200573,23168.749246080206,2362.554924064814,19306.506371521147,1968.7157563001788,0.8332994658651032,0.8332994658651032,35443.87060176421,35405.22815468563,1.0013644777767314,0.8,4277.699688208989,4273.035954225843,1.0013644777767314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.84678738226,4632.441516551485,5.791070255928942,4.345206864830721,-3.8303429204389947,8.175549785269716,2.9417943361170282,3.5,0.840512667462008,0.6,0.0002482791875346719,0.9944189227256105,0.00024967262977474477,198.38881321378287,0.23254674284230104,0.0004461057958583557,1264.2638254625801,0.00866253992419647,8.415917860914422e-05,0.00016412000892552766,0.0006432174207955715,0.09237716321467163,0.09237716321467163,0.09237716321467163,0.091746914732147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.69504162885,595.380942664274,0.0,0.09237716321467163,0.09237716321050314,0.09237716321050314,0.37187314243324765,0.37187314243324765,0.5,9.774534238667908,8.554934538551606e-11,8.554934538551606e-11,8.554934538551606e-11,8.554934538551606e-11,8.554934538551606e-11,8.554934538551606e-11,27133.69630413095,20602.25674486023,0.7592867744201757,0.9830728663224364,0.6212643585382568,41059.97430708969,25750.0,0.0,9989.270326333475,-9989.270326333475,0.18384995674323465,4.596248918580862,7930.940582990608,2058.3297433428665,9989.270326333475,1.0649946930871903,0.9948590732859011,1.4482591238737368,1.4479468763024106,1.2691219756802716,0.0002468794186520347,0.0033596578427898143,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52313.50845888574,15760.729673666525,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9851015652977,260.9851015652977,-12.164898434702252,245.35992360896805,276.6102795216526,123541.55348739093,121098.55375408058,2442.9997333103424,0.0,nan,276.6102795216526,3.4602795216526374,270.3602083390575,-2.7897916609424556,264.1101371566113,-9.039862843388676,257.8600659740089,-15.289934025991101,251.6099947914878,-21.540005208512184,245.35992360896805,-27.79007639103193,1.0,1.0,26022.012520719443,26022.012520719443,275.77675106528324,2.6267510652832584,275.77675106528324,275.77675106528324,77197.64069706746,77698.36057456948,-500.7198775020224,0.0,8546.071908451686,8546.071908451686,0.8857907069566493,3938.7854785754976,275.77675106528324,2.6267510652832584,1.0,0.002,0.1369055905249734,0.004886785447474507,0.00021149054893788194,0.0017885094513102342,0.10574527446894097,0.10574527446894097,0.0,2.4811619772635574e-13,0.9930950711378171,0.9930950711378171,0.0,0.09173930547004436,0.0006378577404587796,0.0,0.0,0.0,1600178.661862938,266.68504654814734,0.0,1.0,1284260.776114659,2599.1287379410187,,,,,,,,,,,,,,,,,,,5.0,15273.075145575252,1533.5295789101401,0.37187314243324765,6.173730061729009,2.9417943361170282
913.0,-29.298592405242385,4.277533416230588,35.03072287272672,24.7371363331564,5.135118911759805,-25.855221273562552,-39.378515258990205,1.691747780103259,-6.491718328231059,-6.4917183281689,40.00597100530383,41557.96957937265,23931.334215542596,23931.334215542596,65489.30379491525,77236.79196564006,77753.42204242398,23931.334215542596,101684.75625796657,101684.75625796657,101684.75625796657,128790.79444468414,124399.70259147507,4391.091853209067,0.0,90804.5250360863,55125.702649910374,39643.135984639914,27106.038186717575,66749.17417135749,20580.57056464151,1532.8606239327748,0.0,0.8790811511958625,2.7295994539448416,0.001494314320929203,1.0,1.0,-6.491718328231059,334500.6683729163,1554790.6965035563,4.648094438992888,1554790.6965035563,4.648094438992888,0.7592614760915649,0.0923493289798565,3.920031909217385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920031909217385,1.2837914746724235,1.2841120189529829,3.053480247029708,6469.958235870168,15274.177675945179,6458.786640295875,0.0003278383385794778,23164.231092755304,2362.094200645002,19305.74548984634,1968.638167962183,0.8334291525818994,0.8334291525818994,35449.96502621968,35405.22815468563,1.0015797079145703,0.8,4278.435220676249,4273.035954225843,1.0015797079145703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.990403337564,4632.441516551485,5.759660526849678,4.277533416230588,-3.878256044913504,8.155789461144092,2.9196772384491867,3.5,0.8341934966997676,0.6,0.00024967262977474477,0.9944796483192608,0.0002510585613257232,198.34485923630507,0.23234460863052894,0.0004426227861610185,1254.3929759803264,0.009105162710357488,8.458552439043432e-05,0.00016508710538431045,0.0006471467209068301,0.09234932896629437,0.09234932896629437,0.09234932896629437,0.0916054404639074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.0429485908,595.365241165853,0.0,0.09234932896629437,0.0923493289798565,0.0923493289798565,0.3717953653240864,0.3717953653240864,0.5,9.752217579463874,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,27106.038186717575,20580.57056464151,0.7592614760915649,0.9811253039145036,0.6225990073328196,41059.97430708969,25750.0,0.0,9939.47961543129,-9939.47961543129,0.18363890738575608,4.590972684643898,7894.833487504913,2044.6461279263765,9939.47961543129,1.2487300659975786,0.9937170313082031,1.448020311368093,1.4476246556091386,1.2694551738425384,0.0002482791875346719,0.0033431051991615643,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52253.8468985013,15810.52038456871,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00022187219355,261.00022187219355,-12.149778127806428,245.39868170926155,276.6017620351472,123354.52281982887,120826.55321198124,2527.9696078476322,0.0,nan,276.6017620351472,3.451762035147226,270.3611459699232,-2.7888540300767772,264.12052990481743,-9.029470095182546,257.8799138395858,-15.270086160414166,251.63929777442596,-21.510702225574022,245.39868170926155,-27.751318290738425,1.0,1.0,26022.012520719443,26022.012520719443,275.7564290868475,2.606429086847527,275.7564290868475,275.7564290868475,77224.65233868071,77753.42204242398,-528.7697037432663,0.0,8546.071908451686,8546.071908451686,0.8857374440976877,3939.632068763472,275.7564290868475,2.606429086847527,1.0,0.002,0.13765748872876044,0.004878775880584311,0.00021264037454957706,0.0017873596234977823,0.10632018727478852,0.10632018727478852,0.0,-1.9526407400716206e-12,0.9918581086078696,0.9918581086078696,0.0,0.09159743077316639,0.0007518982066901117,0.0,0.0,0.0,1600147.2969826998,266.6582816717689,0.0,1.0,1284352.1559634903,2598.7587963907995,,,,,,,,,,,,,,,,,,,5.0,15274.177675945179,1532.8606239327748,0.3717953653240864,6.173730061729009,2.9196772384491867
914.0,-29.245688205665147,4.212212706334635,35.02835087384721,24.720558535214536,5.115893956152184,-25.809529989468444,-39.334179217088945,1.6797357398523682,-6.517966554227996,-6.517966554240477,39.99301384996365,41611.670836624144,23700.611688982117,23700.611688982117,65312.282525606264,77264.33812339889,77798.39240744684,23700.611688982117,101499.00409642895,101499.00409642895,101499.00409642895,128576.58690155203,124198.5576967258,4378.029204826242,0.0,90806.6504224112,55153.98313523008,39614.074763534576,27077.582805123082,66691.65756865765,20558.3152137308,1532.1440177577683,0.0,0.8789885914931723,2.7269306136801763,0.001494314320929203,1.0,1.0,-6.517966554227996,334154.2617827235,1554232.0273879566,4.651241073796515,1554232.0273879566,4.651241073796515,0.7592374608061826,0.09231695666044137,3.9208904127806723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208904127806723,1.283844725863111,1.2841670628532726,3.0540222924113447,6471.1067649901925,15275.270664791802,6458.517652844343,0.00032757889328647254,23159.70120623995,2361.632280772736,19304.941468353067,1968.5561805869556,0.8335574494869437,0.8335574494869437,35456.175843996854,35405.22815468563,1.0017990581056082,0.8,4279.184800584365,4273.035954225843,1.0017990581056082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.600030085934,4632.441516551485,5.729490769377033,4.212212706334635,-3.9248839115277403,8.137096617862376,2.898171092896198,3.5,0.8280488836846279,0.6,0.0002510585613257232,0.994541330438858,0.0002524365289222715,198.3013954208686,0.2320716505711008,0.0004393124316643624,1245.011431336803,0.009544475142021851,8.500864304770024e-05,0.00016604991827802294,0.0006510635326193142,0.09231695663912826,0.09231695663912826,0.09231695663912826,0.09146345946908178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.84959612304,595.3448202877545,0.0,0.09231695663912826,0.09231695666044137,0.09231695666044137,0.37170373885469377,0.37170373885469377,0.5,9.726612668523819,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27077.582805123082,20558.3152137308,0.7592374608061826,0.9793171276087814,0.6239411697600379,41059.97430708969,25750.0,0.0,9887.873510881938,-9887.873510881938,0.18337376990457988,4.584344247614493,7857.082599433745,2030.7909114481936,9887.873510881938,1.4322240084681317,0.9922823046784619,1.4477826701065895,1.4473059438762175,1.2697770104285453,0.00024967262977474477,0.00332719126807787,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52192.85924930843,15862.126489118062,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01565478183426,261.01565478183426,-12.13434521816572,245.43935610802862,276.5919534556587,123151.59113797416,120571.35736386318,2580.2337741109823,0.0,nan,276.5919534556587,3.4419534556587337,270.3614339860916,-2.788566013908394,264.13091451662643,-9.019085483373544,257.900395047056,-15.249604952943969,251.6698755775443,-21.480124422455674,245.43935610802862,-27.71064389197136,1.0,1.0,26022.012520719443,26022.012520719443,275.7354429701408,2.585442970140832,275.7354429701408,275.7354429701408,77252.21610312143,77798.39240744684,-546.1763043254032,0.0,8546.071908451686,8546.071908451686,0.8856831596586667,3940.4948648445757,275.7354429701408,2.585442970140832,1.0,0.002,0.13851935492594838,0.004870406751716091,0.00021396016077730834,0.001786039842396587,0.10698008038865417,0.10698008038865417,0.0,3.1738951744575417e-12,0.9906640532208864,0.9906640532208864,0.0,0.09145509046624975,0.0008618661941916217,0.0,0.0,0.0,1600116.527644513,266.632033445772,0.0,1.0,1284441.7584921503,2598.3961239259784,,,,,,,,,,,,,,,,,,,4.0,15275.270664791802,1532.1440177577683,0.37170373885469377,6.173730061729009,2.898171092896198
915.0,-29.193350413080402,4.1491708203874325,35.02568838357308,24.703487706743203,5.096182485005394,-25.76439712326417,-39.290379302669294,1.6672291952746112,-6.5436597853499165,-6.5436597853946346,39.979892462841114,41665.3486372909,23478.438176297306,23478.438176297306,65143.78681358821,77292.10295168005,77835.400958408,23478.438176297306,101313.83913470531,101313.83913470531,101313.83913470531,128362.6325237995,123999.25526699137,4363.377256808139,0.0,90809.0553140634,55182.30100001115,39585.28257116916,27048.793389094197,66634.07596026336,20535.8295898509,1531.4007737459417,0.0,0.8788995779356429,2.724320200042145,0.001494314320929203,1.0,1.0,-6.5436597853499165,333815.4527931807,1553666.4317777776,4.654267556452427,1553666.4317777776,4.654267556452427,0.7592142575250969,0.09228035030325303,3.9217611372931653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217611372931653,1.2839003083928726,1.284224428603358,3.0545682648851806,6472.26361514735,15276.353892509826,6458.2374726121125,0.0003273168262420838,23155.172417446265,2361.1704728369286,19304.10399088927,1968.470781652172,0.8336843122076946,0.8336843122076946,35462.47479604921,35405.22815468563,1.0020215307851916,0.8,4279.945017365798,4273.035954225843,1.0020215307851916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.667716498042,4632.441516551485,5.70049341010209,4.1491708203874325,-3.970225615924983,8.119396436312416,2.8772619011046365,3.5,0.822074828887039,0.6,0.0002524365289222715,0.9946019277912125,0.00025380659525050023,198.2584133019667,0.2317780302124077,0.0004361816525402716,1236.1388032991297,0.009980656794562122,8.542856536051332e-05,0.0001670079635617582,0.0006549653411149764,0.09228035019851283,0.09228035019851283,0.09228035019851283,0.09132232859477399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.9866672675,595.3197272300339,0.0,0.09228035019851283,0.09228035030325303,0.09228035030325303,0.37159871552206236,0.37159871552206236,0.5,9.697872018916563,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27048.793389094197,20535.8295898509,0.7592142575250969,0.9776347293003076,0.625285907200659,41059.97430708969,25750.0,0.0,9836.588119605509,-9836.588119605509,0.18309416262751374,4.57735406568784,7819.39191717468,2017.196202430829,9836.588119605509,1.6154447039110797,0.9907692782874115,1.4475462193037205,1.4469907970605416,1.2700877585818533,0.0002510585613257232,0.0033118946083419438,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52132.70122999432,15913.411880394491,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0312477371306,261.0312477371306,-12.11875226286935,245.48149613053474,276.5809993437405,122936.45682320696,120329.46495878072,2606.9918644262443,0.0,nan,276.5809993437405,3.4309993437404955,270.3610987010673,-2.7889012989326716,264.141198058476,-9.008801941523984,257.92129741579754,-15.228702584202438,251.70139677316777,-21.448603226832205,245.48149613053474,-27.66850386946524,1.0,1.0,26022.012520719443,26022.012520719443,275.71408021401163,2.5640802140116534,275.71408021401163,275.71408021401163,77279.54958239164,77835.400958408,-555.8513760163623,0.0,8546.071908451686,8546.071908451686,0.8856281004219391,3941.369942979631,275.71408021401163,2.5640802140116534,1.0,0.002,0.13948607600510554,0.004861707425636616,0.00021544200384307274,0.0017845579962958642,0.10772100192153637,0.10772100192153637,0.0,1.3893703895706544e-13,0.9895240852760462,0.9895240852760462,0.0,0.09131362922277957,0.0009667210804734644,0.0,0.0,0.0,1600086.3994007504,266.60634021465006,0.0,1.0,1284529.453621237,2598.041242561181,,,,,,,,,,,,,,,,,,,4.0,15276.353892509826,1531.4007737459417,0.37159871552206236,6.173730061729009,2.8772619011046365
916.0,-29.170959763274617,4.128488347859146,35.02281858977006,24.684247222635918,5.077527628979264,-25.746111023947414,-39.27153601599855,1.652678887845236,-6.562536999650661,-6.56253699967203,39.968589570784694,41702.64059029065,23338.432707575143,23338.432707575143,65041.07329786579,77308.43579183429,77823.65618741393,23338.432707575143,101162.08889498908,101162.08889498908,101162.08889498908,128184.92230351712,123837.36914700441,4347.553156512706,0.0,90812.4642158558,55206.66900718794,39561.99467629762,27022.83340852804,66584.82808482565,20515.778315572537,1530.6336887856269,0.0,0.8788404474133227,2.7224035467769125,0.001494314320929203,1.0,1.0,-6.562536999650661,333566.6967075336,1553179.346877744,4.65627822623896,1553179.346877744,4.65627822623896,0.7592015983452732,0.092239640196482,3.9226970711772533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226970711772533,1.283965461337941,1.2842913572056927,3.0551422053749433,6473.479726174186,15277.427536681083,6457.910868056692,0.0003270389992850926,23150.51674092228,2360.6957259535397,19303.127748016745,1968.37123258368,0.8338098006207934,0.8338098006207932,35469.24517060129,35405.22815468563,1.002260664651436,0.8,4280.762129848684,4273.035954225843,1.002260664651436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.1815563200225,4632.441516551485,5.690660700355984,4.128488347859146,-3.999925944172305,8.12841429203145,2.856931286687788,3.5,0.8162660819107966,0.6,0.00025380659525050023,0.9976877767567964,0.0002543948128497218,198.23978204397235,0.11574764934787952,8.079599739015017e-05,228.97585660368557,0.010061452791952271,8.560981047602437e-05,0.00016819678477447586,0.0006597850350162673,0.09223964023865984,0.09223964023865984,0.09223964023865984,0.09120623205984671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.83102724137,595.2883085498705,0.0,0.09223964023865984,0.092239640196482,0.092239640196482,0.3714808755142897,0.3714808755142897,0.5,9.666869774447125,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27022.83340852804,20515.778315572537,0.7592015983452732,0.9768152170492473,0.6263084517866987,41059.97430708969,25750.0,0.0,4893.463983909549,-4893.463983909549,0.09141247668240189,2.2853119170600453,3891.4035830454986,1002.0604008640507,4893.463983909549,1.706913240445891,0.989312518207812,1.4474285850467454,1.4466791527562557,1.2703877596482567,0.0002524365289222715,0.0032971910075554945,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46182.41414760292,20856.536016090453,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04434522728405,261.04434522728405,-12.105654772715923,245.5196722170892,276.5690182374829,122611.24312036423,120421.46898483034,2189.7741355338603,0.0,nan,276.5690182374829,3.4190182374829305,270.35914903340847,-2.790850966591506,264.14927982937166,-9.000720170628313,257.9394106252036,-15.21058937479637,251.72954142114835,-21.420458578851623,245.5196722170892,-27.63032778291077,1.0,1.0,26022.012520719443,26022.012520719443,275.69382871092415,2.543828710924174,275.69382871092415,275.69382871092415,77296.35642513714,77823.65618741393,-527.2997622767871,0.0,8546.071908451686,8546.071908451686,0.8855689154534405,3942.31055653314,275.69382871092415,2.543828710924174,1.0,0.002,0.14052725960761908,0.004853931934001784,0.00021704173549134525,0.0017829582655418728,0.10852086774567263,0.10852086774567263,0.0,1.033218215845677e-12,0.9887121892553615,0.9887121892553615,0.0,0.09119845659479056,0.001041183601691436,0.0,0.0,0.0,1600064.2577294298,266.5874630003493,0.0,1.0,1284593.8764991353,2597.7805830836105,,,,,,,,,,,,,,,,,,,7.0,15277.427536681083,1530.6336887856269,0.3714808755142897,6.173730061729009,2.856931286687788
917.0,-29.174234565934288,4.148538491249938,35.01989408192963,24.667058628425025,5.061848429124177,-25.750626266417722,-39.27573087913913,1.6382401292810478,-6.568587832031483,-6.5685878320207145,39.96127230209828,41714.19267554983,23343.982843625618,23343.982843625618,65058.17551917545,77316.33582637203,77734.15570400652,23343.982843625618,101078.13854763214,101078.13854763214,101078.13854763214,128082.09483598002,123750.7263179001,4331.368518079927,0.0,90817.89211557627,55215.74896346621,39557.936835677836,27003.956288347876,66561.89312402571,20501.599298614292,1529.9047229065773,0.0,0.8788355217663433,2.721789415282494,0.001494314320929203,1.0,1.0,-6.568587832031483,333486.9921982237,1552864.0792981982,4.656445725400828,1552864.0792981982,4.656445725400828,0.7592072465122701,0.09219617468914164,3.9233999677499147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233999677499147,1.2840329273521063,1.2843588403440687,3.055529094445133,6474.299497688503,15277.902984351756,6457.570967489859,0.0003268433354808822,23147.752679332534,2360.4138701118663,19302.111762476332,1968.267630890909,0.8338654741075672,0.8338654741075672,35474.32958343458,35405.22815468563,1.002440256797685,0.8,4281.37576461324,4273.035954225843,1.002440256797685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4094.5827262731304,4632.441516551485,5.701187252570957,4.148538491249938,-4.003658671094987,8.152197162344926,2.8492740255090676,3.5,0.8140782930025907,0.6,0.00025380659525050023,0.9980255965271704,0.00025430870323734283,198.24244294828122,0.0,0.0,0.0,0.010061452791952271,8.556943124526413e-05,0.0001682371640052361,0.0006600616838324804,0.09219617447828665,0.09219617447828665,0.09219617447828665,0.09114171927634855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.00630850997,595.2498151548468,0.0,0.09219617447828665,0.09219617468914164,0.09219617468914164,0.37135369386759715,0.37135369386759715,0.5,9.635236104453114,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27003.956288347876,20501.599298614292,0.7592072465122701,0.9774087314186157,0.6266978103796295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446545183103421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05333826440807,261.05333826440807,-12.096661735591908,245.55019901102978,276.55647751779065,122245.88511335048,120742.33596257,1503.5491507805104,0.0,nan,276.55647751779065,3.4064775177906768,270.3552218164301,-2.7947781835698606,264.15396611513995,-8.996033884860026,257.952710413701,-15.19728958629895,251.75145471235683,-21.398545287643145,245.55019901102978,-27.599800988970202,1.0,1.0,26022.012520719443,26022.012520719443,275.67730517434757,2.527305174347589,275.67730517434757,275.67730517434757,77304.00429464037,77734.15570400652,-430.15140936615353,0.0,8546.071908451686,8546.071908451686,0.8855244653371638,3943.016967588664,275.67730517434757,2.527305174347589,1.0,0.002,0.14158725901126956,0.0048483883588007586,0.0002186761659967068,0.001781323824493787,0.1093380829983534,0.1093380829983534,0.0,-9.509506029847792e-12,0.9885027831585457,0.9885027831585457,0.0,0.09113617527678797,0.0010599994123536645,0.0,0.0,0.0,1600057.1594474032,266.5814121679685,0.0,1.0,1284614.524919903,2597.697046124169,,,,,,,,,,,,,,,,,,,5.0,15277.902984351756,1529.9047229065773,0.37135369386759715,6.173730061729009,2.8492740255090676
918.0,-29.177533982028464,4.167998257639052,35.01701014541615,24.65553976306694,5.050286365137598,-25.754751947312208,-39.27956287572158,1.6275043307991381,-6.567455464841828,-6.56745546483396,39.95659319452883,41720.50372701363,23414.82803572088,23414.82803572088,65135.33176273451,77323.5466240858,77622.14308225286,23414.82803572088,101036.97111797374,101036.97111797374,101036.97111797374,128027.9571033131,123712.56683199668,4315.3902713164325,0.0,90823.07354124624,55220.03064566417,39558.936550646744,26990.985985339375,66549.92253598612,20492.10835236039,1529.2912990077348,0.0,0.878859420246899,2.721904336990658,0.001494314320929203,1.0,1.0,-6.567455464841828,333501.90715126554,1552662.503347359,4.655633056524388,1552662.503347359,4.655633056524388,0.7592204435766458,0.09215247268289391,3.923757228306376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923757228306376,1.2840830956465807,1.28440902137225,3.0556879392066345,6474.636070677276,15277.86501381303,6457.319252725597,0.00032675518416583907,23146.965588502655,2360.333609183835,19301.3593702012,1968.190908230762,0.8338613239131608,0.8338613239131608,35476.91376316262,35405.22815468563,1.0025315379229607,0.8,4281.687647729537,4273.035954225843,1.0025315379229607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.544239010937,4632.441516551485,5.712962132469588,4.167998257639052,-3.9957711612285163,8.163769418867568,2.8538699660117217,3.5,0.8153914188604919,0.6,0.00025380659525050023,0.9983660801689459,0.0002542219735746135,198.24512392420235,0.0,0.0,0.0,0.010061452791952271,8.553256030821063e-05,0.00016827403494228962,0.0006602664609410886,0.09215247267217526,0.09215247267217526,0.09215247267217526,0.09111149977127182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.0000400505,595.2079262893377,0.0,0.09215247267217526,0.09215247268289391,0.09215247268289391,0.37122368524575877,0.37122368524575877,0.5,9.604006917155816,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,26990.985985339375,20492.10835236039,0.7592204435766458,0.9787439155547224,0.6269053687395916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446564599581138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0593451602463,261.0593451602463,-12.090654839753654,245.5745004699864,276.54418985051836,121977.99675557144,120973.70165535265,1004.2951002187837,0.0,nan,276.54418985051836,3.394189850518387,270.3502519743808,-2.7997480256191807,264.15631409836266,-8.99368590163732,257.96237622216233,-15.187623777837644,251.76843834606754,-21.381561653932437,245.5745004699864,-27.575499530013587,1.0,1.0,26022.012520719443,26022.012520719443,275.66533062844564,2.5153306284456676,275.66533062844564,275.66533062844564,77310.66218791755,77622.14308225286,-311.48089433531277,0.0,8546.071908451686,8546.071908451686,0.8855018722086805,3943.376014447908,275.66533062844564,2.5153306284456676,1.0,0.002,0.14263242232752824,0.00484419796224278,0.0002202908937608759,0.001779709105985605,0.11014544688043795,0.11014544688043795,0.0,-2.535189939922855e-13,0.9886583258588295,0.9886583258588295,0.0,0.0911073093664214,0.0010451633164724975,0.0,0.0,0.0,1600058.4878764204,266.58254453515815,0.0,1.0,1284610.6607787707,2597.7126789179238,,,,,,,,,,,,,,,,,,,4.0,15277.86501381303,1529.2912990077348,0.37122368524575877,6.173730061729009,2.8538699660117217
919.0,-29.180855482227766,4.186906988978222,35.01420344092935,24.64757499927657,5.042370286641362,-25.75853290534073,-39.28307635998351,1.6200477100173787,-6.565116159081015,-6.565116159091847,39.953052394838124,41724.23159233885,23480.952241402938,23480.952241402938,65205.18383374179,77328.16020812605,77531.20679864832,23480.952241402938,101012.15904005125,101012.15904005125,101012.15904005125,127994.14276277379,123694.28978145837,4299.85298131541,0.0,90826.71388846022,55222.785273710644,39559.92068305508,26981.98372272253,66541.9044057776,20485.557535295426,1528.83999119608,0.0,0.8788855177895103,2.722141760645321,0.001494314320929203,1.0,1.0,-6.565116159081015,333532.72093335236,1552509.9788463144,4.654745640852857,1552509.9788463144,4.654745640852857,0.7592309648472502,0.09211031850776695,3.924001087328268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924001087328268,1.2841179426787674,1.2844438772493039,3.055794921097749,6474.862752467072,15277.82644102508,6457.143394548366,0.00032669536463118863,23146.454821780222,2360.2815254730435,19300.83371834103,1968.1373066583421,0.8338570146897588,0.8338570146897588,35478.677646343,35405.22815468563,1.0025938446218792,0.8,4281.900529742778,4273.035954225843,1.0025938446218792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.378611445492,4632.441516551485,5.723740898973076,4.186906988978222,-3.9871678378937334,8.174074826871955,2.8583212263578543,3.5,0.8166632075308156,0.6,0.00025380659525050023,0.9987089693766058,0.0002541346909189434,198.24782291804408,0.0,0.0,0.0,0.010061452791952271,8.549876695666495e-05,0.0001683078282938353,0.000660440101230869,0.09211031850082335,0.09211031850082335,0.09211031850082335,0.09109526195159029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.75795581547,595.1655148225798,0.0,0.09211031850082335,0.09211031850776695,0.09211031850776695,0.37109499713387584,0.37109499713387584,0.5,9.573555220581117,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,26981.98372272253,20485.557535295426,0.7592309648472502,0.9799115973013878,0.6270369320646627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465841625203457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0632382951497,261.0632382951497,-12.08676170485029,245.59373780385192,276.53273878645643,121792.53882384209,121141.64418438017,650.8946394618722,0.0,nan,276.53273878645643,3.382738786456457,270.34493858992556,-2.8050614100744156,264.15713839346137,-8.99286160653861,257.96933819685086,-15.180661803149121,251.78153800035196,-21.36846199964802,245.59373780385192,-27.556262196148054,1.0,1.0,26022.012520719443,26022.012520719443,275.6570292229255,2.507029222925496,275.6570292229255,275.6570292229255,77315.2960378638,77531.20679864832,-215.9107607845217,0.0,8546.071908451686,8546.071908451686,0.8854864503864674,3943.621092764909,275.6570292229255,2.507029222925496,1.0,0.002,0.14365134304645027,0.004840333802406433,0.00022186564837517448,0.0017781343515344652,0.11093282418758724,0.11093282418758724,0.0,-9.03604448210249e-14,0.988938039347089,0.988938039347089,0.0,0.09109139778870694,0.0010189207190600164,0.0,0.0,0.0,1600061.2321596225,266.58488384091896,0.0,1.0,1284602.6779476912,2597.7449747403643,,,,,,,,,,,,,,,,,,,4.0,15277.82644102508,1528.83999119608,0.37109499713387584,6.173730061729009,2.8583212263578543
920.0,-29.184190686222923,4.205295817223885,35.01150402919774,24.64248501872646,5.03739832294324,-25.762031785387162,-39.28632581429554,1.615239420985291,-6.561964036279107,-6.56196403628822,39.950532967562275,41725.85034237297,23543.34060460366,23543.34060460366,65269.19094697663,77330.67432089403,77458.37578844164,23543.34060460366,101001.7163930453,101001.7163930453,101001.7163930453,127978.12761382431,123693.22798069242,4284.899633131888,0.0,90829.10254808053,55224.278565133034,39560.91553660832,26976.41122077902,66537.32675738735,20481.54194650424,1528.5327636754844,0.0,0.8789121263604689,2.722461705580244,0.001494314320929203,1.0,1.0,-6.561964036279107,333574.24483595067,1552401.4581702098,4.6538408831103535,1552401.4581702098,4.6538408831103535,0.7592389431967139,0.09207013632518281,3.9241522933413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241522933413,1.284140414262992,1.2844663545372614,3.055859195579864,6474.998942381948,15277.787315838352,6457.030040507161,0.0003266588849567247,23146.171646346127,2360.252649614917,19300.494895526215,1968.1027563465827,0.8338525778872381,0.8338525778872381,35479.77133996923,35405.22815468563,1.00263247820392,0.8,4282.032526976842,4273.035954225843,1.00263247820392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.095449096985,4632.441516551485,5.73375385362299,4.205295817223885,-3.978136354145849,8.183432171369734,2.862638690741236,3.5,0.8178967687832103,0.6,0.00025380659525050023,0.999053401125503,0.00025404707592664163,198.25053312130117,0.0,0.0,0.0,0.010061452791952271,8.546752407921027e-05,0.00016833907117128996,0.0006605881521957618,0.09207013634633476,0.09207013634633476,0.09207013634633476,0.09109041830865292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.3509089055,595.1232029282609,0.0,0.09207013634633476,0.09207013632518281,0.09207013632518281,0.3709691289687254,0.3709691289687254,0.5,9.544163679906397,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26976.41122077902,20481.54194650424,0.7592389431967139,0.9809409864776403,0.6271043995277483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466038569353656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06566839029824,261.06566839029824,-12.084331609701735,245.6088561602906,276.5224806203056,121669.10680802635,121262.81832068782,406.2884873385422,0.0,nan,276.5224806203056,3.3724806203056232,270.33975572829814,-2.8102442717018334,264.1570308363473,-8.992969163652674,257.97430594427635,-15.175694055723625,251.79158105227128,-21.358418947728694,245.6088561602906,-27.541143839709378,1.0,1.0,26022.012520719443,26022.012520719443,275.65165918361924,2.5016591836192674,275.65165918361924,275.65165918361924,77318.4183077933,77458.37578844164,-139.95748064834333,0.0,8546.071908451686,8546.071908451686,0.8854768879276117,3943.7730548080067,275.65165918361924,2.5016591836192674,1.0,0.002,0.14463463057934264,0.00483676427304953,0.00022338575646598858,0.0017766142440496801,0.11169287823299429,0.11169287823299429,0.0,5.156686709584246e-13,0.9893202337744046,0.9893202337744046,0.0,0.09108684879287116,0.0009832875323116524,0.0,0.0,0.0,1600064.9298505606,266.58803596372087,0.0,1.0,1284591.921229387,2597.7884936859177,,,,,,,,,,,,,,,,,,,7.0,15277.787315838352,1528.5327636754844,0.3709691289687254,6.173730061729009,2.862638690741236
921.0,-29.187514749753124,4.223190516054048,35.00893325590002,24.639073095191293,5.0341407931135045,-25.76534919542366,-39.289409027527995,1.6119752404513361,-6.558247153795833,-6.558247153803003,39.948843790702774,41726.25988784916,23602.63615027115,23602.63615027115,65328.896038120314,77331.97135723806,77399.8879611154,23602.63615027115,101002.52411138655,101002.52411138655,101002.52411138655,127976.10495613521,123705.48161081166,4270.623345323544,0.0,90830.758504435,55225.047041622696,39561.901625347,26973.580844748663,66535.48247009567,20479.551004892244,1528.3421958659912,0.0,0.8789386302496491,2.7228390125814435,0.001494314320929203,1.0,1.0,-6.558247153795833,333623.2137156996,1552328.702538278,4.652939719779543,1552328.702538278,4.652939719779543,0.7592448004128934,0.09203206730449234,3.924249009143671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924249009143671,1.2841556698897556,1.2844816140362054,3.0558982070145486,6475.0816029308,15277.747805402241,6456.953650538705,0.0003266362129078033,23146.023173553815,2360.2375096035667,19300.26656079848,1968.0794726841973,0.8338480617633954,0.8338480617633953,35480.4708940822,35405.22815468563,1.0026571893765157,0.8,4282.116955747179,4273.035954225843,1.0026571893765157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.702253215793,4632.441516551485,5.743149915982935,4.223190516054048,-3.9688555006243353,8.192046016678383,2.866830832243641,3.5,0.8190945234981831,0.6,0.00025380659525050023,0.9993968099078141,0.00025395978127437863,198.25323434549273,0.0,0.0,0.0,0.010061452791952271,8.543788933406044e-05,0.0001683687059164398,0.0006607207273633909,0.0920320672544558,0.0920320672544558,0.0920320672544558,0.09109443131265406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489464.87805997464,595.0816001707636,0.0,0.0920320672544558,0.09203206730449234,0.09203206730449234,0.3708472215077399,0.3708472215077399,0.5,9.516034596849895,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,26973.580844748663,20479.551004892244,0.7592448004128934,0.981865519160883,0.627127937437036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466236331448952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06705832326855,261.06705832326855,-12.082941676731423,245.6206219543127,276.51349469222305,121585.3841102993,121353.0007100296,232.38340026969792,0.0,nan,276.51349469222305,3.363494692223071,270.3349201446111,-2.8150798553888876,264.1563455970973,-8.993654402902678,257.97777104949085,-15.172228950509123,251.7991965018761,-21.350803498123867,245.6206219543127,-27.52937804568728,1.0,1.0,26022.012520719443,26022.012520719443,275.6485322403149,2.498532240314944,275.6485322403149,275.6485322403149,77318.79462455485,77399.8879611154,-81.09333656054514,0.0,8546.071908451686,8546.071908451686,0.8854707714660973,3943.870254189389,275.6485322403149,2.498532240314944,1.0,0.002,0.14557555802542435,0.004833472960495218,0.00022484072032403758,0.0017751592768225437,0.11242036016201878,0.11242036016201878,0.0,-2.8534188900586344e-12,0.9897760913475286,0.9897760913475286,0.0,0.09109113985527312,0.0009409274492192257,0.0,0.0,0.0,1600069.2898679974,266.59175284620414,0.0,1.0,1284579.2370054538,2597.8398121825885,,,,,,,,,,,,,,,,,,,6.0,15277.747805402241,1528.3421958659912,0.3708472215077399,6.173730061729009,2.866830832243641
922.0,-29.190846934086682,4.240616446860133,35.006503237681315,24.637903610151284,5.033182476448566,-25.768443993177534,-39.29228594116864,1.6107795336487856,-6.553946310026674,-6.553946310034352,39.94776146156667,41725.03744892911,23658.888294739685,23658.888294739685,65383.9257436688,77331.62815536336,77352.39739838497,23658.888294739685,101011.28569312466,101011.28569312466,101011.28569312466,127983.77298932231,123726.70346529198,4257.06952403033,0.0,90831.43719255987,55224.84647866793,39562.87857099104,26972.487296197658,66535.3658671887,20478.85919520057,1528.2194815157159,0.0,0.8789659809983258,2.7232756500166935,0.001494314320929203,1.0,1.0,-6.553946310026674,333679.8831725901,1552282.0861908107,4.652009798828417,1552282.0861908107,4.652009798828417,0.7592499338423082,0.09199598212441412,3.92427386345582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92427386345582,1.2841612582916835,1.2844872038565804,3.0559042628931756,6475.094434610925,15277.708406973312,6456.925802208905,0.00032663157840921475,23146.04952483395,2360.2401966863254,19300.1833202771,1968.0709845132744,0.8338435161287231,0.8338435161287231,35480.650667004506,35405.22815468563,1.002663539726533,0.8,4282.1386524343825,4273.035954225843,1.002663539726533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.205156297999,4632.441516551485,5.7519349013053755,4.240616446860133,-3.9593016958683895,8.199918142728523,2.8709045594194467,3.5,0.8202584455484133,0.6,0.00025380659525050023,0.9997411854809457,0.00025387230108800754,198.2559422427504,0.0,0.0,0.0,0.010061452791952271,8.541024603244398e-05,0.00016839634921805624,0.000660833391937797,0.09199598215361034,0.09199598215361034,0.09199598215361034,0.09110455884327885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.6600904483,595.0412426311277,0.0,0.09199598215361034,0.09199598212441412,0.09199598212441412,0.37073009598119816,0.37073009598119816,0.5,9.489291897912022,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26972.487296197658,20478.85919520057,0.7592499338423082,0.9826943143918636,0.6271106637065241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466433438346593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06780549560125,261.06780549560125,-12.082194504398728,245.62966424195892,276.50594674924474,121540.84780314098,121415.92778615266,124.92001698830492,0.0,nan,276.50594674924474,3.355946749244765,270.3306902477693,-2.8193097522306516,264.15543374639975,-8.994566253600226,257.98017724485095,-15.169822755149028,251.80492074338395,-21.34507925661603,245.62966424195892,-27.520335758041057,1.0,1.0,26022.012520719443,26022.012520719443,275.6472760792702,2.49727607927025,275.6472760792702,275.6472760792702,77319.449762299,77352.39739838497,-32.94763608596986,0.0,8546.071908451686,8546.071908451686,0.8854691996357127,3943.895232773099,275.6472760792702,2.49727607927025,1.0,0.002,0.146469973618846,0.0048304806377173284,0.00022622414002037582,0.0017737758605846589,0.11311207001018792,0.11311207001018792,0.0,6.050346855468458e-13,0.9902776667791611,0.9902776667791611,0.0,0.09110156653122223,0.0008944155931918957,0.0,0.0,0.0,1600074.334644746,266.5960536899733,0.0,1.0,1284564.559625212,2597.8991965237988,,,,,,,,,,,,,,,,,,,5.0,15277.708406973312,1528.2194815157159,0.37073009598119816,6.173730061729009,2.8709045594194467
