time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
923.0,-29.1941565009051,4.257591452405178,35.00422564207281,24.63750085970389,5.033005528475093,-25.771440298073177,-39.29506918704135,1.6102893263624425,-6.549438459110263,-6.549438459107147,39.94729730803349,41723.024238855854,23712.999340558355,23712.999340558355,65436.023579414206,77330.73728328719,77314.76132912992,23712.999340558355,101027.76066968827,101027.76066968827,101027.76066968827,128001.20820525262,123756.90601636711,4244.302188885519,0.0,90831.7819614913,55224.30481149191,39563.86349999933,26973.447535564355,66537.31103556369,20479.674492278125,1528.1885227327734,0.0,0.8789920983766408,2.7237333629326375,0.001494314320929203,1.0,1.0,-6.549438459110263,333739.2883507344,1552262.0952388796,4.6511218469656805,1552262.0952388796,4.6511218469656805,0.7592531308901385,0.09196222427857463,3.9242738567054087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242738567054087,1.2841635493986234,1.2844894955450488,3.0558988055245413,6475.082871101656,15277.668735055504,6456.914764319196,0.0003266332353596544,23146.13742012092,2360.249159511242,19300.150327286105,1968.067620164491,0.833838924265113,0.833838924265113,35480.65061817835,35405.22815468563,1.002663538001783,0.8,4282.138646541583,4273.035954225843,1.002663538001783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.610201401604,4632.441516551485,5.760321764855139,4.257591452405178,-3.9497540305474366,8.207345482952615,2.8748666994060392,3.5,0.8213904855445826,0.6,0.00025380659525050023,1.000083350309659,0.0002537854421553097,198.25863857338638,0.0,0.0,0.0,0.010061452791952271,8.538351062047603e-05,0.0001684230846300242,0.0006609383078792864,0.09196222426067716,0.09196222426067716,0.09196222426067716,0.09112073273263196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489708.2128785581,595.002288884995,0.0,0.09196222426067716,0.09196222427857463,0.09196222427857463,0.37061826129876013,0.37061826129876013,0.5,9.464047152540527,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26973.447535564355,20479.674492278125,0.7592531308901385,0.9834485728531943,0.627062073737173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446663103217433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0680998625306,261.0680998625306,-12.081900137469404,245.63648921624102,276.4997105088326,121514.11449244806,121464.89917583222,49.215316615861354,0.0,nan,276.4997105088326,3.3497105088326293,270.3270662502501,-2.822933749749893,264.1544219918603,-8.99557800813966,257.9817777332718,-15.16822226672815,251.8091334747275,-21.340866525272475,245.63648921624102,-27.51351078375896,1.0,1.0,26022.012520719443,26022.012520719443,275.6473800274854,2.4973800274854057,275.6473800274854,275.6473800274854,77317.6801746446,77314.76132912992,2.9188455146795604,0.0,8546.071908451686,8546.071908451686,0.8854692000626209,3943.8952259889356,275.6473800274854,2.4973800274854057,1.0,0.002,0.14731421057383123,0.004827735214176422,0.00022753017896130683,0.001772469820979268,0.11376508948065342,0.11376508948065342,0.0,-5.94251210739305e-14,0.9908197418949235,0.9908197418949235,0.0,0.09111798732378039,0.0008442369547942476,0.0,0.0,0.0,1600079.621953038,266.6005615408897,0.0,1.0,1284549.175415195,2597.9614427874694,,,,,,,,,,,,,,,,,,,4.0,15277.668735055504,1528.1885227327734,0.37061826129876013,6.173730061729009,2.8748666994060392
924.0,-29.197388522530076,4.274135402777043,35.00210267326381,24.63837411431598,5.0341324038228334,-25.77423642986352,-39.29769597072152,1.610980313168701,-6.544581825288731,-6.544581825227662,39.94720175765542,41719.54937460067,23764.72591208998,23764.72591208998,65484.27528669065,77328.95167720036,77283.74041179824,23764.72591208998,101048.46632388822,101048.46632388822,101048.46632388822,128023.73601809719,123791.41903867826,4232.316979418932,0.0,90831.57862803686,55223.12195322944,39564.951860897134,26975.269694208964,66540.2215551061,20481.143048520546,1528.1887793757178,0.0,0.8790186957776779,2.7242265581508276,0.001494314320929203,1.0,1.0,-6.544581825288731,333803.2991479048,1552257.9799370784,4.650217609890335,1552257.9799370784,4.650217609890335,0.7592562847635747,0.09193046417492885,3.9242341630703024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242341630703024,1.2841603635585197,1.284486281730935,3.0558754766389997,6475.033439992582,15277.629405169104,6456.930189196035,0.0003266446842025153,23146.31972852779,2360.2677497950667,19300.19643327521,1968.0723216669517,0.8338343485978792,0.8338343485978793,35480.363511319876,35405.22815468563,1.0026533961610082,0.8,4282.103995785384,4273.035954225843,1.0026533961610082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.921501984032,4632.441516551485,5.768247259236759,4.274135402777043,-3.9400980828916428,8.214233485668686,2.878721853490228,3.5,0.8224919581400651,0.6,0.0002537854421553097,1.0003342417855405,0.00025370064479879936,198.26129223587438,0.0,4.193783854092848e-06,11.885183442499132,0.010065646575806364,8.535828525426334e-05,0.00016842715690104632,0.000660947603099888,0.09193046410859577,0.09193046410859577,0.09193046410859577,0.09114000528404921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489822.1685957119,594.9651725489329,0.0,0.09193046410859577,0.09193046417492885,0.09193046417492885,0.3705121780044412,0.3705121780044412,0.5,9.440333387192544,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,26975.269694208964,20481.143048520546,0.7592562847635747,0.984130707056018,0.6269824235564067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466827476035355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85949053219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0681493312978,261.0681493312978,-12.081850668702202,245.64152527218832,276.4947733904332,121507.88510183078,121499.6144045166,8.270697314180978,0.0,nan,276.4947733904332,3.344773390433204,270.3241237666938,-2.8258762333061895,264.1534741432086,-8.99652585679138,257.9828245194615,-15.167175480538504,251.81217489580123,-21.337825104198743,245.64152527218832,-27.50847472781166,1.0,1.0,26022.012520719443,26022.012520719443,275.64860681625424,2.4986068162542665,275.64860681625424,275.64860681625424,77315.88270436156,77283.74041179824,32.14229256332328,0.0,8546.071908451686,8546.071908451686,0.885471710357078,3943.855333885654,275.64860681625424,2.4986068162542665,1.0,0.002,0.14810713737321546,0.004825267323104735,0.00022875715564507707,0.0017712430270154427,0.11437857782253853,0.11437857782253853,0.0,1.8266051952237072e-10,0.9913747109325096,0.9913747109325096,0.0,0.09113753734731152,0.0007929268276173301,0.0,0.0,0.0,1600085.3180291974,266.60541817471125,0.0,1.0,1284532.6004558315,2598.0285093700663,,,,,,,,,,,,,,,,,,,3.0,15277.629405169104,1528.1887793757178,0.3705121780044412,6.173730061729009,2.878721853490228
925.0,-29.200429712341737,4.290263612340823,35.000137710037855,24.640194663684838,5.036210987472347,-25.77676564236043,-39.30015895804388,1.6125469159608645,-6.539596803839856,-6.53959680384881,39.94751309223319,41715.90210025251,23814.614563176812,23814.614563176812,65530.51666342933,77326.56069392503,77259.12831336755,23814.614563176812,101073.74287654436,101073.74287654436,101073.74287654436,128052.03133834056,123830.89199350089,4221.139344839673,0.0,90830.96735395014,55221.19825963634,39566.41010479311,26978.2884617962,66544.69856658932,20483.494263916113,1528.2414393682545,0.0,0.8790444372876495,2.7247328645905244,0.001494314320929203,1.0,1.0,-6.539596803839856,333869.0121393731,1552271.3889739236,4.649342504197216,1552271.3889739236,4.649342504197216,0.7592584790144368,0.09190090860535596,3.9241650968279407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241650968279407,1.2841532167248266,1.284479024184918,3.055838700335418,6474.955515418328,15277.59151845252,6456.966092149659,0.0003266635401766696,23146.57133752411,2360.2934067723545,19300.303749606217,1968.083264887216,0.8338299209921208,0.8338299209921208,35479.86394893977,35405.22815468563,1.0026357495324976,0.8,4282.043703898484,4273.035954225843,1.0026357495324976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.143708620714,4632.441516551485,5.775839079628719,4.290263612340823,-3.930495187365333,8.220758799706156,2.8824752642730824,3.5,0.8235643612208807,0.6,0.00025370064479879936,1.0003145117304664,0.0002536208780575591,198.2637892718678,0.0,1.6812033479922378e-05,47.64530288210002,0.010082458609286285,8.533463910438788e-05,0.00016836600569441148,0.0006606960030383438,0.09190090919779542,0.09190090919779542,0.09190090919779542,0.0911627547039164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489930.5276367577,594.9298958601487,0.0,0.09190090919779542,0.09190090860535596,0.09190090860535596,0.37041199278483206,0.37041199278483206,0.5,9.418188740005364,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,26978.2884617962,20483.494263916113,0.7592584790144368,0.9847593884260348,0.6268854318801766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467019885858876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.619609971785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06810229607373,261.06810229607373,-12.081897703926245,245.64513928136282,276.49106531080577,121515.8515391577,121523.71537537288,-7.863836215176576,0.0,nan,276.49106531080577,3.3410653108057886,270.3218801048435,-2.828119895156476,264.15269489908843,-8.997305100911547,257.9835096931198,-15.166490306880178,251.81432448722197,-21.33567551277801,245.64513928136282,-27.50486071863716,1.0,1.0,26022.012520719443,26022.012520719443,275.6507119065145,2.500711906514539,275.6507119065145,275.6507119065145,77313.90967452335,77259.12831336755,54.781361155808554,0.0,8546.071908451686,8546.071908451686,0.8854760782161523,3943.7859223120804,275.6507119065145,2.500711906514539,1.0,0.002,0.14884751629783882,0.004823042669466454,0.00022990305449718324,0.0017700974301692511,0.11495152724859162,0.11495152724859162,0.0,4.846664341563722e-10,0.9919437251870412,0.9919437251870412,0.0,0.09116052963007061,0.0007403789752853566,0.0,0.0,0.0,1600091.1643351174,266.6104031961601,0.0,1.0,1284515.5868571396,2598.0973534026753,,,,,,,,,,,,,,,,,,,3.0,15277.59151845252,1528.2414393682545,0.37041199278483206,6.173730061729009,2.8824752642730824
926.0,-29.203458591694485,4.305989646546177,34.99833085182759,24.642347904760413,5.038639986293582,-25.77924873398747,-39.30257532102985,1.6144301298640678,-6.534555899403415,-6.534555899403617,39.94814358559576,41712.01435763092,23862.875904516397,23862.875904516397,65574.89026214732,77323.90665825497,77239.39903998801,23862.875904516397,101102.2749445044,101102.2749445044,101102.2749445044,128084.4548128971,123873.68673530998,4210.768077587112,0.0,90830.19254226952,55219.185877822114,39567.78518271934,26982.179868392694,66549.96505111203,20486.489658192288,1528.33262960034,0.0,0.8790692645878231,2.7252449223864987,0.001494314320929203,1.0,1.0,-6.534555899403415,333935.47212468897,1552298.544304733,4.648498509092549,1552298.544304733,4.648498509092549,0.7592599915246452,0.09187350515333573,3.9240861887060947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240861887060947,1.284144579868293,1.284470282699733,3.0557978051883885,6474.868863509056,15277.55734699921,6457.009835165661,0.0003266847737737342,23146.839333877968,2360.3207347950593,19300.43450040833,1968.0965977584935,0.8338259155823492,0.8338259155823492,35479.29319720265,35405.22815468563,1.0026155882747678,0.8,4281.974820210374,4273.035954225843,1.0026155882747678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.280307639533,4632.441516551485,5.783144654602324,4.305989646546177,-3.92099537299705,8.226985019543227,2.886130833162784,3.5,0.8246088094750812,0.6,0.0002536208780575591,1.0003132461781727,0.0002535414571650938,198.26627625465912,0.0,1.5814856376163703e-05,44.819302970047936,0.01009827346566245,8.531144645966227e-05,0.0001683094315978968,0.00066046071596228,0.09187350512521289,0.09187350512521289,0.09187350512521289,0.09118790297998823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490032.82859211625,594.8966052685839,0.0,0.09187350512521289,0.09187350515333573,0.09187350515333573,0.37031787313646436,0.37031787313646436,0.5,9.39762067622081,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26982.179868392694,20486.489658192288,0.7592599915246452,0.9853482298868854,0.6267774043997627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467200939463698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.793610059736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0680092780629,261.0680092780629,-12.081990721937075,245.64759510965814,276.48842344648307,121528.93589721415,121544.48760165731,-15.55170444317804,0.0,nan,276.48842344648307,3.338423446483091,270.3202577790514,-2.8297422209485603,264.1520921117765,-8.997907888223494,257.98392644439673,-15.166073555603248,251.8157607770115,-21.334239222988487,245.64759510965814,-27.502404890341836,1.0,1.0,26022.012520719443,26022.012520719443,275.65344423298484,2.5034442329848616,275.65344423298484,275.65344423298484,77310.76852308302,77239.39903998801,71.36948309501167,0.0,8546.071908451686,8546.071908451686,0.8854810684756367,3943.7066196496253,275.65344423298484,2.5034442329848616,1.0,0.002,0.14953511420091406,0.004821046921778728,0.0002309674794094134,0.0017690325204280269,0.1154837397047067,0.1154837397047067,0.0,-1.625596358911796e-13,0.9925158194227168,0.9925158194227168,0.0,0.0911859072505002,0.0006875979028355207,0.0,0.0,0.0,1600097.0758196826,266.61544410059656,0.0,1.0,1284498.3820469864,2598.1669738356973,,,,,,,,,,,,,,,,,,,5.0,15277.55734699921,1528.33262960034,0.37031787313646436,6.173730061729009,2.886130833162784
927.0,-29.20647243553636,4.321327642678054,34.996678609446775,24.645229742769175,5.041817391852621,-25.78164345279234,-39.3049068870954,1.6169884087029476,-6.529404996951939,-6.529404996936885,39.94898980729696,41707.60574658962,23909.44042262624,23909.44042262624,65617.04616921587,77320.72733791557,77223.21480873831,23909.44042262624,101132.65523136455,101132.65523136455,101132.65523136455,128119.1247179181,123917.94174835423,4201.182969563864,0.0,90829.1034965499,55216.86286230846,39569.15626026827,26986.469486553542,66555.62574682181,20489.788869428838,1528.4383762168102,0.0,0.8790938625497695,2.72576823234536,0.001494314320929203,1.0,1.0,-6.529404996951939,334003.393080104,1552334.9916113734,4.647662340481304,1552334.9916113734,4.647662340481304,0.7592615580796227,0.09184807754084193,3.9239845789151944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239845789151944,1.284132787469911,1.2844583853181155,3.055746739904138,6474.760662299395,15277.523320792432,6457.068600962232,0.00032671157608040325,23147.161175047248,2360.3535534608914,19300.610155306887,1968.1145095732884,0.833821910572474,0.833821910572474,35478.558238239035,35405.22815468563,1.002589626673677,0.8,4281.886118449643,4273.035954225843,1.002589626673677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.334344117667,4632.441516551485,5.790143986932374,4.321327642678054,-3.9115526491067225,8.232880291784777,2.8896919595019672,3.5,0.8256262741434192,0.6,0.0002535414571650938,1.000311698654747,0.000253462453259384,198.26875094600186,0.0,1.5746484605916784e-05,44.625537373168164,0.010114019950268366,8.528907323257973e-05,0.00016825238393251406,0.0006602197599169038,0.09184807702316354,0.09184807702316354,0.09184807702316354,0.09121427601263614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490128.67893200304,594.8654240311195,0.0,0.09184807702316354,0.09184807754084193,0.09184807754084193,0.3702298639353854,0.3702298639353854,0.5,9.378606630571507,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,26986.469486553542,20489.788869428838,0.7592615580796227,0.9858978175462386,0.6266578561705021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467381264465342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.59984446286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0679480417181,261.0679480417181,-12.082051958281852,245.64911273623596,276.4867833472094,121550.41988478965,121560.65801184918,-10.238127059524096,0.0,nan,276.4867833472094,3.336783347209405,270.31924922496853,-2.830750775031447,264.15171510283534,-8.998284897164638,257.98418098063615,-15.165819019363823,251.8166468584231,-21.33335314157688,245.64911273623596,-27.500887263764014,1.0,1.0,26022.012520719443,26022.012520719443,275.6567013728642,2.5067013728641996,275.6567013728642,275.6567013728642,77308.01711732903,77223.21480873831,84.8023085907189,0.0,8546.071908451686,8546.071908451686,0.8854874943955919,3943.60450180977,275.6567013728642,2.5067013728641996,1.0,0.002,0.15017067287062247,0.004819290226078882,0.0002319515997707931,0.0017680484132711904,0.11597579988539655,0.11597579988539655,0.0,1.3041983291939285e-11,0.9930803267777588,0.9930803267777588,0.0,0.09121251885816824,0.0006355586826736958,0.0,0.0,0.0,1600103.115925828,266.62059500304804,0.0,1.0,1284480.80130436,2598.2381182888557,,,,,,,,,,,,,,,,,,,3.0,15277.523320792432,1528.4383762168102,0.3702298639353854,6.173730061729009,2.8896919595019672
928.0,-29.209464336265192,4.3362884934451875,34.99517875729562,24.648334085382544,5.0452143904495,-25.78399646360086,-39.30720199188215,1.619746517414402,-6.524300907172687,-6.524300907170949,39.950081258000296,41703.05315259573,23954.697861137196,23954.697861137196,65657.75101373292,77317.39353118546,77210.50082430833,23954.697861137196,101165.19868544553,101165.19868544553,101165.19868544553,128156.61436177316,123964.23348442555,4192.3808773476,0.0,90827.90878120124,55214.44267138822,39570.51789979225,26991.415676327626,66561.93357611987,20493.569574603694,1528.5747651929166,0.0,0.879117272965926,2.7262868646167426,0.001494314320929203,1.0,1.0,-6.524300907172687,334070.70746363286,1552382.0020425054,4.6468665685437225,1552382.0020425054,4.6468665685437225,0.759262493688956,0.09182472607542923,3.9238745421534165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238745421534165,1.2841200605368661,1.2844455537023156,3.055691335055477,6474.643266073482,15277.48949483441,6457.13383408595,0.0003267407577092186,23147.50581484061,2360.3886969393843,19300.805141479083,1968.1343926293978,0.8338179195576534,0.8338179195576534,35477.762321429436,35405.22815468563,1.0025615119566864,0.8,4281.790059722691,4273.035954225843,1.0025615119566864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.309020890156,4632.441516551485,5.796927998375355,4.3362884934451875,-3.9022817287376497,8.238570222182837,2.893162237745994,3.5,0.8266177822131411,0.6,0.000253462453259384,1.000309436482899,0.00025338404699106035,198.2712076730205,0.0,1.5664005704936016e-05,44.39179216778867,0.010129683955973303,8.526705517702476e-05,0.00016819539808235923,0.0006599776406427289,0.09182472615523074,0.09182472615523074,0.09182472615523074,0.09124220207665251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490218.29634555936,594.8362831438249,0.0,0.09182472615523074,0.09182472607542923,0.09182472607542923,0.37014788972069834,0.37014788972069834,0.5,9.361130914501665,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,26991.415676327626,20493.569574603694,0.759262493688956,0.9864159210255974,0.626530073753106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467560698569553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.36609925747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0679347663399,261.0679347663399,-12.082065233660103,245.64986852965976,276.48600100302605,121573.69564447862,121575.91516148973,-2.219517011106774,0.0,nan,276.48600100302605,3.3360010030260696,270.31877450831,-2.8312254916899633,264.15154801370403,-8.998451986295947,257.9843215190181,-15.165678480981853,251.8170950243214,-21.332904975678588,245.64986852965976,-27.50013147034022,1.0,1.0,26022.012520719443,26022.012520719443,275.66031776341976,2.5103177634197777,275.66031776341976,275.66031776341976,77304.66872350784,77210.50082430833,94.16789919951407,0.0,8546.071908451686,8546.071908451686,0.8854944532155163,3943.4939148641834,275.66031776341976,2.5103177634197777,1.0,0.002,0.15075474588968854,0.004817741036872954,0.00023285619372205728,0.0017671438290201287,0.11642809686102865,0.11642809686102865,0.0,2.274218573877773e-11,0.9936392620596807,0.9936392620596807,0.0,0.09124065305642182,0.0005840730190074121,0.0,0.0,0.0,1600109.1007656332,266.6256990928273,0.0,1.0,1284463.3798365109,2598.3086209763214,,,,,,,,,,,,,,,,,,,3.0,15277.48949483441,1528.5747651929166,0.37014788972069834,6.173730061729009,2.893162237745994
929.0,-29.212434964888033,4.350883615484013,34.993826035003266,24.651703365985327,5.048890385441802,-25.786302429853418,-39.309448446705915,1.6227578504474371,-6.51919710518581,-6.519197105192559,39.95132593586352,41698.32398567514,23998.58535404354,23998.58535404354,65696.90933971868,77313.87475431155,77200.08532859584,23998.58535404354,101198.67068263938,101198.67068263938,101198.67068263938,128195.2706133309,124010.93711381077,4184.333499520137,0.0,90826.6079392308,55211.924952992864,39571.86998470882,26996.599930691515,66568.46991540033,20497.531413144396,1528.720692779114,0.0,0.87914009635551,2.726805545572415,0.001494314320929203,1.0,1.0,-6.51919710518581,334138.02871355787,1552435.613510537,4.646090777178114,1552435.613510537,4.646090777178114,0.7592634430175575,0.09180327349562335,3.923757921084686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923757921084686,1.284106149221846,1.2844315381739029,3.0556336199016254,6474.520974588099,15277.456008008623,6457.202614093758,0.0003267712125822337,23147.86227029078,2360.4250452795586,19301.010729525176,1968.1553567757774,0.8338139610540684,0.8338139610540684,35476.91877420372,35405.22815468563,1.002531714929861,0.8,4281.6882525091105,4273.035954225843,1.002531714929861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.206713235746,4632.441516551485,5.803479008009483,4.350883615484013,-3.893143361149185,8.244026976633197,2.8965443071318755,3.5,0.8275840877519645,0.6,0.00025338404699106035,1.000307243561962,0.00025330622028567264,198.27364698554845,0.0,1.5545705509665284e-05,44.05652941439141,0.010145229661482968,8.524550893207114e-05,0.0001681385380589892,0.0006597349205485579,0.09180327351139465,0.09180327351139465,0.09180327351139465,0.09127064277466611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.43521744275,594.8092585267495,0.0,0.09180327351139465,0.09180327349562335,0.09180327349562335,0.37007190238893806,0.37007190238893806,0.5,9.345151995332824,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26996.599930691515,20497.531413144396,0.7592634430175575,0.9869073064652186,0.626397512796496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467738830443304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.03083650408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06798802887664,261.06798802887664,-12.082011971123336,245.6500072156542,276.4859688421054,121599.23370863989,121590.32872632098,8.904982318893056,0.0,nan,276.4859688421054,3.3359688421054443,270.3187765167815,-2.83122348321848,264.1515841915459,-8.99841580845407,257.9843918662388,-15.165608133761168,251.81719954093404,-21.332800459065936,245.6500072156542,-27.49999278434578,1.0,1.0,26022.012520719443,26022.012520719443,275.6642028188413,2.5142028188413406,275.6642028188413,275.6642028188413,77301.21398481033,77200.08532859584,101.12865621448145,0.0,8546.071908451686,8546.071908451686,0.8855018283971023,3943.3767106901096,275.6642028188413,2.5142028188413406,1.0,0.002,0.15128871567337268,0.004816401888043786,0.00023368341614855677,0.0017663165853337296,0.11684170807427838,0.11684170807427838,0.0,1.4822865157526621e-12,0.9941835431216285,0.9941835431216285,0.0,0.09126930371404271,0.0005339697815806395,0.0,0.0,0.0,1600115.08489733,266.63080289481417,0.0,1.0,1284445.9588499204,2598.3791244790523,,,,,,,,,,,,,,,,,,,5.0,15277.456008008623,1528.720692779114,0.37007190238893806,6.173730061729009,2.8965443071318755
930.0,-29.215383750678726,4.3651233536745355,34.9926153969237,24.65539894709366,5.0528932267145015,-25.788556052953183,-39.31164922015739,1.6260655276173417,-6.5141342658110375,-6.514134265745985,39.95271948492372,41693.379472131506,24041.231409093,24041.231409093,65734.61088122451,77310.12505018456,77191.78750547783,24041.231409093,101233.01891457083,101233.01891457083,101233.01891457083,128235.07077674067,124058.05036362105,4177.02041311962,0.0,90825.15633207175,55209.2718793727,39573.20494744339,27002.051862169843,66575.25680961323,20501.693122146742,1528.8785971089042,0.0,0.8791621300291189,2.7273201406436804,0.001494314320929203,1.0,1.0,-6.5141342658110375,334204.8201845023,1552495.6389043543,4.6453418536790645,1552495.6389043543,4.6453418536790645,0.7592642672785112,0.09178368975437709,3.9236296892893003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236296892893003,1.2840908521308467,1.2844161372649,3.055570159057164,6474.386508673777,15277.422847604003,6457.2799831917155,0.00032680481924323655,23148.248821749334,2360.464462558502,19301.241990936513,1968.178938876835,0.8338100276856234,0.8338100276856235,35475.991238112394,35405.22815468563,1.00249895132815,0.8,4281.5763087292335,4273.035954225843,1.00249895132815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.029939883883,4632.441516551485,5.809825389945733,4.3651233536745355,-3.884164601086036,8.249287954760572,2.899840983102663,3.5,0.8285259951721894,0.6,0.00025330622028567264,1.0003049914463813,0.00025322898761047564,198.2760684138007,0.0,1.543098471009025e-05,43.73141066839577,0.010160660646193058,8.522440570709115e-05,0.0001680818145785815,0.0006594907979101415,0.09178368978314033,0.09178368978314033,0.09178368978314033,0.09129958456462232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.2717964872,594.7842929435548,0.0,0.09178368978314033,0.09178368975437709,0.09178368975437709,0.3700017500645992,0.3700017500645992,0.5,9.330628839547117,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,27002.051862169843,20501.693122146742,0.7592642672785112,0.9873729975868852,0.6262593862966689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446791569994681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.70571775809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0681274305195,261.0681274305195,-12.081872569480481,245.649647739739,276.48660712129606,121627.13149226546,121603.8248769983,23.306615267145617,0.0,nan,276.48660712129606,3.3366071212960833,270.3192152449803,-2.8307847550196925,264.15182336872124,-8.998176631278739,257.984431492357,-15.165568507643002,251.81703961602327,-21.33296038397671,245.649647739739,-27.500352260260968,1.0,1.0,26022.012520719443,26022.012520719443,275.6682947065797,2.5182947065796952,275.6682947065797,275.6682947065797,77298.0117966596,77191.78750547783,106.22429118177388,0.0,8546.071908451686,8546.071908451686,0.885509937805228,3943.247837735747,275.6682947065797,2.5182947065796952,1.0,0.002,0.15177396274383662,0.004815259984810264,0.0002344353774185597,0.0017655646233599252,0.11721768870927984,0.11721768870927984,0.0,7.784849154202078e-13,0.9947131448833976,0.9947131448833976,0.0,0.09129844268457851,0.0004852470697985785,0.0,0.0,0.0,1600121.020634756,266.63586573418894,0.0,1.0,1284428.6771874083,2598.449066860754,,,,,,,,,,,,,,,,,,,6.0,15277.422847604003,1528.8785971089042,0.3700017500645992,6.173730061729009,2.899840983102663
931.0,-29.218301501831462,4.379017051393631,34.9915419785365,24.658889381121867,5.056684937302958,-25.79080285795367,-39.313841227535136,1.6291862944215532,-6.509151017884278,-6.50915101794186,39.95425702730534,41688.605401914174,24082.756284831074,24082.756284831074,65771.36168674525,77306.53664871772,77185.43041523447,24082.756284831074,101268.18670006555,101268.18670006555,101268.18670006555,128275.97975815242,124105.5585128943,4170.421245258119,0.0,90823.79437974805,55206.71494047789,39574.532710300184,27007.793058086878,66582.32576838706,20506.067848710376,1529.0504648101933,0.0,0.8791831844472645,2.727826720810007,0.001494314320929203,1.0,1.0,-6.509151017884278,334270.57189313986,1552561.8686682088,4.644626237587358,1552561.8686682088,4.644626237587358,0.7592648464318077,0.09176594433159889,3.923508434256711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923508434256711,1.2840764276364138,1.284401609938642,3.055510053617815,6474.259152460252,15277.390025763165,6457.352565589001,0.0003268365990704697,23148.617086369068,2360.502015098843,19301.45894457921,1968.2010619915275,0.8338061350517896,0.8338061350517896,35475.11416130174,35405.22815468563,1.0024679703098989,0.8,4281.470454849965,4273.035954225843,1.0024679703098989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.780951782649,4632.441516551485,5.8159937860183595,4.379017051393631,-3.875371315066604,8.254388366460235,2.903054776815944,3.5,0.8294442219474126,0.6,0.00025322898761047564,1.0003017882925798,0.0002531525891228421,198.2784644084398,0.0,1.531339119114128e-05,43.398150635694385,0.010175974037384199,8.52033913399019e-05,0.00016802559627057375,0.000659249844138609,0.09176594429659937,0.09176594429659937,0.09176594429659937,0.09132899520600793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.9801069206,594.7613298131058,0.0,0.09176594429659937,0.09176594433159889,0.09176594433159889,0.3699372824780235,0.3699372824780235,0.5,9.317520367030559,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,27007.793058086878,20506.067848710376,0.7592648464318077,0.9878201298575416,0.6261211953894783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468091273010006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.37245772538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06832093725245,261.06832093725245,-12.081679062747526,245.64888411798788,276.48775775651006,121651.70666683147,121619.3541989313,32.35246790021078,0.0,nan,276.48775775651006,3.3377577565100864,270.3199830288383,-2.830016971161683,264.15220830120217,-8.997791698797812,257.9844335733347,-15.165566426665293,251.81665884564183,-21.333341154358152,245.64888411798788,-27.5011158820121,1.0,1.0,26022.012520719443,26022.012520719443,275.67253409330806,2.5225340933080815,275.67253409330806,275.67253409330806,77293.67721990465,77185.43041523447,108.24680467018334,0.0,8546.071908451686,8546.071908451686,0.8855176059604972,3943.1259764279944,275.67253409330806,2.5225340933080815,1.0,0.002,0.15221186915262555,0.0048143026953231405,0.00023511419111184873,0.0017648858084307463,0.11755709555592436,0.11755709555592436,0.0,-4.574049472516606e-13,0.9952280073854923,0.9952280073854923,0.0,0.09132803792298518,0.00043790640861371183,0.0,0.0,0.0,1600126.8627019497,266.6408489821157,0.0,1.0,1284411.6667234467,2598.5179143020264,,,,,,,,,,,,,,,,,,,5.0,15277.390025763165,1529.0504648101933,0.3699372824780235,6.173730061729009,2.903054776815944
932.0,-29.221204420033516,4.392574193431864,34.99059761376241,24.662640457414113,5.060747496308795,-25.79300922839447,-39.315993001777656,1.632552304701433,-6.50422448464343,-6.504224484633936,39.95583355753516,41683.65266327194,24123.142953777835,24123.142953777835,65806.79561704978,77302.76182004996,77179.61099523692,24123.142953777835,101302.75394901475,101302.75394901475,101302.75394901475,128316.13611523675,124151.64220946739,4164.493905769354,0.0,90822.32122532849,55204.05927948647,39575.846606491126,27013.382166221996,66589.22877271312,20510.33700900891,1529.2147298864654,0.0,0.8792037815022682,2.7283276086004564,0.001494314320929203,1.0,1.0,-6.50422448464343,334335.58527136117,1552629.780053462,4.643926188094159,1552629.780053462,4.643926188094159,0.7592657921471008,0.09174982166281057,3.9233797476660266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233797476660266,1.28406085572255,1.284385935975898,3.0554468895933393,6474.125315471863,15277.357727356715,6457.4298782040605,0.00032687006679483365,23149.000878479234,2360.541151002558,19301.690037159387,1968.2246268765978,0.8338022940378154,0.8338022940378154,35474.18332370157,35405.22815468563,1.0024350905066486,0.8,4281.358112612946,4273.035954225843,1.0024350905066486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.461749580316,4632.441516551485,5.82197795266753,4.392574193431864,-3.866742830430682,8.259317023862547,2.906187914550662,3.5,0.830339404157332,0.6,0.0002531525891228421,1.000300260998209,0.0002530766000902757,198.2808482727529,0.0,1.5148174811101441e-05,42.929927414661485,0.0101911222121953,8.518276733855417e-05,0.00016796982178428793,0.0006590093970075471,0.09174982167780982,0.09174982167780982,0.09174982167780982,0.09135771863705981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.3857511477,594.7404211229965,0.0,0.09174982167780982,0.09174982166281057,0.09174982166281057,0.369878348781929,0.369878348781929,0.5,9.305757278389475,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27013.382166221996,20510.33700900891,0.7592657921471008,0.988249854066729,0.6259819107614149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468265002236678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.90423450435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0685846828671,261.0685846828671,-12.081415317132894,245.6477948557693,276.4893745099579,121678.30715718238,121634.21143181738,44.09572536497604,0.0,nan,276.4893745099579,3.3393745099579064,270.32105857914866,-2.828941420851322,264.15274264836637,-8.997257351633607,257.9844267173942,-15.165573282605806,251.81611078656593,-21.33388921343405,245.6477948557693,-27.502205144230686,1.0,1.0,26022.012520719443,26022.012520719443,275.67677967985355,2.5267796798535755,275.67677967985355,275.67677967985355,77290.12575224397,77179.61099523692,110.51475700705487,0.0,8546.071908451686,8546.071908451686,0.8855257440433285,3942.996646404357,275.67677967985355,2.5267796798535755,1.0,0.002,0.15260475032432028,0.004813524473155884,0.00023572344228881697,0.0017642765590463792,0.11786172114440849,0.11786172114440849,0.0,1.3351962764585057e-12,0.9957179080706887,0.9957179080706887,0.0,0.09135694049195249,0.0003928811708580706,0.0,0.0,0.0,1600132.6379327807,266.64577551535655,0.0,1.0,1284394.8493871351,2598.5859826756823,,,,,,,,,,,,,,,,,,,5.0,15277.357727356715,1529.2147298864654,0.369878348781929,6.173730061729009,2.906187914550662
933.0,-29.22409163149221,4.405802935344966,34.9897772748746,24.66655106926339,5.064963261419982,-25.795186142141958,-39.31812137654049,1.6360577703397785,-6.499412631211669,-6.499412631213952,39.95752326968847,41678.598740388275,24162.55096070017,24162.55096070017,65841.14970108845,77298.87558141538,77175.23471483495,24162.55096070017,101337.78567553512,101337.78567553512,101337.78567553512,128356.97924648994,124197.75727407476,4159.221972415178,0.0,90820.76684978073,55201.33236750809,39577.14942474738,27019.193570954812,66596.3429957022,20514.76793406214,1529.390731690323,0.0,0.8792233275793596,2.7288169068488832,0.001494314320929203,1.0,1.0,-6.499412631211669,334399.09486240183,1552702.5694101276,4.643261878591603,1552702.5694101276,4.643261878591603,0.7592664777425178,0.09173539117221788,3.9232441363769865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232441363769865,1.2840446316855383,1.2843696102531266,3.0553798828838423,6473.983336295024,15277.32562884534,6457.512914746707,0.0003269056399407114,23149.40485290608,2360.5823449298264,19301.938238942163,1968.2499364147964,0.8337984652991663,0.8337984652991663,35473.20239059472,35405.22815468563,1.0024004414225562,0.8,4281.239724378984,4273.035954225843,1.0024004414225562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.074377801862,4632.441516551485,5.827814158392044,4.405802935344966,-3.8583200348362126,8.264122970181178,2.9092426808178518,3.5,0.8312121945193862,0.6,0.0002530766000902757,1.0002986432006753,0.0002530010430490053,198.28321928839878,0.0,1.5067169836700652e-05,42.700359317209646,0.010206189382032,8.516237215217986e-05,0.00016791422793809583,0.0006587685101724032,0.09173539121336423,0.09173539121336423,0.09173539121336423,0.09138665086590983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.0621676439,594.7213839587997,0.0,0.09173539121336423,0.09173539117221788,0.09173539117221788,0.36982468459192075,0.36982468459192075,0.5,9.295295070691939,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27019.193570954812,20514.76793406214,0.7592664777425178,0.9886601386706401,0.6258391507034854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468437852216813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.6746664069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06892125229814,261.06892125229814,-12.081078747701838,245.64644326617633,276.49139923841074,121705.39528341423,121649.1241094877,56.2711739265045,0.0,nan,276.49139923841074,3.3413992384107587,270.3224080439928,-2.8275919560071543,264.15341684958844,-8.996583150411539,257.98442565503024,-15.165574344969741,251.81543446059032,-21.334565539409653,245.64644326617633,-27.503556733823643,1.0,1.0,26022.012520719443,26022.012520719443,275.68107945234925,2.5310794523492746,275.68107945234925,275.68107945234925,77286.84395325583,77175.23471483495,111.60923842087504,0.0,8546.071908451686,8546.071908451686,0.8855343199926508,3942.8603570588716,275.68107945234925,2.5310794523492746,1.0,0.002,0.15295410624235367,0.004812908780812959,0.0002362654174690506,0.0017637345843298355,0.1181327087345253,0.1181327087345253,0.0,1.7988861268636303e-12,0.9961916997101348,0.9961916997101348,0.0,0.09138603525542582,0.00034935591679205756,0.0,0.0,0.0,1600138.2783943661,266.6505873687883,0.0,1.0,1284378.4230738983,2598.6524708638653,,,,,,,,,,,,,,,,,,,6.0,15277.32562884534,1529.390731690323,0.36982468459192075,6.173730061729009,2.9092426808178518
934.0,-29.226946079663495,4.418710634337165,34.98907503706324,24.67007035100835,5.0687814084542575,-25.797373330882497,-39.32025492014361,1.6392086592781865,-6.494746289851946,-6.494746289862384,39.95929018726464,41673.852515842824,24201.075885154038,24201.075885154038,65874.92840099687,77295.288441826,77171.71888657218,24201.075885154038,101372.79477172621,101372.79477172621,101372.79477172621,128397.90803361818,124243.33101925295,4154.57701436524,0.0,90819.38962829181,55198.78625405022,39578.44819360178,27025.113261891962,66603.56145549373,20519.276031398906,1529.5737985750861,0.0,0.8792417932333466,2.729291474743385,0.001494314320929203,1.0,1.0,-6.494746289851946,334460.69295802846,1552778.6873773348,4.642634306723132,1552778.6873773348,4.642634306723132,0.7592669763324574,0.0917225658982132,3.9231224393375412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231224393375412,1.2840300640284807,1.2843549418865805,3.055319769561504,6473.855963378391,15277.293748228449,6457.585910651716,0.0003269374476278575,23149.77190557111,2360.619773885181,19302.15642858712,1968.2721855666432,0.8337946700866612,0.8337946700866612,35472.32209929461,35405.22815468563,1.0023693474702506,0.8,4281.133482544893,4273.035954225843,1.0023693474702506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.620545988981,4632.441516551485,5.833523605467464,4.418710634337165,-3.8501236092418494,8.268834243579015,2.9122209749506904,3.5,0.8320631357001973,0.6,0.0002530010430490053,1.0002952606999433,0.00025292636383378563,198.2855634470805,0.0,1.4981693382992944e-05,42.458119047402,0.010221171075414993,8.51419319651993e-05,0.00016785911108380602,0.0006585318453401324,0.09172256640788369,0.09172256640788369,0.09172256640788369,0.0914154045974912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.092897751,594.704189576693,0.0,0.09172256640788369,0.0917225658982132,0.0917225658982132,0.3697761242856134,0.3697761242856134,0.5,9.286080262781159,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27025.113261891962,20519.276031398906,0.7592669763324574,0.9890601487582048,0.6257000617555624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468609770859893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.43242613709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0692842363144,261.0692842363144,-12.080715763685589,245.64487908954936,276.4936893830665,121727.50651016668,121666.81908024363,60.68742992303848,0.0,nan,276.4936893830665,3.3436893830665326,270.3239273243998,-2.8260726756001873,264.1541652657132,-8.995834734286802,257.9844032069289,-15.165596793071074,251.81464114822862,-21.33535885177136,245.64487908954936,-27.505120910450614,1.0,1.0,26022.012520719443,26022.012520719443,275.6853343967104,2.535334396710425,275.6853343967104,275.6853343967104,77282.54967975296,77171.71888657218,110.83079318077944,0.0,8546.071908451686,8546.071908451686,0.8855420159737043,3942.738051534229,275.6853343967104,2.535334396710425,1.0,0.002,0.15326173218333328,0.004812442770494469,0.00023674287242430626,0.001763257162941851,0.11837143621215312,0.11837143621215312,0.0,3.5366157051519576e-11,0.996646126182363,0.996646126182363,0.0,0.0914149399859607,0.00030762591225249843,0.0,0.0,0.0,1600143.7479717366,266.65525371014803,0.0,1.0,1284362.493072431,2598.7169524947026,,,,,,,,,,,,,,,,,,,3.0,15277.293748228449,1529.5737985750861,0.3697761242856134,6.173730061729009,2.9122209749506904
935.0,-29.22978244992041,4.431306740504338,34.98848273506284,24.673868889827304,5.072885576873229,-25.799515647248555,-39.32234749719498,1.642618774123388,-6.490098818765659,-6.490098818784873,39.961057859424955,41668.924527509604,24238.467267881497,24238.467267881497,65907.3917953911,77291.50214719433,77168.38430562754,24238.467267881497,101406.85157350903,101406.85157350903,101406.85157350903,128437.59053928654,124287.07433763088,4150.516201655656,0.0,90817.88855035945,55196.13795939004,39579.7228788549,27030.738965777506,66610.4618446324,20523.576997635075,1529.7418092138914,0.0,0.8792601513861713,2.729764188312913,0.001494314320929203,1.0,1.0,-6.490098818765659,334522.0508202801,1552854.8406754415,4.6420104051965865,1552854.8406754415,4.6420104051965865,0.7592680697194081,0.09171111067369862,3.922991977474488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922991977474488,1.2840142836166184,1.2843390615878785,3.0552557144651025,6473.720238315516,15277.262427729034,6457.664948437128,0.0003269714268669855,23150.15913155791,2360.6592599468636,19302.392677816926,1968.2962762836369,0.8337909285255939,0.8337909285255939,35471.37840188232,35405.22815468563,1.002336014079677,0.8,4281.019588264789,4273.035954225843,1.002336014079677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.101764530463,4632.441516551485,5.839044341189055,4.431306740504338,-3.8420545291914565,8.273361269695794,2.915124469038912,3.5,0.8328927054396892,0.6,0.00025292636383378563,1.000293397284367,0.00025285217769150466,198.28789280757604,0.0,1.4807810267620983e-05,41.96533429843787,0.010235978885682614,8.512188865860428e-05,0.00016780447517518134,0.0006582956098965533,0.09171111064089592,0.09171111064089592,0.09171111064089592,0.09144318994766183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490672.4463648872,594.6888447279514,0.0,0.09171111064089592,0.09171111067369862,0.09171111067369862,0.3697324658183777,0.3697324658183777,0.5,9.278042639896933,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,27030.738965777506,20523.576997635075,0.7592680697194081,0.9894450506756551,0.6255612613030901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446877974243864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.939641388126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0696964776119,261.0696964776119,-12.080303522388078,245.64314670079364,276.4962462544232,121752.20462588492,121683.28185253828,68.92277334663092,0.0,nan,276.4962462544232,3.3462462544232494,270.32562634371425,-2.8243736562857293,264.15500643302437,-8.994993566975609,257.9843865222212,-15.165613477778777,251.81376661149463,-21.33623338850535,245.64314670079364,-27.50685329920634,1.0,1.0,26022.012520719443,26022.012520719443,275.6895916790579,2.539591679057935,275.6895916790579,275.6895916790579,77279.0980174575,77168.38430562754,110.7137118299579,0.0,8546.071908451686,8546.071908451686,0.8855502661877154,3942.6069373618607,275.6895916790579,2.539591679057935,1.0,0.002,0.1535299567520205,0.0048121389898990235,0.00023715946362626934,0.0017628405349465832,0.11857973181313466,0.11857973181313466,0.0,-1.4271474627070013e-12,0.9970753317894662,0.9970753317894662,0.0,0.0914428861037585,0.00026822456994011633,0.0,0.0,0.0,1600149.1951225572,266.6599011812343,0.0,1.0,1284346.6270740516,2598.781177348874,,,,,,,,,,,,,,,,,,,4.0,15277.262427729034,1529.7418092138914,0.3697324658183777,6.173730061729009,2.915124469038912
