time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.232601376576103,4.443597898058836,34.9879958553072,24.67765335403385,5.076972388238525,-25.801644000067572,-39.324422751646466,1.6460150104487725,-6.485608779924689,-6.485608779911055,39.96291523847443,41664.00220798407,24275.061084118297,24275.061084118297,65939.06329210236,77287.73202213668,77166.10203506348,24275.061084118297,101441.16311918177,101441.16311918177,101441.16311918177,128477.73716149689,124330.71007556701,4147.027085929874,0.0,90816.39027899936,55193.48215413438,39581.009027627755,27036.574042315107,66617.58306994286,20528.026801437885,1529.922172745511,0.0,0.8792773181250086,2.7302209502080483,0.001494314320929203,1.0,1.0,-6.485608779924689,334581.338598382,1552934.8616873638,4.6414270090282725,1552934.8616873638,4.6414270090282725,0.7592687878763539,0.09170115440755416,3.9228616674305186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228616674305186,1.2839985674270182,1.2843232461631733,3.055191623220788,6473.584436659553,15277.231374242232,6457.744149294826,0.0003270054318976928,23150.54620278881,2360.698730227836,19302.629414480703,1968.3204167050628,0.8337872137183281,0.8337872137183281,35470.43579638942,35405.22815468563,1.002302719479327,0.8,4280.905825767786,4273.035954225843,1.002302719479327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.520089000968,4632.441516551485,5.844454959638126,4.443597898058836,-3.834215047173471,8.277812945232306,2.9179554787899047,3.5,0.8337015653685442,0.6,0.00025285217769150466,1.000291599368417,0.0002527784676499885,198.2902078899186,0.0,1.4710213828418101e-05,41.6887459897369,0.010250689099511032,8.510201558000067e-05,0.000167750162111504,0.0006580606806524744,0.09170115444309697,0.09170115444309697,0.09170115444309697,0.09147106004249193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490714.75748140994,594.6751470682577,0.0,0.09170115444309697,0.09170115440755416,0.09170115440755416,0.36969343954245887,0.36969343954245887,0.5,9.271139809496395,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27036.574042315107,20528.026801437885,0.7592687878763539,0.989814704368243,0.6254205014348895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468948641309887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.66305307942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07014902822823,261.07014902822823,-12.079850971771748,245.64127953913643,276.4990185173139,121776.03432381185,121700.37222808677,75.66209572510033,0.0,nan,276.4990185173139,3.3490185173139366,270.3274707217013,-2.8225292782987026,264.1559229260664,-8.994077073933568,257.9843751303957,-15.1656248696043,251.81282733475564,-21.33717266524434,245.64127953913643,-27.508720460863543,1.0,1.0,26022.012520719443,26022.012520719443,275.6938146630101,2.543814663010096,275.6938146630101,275.6938146630101,77275.71913997523,77166.10203506348,109.61710491175472,0.0,8546.071908451686,8546.071908451686,0.8855585067550048,3942.475975767671,275.6938146630101,2.543814663010096,1.0,0.002,0.15376022297415895,0.004811967084806395,0.00023751735070791626,0.0017624826505507232,0.11875867535395813,0.11875867535395813,0.0,1.2586394600166972e-12,0.9974889495948965,0.9974889495948965,0.0,0.09147088818663061,0.00023026622092354432,0.0,0.0,0.0,1600154.4574601173,266.6643912200753,0.0,1.0,1284331.2981387698,2598.843230371579,,,,,,,,,,,,,,,,,,,6.0,15277.231374242232,1529.922172745511,0.36969343954245887,6.173730061729009,2.9179554787899047
937.0,-29.235397491815494,4.4555912075471245,34.98760839386395,24.681264312844746,5.080883418494161,-25.803769400771866,-39.32649737745521,1.649255326149202,-6.481240673782509,-6.481240673771786,39.96481030296871,41659.2425409655,24310.802852851226,24310.802852851226,65970.04539381672,77284.09730340245,77164.26344525826,24310.802852851226,101475.06629810948,101475.06629810948,101475.06629810948,128517.44741981827,124373.36929723734,4144.078122580931,0.0,90814.97106608501,55190.93110000886,39582.266628973506,27042.381121708797,66624.6477506823,20532.455458647342,1530.1027501752872,0.0,0.8792936823464208,2.730665366078466,0.001494314320929203,1.0,1.0,-6.481240673782509,334639.0242667307,1553016.50950481,4.640870899345401,1553016.50950481,4.640870899345401,0.7592695098200696,0.0916925558146405,3.922737773471981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922737773471981,1.283983579173094,1.284308159471829,3.055130795362887,6473.4555497278025,15277.200575663233,6457.818663838808,0.00032703765847825415,23150.915587637017,2360.736396999691,19302.85214343918,1968.3431287380688,0.8337835309523236,0.8337835309523236,35469.53959622662,35405.22815468563,1.0022710642077173,0.8,4280.797663902507,4273.035954225843,1.0022710642077173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.87686061544,4632.441516551485,5.8497409014306205,4.4555912075471245,-3.8265758416608366,8.282167049207962,2.9207154892196856,3.5,0.834490139777053,0.6,0.0002527784676499885,1.0002892459673929,0.0002527053736397247,198.29250428470866,0.0,1.4615979455812721e-05,41.421685777773256,0.010265305078966844,8.508215280784814e-05,0.00016769631484214037,0.000657828668703314,0.09169255583804652,0.09169255583804652,0.09169255583804652,0.09149845035796582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490752.04022460704,594.66308964039,0.0,0.09169255583804652,0.0916925558146405,0.0916925558146405,0.3696588866952329,0.3696588866952329,0.5,9.265316644066466,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27042.381121708797,20532.455458647342,0.7592695098200696,0.9901747719655467,0.6252827436605677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446911650517511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.39599286746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0706206528051,261.0706206528051,-12.079379347194902,245.63930445084696,276.501936854767,121797.58174700873,121718.73066484372,78.85108216503178,0.0,nan,276.501936854767,3.3519368547670183,270.32941037398484,-2.820589626015135,264.15688389321343,-8.993116106786545,257.9843574124023,-15.165642587597688,251.81183093161602,-21.338169068383962,245.63930445084696,-27.510695549153013,1.0,1.0,26022.012520719443,26022.012520719443,275.6979676305658,2.547967630565836,275.6979676305658,275.6979676305658,77272.06996590653,77164.26344525826,107.80652064827154,0.0,8546.071908451686,8546.071908451686,0.8855663415382949,3942.3514623393407,275.6979676305658,2.547967630565836,1.0,0.002,0.1539543699580349,0.004811925588178723,0.0002378193899911348,0.001762180609920238,0.1189096949955674,0.1189096949955674,0.0,-8.862745606852407e-14,0.9978826308952831,0.9978826308952831,0.0,0.09149840882982604,0.00019414698481445318,0.0,0.0,0.0,1600159.5766168218,266.66875932621747,0.0,1.0,1284316.3851078637,2598.9036018250813,,,,,,,,,,,,,,,,,,,6.0,15277.200575663233,1530.1027501752872,0.3696588866952329,6.173730061729009,2.9207154892196856
938.0,-29.238169904587878,4.467293582416472,34.98731349895054,24.684684757981472,5.084591862423465,-25.805893727886893,-39.3285715841688,1.6523156854303276,-6.476993373811979,-6.476993373823641,39.966706562627614,41654.63505255886,24345.715012567594,24345.715012567594,66000.35006512645,77280.60889169353,77162.3800961842,24345.715012567594,101508.0951087518,101508.0951087518,101508.0951087518,128556.12056054804,124414.48469421688,4141.6358663311485,0.0,90813.62600960054,55188.45982523488,39583.51798262851,27048.025451796224,66631.54343442473,20536.76505418455,1530.2771654785113,0.0,0.8793093886672101,2.731097545781214,0.001494314320929203,1.0,1.0,-6.476993373811979,334695.12205150555,1553098.2120622308,4.640337159808465,1553098.2120622308,4.640337159808465,0.7592703981584257,0.0916851996460957,3.922618873228117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922618873228117,1.2839694308181786,1.2842939136849671,3.0550718569121402,6473.330666223091,15277.17014010872,6457.890563343486,0.00032706886175904316,23151.274427756354,2360.7729885084464,19303.06705587018,1968.3650437070946,0.833779890437802,0.8337798904378019,35468.679513308125,35405.22815468563,1.002240684844927,0.8,4280.69386100599,4273.035954225843,1.002240684844927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.1735436174395,4632.441516551485,5.8549059478137675,4.467293582416472,-3.8191335991902773,8.286427181606749,2.9234061340787507,3.5,0.8352588954510717,0.6,0.0002527053736397247,1.0002868002189254,0.00025263291846340166,198.29478125898797,0.0,1.4493994343416609e-05,41.07597996924267,0.010279799073310262,8.506229833181596e-05,0.00016764307530790876,0.0006575998911688054,0.09168519965568109,0.09168519965568109,0.09168519965568109,0.09152499804937668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490784.4196167568,594.6526300391985,0.0,0.09168519965568109,0.0916851996460957,0.0916851996460957,0.36962859704917095,0.36962859704917095,0.5,9.26051059573381,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27048.025451796224,20536.76505418455,0.7592703981584257,0.9905271086820993,0.62514888453024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469283014307879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.05028705893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0710916211724,261.0710916211724,-12.078908378827578,245.6372433113772,276.5049399309594,121816.83047661927,121738.08910064214,78.74137597713361,0.0,nan,276.5049399309594,3.3549399309594037,270.33140060706774,-2.818599392932242,264.1578612831342,-8.992138716865782,257.98432195920947,-15.16567804079051,251.8107826352864,-21.33921736471359,245.6372433113772,-27.512756688622773,1.0,1.0,26022.012520719443,26022.012520719443,275.701994554522,2.5519945545220253,275.701994554522,275.701994554522,77268.26657097737,77162.3800961842,105.88647479316569,0.0,8546.071908451686,8546.071908451686,0.885573860490942,3942.2319675942576,275.701994554522,2.5519945545220253,1.0,0.002,0.154114491181953,0.004812005965490927,0.00023806881419997236,0.0017619311858813075,0.11903440709998618,0.11903440709998618,0.0,8.12800347860243e-14,0.9982535760993413,0.9982535760993413,0.0,0.09152507842209709,0.00016012122399860715,0.0,0.0,0.0,1600164.553935519,266.673006626188,0.0,1.0,1284301.8841658835,2598.9623069866043,,,,,,,,,,,,,,,,,,,6.0,15277.17014010872,1530.2771654785113,0.36962859704917095,6.173730061729009,2.9234061340787507
939.0,-29.24091812103683,4.478712813623231,34.987105079839964,24.688157520163827,5.088358408948262,-25.80799046803905,-39.33061886401845,1.6554307558711663,-6.472807588244109,-6.472807588289787,39.96861226053113,41650.017798508954,24379.69226207033,24379.69226207033,66029.71006057928,77277.09125841163,77160.77644832736,24379.69226207033,101540.46871039769,101540.46871039769,101540.46871039769,128593.97994363419,124454.30787855633,4139.672065077856,0.0,90812.26383149587,55185.99074370377,39584.74787532456,27053.511233236495,66638.25910856106,20540.96171094472,1530.444301427333,0.0,0.8793247256009408,2.731523519000809,0.001494314320929203,1.0,1.0,-6.472807588244109,334750.4145932642,1553180.3245494468,4.639815984803562,1553180.3245494468,4.639815984803562,0.7592715612348757,0.09167900250136868,3.9224996448899874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224996448899874,1.2839550258367969,1.2842794120291487,3.055013272239471,6473.206532331673,15277.140086189786,6457.962111659137,0.0003270998819881029,23151.630861152786,2360.809334599765,19303.280918573673,1968.3868516337052,0.8337762913697608,0.8337762913697608,35467.817051834405,35405.22815468563,1.0022102216530846,0.8,4280.589771043054,4273.035954225843,1.0022102216530846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.411560248793,4632.441516551485,5.859923209282793,4.478712813623231,-3.8118407796443496,8.29055359326758,2.926029002510249,3.5,0.8360082864314997,0.6,0.00025263291846340166,1.0002843032128286,0.00025256111452710606,198.29703840597324,0.0,1.436748334006272e-05,40.71744778573775,0.010294166556650323,8.504270580126191e-05,0.00016759021266213976,0.0006573725496542807,0.09167900248118512,0.09167900248118512,0.09167900248118512,0.09155086800382037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490812.2013507985,594.6436691532231,0.0,0.09167900248118512,0.09167900250136868,0.09167900250136868,0.36960233009960924,0.36960233009960924,0.5,9.256666561800227,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27053.511233236495,20540.96171094472,0.7592715612348757,0.99086787295883,0.6250165949061858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469448115555164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.69175487543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0715695343976,261.0715695343976,-12.078430465602366,245.63511647392912,276.50802259486,121836.82332962727,121756.92084211044,79.90248751684382,0.0,nan,276.50802259486,3.3580225948600173,270.33344137069145,-2.816558629308531,264.15886014649476,-8.991139853505217,257.984278922301,-15.165721077699004,251.8096976981093,-21.340302301890688,245.63511647392912,-27.51488352607086,1.0,1.0,26022.012520719443,26022.012520719443,275.7059926926929,2.5559926926929393,275.7059926926929,275.7059926926929,77264.7417077439,77160.77644832736,103.96525941653817,0.0,8546.071908451686,8546.071908451686,0.8855814001530383,3942.1121431144375,275.7059926926929,2.5559926926929393,1.0,0.002,0.15424242053539958,0.004812211098305239,0.00023826848374114542,0.0017617315161061124,0.11913424187057271,0.11913424187057271,0.0,-1.5274240205975786e-13,0.9986045948419642,0.9986045948419642,0.0,0.0915510731483947,0.00012792935297398897,0.0,0.0,0.0,1600169.4589155505,266.67719241175587,0.0,1.0,1284287.5929039516,2599.020165158208,,,,,,,,,,,,,,,,,,,4.0,15277.140086189786,1530.444301427333,0.36960233009960924,6.173730061729009,2.926029002510249
940.0,-29.24365023136714,4.4898552406719965,34.98697841228107,24.69166632452982,5.0921554805403,-25.8100696601586,-39.33264819262547,1.6585749082417016,-6.468750192815719,-6.468750192765912,39.97055463493212,41645.372757756886,24412.9087455059,24412.9087455059,66058.28150326278,77273.55138303872,77159.65571028335,24412.9087455059,101572.56445578925,101572.56445578925,101572.56445578925,128631.58693304501,124493.4193539399,4138.167579105111,0.0,90810.87723706022,55183.494057120195,39585.981311044474,27059.022477255763,66645.00378830024,20545.174427833143,1530.6145984903133,0.0,0.8793392298093993,2.7319364764729164,0.001494314320929203,1.0,1.0,-6.468750192815719,334804.01800514065,1553264.020726091,4.63932311798672,1553264.020726091,4.63932311798672,0.7592726028851271,0.09167398059718349,3.9223781786798155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223781786798155,1.2839404839636768,1.2842647742853013,3.054953268994968,6473.079392656763,15277.110424590106,6458.035914373924,0.00032713168824463813,23151.994300464197,2360.8463950955934,19303.50151982705,1968.4093467011721,0.83377273116554,0.83377273116554,35466.93839688447,35405.22815468563,1.0021791866783387,0.8,4280.4837266990935,4273.035954225843,1.0021791866783387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.59256458771,4632.441516551485,5.864832641367081,4.4898552406719965,-3.804745573755406,8.294600814427403,2.928585959894982,3.5,0.8367388456842806,0.6,0.00025256111452710606,1.0002826431222491,0.00025248975003582,198.29928236927287,0.0,1.4238507913309967e-05,40.35193142632045,0.010308405064563634,8.502328918103677e-05,0.00016753782534606929,0.0006571467102408923,0.09167398062539074,0.09167398062539074,0.09167398062539074,0.09157640803415915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490835.73512147064,594.6360944398798,0.0,0.09167398062539074,0.09167398059718349,0.09167398059718349,0.36957987459779684,0.36957987459779684,0.5,9.253739384211588,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27059.022477255763,20545.174427833143,0.7592726028851271,0.9911963050238366,0.624883643041639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469611779414342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.326238516005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07205736897146,261.07205736897146,-12.07794263102852,245.63293894309095,276.51117579486873,121857.04525290233,121775.48401193977,81.56124096256349,0.0,nan,276.51117579486873,3.361175794868757,270.3355284244996,-2.814471575500363,264.15988105416085,-8.990118945839129,257.9842336837684,-15.165766316231554,251.80858631344006,-21.341413686559918,245.63293894309095,-27.51706105690903,1.0,1.0,26022.012520719443,26022.012520719443,275.7099189474944,2.5599189474943955,275.7099189474944,275.7099189474944,77261.56191338813,77159.65571028335,101.9062031047797,0.0,8546.071908451686,8546.071908451686,0.8855890812922517,3941.9900695732144,275.7099189474944,2.5599189474943955,1.0,0.002,0.1543396814664369,0.004812522726252579,0.0002384207178649107,0.001761579282607425,0.11921035893245535,0.11921035893245535,0.0,4.72335712209393e-13,0.9989390563092997,0.9989390563092997,0.0,0.09157671966586751,9.726093131596456e-05,0.0,0.0,0.0,1600174.2132075753,266.68124980718426,0.0,1.0,1284273.7396744655,2599.0762517295116,,,,,,,,,,,,,,,,,,,7.0,15277.110424590106,1530.6145984903133,0.36957987459779684,6.173730061729009,2.928585959894982
941.0,-29.246360381235817,4.500726830124697,34.98692871143328,24.694975150655978,5.0957450530925525,-25.812149837761982,-39.33467752123249,1.661534508912037,-6.464831479629709,-6.4648314796452215,39.97252248166854,41640.88770426742,24445.409259093998,24445.409259093998,66086.29696336141,77270.16534008589,77158.84821658999,24445.409259093998,101604.25747568399,101604.25747568399,101604.25747568399,128668.7876952957,124531.6887384232,4137.098956872499,0.0,90809.57555860597,55181.0867483642,39587.20978915752,27064.530219611715,66651.74000876924,20549.381432699636,1530.7869603496704,0.0,0.879352888569048,2.732335365818501,0.001494314320929203,1.0,1.0,-6.464831479629709,334855.7956503437,1553348.8179726067,4.6388589898996795,1553348.8179726067,4.6388589898996795,0.7592735312955471,0.09167007408260168,3.922262999527012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922262999527012,1.2839268037464073,1.2842509989812076,3.0548961109637456,6472.9582816473785,15277.080994042453,6458.105638666575,0.00032716194474965,23152.34230074749,2360.8818812486925,19303.709930403733,1968.4305986655722,0.8337692005262249,0.8337692005262249,35466.10521584445,35405.22815468563,1.002149758065283,0.8,4280.383170574308,4273.035954225843,1.002149758065283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.717844574124,4632.441516551485,5.869643556031521,4.500726830124697,-3.797853623965793,8.29858045409049,2.931078446744065,3.5,0.8374509847840186,0.6,0.00025248975003582,1.0002803771732651,0.0002524189775164255,198.3015083396177,0.0,1.4151527408669366e-05,40.105428676168984,0.010322556591972303,8.500387665828112e-05,0.0001674858733775389,0.000656923644092187,0.09167007410628025,0.09167007410628025,0.09167007410628025,0.09160151579066042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490855.1906741382,594.6298500943003,0.0,0.09167007410628025,0.09167007408260168,0.09167007408260168,0.3695610586434824,0.3695610586434824,0.5,9.25168263533308,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27064.530219611715,20549.381432699636,0.7592735312955471,0.9915164548542404,0.6247531977228024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446977448760198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.07973576586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0725364539147,261.0725364539147,-12.077463546085255,245.63072184262003,276.51435106521535,121875.0861750696,121794.98779782797,80.09837724159857,0.0,nan,276.51435106521535,3.3643510652153736,270.337625220716,-2.812374779283971,264.1608993761898,-8.989100623810202,257.9841735316189,-15.165826468381056,251.80744768712813,-21.342552312871845,245.63072184262003,-27.519278157379944,1.0,1.0,26022.012520719443,26022.012520719443,275.7137431734984,2.5637431734984375,275.7137431734984,275.7137431734984,77258.12936162749,77158.84821658999,99.28114503750112,0.0,8546.071908451686,8546.071908451686,0.8855963648209256,3941.874314524647,275.7137431734984,2.5637431734984375,1.0,0.002,0.15440782996149832,0.004812932506329139,0.0002385279138888868,0.0017614720867130797,0.1192639569444434,0.1192639569444434,0.0,6.019663933987118e-13,0.9992565895082689,0.9992565895082689,0.0,0.0916019255877509,6.81484948507733e-05,0.0,0.0,0.0,1600178.804774838,266.68516852037027,0.0,1.0,1284260.3596491446,2599.130424131079,,,,,,,,,,,,,,,,,,,6.0,15277.080994042453,1530.7869603496704,0.3695610586434824,6.173730061729009,2.931078446744065
942.0,-29.2490502070902,4.51133426117373,34.986950258859736,24.69820937784391,5.099263659326897,-25.8142188204359,-39.33669357849283,1.6644322716560154,-6.461002852584841,-6.461002852624643,39.97447927715903,41636.47659688904,24477.108267305553,24477.108267305553,66113.58486419459,77266.84108178754,77158.0029104343,24477.108267305553,101635.11117773985,101635.11117773985,101635.11117773985,128704.96789341742,124568.531621724,4136.436271693414,0.0,90808.31287643964,55178.73107688649,39588.42422172572,27069.856715677564,66658.28093740328,20553.45653934477,1530.9518199302256,0.0,0.879366102235302,2.732725129637987,0.001494314320929203,1.0,1.0,-6.461002852584841,334906.3890724714,1553433.1424752641,4.638409995036291,1553433.1424752641,4.638409995036291,0.7592746705393971,0.091667153378298,3.922151681546004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922151681546004,1.2839134115045991,1.2842375124873022,3.0548412738750756,6472.842088436757,15277.051912365705,6458.172112257512,0.0003271909423039469,23152.67747132245,2360.9160591356326,19303.908624415453,1968.4508598160896,0.8337657123382731,0.8337657123382732,35465.299961034696,35405.22815468563,1.0021213159930025,0.8,4280.285984849665,4273.035954225843,1.0021213159930025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788597984631,4632.441516551485,5.874334080482149,4.51133426117373,-3.7911258842281517,8.302460145401882,2.9335078016300833,3.5,0.8381450861800238,0.6,0.0002524189775164255,1.000278280405559,0.00025234875380287494,198.30371766007806,0.0,1.4034297344924334e-05,39.773198675515566,0.010336590889317227,8.498459514558224e-05,0.00016743438237084326,0.0006567030443644195,0.09166715339729659,0.09166715339729659,0.09166715339729659,0.09162582594187586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490870.6493592628,594.6249078603156,0.0,0.09166715339729659,0.091667153378298,0.091667153378298,0.3695457048159239,0.3695457048159239,0.5,9.250442811029556,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27069.856715677564,20553.45653934477,0.7592746705393971,0.9918285310459747,0.6246257180857778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446993589139578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.747505765205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0730037761473,261.0730037761473,-12.076996223852689,245.62847523236854,276.5175323199251,121892.67001251808,121814.53824137451,78.13177114359314,0.0,nan,276.5175323199251,3.3675323199251466,270.33972090245413,-2.8102790975458447,264.1619094849371,-8.98809051506288,257.98409806733787,-15.16590193266211,251.80628664986074,-21.34371335013924,245.62847523236854,-27.521524767631433,1.0,1.0,26022.012520719443,26022.012520719443,275.7174728888594,2.567472888859413,275.7174728888594,275.7174728888594,77254.82110815859,77158.0029104343,96.81819772429299,0.0,8546.071908451686,8546.071908451686,0.8856034041483861,3941.762439953734,275.7174728888594,2.567472888859413,1.0,0.002,0.15444864830663602,0.004813441616473549,0.000238592847749883,0.001761407152283645,0.11929642387494149,0.11929642387494149,0.0,3.352786798194174e-14,0.9995547113244981,0.9995547113244981,0.0,0.09162633503298316,4.081834531484861e-05,0.0,0.0,0.0,1600183.29057674,266.68899714741514,0.0,1.0,1284247.2869278095,2599.1833539084073,,,,,,,,,,,,,,,,,,,6.0,15277.051912365705,1530.9518199302256,0.3695457048159239,6.173730061729009,2.9335078016300833
943.0,-29.251719924908986,4.521683586576578,34.9870382825918,24.701352102588885,5.1026868092599145,-25.816279251587662,-39.338704431988276,1.6672461345888543,-6.457287740665436,-6.4572877406480895,39.97644089002245,41632.16088208112,24508.0809449951,24508.0809449951,66140.24182707623,77263.59027855455,77157.2937415375,24508.0809449951,101665.37468653261,101665.37468653261,101665.37468653261,128740.47760073424,124604.31932605885,4136.158274675397,0.0,90807.0880952633,55176.4353121498,39589.614203459445,27075.102914201638,66664.71711766109,20557.47114343492,1531.1146227705608,0.0,0.8793786846823068,2.7331033793103137,0.001494314320929203,1.0,1.0,-6.457287740665436,334955.48819128727,1553517.6780463879,4.637982456818862,1553517.6780463879,4.637982456818862,0.759275826525186,0.0916651972600875,3.9220432972802484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220432972802484,1.2839004103786182,1.284224417914471,3.054787790062042,6472.7287626548205,15277.02314750838,6458.236740445841,0.00032721920888346615,23153.005005894178,2360.949458366943,19304.10180239529,1968.4705584878925,0.8337622609886253,0.8337622609886253,35464.51592381627,35405.22815468563,1.0020936234936166,0.8,4280.191359863513,4273.035954225843,1.0020936234936166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.806211168724,4632.441516551485,5.878920655830691,4.521683586576578,-3.7845778549203963,8.306261441496975,2.9358755880467498,3.5,0.8388215965847856,0.6,0.00025234875380287494,1.0002762058521424,0.00025227907284658163,198.30591050708387,0.0,1.3925623464975998e-05,39.465216899741975,0.010350516512782203,8.496536742839779e-05,0.00016738338637447715,0.0006564848886060882,0.09166519728247301,0.09166519728247301,0.09166519728247301,0.09164956459169768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490882.41037256,594.6211710425331,0.0,0.09166519728247301,0.0916651972600875,0.0916651972600875,0.36953360687881487,0.36953360687881487,0.5,9.249973830518906,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,27075.102914201638,20557.47114343492,0.759275826525186,0.9921326405741859,0.6245006756512849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470096088174804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.43952398943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07345462448575,261.07345462448575,-12.076545375514229,245.62620708317866,276.520702165785,121909.539967292,121834.16246349814,75.37750379385996,0.0,nan,276.520702165785,3.370702165785019,270.3418031493256,-2.808196850674392,264.16290413278,-8.987095867219978,257.98400511616626,-15.165994883833719,251.80510609967897,-21.34489390032101,245.62620708317866,-27.52379291682132,1.0,1.0,26022.012520719443,26022.012520719443,275.7211050189813,2.5711050189813136,275.7211050189813,275.7211050189813,77251.57572343918,77157.2937415375,94.28198190167313,0.0,8546.071908451686,8546.071908451686,0.8856102579265412,3941.6535137666497,275.7211050189813,2.5711050189813136,1.0,0.002,0.15446368317667328,0.004814039409085304,0.000238617896245541,0.0017613821041751305,0.1193089481227705,0.1193089481227705,0.0,4.206713102861137e-13,0.9998359806065741,0.9998359806065741,0.0,0.09165016239003464,1.5034870052866691e-05,0.0,0.0,0.0,1600187.6431793752,266.69271225933454,0.0,1.0,1284234.6015304034,2599.2347169472314,,,,,,,,,,,,,,,,,,,6.0,15277.02314750838,1531.1146227705608,0.36953360687881487,6.173730061729009,2.9358755880467498
944.0,-29.254369765548766,4.531780804023477,34.98718810218876,24.70440884297716,5.106013872852445,-25.818331401673287,-39.340706274937816,1.6699755078697585,-6.453624912698956,-6.4536793768251215,39.978400409985376,41627.90870503839,24538.3339001497,24538.3339001497,66166.24260518809,77260.40813037657,77156.65808233005,24538.3339001497,101694.99198247975,101694.99198247975,101694.99198247975,128775.24180148785,124639.00005311091,4136.241748376936,0.0,90805.89114530735,55174.16233586675,39590.80978826734,27080.249819008095,66671.05960727544,20561.4115549805,1531.2743680588283,0.0,0.8793906987153031,2.733470075661541,0.001494314320929203,1.0,1.0,-6.404007850435164,335003.18193792267,1553602.1268945213,4.637574240063217,1553602.1268945213,4.637574240063217,0.7592770263348194,0.09166414256348442,3.921936364199437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921936364199437,1.283887803112607,1.284211717999679,3.0547344983660167,6472.615843945771,15276.994695821175,6458.301224797752,0.00032724737896496604,23153.33108772739,2360.9827094601515,19304.294550438444,1968.490213318355,0.8337588434810937,0.8337588434810937,35463.74238002809,35405.22815468563,1.0020663017762619,0.8,4280.098001323226,4273.035954225843,1.0020663017762619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.771915822119,4632.441516551485,5.8834034551402326,4.531780804023477,-3.7782022856602646,8.30998308968374,2.9381831916452317,3.5,0.8394809118986376,0.6,0.00025227907284658163,1.0002741550553316,0.0002522099282197554,198.30808706930654,0.0,1.3818145482748827e-05,39.16062429811018,0.010364334658264952,8.49462298636668e-05,0.00016733284298291483,0.0006562687618195683,0.09166414258791213,0.09166414258791213,0.09166414258791213,0.0916726768136891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490890.6614645415,594.6185781350218,0.0,0.09166414258791213,0.09166414256348442,0.09166414256348442,0.36952458785039627,0.36952458785039627,0.5,9.25022985863128,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,5.446412615128793e-05,0.04967152638994321,3.205968823749572e-11,27080.249819008095,20561.4115549805,0.7592770263348194,0.9924282439028124,0.6243774877772569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447025509072604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.134931387794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0738850661707,261.0738850661707,-12.076114933829274,245.62392387102258,276.5238462613127,121925.71369172916,121853.74799370476,71.96569802440513,0.0,nan,276.5238462613127,3.3738462613127354,270.3438617832888,-2.80613821671119,264.16387730524707,-8.986122694752908,257.98389282709957,-15.16610717290041,251.80390834905378,-21.346091650946192,245.62392387102258,-27.526076128977394,1.0,1.0,26022.012520719443,26022.012520719443,275.7246390025259,2.5746390025259416,275.7246390025259,275.7246390025259,77248.3934044228,77156.65808233005,91.73532209274708,0.0,8546.071908451686,8546.071908451686,0.8856170199064796,3941.546046020434,275.7246390025259,2.5746390025259416,1.0,0.002,0.15445446764096335,0.004814720654931861,0.00023860543008895457,0.0017613945708770608,0.11930271504447729,0.11930271504447729,0.0,9.660154620672046e-13,1.0,1.0001006464273676,0.04967152635788352,0.09166414256348442,0.0,9.215536434369792e-06,11.834797214616975,0.0,1600192.0124791085,266.696375087301,5.446409409159969e-05,1.0,1284222.2803740997,2599.2846065794442,,,,,,,,,,,,,,,,,,,6.0,15276.994695821175,1531.2743680588283,0.36952458785039627,6.173730061729009,2.9381831916452317
945.0,-29.256987767424178,4.541632072671732,34.987395457018735,24.707228096108906,5.109100475608477,-25.82037894317077,-39.342703472916014,1.672491651903902,-6.450021633615506,-6.450159216965204,39.98036058605821,41623.86635619126,24567.84777041792,24567.84777041792,66191.71412660918,77257.41149815581,77156.20831931233,24567.84777041792,101724.05608973025,101724.05608973025,101724.05608973025,128809.3604415069,124672.69464822504,4136.665793281861,0.0,90804.80271009263,55172.01872135424,39591.98220970932,27085.304351776642,66677.28656148596,20565.28362868818,1531.4310092409412,0.0,0.8794022339564642,2.733827448462281,0.001494314320929203,1.0,1.0,-6.27730506791022,335049.7149859248,1553686.6074891314,4.637182298616194,1553686.6074891314,4.637182298616194,0.7592782920801557,0.0916639354571697,3.9218382499292876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218382499292876,1.2838761911233076,1.2842000143030035,3.054685706491633,6472.512459818816,15276.966553349528,6458.359249270405,0.00032727309894473353,23153.632792410517,2361.013474775843,19304.467989470202,1968.5078991776195,0.8337554699320434,0.8337554699320434,35463.03262697103,35405.22815468563,1.0020412332910265,0.8,4280.012341648385,4273.035954225843,1.0020412332910265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.686935209473,4632.441516551485,5.887776426051142,4.541632072671732,-3.771982981947948,8.31361505461968,2.9404319915526735,3.5,0.8401234261579067,0.6,0.0002522099282197554,1.000270866366097,0.00025214163153228046,198.3102375203587,0.0,1.3711938677034848e-05,38.85963421071676,0.010378046596941987,8.492714067505419e-05,0.0001672827875447012,0.0006560560347476038,0.09166393543182341,0.09166393543182341,0.09166393543182341,0.09169524369338641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490895.61763670633,594.6170592141283,0.0,0.09166393543182341,0.0916639354571697,0.0916639354571697,0.36951847129483273,0.36951847129483273,0.5,9.251169106714256,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,0.00013758334966951224,0.172854149054956,1.5347723092418164e-12,27085.304351776642,20565.28362868818,0.7592782920801557,0.9927175735558912,0.6242585519404441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470412912724242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.83394130041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07427984577834,261.07427984577834,-12.075720154221642,245.6216316480553,276.5269280434971,121939.91918648055,121873.91583741437,66.00334906617368,0.0,nan,276.5269280434971,3.3769280434971165,270.3458687644364,-2.8041312355636023,264.1648094853619,-8.985190514638077,257.98375020619824,-15.16624979380174,251.80269092712103,-21.347309072878943,245.6216316480553,-27.528368351944664,1.0,1.0,26022.012520719443,26022.012520719443,275.72810653434544,2.5781065343454657,275.72810653434544,275.72810653434544,77244.73915030177,77156.20831931233,88.53083098944626,0.0,8546.071908451686,8546.071908451686,0.8856232241961552,3941.4474411789342,275.72810653434544,2.5781065343454657,1.0,0.002,0.1544223972586721,0.004815482793568547,0.00023855761346004662,0.00176144238625321,0.1192788067300233,0.1192788067300233,0.0,-2.867432853659313e-13,1.0,1.0003501481239683,0.17285414905342122,0.0916639354571697,0.0,3.2070382463507265e-05,41.18511420684908,0.0,1600196.3526355335,266.69997836638447,0.00013758334813473994,1.0,1284210.2601586813,2599.3332790020413,,,,,,,,,,,,,,,,,,,5.0,15276.966553349528,1531.4310092409412,0.36951847129483273,6.173730061729009,2.9404319915526735
946.0,-29.259600067788,4.5512432939442915,34.987655233942625,24.710286303330236,5.11243041380876,-25.822397019526072,-39.344669588003285,1.6752273647103089,-6.446530714255914,-6.446731274587811,39.982288283357846,41619.6373262485,24596.6534411209,24596.6534411209,66216.2907673694,77254.23947926289,77155.48041951617,24596.6534411209,101752.13386063707,101752.13386063707,101752.13386063707,128842.27535059411,124704.8710937083,4137.40425688582,0.0,90803.60471483826,55169.7618423313,39593.15874722996,27090.141489957034,66683.300237187,20568.99637678352,1531.5787179013178,0.0,0.8794133943712011,2.7341757332505576,0.001494314320929203,1.0,1.0,-6.159474969730013,335095.0338917468,1553769.6916860426,4.636803099230624,1553769.6916860426,4.636803099230624,0.7592797691517759,0.09166448223260348,3.9217320980713946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217320980713946,1.283863551866674,1.284187284170265,3.0546330973952727,6472.400987456547,15276.938960386438,6458.423121567225,0.00032730092100079715,23153.954029520046,2361.0462318447226,19304.65890803973,1968.5273674536904,0.8337521480533013,0.8337521480533014,35462.26472646126,35405.22815468563,1.0020141111784302,0.8,4279.919664192016,4273.035954225843,1.0020141111784302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.552539802105,4632.441516551485,5.892045484301632,4.5512432939442915,-3.765920845385714,8.317164139330005,2.942623425601603,3.5,0.8407495501718866,0.6,0.00025214163153228046,1.0002702821628418,0.00025207350056135366,198.31238332874597,0.0,1.3543932315005373e-05,38.383504180725225,0.010391590529256993,8.490835244912487e-05,0.0001672332790831556,0.0006558441184461428,0.09166448226562286,0.09166448226562286,0.09166448226562286,0.09171693472316837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490897.3544583202,594.6165880271517,0.0,0.09166448226562286,0.09166448223260348,0.09166448223260348,0.3695150965643714,0.3695150965643714,0.5,9.252742684060674,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,0.00020056033190485323,0.28725630485780584,-1.5404566511278972e-11,27090.141489957034,20568.99637678352,0.7592797691517759,0.9929966053246243,0.6241388350338223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470568841653095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.35781127041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07466808708733,261.07466808708733,-12.075331912912645,245.61933524956208,276.53000092459735,121957.15132587781,121892.24111908172,64.91020679608208,0.0,nan,276.53000092459735,3.3800009245973683,270.3478677896242,-2.8021322103757598,264.1657346545905,-8.984265345409483,257.98360151958235,-15.166398480417627,251.8014683845675,-21.348531615432478,245.61933524956208,-27.530664750437893,1.0,1.0,26022.012520719443,26022.012520719443,275.73144930311275,2.5814493031127768,275.73144930311275,275.73144930311275,77242.24055103255,77155.48041951617,86.76013151637744,0.0,8546.071908451686,8546.071908451686,0.8856299367160478,3941.3407585617515,275.73144930311275,2.5814493031127768,1.0,0.002,0.1543691092112411,0.004816318243609658,0.00023847697284607792,0.0017615230292006966,0.11923848642303896,0.11923848642303896,0.0,2.046774642133764e-12,1.0,1.0005817446474228,0.2872563048732104,0.09166448223260348,0.0,5.328804944303891e-05,68.43243607257885,0.0,1600200.5321769996,266.70346928574406,0.00020056034730941974,1.0,1284198.5546070363,2598.9106038469204,,,,,,,,,,,,,,,,,,,6.0,15276.938960386438,1531.5787179013178,0.3695150965643714,6.173730061729009,2.942623425601603
947.0,-29.262188580170072,4.560618748160479,34.98796502936281,24.71298164399343,5.11538730229033,-25.824430991922785,-39.34665302569044,1.6776297139637975,-6.443093245295529,-6.443474500414099,39.98425147566484,41615.70595921109,24624.945498215082,24624.945498215082,66240.65145742617,77251.34222364023,77155.20662732539,24624.945498215082,101780.15212554047,101780.15212554047,101780.15212554047,128875.27923430278,124736.83010445292,4138.449129849865,0.0,90802.56606341402,55167.68196401547,39594.31566599839,27095.12710876232,66689.44277476071,20572.80976881479,1531.736899965731,0.0,0.8794234977050919,2.7345050535033577,0.001494314320929203,1.0,1.0,-6.046930108597508,335138.09434171487,1553854.3091755745,4.636459821816696,1553854.3091755745,4.636459821816696,0.7592807993198795,0.0916658740591844,3.9216378522415325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216378522415325,1.2838524698198812,1.2841761118544124,3.054586055975513,6472.301312332893,15276.911394376903,6458.478836240849,0.0003273257006027868,23154.2456199807,2361.07596579675,19304.82544292762,1968.544349286211,0.8337488406993807,0.8337488406993807,35461.58295044674,35405.22815468563,1.0019900310910912,0.8,4279.837381049819,4273.035954225843,1.0019900310910912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.369939928354,4632.441516551485,5.896255804062589,4.560618748160479,-3.760073866076223,8.320692614236702,2.9447588641399447,3.5,0.8413596754685556,0.6,0.00025207350056135366,1.0002678262925362,0.0002520060067268752,198.31450963710967,0.0,1.3511215222994933e-05,38.29078394196764,0.010405101744479988,8.488940258086194e-05,0.00016718409798049174,0.0006556354869331535,0.09166587405167582,0.09166587405167582,0.09166587405167582,0.09173850930042134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490896.34027892526,594.6170152674681,0.0,0.09166587405167582,0.0916658740591844,0.0916658740591844,0.36951427413741483,0.36951427413741483,0.5,9.25492174274621,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,0.00038125511855469085,0.3965443918165761,-4.490630090003833e-12,27095.12710876232,20572.80976881479,0.7592807993198795,0.9932704293414131,0.6240223973645341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470724434185867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.26509103165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0750192278112,261.0750192278112,-12.07498077218878,245.6170361521785,276.53300230342893,121970.79004936574,121912.08270440722,58.70734495853432,0.0,nan,276.53300230342893,3.3830023034289525,270.3498090732095,-2.800190926790492,264.16661584292564,-8.98338415707434,257.98342261269283,-15.166577387307143,251.80022938243184,-21.34977061756814,245.6170361521785,-27.532963847821463,1.0,1.0,26022.012520719443,26022.012520719443,275.7346740400893,2.5846740400893395,275.7346740400893,275.7346740400893,77239.05619629925,77155.20662732539,83.84956897386292,0.0,8546.071908451686,8546.071908451686,0.8856358963318266,3941.2460415027404,275.7346740400893,2.5846740400893395,1.0,0.002,0.15429558336578722,0.004817208812365328,0.00023836498266021508,0.001761635017644926,0.11918249133010754,0.11918249133010754,0.0,3.0514089519040333e-13,1.0,1.0008028798989805,0.3965443918210667,0.0916658740591844,0.0,7.352584528178672e-05,94.42096653669086,0.0,1600204.8174265935,266.70690675470445,0.00038125512304532094,1.0,1284187.4333416214,2597.580082903507,,,,,,,,,,,,,,,,,,,4.0,15276.911394376903,1531.736899965731,0.36951427413741483,6.173730061729009,2.9447588641399447
948.0,-29.264762646778067,4.569765008552817,34.988319707376355,24.71574837053197,5.118416738862271,-25.826444708218013,-39.348614391032584,1.68009879951775,-6.439658896663161,-6.4402569988885885,39.986166488569594,41611.72304943113,24652.4487484557,24652.4487484557,66264.17179788683,77248.39678897965,77154.61697142312,24652.4487484557,101807.06571987882,101807.06571987882,101807.06571987882,128906.87342774082,124767.1054455002,4139.767982240615,0.0,90801.4943896029,55165.568412492146,39595.47330790084,27099.80770786199,66695.28101576283,20576.403006833138,1531.880817127725,0.0,0.8794335709969963,2.7348299237834137,0.001494314320929203,1.0,1.0,-5.943017940801951,335180.63980648026,1553936.8533940765,4.636117570189187,1553936.8533940765,4.636117570189187,0.7592822513225312,0.09166788635186109,3.9215413892617943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215413892617943,1.2838410749002243,1.2841646274063805,3.054538031170691,6472.199553534293,15276.884217843255,6458.536169048094,0.00032735102884544337,23154.541894735867,2361.1061774138843,19304.996814525184,1968.561824325859,0.8337455736454942,0.8337455736454943,35460.88513213697,35405.22815468563,1.0019653845154233,0.8,4279.753161772538,4273.035954225843,1.0019653845154233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.13993571387,4632.441516551485,5.900340612752508,4.569765008552817,-3.754340278123484,8.324105286676302,2.946839198318402,3.5,0.8419540566624005,0.6,0.0002520060067268752,1.0002663370430473,0.0002519389060636056,198.31662411863454,0.0,1.3385006688129788e-05,37.93310895415982,0.010418486751168118,8.487066743697546e-05,0.00016713533928989973,0.0006554281506336547,0.09166788637229782,0.09166788637229782,0.09166788637229782,0.09175907972729434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490892.4052655551,594.6183921670713,0.0,0.09166788637229782,0.09166788635186109,0.09166788635186109,0.36951589438875454,0.36951589438875454,0.5,9.257657545162111,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,0.0005981022254104573,0.4972390580866204,-3.183231456205249e-12,27099.80770786199,20576.403006833138,0.7592822513225312,0.9935361361207232,0.6239080548981655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470878613011564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.90741604385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0753479220361,261.0753479220361,-12.07465207796389,245.61473800132842,276.53595784272653,121985.78997779299,121930.83547106654,54.95450672641995,0.0,nan,276.53595784272653,3.3859578427265546,270.3517138744884,-2.798286125511595,264.16746990615337,-8.982530093846606,257.98322593790556,-15.166774062094419,251.79898196961415,-21.35101803038583,245.61473800132842,-27.535261998671558,1.0,1.0,26022.012520719443,26022.012520719443,275.7378225443131,2.5878225443130987,275.7378225443131,275.7378225443131,77236.35569277474,77154.61697142312,81.73872135161946,0.0,8546.071908451686,8546.071908451686,0.8856419961236526,3941.1490962081034,275.7378225443131,2.5878225443130987,1.0,0.002,0.15420342751272306,0.004818171237862922,0.00023822419081983816,0.0017617758102497147,0.11911209540991907,0.11911209540991907,0.0,1.0695528664117493e-12,1.0,1.0010065355523952,0.4972390580898036,0.09166788635186109,0.0,9.215585433989649e-05,118.3443775028586,0.0,1600209.1506309994,266.7103411033368,0.0005981022285936888,1.0,1284176.445984338,2596.3615970763403,,,,,,,,,,,,,,,,,,,6.0,15276.884217843255,1531.880817127725,0.36951589438875454,6.173730061729009,2.946839198318402
