time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-29.26731890514862,4.578686865329403,34.988716518230916,24.71836918210613,5.1212969376106035,-25.828457320912673,-39.350575442053355,1.682435352411776,-6.436317787598568,-6.437165147729403,39.98809191760332,41607.86824795985,24679.377181921587,24679.377181921587,66287.24542988144,77245.56430203233,77154.28983548962,24679.377181921587,101833.66701741121,101833.66701741121,101833.66701741121,128938.1800319892,124796.82831421503,4141.351717774179,0.0,90800.4872179254,55163.53355366158,39596.61518251536,27104.513014578,66701.12819709335,20580.009519161427,1532.028309421461,0.0,0.8794429275188493,2.7351415924254137,0.001494314320929203,1.0,1.0,-5.844679373136614,335221.52777979185,1554019.8499272848,4.635799676171531,1554019.8499272848,4.635799676171531,0.7592835004300794,0.09167059959740466,3.921449989094128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921449989094128,1.283830298476267,1.284153762116209,3.054492477509184,6472.103030791849,15276.85724442287,6458.589969390862,0.00032737501255607443,23154.824738412823,2361.135019442197,19305.15762735004,1968.578222670335,0.833742334284381,0.833742334284381,35460.2239353107,35405.22815468563,1.0019420315031635,0.8,4279.673362320345,4273.035954225843,1.0019420315031635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.863919613624,4632.441516551485,5.904349437338355,4.578686865329403,-3.7487834435955416,8.327470308924944,2.948866018117025,3.5,0.8425331480334357,0.6,0.0002519389060636056,1.0002644997330632,0.0002518722859112161,198.31872401046832,0.0,1.3307177015743235e-05,37.71253966261633,0.010431793928183861,8.485193911640089e-05,0.0001670869669472047,0.0006552231847128867,0.09167059961096448,0.09167059961096448,0.09167059961096448,0.09177934903428019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490885.9782524581,594.6205818261523,0.0,0.09167059961096448,0.09167059959740466,0.09167059959740466,0.36951976767027683,0.36951976767027683,0.5,9.260920027450023,0.08811840882287925,0.08811840882287925,9.083578333957121e-11,0.0008473601308196521,0.5924857745927739,9.083578333957121e-11,27104.513014578,20580.009519161427,0.7592835004300794,0.9937949660163328,0.6237955694694383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471031934508232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.6868467523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07564630275846,261.07564630275846,-12.07435369724152,245.61244234415005,276.53885026136123,121999.69626173652,121949.8098720482,49.88638968828356,0.0,nan,276.53885026136123,3.388850261361256,270.35356867793115,-2.796431322068827,264.1682870944751,-8.981712905524887,257.9830055110401,-15.166994488959858,251.79772392759284,-21.352276072407136,245.61244234415005,-27.537557655849923,1.0,1.0,26022.012520719443,26022.012520719443,275.74087611637316,2.590876116373181,275.74087611637316,275.74087611637316,77233.54905307501,77154.28983548962,79.25921758539334,0.0,8546.071908451686,8546.071908451686,0.8856477757475872,3941.0572390395987,275.74087611637316,2.590876116373181,1.0,0.002,0.1540936634991599,0.004819185826909584,0.00023805613313682535,0.0017619438668872321,0.11902806656841267,0.11902806656841267,0.0,2.4057578845715355e-14,1.0,1.0011990917708198,0.5924857745019381,0.09167059959740466,0.0,0.00010976401297551288,140.9552011403365,0.0,1600213.420888166,266.7136822124014,0.0008473600399838688,1.0,1284165.8875189086,2595.2135867101533,,,,,,,,,,,,,,,,,,,6.0,15276.85724442287,1532.028309421461,0.36951976767027683,6.173730061729009,2.948866018117025
950.0,-29.269852572844993,4.587389731028895,34.98915176371594,24.720898910332494,5.124079690380727,-25.830459346557493,-39.352527203131444,1.6846864632911822,-6.433039912348079,-6.434157307806096,39.98999488429898,41604.098119877825,24705.65611174726,24705.65611174726,66309.75423162509,77242.80603275602,77153.89675948546,24705.65611174726,101859.55287123272,101859.55287123272,101859.55287123272,128968.62938236975,124825.45053530083,4143.1788470689235,0.0,90799.51546020871,55161.54318199153,39597.746975796865,27109.07651113703,66706.82348693389,20583.511040661167,1532.170472246419,0.0,0.8794519159992273,2.7354444529667843,0.001494314320929203,1.0,1.0,-5.753105240559648,335261.30851169804,1554101.8815027077,4.635494290712289,1554101.8815027077,4.635494290712289,0.7592848480915604,0.09167391054827444,3.9213610763449718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213610763449718,1.2838199203644916,1.284143295856916,3.0544479129375492,6472.008603812157,15276.83054195862,6458.642442131862,0.00032739846369125863,23155.101938442574,2361.163285978655,19305.31447188436,1968.5942163617915,0.8337391268329198,0.8337391268329198,35459.580729730464,35405.22815468563,1.0019193140336653,0.8,4279.59573422095,4273.035954225843,1.0019193140336653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.54283349478,4632.441516551485,5.908263312251947,4.587389731028895,-3.7433700455573065,8.330759776586202,2.9508403865922164,3.5,0.8430972533120619,0.6,0.0002518722859112161,1.0002621673858088,0.0002518062705195437,198.32080538306047,0.0,1.3212023615272501e-05,37.44287492568227,0.010445005951799135,8.483330330888707e-05,0.000167038982602329,0.0006550201646090379,0.09167391055143514,0.09167391055143514,0.09167391055143514,0.09179896744409137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490877.08090286376,594.6235755513278,0.0,0.09167391055143514,0.09167391054827444,0.09167391054827444,0.36952577874254705,0.36952577874254705,0.5,9.264671731492772,0.20548380781167452,0.20548380781167452,1.0629719326971099e-11,0.0011173954580385725,0.681052067246469,1.0629719326971099e-11,27109.07651113703,20583.511040661167,0.7592848480915604,0.9940475466443612,0.6236857932236418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44711841983364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.41718201537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07591307655906,261.07591307655906,-12.074086923440916,245.61015174344084,276.54167440968104,122013.14514441216,121968.54313176879,44.60201264336388,0.0,nan,276.54167440968104,3.391674409681059,270.3553698764309,-2.79463012356905,264.1690653432095,-8.980934656790453,257.9827608099154,-15.167239190084558,251.79645627667668,-21.3535437233233,245.61015174344084,-27.53984825655914,1.0,1.0,26022.012520719443,26022.012520719443,275.7438379613635,2.5938379613635334,275.7438379613635,275.7438379613635,77230.77995890794,77153.89675948546,76.88319942247472,0.0,8546.071908451686,8546.071908451686,0.8856533980596228,3940.9678817266968,275.7438379613635,2.5938379613635334,1.0,0.002,0.1539675377603013,0.004820254751229344,0.000237862755188856,0.001762137243689798,0.118931377594428,0.118931377594428,0.0,-1.1213460715531198e-12,1.0,1.0013780733067015,0.6810520672358393,0.09167391054827444,0.0,0.00012612573735700235,161.96507392015056,0.0,1600217.646709313,266.7169600876519,0.0011173954474088532,1.0,1284155.6157701896,2594.151290895175,,,,,,,,,,,,,,,,,,,6.0,15276.83054195862,1532.170472246419,0.36952577874254705,6.173730061729009,2.9508403865922164
951.0,-29.272361368564102,4.595878336928718,34.98962195601662,24.723055259697162,5.1264815855156645,-25.8324770730922,-39.35448853354899,1.6865972925568407,-6.429861546093775,-6.431261749336458,39.991874062486005,41600.60761162598,24731.367306164317,24731.367306164317,66331.9749177903,77240.32833500566,77153.34320015265,24731.367306164317,101884.71050631697,101884.71050631697,101884.71050631697,128998.23662174965,124853.00449987731,4145.232121872331,0.0,90798.70832182949,55159.71583574128,39598.88054009801,27113.526115432676,66712.40665553069,20586.925911831942,1532.309355621753,0.0,0.8794603893914809,2.735735728877277,0.001494314320929203,1.0,1.0,-5.668177029187916,335299.6077503199,1554182.8908337394,4.635206409161857,1554182.8908337394,4.635206409161857,0.7592861889001639,0.0916777909338099,3.9212849060761985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212849060761985,1.2838111306895157,1.2841344192122424,3.0544094939963133,6471.927198685825,15276.804206852265,6458.686082333987,0.0003274185693990632,23155.345887041516,2361.1881618128023,19305.444915368917,1968.6075178953993,0.8337359765449616,0.8337359765449616,35459.029702474625,35405.22815468563,1.001899852305466,0.8,4279.52923106877,4273.035954225843,1.001899852305466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.17778358696,4632.441516551485,5.912100461806777,4.595878336928718,-3.7381196811076656,8.333998018036382,2.9527635625204454,3.5,0.8436467321486987,0.6,0.0002518062705195437,1.00025959880707,0.0002517409188773125,198.32286636128245,0.0,1.3092225644143611e-05,37.10336747550299,0.010458098177443278,8.481457994231966e-05,0.00016699169057722405,0.0006548219957006156,0.09167779090120037,0.09167779090120037,0.09167779090120037,0.09181794902689341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490865.88147361355,594.6273184184081,0.0,0.09167779090120037,0.0916777909338099,0.0916777909338099,0.3695337824323513,0.3695337824323513,0.5,9.26887647791365,0.31583732333928083,0.31583732333928083,-3.0183855415089056e-11,0.0014002032426674305,0.7630847201485267,-3.0183855415089056e-11,27113.526115432676,20586.925911831942,0.7592861889001639,0.9942974364617851,0.6235812751656613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447133511955756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.07767456519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0761216278206,261.0761216278206,-12.073878372179365,245.6078661135737,276.54437714209047,122023.32566277774,121988.45790235646,34.86776042129881,0.0,nan,276.54437714209047,3.394377142090491,270.35707493632566,-2.7929250636743177,264.169772730743,-8.980227269257,257.98247052493633,-15.167529475063645,251.7951683192546,-21.354831680745377,245.6078661135737,-27.542133886426285,1.0,1.0,26022.012520719443,26022.012520719443,275.7466687462929,2.5966687462929485,275.7466687462929,275.7466687462929,77227.34582654168,77153.34320015265,74.00262638903223,0.0,8546.071908451686,8546.071908451686,0.8856582145961023,3940.8913306065797,275.7466687462929,2.5966687462929485,1.0,0.002,0.15382626648524544,0.004821367855054312,0.00023764592167910669,0.0017623540788738222,0.11882296083955333,0.11882296083955333,0.0,5.529287964989305e-13,1.0,1.0015437923391293,0.7630847201787105,0.0916777909338099,0.0,0.0001412712759016464,181.4129053388975,0.0,1600221.7741609325,266.7201384539062,0.0014002032728512859,1.0,1284145.7272970187,2593.171746691222,,,,,,,,,,,,,,,,,,,5.0,15276.804206852265,1532.309355621753,0.3695337824323513,6.173730061729009,2.9527635625204454
952.0,-29.274866839928375,4.604159297947036,34.990122969465986,24.725714732799702,5.129392358309739,-25.83444092007774,-39.35640397304667,1.688966437556523,-6.426681732025884,-6.4283681791011915,39.99370405937561,41596.75940412415,24756.28467296859,24756.28467296859,66353.04407709274,77237.48241170713,77152.61575666585,24756.28467296859,101908.90042963444,101908.90042963444,101908.90042963444,129026.57647245779,124879.08843614889,4147.488036308904,0.0,90797.67148759287,55157.675547915445,39599.995488530476,27117.676042823347,66717.67153135382,20590.12578556665,1532.433538446154,0.0,0.8794690374790102,2.736026780795221,0.001494314320929203,1.0,1.0,-5.590204576787471,335337.8841272792,1554261.7830799457,4.63491259606689,1554261.7830799457,4.63491259606689,0.7592879918268586,0.09168210805275757,3.9211911836869544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211911836869544,1.283800198925217,1.2841234007922944,3.054362498907331,6471.827621731527,15276.77828555893,6458.742473059788,0.00032744337138887177,23155.63491658652,2361.2176346241095,19305.613471022003,1968.6247057886235,0.8337328490696351,0.8337328490696351,35458.35169758457,35405.22815468563,1.001875905958748,0.8,4279.447403061345,4273.035954225843,1.001875905958748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.76970703762,4632.441516551485,5.9158057446591155,4.604159297947036,-3.732946865748086,8.337106163695122,2.954636608185273,3.5,0.8441818880529351,0.6,0.0002517409188773125,1.0002592600816003,0.00025167566942272117,198.32492464589734,0.0,1.2960725008713185e-05,36.73069467469317,0.010471058902451992,8.479629834885168e-05,0.0001669446205284608,0.0006546217741801646,0.09168210807469322,0.09168210807469322,0.09168210807469322,0.09183606247598207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490852.44607251,594.6317876095545,0.0,0.09168210807469322,0.09168210805275757,0.09168210805275757,0.3695436383368721,0.3695436383368721,0.5,9.273495111711954,0.4191498146408321,0.4191498146408321,4.61000126961153e-11,0.0016864470753148453,0.8381636023137276,4.61000126961153e-11,27117.676042823347,20590.12578556665,0.7592879918268586,0.9945347694862264,0.6234743876601846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471484562198886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.70500176438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07632910625006,261.07632910625006,-12.07367089374992,245.60558975111633,276.547068461404,122039.52981196578,122004.84141762079,34.6883943450346,0.0,nan,276.547068461404,3.3970684614040465,270.3587727192878,-2.791227280712178,264.17047697735046,-8.979523022649516,257.98218123518893,-15.167818764811045,251.7938854931527,-21.35611450684729,245.60558975111633,-27.54441024888365,1.0,1.0,26022.012520719443,26022.012520719443,275.74947719631217,2.5994771963121934,275.74947719631217,275.74947719631217,77225.49681409367,77152.61575666585,72.88105742781772,0.0,8546.071908451686,8546.071908451686,0.8856641409984322,3940.797139605389,275.74947719631217,2.5994771963121934,1.0,0.002,0.153671140522274,0.0048225393435199085,0.00023740768042050393,0.0017625923206515618,0.11870384021025196,0.11870384021025196,0.0,1.0720656133667017e-12,1.0,1.0016954166179342,0.8381636022676275,0.09168210805275757,0.0,0.00015512596363957709,199.20281046987665,0.0,1600225.908129433,266.7233182679741,0.0016864470292148326,1.0,1284135.8454520782,2592.2809806860237,,,,,,,,,,,,,,,,,,,6.0,15276.77828555893,1532.433538446154,0.3695436383368721,6.173730061729009,2.954636608185273
953.0,-29.277342396457282,4.612234947362352,34.9906546902253,24.72772499257701,5.131641156279691,-25.836444041158746,-39.358351508248575,1.6907428030608156,-6.423708481208735,-6.4256986197147805,39.99559242264297,41593.403078397765,24780.922082723875,24780.922082723875,66374.32516112164,77235.12299806482,77152.56560235562,24780.922082723875,101933.4876850795,101933.4876850795,101933.4876850795,129055.65180517574,124905.69802898042,4149.95377619532,0.0,90796.92493985269,55155.92323530913,39601.1130050484,27122.16412009625,66723.27712514465,20593.559488263127,1532.5787232153193,0.0,0.8794762584869129,2.736294795257799,0.001494314320929203,1.0,1.0,-5.514443170746347,335373.20031479414,1554343.1947068989,4.634667269918803,1554343.1947068989,4.634667269918803,0.7592889489598017,0.09168709522294895,3.9211196082208564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211196082208564,1.283792036029183,1.2841151520701273,3.054326166681191,6471.750638104085,15276.752347236981,6458.7832346347905,0.00032746234865935935,23155.867204226983,2361.241321371415,19305.73531009745,1968.6371299166842,0.8337297471879304,0.8337297471879304,35457.833905400796,35405.22815468563,1.0018576182161765,0.8,4279.384911030268,4273.035954225843,1.0018576182161765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.320028603151,4632.441516551485,5.919500160859066,4.612234947362352,-3.728017997676545,8.340252945038896,2.9564611619873467,3.5,0.8447031891392419,0.6,0.00025167566942272117,1.000256169381042,0.0002516112143336821,198.32695839166402,0.0,1.2940593165007153e-05,36.673641029630275,0.010483999495617,8.477771415755105e-05,0.00016689795526517013,0.0006544268449622259,0.09168709517781098,0.09168709517781098,0.09168709517781098,0.09185451421132713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490837.3434621467,594.6368030215059,0.0,0.09168709517781098,0.09168709522294895,0.09168709522294895,0.36955519377789114,0.36955519377789114,0.5,9.278517680713637,0.5165097617465335,0.5165097617465335,-8.697043085703626e-12,0.0019901385060734356,0.9112554489684612,-8.697043085703626e-12,27122.16412009625,20593.559488263127,0.7592889489598017,0.9947701614929895,0.6233717058049492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471633809748425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.64794811932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07647824690207,261.07647824690207,-12.073521753097907,245.60332012023846,276.54963637358486,122049.18136861957,122024.24648600302,24.93488261655682,0.0,nan,276.54963637358486,3.399636373584883,270.3603731228645,-2.789626877135504,264.1711098722952,-8.978890127704801,257.9818466215396,-15.168153378460374,251.79258337088964,-21.357416629110332,245.60332012023846,-27.546679879761513,1.0,1.0,26022.012520719443,26022.012520719443,275.75214088700113,2.6021408870011555,275.75214088700113,275.75214088700113,77222.20122267408,77152.56560235562,69.63562031845504,0.0,8546.071908451686,8546.071908451686,0.8856686669554096,3940.7252062619605,275.75214088700113,2.6021408870011555,1.0,0.002,0.1535025328749918,0.004823728061690499,0.00023714849902325912,0.0017628514993994157,0.11857424951162955,0.11857424951162955,0.0,-1.5773250761075275e-12,1.0,1.0018429803439004,0.9112554489771583,0.09168709522294895,0.0,0.0001686076459103269,216.51358474039222,0.0,1600229.8250649415,266.72629151879124,0.0019901385147704787,1.0,1284126.7284850406,2591.4139863083433,,,,,,,,,,,,,,,,,,,5.0,15276.752347236981,1532.5787232153193,0.36955519377789114,6.173730061729009,2.9564611619873467
954.0,-29.279802745376795,4.62011216894512,34.99121156974184,24.729928804468386,5.134086612570531,-25.838413809513636,-39.36027124347163,1.692697678837358,-6.420725230409062,-6.423002083596546,39.997382051891854,41589.93082303321,24804.73342260137,24804.73342260137,66394.66424563457,77232.62572323663,77151.73918958807,24804.73342260137,101956.47261218945,101956.47261218945,101956.47261218945,129082.60212933569,124930.01368246553,4152.588446870153,0.0,90796.08990038942,55154.10862157971,39602.20142089967,27126.12951714624,66728.33093804591,20596.618210205383,1532.697928724402,0.0,0.8794839976974689,2.736565805504194,0.001494314320929203,1.0,1.0,-5.447615470047765,335408.8763514681,1554420.3526617375,4.63440434126404,1554420.3526617375,4.63440434126404,0.7592907125650344,0.09169237614239094,3.9210416413851785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210416413851785,1.2837830377823278,1.2841060688078565,3.0542868428598227,6471.667315645334,15276.726924693188,6458.828617662085,0.000327482975795518,23156.11467679136,2361.266556550031,19305.870963003064,1968.6509626634036,0.8337266951935044,0.8337266951935044,35457.269874535574,35405.22815468563,1.0018376974598373,0.8,4279.316838480196,4273.035954225843,1.0018376974598373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.829083047907,4632.441516551485,5.923052954336057,4.62011216894512,-3.723141578197307,8.343253747142427,2.958237581724212,3.5,0.8452107376354892,0.6,0.0002516112143336821,1.0002546006362587,0.0002515471702640838,198.3289796800243,0.0,1.2783181761983861e-05,36.22753711346226,0.010496782677378984,8.475939892960371e-05,0.00016685181540407838,0.0006542329161401044,0.09169237608788194,0.09169237608788194,0.09169237608788194,0.09187156542546339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490820.0584537271,594.6425248102238,0.0,0.09169237608788194,0.09169237614239094,0.09169237614239094,0.3695684127937142,0.3695684127937142,0.5,9.28389335646575,0.6072250148416742,0.6072250148416742,-2.1941559680271894e-11,0.00227685318748172,0.9753866135487783,-2.1941559680271894e-11,27126.12951714624,20596.618210205383,0.7592907125650344,0.9949996247812473,0.6232724577158612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471781278189142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.20184420315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0765989172168,261.0765989172168,-12.073401082783164,245.6010604115511,276.55213742289317,122061.773668765,122041.59875632646,20.174912438515967,0.0,nan,276.55213742289317,3.4021374228931904,270.36192202058305,-2.7880779794169257,264.17170661845597,-8.978293381544006,257.98149121603956,-15.16850878396042,251.7912758137782,-21.358724186221764,245.6010604115511,-27.54893958844889,1.0,1.0,26022.012520719443,26022.012520719443,275.75474072222846,2.6047407222284846,275.75474072222846,275.75474072222846,77219.71342873227,77151.73918958807,67.97423914419778,0.0,8546.071908451686,8546.071908451686,0.8856735970442837,3940.6468495921044,275.75474072222846,2.6047407222284846,1.0,0.002,0.1533221000051731,0.004824971777224484,0.0002368710588578267,0.0017631289384050786,0.11843552942891335,0.11843552942891335,0.0,-2.7370948389726646e-12,1.0,1.0019724219154562,0.9753866135707199,0.09169237614239094,0.0,0.00018043286667536218,231.69700514610304,0.0,1600233.7293250426,266.7292747695909,0.0022768532094232796,1.0,1284117.5192487305,2590.65989492883,,,,,,,,,,,,,,,,,,,5.0,15276.726924693188,1532.697928724402,0.3695684127937142,6.173730061729009,2.958237581724212
955.0,-29.282246708763314,4.627794745190021,34.99179255088902,24.732044955622428,5.136446341380213,-25.840377403614138,-39.36218231739474,1.6945770386129824,-6.41786771991741,-6.420435578196862,39.999191490461,41586.53502405414,24828.090864512258,24828.090864512258,66414.6258885664,77230.19850090123,77151.34115603245,24828.090864512258,101979.4320205447,101979.4320205447,101979.4320205447,129109.64584484191,124954.25028817925,4155.395556662663,0.0,90795.29822394098,55152.343438056574,39603.28309542711,27130.213824297214,66733.49691972433,20599.75705121119,1532.8255440010512,0.0,0.8794909617016076,2.7368235258412112,0.001494314320929203,1.0,1.0,-5.383883469954867,335442.83481074387,1554498.3676164867,4.634167751693165,1554498.3676164867,4.634167751693165,0.759292100851874,0.09169815574551833,3.9209676122394623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209676122394623,1.2837743915438258,1.2840973381713339,3.05424974829435,6471.588716712324,15276.701724289953,6458.8708376350305,0.000327502392103448,23156.349963340606,2361.2905491009274,19305.997161327563,1968.6638313111575,0.8337236737176354,0.8337236737176354,35456.7343277918,35405.22815468563,1.0018187827948903,0.8,4279.25220366182,4273.035954225843,1.0018187827948903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.298373004036,4632.441516551485,5.926551096122735,4.627794745190021,-3.7184344531466977,8.346229198336719,2.9599676018139505,3.5,0.8457050290897001,0.6,0.0002515471702640838,1.0002529098869222,0.00025148356758344345,198.33098754256932,0.0,1.2701794977990715e-05,35.996886967625684,0.010509484472356974,8.474116996728065e-05,0.00016680600029680314,0.0006540409246909712,0.09169815569740797,0.09169815569740797,0.09169815569740797,0.09188859528472403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490801.24028902233,594.6487471839175,0.0,0.09169815569740797,0.09169815574551833,0.09169815574551833,0.3695830954334509,0.3695830954334509,0.5,9.289606542678168,0.6920864436299325,0.6920864436299325,-9.833911462919787e-12,0.002567858279462598,1.036552108242006,-9.833911462919787e-12,27130.213824297214,20599.75705121119,0.759292100851874,0.9952217245330106,0.6231733228977914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471927843549501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.97119405731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0766899897626,261.0766899897626,-12.073310010237378,245.59881087196203,276.55456910758,122074.03147556227,122058.80502018853,15.226455373752145,0.0,nan,276.55456910758,3.4045691075800164,270.3634174604215,-2.7865825395784896,264.1722658134024,-8.977734186597559,257.9811141661491,-15.16888583385088,251.78996251906048,-21.360037480939496,245.59881087196203,-27.551189128037947,1.0,1.0,26022.012520719443,26022.012520719443,275.7572606525981,2.6072606525981428,275.7572606525981,275.7572606525981,77217.25442567597,77151.34115603245,65.91326964352629,0.0,8546.071908451686,8546.071908451686,0.8856782781252991,3940.5724503006595,275.7572606525981,2.6072606525981428,1.0,0.002,0.15313039210961193,0.004826240173732053,0.0002365761332094391,0.0017634238654510152,0.11828806660471955,0.11828806660471955,0.0,-1.3395456618936485e-12,1.0,1.0020958459127403,1.0365521082518399,0.09169815574551833,0.0,0.00019170789436151714,246.17378535371367,0.0,1600237.4923933959,266.73213228008257,0.0025678582892965096,1.0,1284108.753964437,2589.942148315222,,,,,,,,,,,,,,,,,,,5.0,15276.701724289953,1532.8255440010512,0.3695830954334509,6.173730061729009,2.9599676018139505
956.0,-29.28467520491553,4.635287291961135,34.992395258759416,24.73411203771832,5.1387454458205575,-25.842333139857725,-39.36408452047033,1.696403382636497,-6.4150959709656945,-6.417947759116824,40.000980585953705,41583.16595878738,24850.89440141862,24850.89440141862,66434.060360206,77227.81122933382,77150.96301514244,24850.89440141862,102001.85741656105,102001.85741656105,102001.85741656105,129136.06279150357,124977.70423163785,4158.358559865719,0.0,90794.51546573975,55150.574222399395,39604.37915926706,27134.20537494253,66738.58453420959,20602.825757662747,1532.950254562634,0.0,0.8794975788044445,2.7370733383026806,0.001494314320929203,1.0,1.0,-5.3249044904868015,335475.7547188388,1554575.508378362,4.6339429497110665,1554575.508378362,4.6339429497110665,0.7592934995873777,0.09170433031416818,3.920893298362127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920893298362127,1.2837659921413995,1.2840888550007423,3.0542118441865242,6471.508402456208,15276.67677013193,6458.914354830068,0.00032752225771426433,23156.589214928983,2361.314945973292,19306.127237135697,1968.6770953522048,0.833720676993704,0.833720676993704,35456.196719189,35405.22815468563,1.0017997953801756,0.8,4279.187319998904,4273.035954225843,1.0017997953801756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.7286143766005,4632.441516551485,5.929969866377366,4.635287291961135,-3.713856307190629,8.349143599151764,2.961652032596071,3.5,0.8461862950274489,0.6,0.00025148356758344345,1.0002513140825313,0.0002514203821007861,198.33298273304388,0.0,1.261438246175078e-05,35.74915989660171,0.010522098854818725,8.472302921884374e-05,0.0001667605383645997,0.0006538502773050193,0.09170433027915602,0.09170433027915602,0.09170433027915602,0.09190515091551305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.82048712485,594.6554904616899,0.0,0.09170433027915602,0.09170433031416818,0.09170433031416818,0.3695991825263261,0.3695991825263261,0.5,9.295631163629709,0.7713103821858454,0.7713103821858454,-1.3073986337985843e-12,0.0028517881511334053,1.0930432686300264,-1.3073986337985843e-12,27134.20537494253,20602.825757662747,0.7592934995873777,0.9954370597439404,0.6230753356399436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472073435605162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.72346698629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07675274074984,261.07675274074984,-12.073247259250138,245.59657177297075,276.55693370853544,122086.11660458312,122075.6252345513,10.491370031800315,0.0,nan,276.55693370853544,3.406933708535462,270.3648613214264,-2.78513867857356,264.17278893438015,-8.977211065619827,257.98071654713095,-15.169283452869024,251.78864416005533,-21.36135583994465,245.59657177297075,-27.55342822702923,1.0,1.0,26022.012520719443,26022.012520719443,275.7597042243451,2.609704224345137,275.7597042243451,275.7597042243451,77214.88664804403,77150.96301514244,63.92363290159847,0.0,8546.071908451686,8546.071908451686,0.8856829771957344,3940.4977648539375,275.7597042243451,2.609704224345137,1.0,0.002,0.15292827287416294,0.004827538752159727,0.00023626508132522524,0.0017637349188830882,0.11813254066261263,0.11813254066261263,0.0,2.083134012509369e-13,1.0,1.002209812411476,1.0930432686313338,0.09170433031416818,0.0,0.00020211923597249893,259.54136291622035,0.0,1600241.1448260923,266.7349040290343,0.002851788152440804,1.0,1284100.2572933459,2589.2821842417998,,,,,,,,,,,,,,,,,,,5.0,15276.67677013193,1532.950254562634,0.3695991825263261,6.173730061729009,2.961652032596071
957.0,-29.287088701719803,4.642594251910188,34.99301755976554,24.736109584942483,5.140977489763356,-25.844282082592986,-39.3659817991778,1.6981708726823639,-6.412413564263886,-6.41554044936579,40.0027515529671,41579.876079763235,24873.16481915957,24873.16481915957,66453.0408989228,77225.48014892328,77150.63054437365,24873.16481915957,102023.79536353322,102023.79536353322,102023.79536353322,129161.91859183116,125000.45267610488,4161.465915726278,0.0,90793.76806692443,55148.86350340299,39605.44951502382,27138.123228297936,66743.57274332175,20605.837841704095,1533.0730510615413,0.0,0.8795038308843505,2.737315078728504,0.001494314320929203,1.0,1.0,-5.270327184468556,335507.61170944886,1554651.870340239,4.633730550609906,1554651.870340239,4.633730550609906,0.7592948734280054,0.09171087611877927,3.920822328172835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920822328172835,1.2837578668843002,1.2840806465810846,3.0541758919762105,6471.432224036701,15276.652044368722,6458.955119094462,0.00032754106432782306,23156.817745739518,2361.338249630559,19306.249084249917,1968.6895202999922,0.8337177109666528,0.8337177109666529,35455.683297913594,35405.22815468563,1.0017816622876121,0.8,4279.125355490163,4273.035954225843,1.0017816622876121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.120740418065,4632.441516551485,5.9333130793076965,4.642594251910188,-3.7094069055764574,8.352001157486646,2.963291942114007,3.5,0.8466548406040021,0.6,0.0002514203821007861,1.000249766612463,0.00025135760136417657,198.3349656351934,0.0,1.2531765240859792e-05,35.51502269259665,0.010534630620059585,8.470493900815791e-05,0.00016671544309262819,0.0006536616317288042,0.09171087607263924,0.09171087607263924,0.09171087607263924,0.09192128416844073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.9247674756,594.6627137543022,0.0,0.09171087607263924,0.09171087611877927,0.09171087611877927,0.3696165727355002,0.3696165727355002,0.5,9.301943404547012,0.8451598825117799,0.8451598825117799,6.991740519879386e-12,0.003126885101892185,1.1452132648972224,6.991740519879386e-12,27138.123228297936,20605.837841704095,0.7592948734280054,0.9956470438656878,0.6229794775845835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472218109006707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.489329782285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0767875867881,261.0767875867881,-12.073212413211877,245.5943431974753,276.55923197609695,122098.04902536396,122092.22310127357,5.825924090409913,0.0,nan,276.55923197609695,3.409231976096976,270.36625422041215,-2.783745779587832,264.1732764646824,-8.976723535317603,257.9802987088799,-15.169701291120077,251.7873209531817,-21.362679046818272,245.5943431974753,-27.55565680252468,1.0,1.0,26022.012520719443,26022.012520719443,275.7620726307529,2.612072630752948,275.7620726307529,275.7620726307529,77212.58595476394,77150.63054437365,61.955410390291945,0.0,8546.071908451686,8546.071908451686,0.8856874648215646,3940.4264398136993,275.7620726307529,2.612072630752948,1.0,0.002,0.1527165398276402,0.004828863806646639,0.0002359391343638478,0.0017640608640372732,0.11796956718192389,0.11796956718192389,0.0,-1.5988790152965393e-12,1.0,1.00231504021672,1.1452132648902307,0.09171087611877927,0.0,0.00021173304536236016,271.884717196253,0.0,1600244.6799199292,266.7375864357361,0.0031268850949004445,1.0,1284092.0354730138,2588.675326023041,,,,,,,,,,,,,,,,,,,5.0,15276.652044368722,1533.0730510615413,0.3696165727355002,6.173730061729009,2.963291942114007
958.0,-29.28949455653383,4.649720269047177,34.99365756934355,24.738210474047833,5.143316919926985,-25.846213408891344,-39.367861196491845,1.7000357722933253,-6.409802654753207,-6.413195405013221,40.004507310669034,41576.515757479625,24894.87794293697,24894.87794293697,66471.3937004166,77223.0759864954,77150.4409657262,24894.87794293697,102045.31890866318,102045.31890866318,102045.31890866318,129187.28910019176,125022.58216968588,4164.706930505885,0.0,90792.97679864254,55147.11367926352,39606.5145770878,27141.970191528588,66748.48476861638,20608.79627717039,1533.1936611503118,0.0,0.8795098051113597,2.7375506107110223,0.001494314320929203,1.0,1.0,-5.219649905588085,335538.6470004354,1554727.5792936173,4.633527592699627,1554727.5792936173,4.633527592699627,0.7592962534312524,0.09171776288695985,3.9207484545893676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207484545893676,1.2837492859230584,1.2840719828633804,3.054138761814554,6471.3535496796485,15276.62753814258,6458.997706933125,0.00032756052049372306,23157.052244034254,2361.3621618018647,19306.37638214966,1968.7025010732168,0.8337147655364207,0.8337147655364207,35455.14887057253,35405.22815468563,1.0017627873692785,0.8,4279.060855771836,4273.035954225843,1.0017627873692785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.475645030047,4632.441516551485,5.936573870994448,4.649720269047177,-3.705070830122252,8.354791099169429,2.964888353851906,3.5,0.8471109582434018,0.6,0.00025135760136417657,1.0002489805639454,0.0002512950337849481,198.33694229325508,0.0,1.2451615238003607e-05,35.287877584502226,0.010547082235297588,8.468702281325272e-05,0.00016667057855092386,0.0006534734132790505,0.09171776288674581,0.09171776288674581,0.09171776288674581,0.09193705028772214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.66982746666,594.6703791486456,0.0,0.09171776288674581,0.09171776288695985,0.09171776288695985,0.36963517354111747,0.36963517354111747,0.5,9.30852202600344,0.9139347644005511,0.9139347644005511,2.2737367544323206e-13,0.003392750259990862,1.1935454994251131,2.2737367544323206e-13,27141.970191528588,20608.79627717039,0.7592962534312524,0.9958487287140625,0.6228832894350278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472361891575956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.26218467419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0768100585909,261.0768100585909,-12.073189941409055,245.5921255283501,276.56149458882976,122111.54244518714,122107.78537656584,3.7570686212823006,0.0,nan,276.56149458882976,3.4114945888297825,270.3676207767629,-2.782379223237058,264.17374696466436,-8.976253035335617,257.9798731525065,-15.170126847493464,251.7859993404317,-21.36400065956829,245.5921255283501,-27.557874471649882,1.0,1.0,26022.012520719443,26022.012520719443,275.7643954919728,2.6143954919728003,275.7643954919728,275.7643954919728,77210.76371520321,77150.4409657262,60.3227494770108,0.0,8546.071908451686,8546.071908451686,0.8856921360218373,3940.3521968623145,275.7643954919728,2.6143954919728003,1.0,0.002,0.15249590063100185,0.004830215619564697,0.00023559939440888388,0.0017644006053218998,0.11779969720444194,0.11779969720444194,0.0,-2.6921650672639963e-13,1.0,1.0024125097944652,1.1935454994248857,0.09171776288695985,0.0,0.00022063919545281977,283.3192664354512,0.0,1600248.1180066399,266.74019734524677,0.0033927502597634884,1.0,1284084.0262039234,2588.1156326146424,,,,,,,,,,,,,,,,,,,5.0,15276.62753814258,1533.1936611503118,0.36963517354111747,6.173730061729009,2.964888353851906
959.0,-29.29188549894703,4.656668629508086,34.99431399457907,24.739926179777854,5.145257870674656,-25.848171162009184,-39.369767101574666,1.701543534711479,-6.407328540716549,-6.410978679508551,40.00626116930547,41573.45149938816,24916.196754270673,24916.196754270673,66489.64825365883,77220.95790062216,77150.3800541797,24916.196754270673,102066.57680845037,102066.57680845037,102066.57680845037,129212.43675223905,125044.36139278919,4168.075359449863,0.0,90792.34965916829,55145.53588126208,39607.57086434023,27145.85994378869,66753.43080812892,20611.779459666046,1533.319086561285,0.0,0.8795150958462711,2.7377731883828242,0.001494314320929203,1.0,1.0,-5.172369097403362,335567.9861409338,1554803.20914028,4.633347856035601,1554803.20914028,4.633347856035601,0.7592973478219937,0.09172502110152854,3.9206864382098834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206864382098834,1.283742372708265,1.2840649875859733,3.054106899921479,6471.286038151545,15276.603104561082,6459.032615888083,0.0003275771021900288,23157.258579602832,2361.3832021743237,19306.480727352133,1968.7131413226875,0.833711842918984,0.833711842918984,35454.700220837316,35405.22815468563,1.0017469420015142,0.8,4279.0067085018045,4273.035954225843,1.0017469420015142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.794278487035,4632.441516551485,5.93978991581379,4.656668629508086,-3.7008966194782937,8.35756524898638,2.9664423594414147,3.5,0.8475549598404042,0.6,0.0002512950337849481,1.0002474419439422,0.0002512328682356497,198.3389067333545,0.0,1.2409462350864303e-05,35.168416302349435,0.010559491697648452,8.466885749826563e-05,0.00016662617628668248,0.0006532889896179653,0.09172502106917288,0.09172502106917288,0.09172502106917288,0.09195260008131818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490711.2052571544,594.6784385250758,0.0,0.09172502106917288,0.09172502110152854,0.09172502110152854,0.36965490252242894,0.36965490252242894,0.5,9.31534939538641,0.9780196101996808,0.9780196101996808,-1.3642420526593924e-12,0.0036501387920111483,1.2386095821051981,-1.3642420526593924e-12,27145.85994378869,20611.779459666046,0.7592973478219937,0.9960484045347678,0.622791233290822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472505221584704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.14272339204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07678753621957,261.07678753621957,-12.073212463780408,245.58991573583245,276.5636593366068,122121.21171050899,122124.977222248,-3.7655117389799813,0.0,nan,276.5636593366068,3.413659336606827,270.3689106164953,-2.78108938350465,264.17416189636947,-8.975838103630508,257.97941317606256,-15.170586823937413,251.78466445595078,-21.365335544049202,245.58991573583245,-27.56008426416753,1.0,1.0,26022.012520719443,26022.012520719443,275.7666050900454,2.616605090045425,275.7666050900454,275.7666050900454,77208.16064831056,77150.3800541797,57.78059413086157,0.0,8546.071908451686,8546.071908451686,0.8856960574517647,3940.2898704009326,275.7666050900454,2.616605090045425,1.0,0.002,0.15226695746584676,0.0048315798334404355,0.0002352467597834358,0.0017647532392737581,0.11762337989171791,0.11762337989171791,0.0,-9.428061630012419e-13,1.0,1.002503372440362,1.2386095821065624,0.09172502110152854,0.0,0.0002289431642705549,293.98052679542553,0.0,1600251.383710806,266.74267145928343,0.0036501387933753904,1.0,1284076.455097879,2587.5950280414736,,,,,,,,,,,,,,,,,,,5.0,15276.603104561082,1533.319086561285,0.36965490252242894,6.173730061729009,2.9664423594414147
960.0,-29.29426193795242,4.6634446796774185,34.99498332968445,24.741709185205423,5.147266972956946,-25.850109046862535,-39.37165100416166,1.7031140835035699,-6.404892739353102,-6.408773212740245,40.00794666544646,41570.33799980312,24936.873990264714,24936.873990264714,66507.21199006784,77218.79577466116,77149.86695374154,24936.873990264714,102086.74094400625,102086.74094400625,102086.74094400625,129236.16466813577,125064.61712779582,4171.547540339952,0.0,90791.69240218043,55143.92288434088,39608.6327975995,27149.42372412952,66758.05652172901,20614.527028598517,1533.4290041180086,0.0,0.8795205842954844,2.7379949921866817,0.001494314320929203,1.0,1.0,-5.131133041167232,335597.17826885154,1554875.8936806887,4.633161404101724,1554875.8936806887,4.633161404101724,0.7592988800818266,0.09173247140590952,3.920622348854174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920622348854174,1.2837351654883409,1.28405769874656,3.0540741223387338,6471.2165863869095,15276.578889529519,6459.068965164103,0.0003275941903835657,23157.469484076897,2361.4047084454833,19306.58937777065,1968.7242205820187,0.8337089417756065,0.8337089417756066,35454.23657292377,35405.22815468563,1.0017305669822136,0.8,4278.95075111054,4273.035954225843,1.0017305669822136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.07724871391,4632.441516551485,5.942901551182791,4.6634446796774185,-3.696794231663393,8.360238911340812,2.9679546486288673,3.5,0.8479870424653907,0.6,0.0002512328682356497,1.0002459455697075,0.00025117109381788663,198.34085929090162,0.0,1.2329847084321397e-05,34.94278663696684,0.010571821544732773,8.465090542995529e-05,0.00016658196280569442,0.0006531049662920002,0.09173247138108594,0.09173247138108594,0.09173247138108594,0.09196721587704218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.37239520584,594.6869402938984,0.0,0.09173247138108594,0.09173247140590952,0.09173247140590952,0.3696756915180121,0.3696756915180121,0.5,9.322391731960364,1.037102918885239,1.037102918885239,-6.252776074688882e-12,0.003880473387141592,1.2776401715730117,-6.252776074688882e-12,27149.42372412952,20614.527028598517,0.7592988800818266,0.9962424830090802,0.6227014410803352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472647665856753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.91709372665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.076735714669,261.076735714669,-12.073264285330993,245.58771551254432,276.5657559167879,122132.31816957907,122140.9822404857,-8.664070906616978,0.0,nan,276.5657559167879,3.41575591678793,270.37014783598744,-2.7798521640125387,264.174539755104,-8.975460244895999,257.9789316742103,-15.17106832578969,251.78332359337986,-21.366676406620115,245.58771551254432,-27.562284487455656,1.0,1.0,26022.012520719443,26022.012520719443,275.76875051748294,2.6187505174829653,275.76875051748294,275.76875051748294,77205.98702633724,77149.86695374154,56.12007259570237,0.0,8546.071908451686,8546.071908451686,0.885700109949459,3940.225460598445,275.76875051748294,2.6187505174829653,1.0,0.002,0.1520308201096724,0.004832972668132748,0.00023488300170541383,0.001765116998581964,0.11744150085270691,0.11744150085270691,0.0,2.873777604772698e-13,1.0,1.002582062582888,1.2776401715792645,0.09173247140590952,0.0,0.00023613735681043445,303.21664128651116,0.0,1600254.5657546113,266.7451072606469,0.003880473393394368,1.0,1284068.922351521,2587.148634678102,,,,,,,,,,,,,,,,,,,5.0,15276.578889529519,1533.4290041180086,0.3696756915180121,6.173730061729009,2.9679546486288673
961.0,-29.296617513221683,4.670052076425603,34.995664563731545,24.743441759515576,5.149222221162049,-25.85203353985094,-39.37352146077899,1.7046382490332785,-6.402560394168631,-6.40666162765464,40.00962880177987,41567.275152549264,24957.11240012574,24957.11240012574,66524.387552675,77216.67802532738,77149.5703868986,24957.11240012574,102106.68278702434,102106.68278702434,102106.68278702434,129259.69421310845,125084.57165077252,4175.1225623359405,0.0,90791.05544968683,55142.33462536398,39609.68980480316,27153.011426084107,66762.70123088727,20617.287340917803,1533.5420942032906,0.0,0.8795255801374231,2.7382073644235345,0.001494314320929203,1.0,1.0,-5.092656990238879,335625.12962476007,1554948.435895046,4.632991688177609,1554948.435895046,4.632991688177609,0.7593002123187019,0.09174021805874082,3.920559823688099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920559823688099,1.2837281741801125,1.2840506263761047,3.0540420491994498,6471.148627253438,15276.55488535148,6459.104380697262,0.0003276109003808254,23157.676335181903,2361.425801388028,19306.69523716927,1968.7350152365254,0.8337060660891052,0.8337060660891052,35453.78423951998,35405.22815468563,1.0017145916179755,0.8,4278.896159260735,4273.035954225843,1.0017145916179755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.3256942736425,4632.441516551485,5.945955643655294,4.670052076425603,-3.692824506917368,8.36287658334297,2.9694265381457963,3.5,0.8484075823273703,0.6,0.00025117109381788663,1.0002437907601467,0.00025110987555044585,198.34279473930184,0.0,1.2252391101324917e-05,34.72327638115482,0.010584073935834099,8.463308497145538e-05,0.00016653800884643125,0.0006529222266003316,0.09174021801564082,0.09174021801564082,0.09174021801564082,0.09198165486269383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.55451897735,594.6957627257428,0.0,0.09174021801564082,0.09174021805874082,0.09174021805874082,0.36969740745223134,0.36969740745223134,0.5,9.329634833671825,1.0916811116424583,1.0916811116424583,-8.469669410260394e-12,0.0041012334859829025,1.314004637415735,-8.469669410260394e-12,27153.011426084107,20617.287340917803,0.7593002123187019,0.9964304368484419,0.6226122428569214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472789248709363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.69758347084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0766569217813,261.0766569217813,-12.07334307821867,245.5855262327112,276.5677876108483,122143.40250698254,122156.57591170327,-13.173404720718374,0.0,nan,276.5677876108483,3.417787610848336,270.37133533527833,-2.7786646647216457,264.17488305965475,-8.97511694034523,257.9784307838915,-15.17156921610848,251.78197850830384,-21.36802149169614,245.5855262327112,-27.564473767288774,1.0,1.0,26022.012520719443,26022.012520719443,275.77082740044506,2.62082740044508,275.77082740044506,275.77082740044506,77203.89881469449,77149.5703868986,54.328427795888274,0.0,8546.071908451686,8546.071908451686,0.885704063529541,3940.1626228065393,275.77082740044506,2.62082740044508,1.0,0.002,0.151787978808073,0.004834377274897803,0.00023450883761970631,0.0017654911601378705,0.11725441880985316,0.11725441880985316,0.0,-2.2424232609674632e-12,1.0,1.0026553681571249,1.3140046374242047,0.09174021805874082,0.0,0.00024284129923210317,311.8232139916768,0.0,1600257.612893287,266.74743960583135,0.004101233494452572,1.0,1284061.710169167,2586.734035943762,,,,,,,,,,,,,,,,,,,5.0,15276.55488535148,1533.5420942032906,0.36969740745223134,6.173730061729009,2.9694265381457963
