time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.0,-29.29896172851899,4.676495303598555,34.99635645776073,24.745245614927285,5.151251761267628,-25.853940379552668,-39.37537777293471,1.7062304127313623,-6.400282322503699,-6.404593117558076,40.01129897370968,41564.183443429516,24976.81274294801,24976.81274294801,66540.99618637752,77214.511302646,77149.52097989686,24976.81274294801,102126.33372284487,102126.33372284487,102126.33372284487,129282.87935089921,125104.08812381775,4178.791227081453,0.0,90790.3877724359,55140.73850623146,39610.72140689383,27156.545628054348,66767.26703494818,20620.007282806546,1533.6534646250864,0.0,0.879530389264871,2.7384155059946576,0.001494314320929203,1.0,1.0,-5.05693936951468,335652.5125646095,1555020.464675903,4.632828316387408,1555020.464675903,4.632828316387408,0.7593015534901035,0.09174820730430334,3.9204954177510123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204954177510123,1.2837208642152718,1.2840432359838578,3.0540092687109044,6471.0791693317615,15276.531219928987,6459.14098906076,0.000327628007091481,23157.886465409443,2361.447228708014,19306.8046620176,1968.7461734657197,0.8337032263654914,0.8337032263654914,35453.31829831748,35405.22815468563,1.0016981357112,0.8,4278.839925093788,4273.035954225843,1.0016981357112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.540327625083,4632.441516551485,5.948927673412683,4.676495303598555,-3.6889475862494243,8.36544288984798,2.970858843964294,3.5,0.8488168125612268,0.6,0.00025110987555044585,1.0002426195713057,0.0002510489661578999,198.34472088660604,0.0,1.2142202253302583e-05,34.41100118585952,0.010596216138087401,8.461540270019244e-05,0.00016649447285025341,0.0006527408178902889,0.09174820729286211,0.09174820729286211,0.09174820729286211,0.091995830247834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.7832707336,594.7048950652427,0.0,0.09174820729286211,0.09174820730430334,0.09174820730430334,0.3697199954289217,0.3697199954289217,0.5,9.337063522197715,1.142092885079478,1.142092885079478,-2.5920599000528455e-11,0.004310795054379923,1.347653748043399,-2.5920599000528455e-11,27156.545628054348,20620.007282806546,0.7593015534901035,0.9966110512138797,0.6225233604615487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472929591149883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.385308275545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0765638480795,261.0765638480795,-12.073436151920475,245.58334854423222,276.5697791519214,122155.71176920597,122171.27279699393,-15.561027787971831,0.0,nan,276.5697791519214,3.419779151921432,270.37249303043507,-2.777506969564911,264.17520690889825,-8.97479309110173,257.9779207872479,-15.172079212752067,251.78063466574204,-21.369365334257935,245.58334854423222,-27.566651455767754,1.0,1.0,26022.012520719443,26022.012520719443,275.77289012928884,2.6228901292888622,275.77289012928884,275.77289012928884,77202.08209861917,77149.52097989686,52.56111872231122,0.0,8546.071908451686,8546.071908451686,0.8857081360230591,3940.0978948397674,275.77289012928884,2.6228901292888622,1.0,0.002,0.1515389325025701,0.004835800640333217,0.00023412506292540259,0.00176587493683624,0.11706253146270129,0.11706253146270129,0.0,-2.383575108122482e-13,1.0,1.002723193442412,1.3476537480693196,0.09174820730430334,0.0,0.00024904630541211297,319.78906529136293,0.0,1600260.5803946105,266.7497176774963,0.004310795080300522,1.0,1284054.6450275073,2586.3524007989636,,,,,,,,,,,,,,,,,,,5.0,15276.531219928987,1533.6534646250864,0.3697199954289217,6.173730061729009,2.970858843964294
963.0,-29.301292345357222,4.682777621732603,34.99705807214888,24.746885953377955,5.15311164171821,-25.855851946626625,-39.37723467880858,1.7076712432945589,-6.3981175755018285,-6.4026265037248375,40.01296334414994,41561.20526376886,24996.12182710049,24996.12182710049,66557.32709086935,77212.46836809476,77149.61912470609,24996.12182710049,102145.74095180658,102145.74095180658,102145.74095180658,129305.84552590984,125123.29694517661,4182.548580733226,0.0,90789.7890922929,55139.20048370606,39611.76512065204,27160.104574103258,66771.8696947553,20622.740001342703,1533.7682577318135,0.0,0.8795346720230949,2.7386134205658506,0.001494314320929203,1.0,1.0,-5.023881797565821,335678.5482303809,1555092.2457647251,4.632682826956947,1555092.2457647251,4.632682826956947,0.7593026729729961,0.0917564615241144,3.920436058203085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920436058203085,1.283714260494215,1.284036552410129,3.0539787387683632,6471.014480047009,15276.507703565425,6459.174373032111,0.00032764388969101055,23158.084392761655,2361.4674116810183,19306.904448942023,1968.7563489001875,0.83370040982218,0.8337004098221801,35452.888863583576,35405.22815468563,1.00168296917173,0.8,4278.7880968708505,4273.035954225843,1.00168296917173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.722076786288,4632.441516551485,5.951851424946677,4.682777621732603,-3.6852065452989975,8.3679841670316,2.972252637622177,3.5,0.849215039320622,0.6,0.0002510489661578999,1.0002412166050156,0.0002509884235824651,198.34663589301934,0.0,1.2081056463896467e-05,34.23771401868259,0.010608297194551298,8.459771818977557e-05,0.00016645124796812436,0.0006525614744671377,0.09175646151473935,0.09175646151473935,0.09175646151473935,0.09200981346016766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.15472704323,594.7143062873525,0.0,0.09175646151473935,0.0917564615241144,0.0917564615241144,0.36974339650228427,0.36974339650228427,0.5,9.34466408059876,1.188680907802052,1.188680907802052,6.252776074688882e-12,0.00450892822300375,1.3787447061590115,6.252776074688882e-12,27160.104574103258,20622.740001342703,0.7593026729729961,0.9967869313100455,0.6224358469182323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473069259348417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.21202110837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0764449026613,261.0764449026613,-12.07355509733867,245.58118114602854,276.5717086592945,122166.55900854828,122186.44553993315,-19.886531384855886,0.0,nan,276.5717086592945,3.421708659294495,270.3736031566652,-2.776396843334794,264.1754976540233,-8.974502345976703,257.9773921512937,-15.172607848706264,251.77928664866272,-21.37071335133726,245.58118114602854,-27.568818853971436,1.0,1.0,26022.012520719443,26022.012520719443,275.7748682273233,2.6248682273233044,275.7748682273233,275.7748682273233,77200.06165908705,77149.61912470609,50.442534380956204,0.0,8546.071908451686,8546.071908451686,0.8857118894150637,3940.0382384941004,275.7748682273233,2.6248682273233044,1.0,0.002,0.15128415096453465,0.004837230240775398,0.00023373237511856108,0.0017662676247475135,0.11686618755928053,0.11686618755928053,0.0,-1.3392542283496844e-13,1.0,1.0027858560077765,1.3787447061527587,0.0917564615241144,0.0,0.0002547815380502324,327.1517059860793,0.0,1600263.39879171,266.75188242449815,0.004508928216750974,1.0,1284047.9278431018,2586.000915129292,,,,,,,,,,,,,,,,,,,5.0,15276.507703565425,1533.7682577318135,0.36974339650228427,6.173730061729009,2.972252637622177
964.0,-29.303608629109476,4.688902655774597,34.997767086380954,24.748353799246274,5.154791305679009,-25.857768635646455,-39.37909972211344,1.7089513129757896,-6.3960550797525,-6.400736772233677,40.01458017324016,41558.374521722006,25014.99592065435,25014.99592065435,66573.37044237636,77210.55560241602,77149.35156047756,25014.99592065435,102164.3474811319,102164.3474811319,102164.3474811319,129327.84239190917,125141.46331864796,4186.379073261205,0.0,90789.26138433625,55137.75049548498,39612.78987650141,27163.494910777274,66776.28478727868,20625.346881422513,1533.8766777591075,0.0,0.8795387208716315,2.738803843006715,0.001494314320929203,1.0,1.0,-4.995421221614492,335703.5675587727,1555161.9788857747,4.632545284504633,1555161.9788857747,4.632545284504633,0.7593038726853696,0.09176488921040539,3.9203817544260326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203817544260326,1.283708406906977,1.284030619630218,3.0539503623505677,6470.954353822777,15276.484381483815,6459.204697089633,0.00032765860278245756,23158.270564298233,2361.4863958944425,19306.995089579243,1968.7655916729202,0.8336976215893998,0.8336976215893998,35452.49600352191,35405.22815468563,1.0016690943966213,0.8,4278.74068282338,4273.035954225843,1.0016690943966213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.871562082366,4632.441516551485,5.954715718148368,4.688902655774597,-3.681581260992974,8.37048391676757,2.973608629098612,3.5,0.8496024654567462,0.6,0.0002509884235824651,1.0002397375160397,0.00025092826666311117,198.348539154339,0.0,1.2008416165791821e-05,34.03185141385402,0.01062030561071709,8.457995962009109e-05,0.00016640846396237402,0.0006523847059001531,0.09176488920563222,0.09176488920563222,0.09176488920563222,0.09202313924606262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.58716095344,594.7240209496225,0.0,0.09176488920563222,0.09176488921040539,0.09176488921040539,0.369767557441418,0.369767557441418,0.5,9.352411585061054,1.2312966481424041,1.2312966481424041,6.59383658785373e-12,0.004681692481199207,1.405315550619207,6.59383658785373e-12,27163.494910777274,20625.346881422513,0.7593038726853696,0.9969612813059497,0.6223523014811263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447320811989518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.006158503544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0762897091292,261.0762897091292,-12.073710290870793,245.57902300452378,276.5735564137295,122176.00609211813,122201.95295330936,-25.94686119120619,0.0,nan,276.5735564137295,3.4235564137295,270.37464973193545,-2.7753502680645283,264.17574305008213,-8.974256949917844,257.97683636816055,-15.17316363183943,251.7779296863436,-21.372070313656366,245.57902300452378,-27.5709769954762,1.0,1.0,26022.012520719443,26022.012520719443,275.7767266503687,2.6267266503687097,275.7767266503687,275.7767266503687,77197.92860915109,77149.35156047756,48.577048673527315,0.0,8546.071908451686,8546.071908451686,0.885715323114785,3939.983663198163,275.7767266503687,2.6267266503687097,1.0,0.002,0.15102446403585387,0.004838667037247515,0.00023333206844191576,0.0017666679328503642,0.11666603422095788,0.11666603422095788,0.0,1.2922800850245775e-12,1.0,1.0028394074677662,1.4053155506126132,0.09176488921040539,0.0,0.0002596869303084134,333.4487885610529,0.0,1600266.061089586,266.7539449202475,0.00468169247460537,1.0,1284041.473188648,2585.70364310856,,,,,,,,,,,,,,,,,,,5.0,15276.484381483815,1533.8766777591075,0.369767557441418,6.173730061729009,2.973608629098612
965.0,-29.30591123635874,4.694874581171761,34.99848158008398,24.749805719498568,5.156463999172123,-25.85967371283067,-39.3809515639208,1.7102264768331217,-6.394055339595411,-6.398888136615623,40.01615636966581,41555.576675078904,25033.368959847896,25033.368959847896,66588.9456349268,77208.65999866757,77148.92757136481,25033.368959847896,102182.2965312127,102182.2965312127,102182.2965312127,129349.02049935007,125158.7483836978,4190.272115652255,0.0,90788.75188316488,55136.33464068388,39613.796936089995,27166.72396813736,66780.52090422736,20627.83513958676,1533.978262385468,0.0,0.8795427021776977,2.738990372665003,0.001494314320929203,1.0,1.0,-4.970723047197907,335728.0442112919,1555229.961813405,4.632410037317628,1555229.961813405,4.632410037317628,0.7593052133845888,0.09177345607666886,3.9203301108365127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203301108365127,1.2837025754906841,1.2840247095226183,3.0539240052065804,6470.898506197438,15276.461268854466,6459.232165625929,0.0003276722202687938,23158.4456707378,2361.5042517819847,19307.077194872425,1968.7739640827833,0.8336948631776341,0.8336948631776342,35452.12238754722,35405.22815468563,1.0016558993072688,0.8,4278.695591333333,4273.035954225843,1.0016558993072688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.9895006499255,4632.441516551485,5.957503929025993,4.694874581171761,-3.6780432906645295,8.37291787183629,2.974927643737501,3.5,0.8499793267821432,0.6,0.00025092826666311117,1.000238326312097,0.00025086847810390327,198.35043120949356,0.0,1.1932037073880284e-05,33.815393067376725,0.01063223764779097,8.456233016156822e-05,0.00016636593650154295,0.0006522093902845141,0.09177345605088902,0.09177345605088902,0.09177345605088902,0.09203591806945063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.21343582036,594.7339960772654,0.0,0.09177345605088902,0.09177345607666886,0.09177345607666886,0.3697923799505535,0.3697923799505535,0.5,9.3602854445812,1.269976893649016,1.269976893649016,-4.320099833421409e-12,0.004832797020185353,1.4281650894176892,-4.320099833421409e-12,27166.72396813736,20627.83513958676,0.7593052133845888,0.9971312702161262,0.6222709273962602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447334612897486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.78970015707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07610546772855,261.07610546772855,-12.073894532271424,245.5768747355931,276.5753361998573,122186.0643933605,122216.8677808171,-30.803387456623113,0.0,nan,276.5753361998573,3.425336199857327,270.3756439070501,-2.7743560929498585,264.17595161418035,-8.974048385819628,257.97625932126186,-15.173740678738113,251.77656702842864,-21.373432971571333,245.5768747355931,-27.573125264406883,1.0,1.0,26022.012520719443,26022.012520719443,275.77852567382376,2.6285256738237877,275.77852567382376,275.77852567382376,77195.98500921045,77148.92757136481,47.05743784563674,0.0,8546.071908451686,8546.071908451686,0.8857185885998669,3939.931761390695,275.77852567382376,2.6285256738237877,1.0,0.002,0.15076055458902038,0.004840114521820064,0.00023292521517747174,0.001767074783953139,0.11646260758873588,0.11646260758873588,0.0,-8.693891960509514e-13,1.0,1.0028854599836416,1.4281650894220093,0.09177345607666886,0.0,0.0002639094457817961,338.8690071329173,0.0,1600268.6188465343,266.75594466040457,0.004832797024505453,1.0,1284035.1588366367,2585.451232283885,,,,,,,,,,,,,,,,,,,5.0,15276.461268854466,1533.978262385468,0.3697923799505535,6.173730061729009,2.974927643737501
966.0,-29.308207646902932,4.700697136316721,34.99920074131878,24.751385498698824,5.158258539971866,-25.861561028227893,-39.38278559418393,1.711611921244445,-6.392125254565201,-6.397097259745539,40.01772008789069,41552.670516221115,25051.293387448564,25051.293387448564,66603.96390366968,77206.67196668427,77148.69129747963,25051.293387448564,102199.98468492819,102199.98468492819,102199.98468492819,129369.91306227511,125175.68880640819,4194.22425586692,0.0,90788.17508101925,55134.83775903418,39614.81924665008,27169.928377346925,66784.747623997,20630.302642660175,1534.0799399027862,0.0,0.8795464198669634,2.7391711794082054,0.001494314320929203,1.0,1.0,-4.948187527383084,335751.75745367236,1555297.4087614918,4.6322837460533455,1555297.4087614918,4.6322837460533455,0.7593064786972645,0.09178219120072655,3.9202725732738237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202725732738237,1.2836962283210254,1.2840182840058487,3.0538942833860583,6470.835529226273,15276.438353001602,6459.2646454775,0.00032768768018130734,23158.6384324297,2361.523908004232,19307.174279322324,1968.7838639415422,0.833692116039341,0.833692116039341,35451.70613041571,35405.22815468563,1.0016411982903979,0.8,4278.6453535074,4273.035954225843,1.0016411982903979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.0767544669225,4632.441516551485,5.960227435966922,4.700697136316721,-3.674603800193704,8.375300936510426,2.9762106789919365,3.5,0.8503459082834104,0.6,0.00025086847810390327,1.0002376893237346,0.0002508088635147478,198.3523182042348,0.0,1.185908650028171e-05,33.60865114179837,0.010644096734291252,8.454487361580818e-05,0.0001663236044880951,0.0006520338649627222,0.09178219120397385,0.09178219120397385,0.09178219120397385,0.0920484835041462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.2250902133,594.7441706261335,0.0,0.09178219120397385,0.09178219120072655,0.09178219120072655,0.36981778286905864,0.36981778286905864,0.5,9.3682742185271,1.305093399786415,1.305093399786415,3.12070369545836e-11,0.004972005180320593,1.4489097323624378,3.12070369545836e-11,27169.928377346925,20630.302642660175,0.7593064786972645,0.997293038803633,0.6221880293711025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473483325662706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.582958231484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07590910024084,261.07590910024084,-12.074090899759142,245.57473672229412,276.5770814781826,122197.7632444279,122230.59399651764,-32.83075208974253,0.0,nan,276.5770814781826,3.427081478182629,270.37661252703896,-2.7733874729610193,264.17614357585416,-8.973856424145822,257.97567462461996,-15.174325375380022,251.77520567345536,-21.374794326544617,245.57473672229412,-27.575263277705858,1.0,1.0,26022.012520719443,26022.012520719443,275.7802889036195,2.630288903619544,275.7802889036195,275.7802889036195,77194.52893439964,77148.69129747963,45.8376369200123,0.0,8546.071908451686,8546.071908451686,0.8857222267592578,3939.8739361401927,275.7802889036195,2.630288903619544,1.0,0.002,0.15049280855978805,0.004841568100360063,0.00023251240365866141,0.0017674875985177162,0.1162562018293307,0.1162562018293307,0.0,2.1763775677474673e-12,1.0,1.0029272696522586,1.4489097323312308,0.09178219120072655,0.0,0.0002677460320281415,343.7936809260049,0.0,1600271.0779710836,266.7578747454348,0.004972005149113556,1.0,1284029.041707219,2585.2237587271056,,,,,,,,,,,,,,,,,,,4.0,15276.438353001602,1534.0799399027862,0.36981778286905864,6.173730061729009,2.9762106789919365
967.0,-29.31048509969694,4.706372992231749,34.99992414973342,24.752625182177894,5.15970208650872,-25.863466381006038,-39.38463726136831,1.7126833686128307,-6.390314553655003,-6.395415717071069,40.01928100769382,41550.03047012109,25068.897295422154,25068.897295422154,66618.92776554325,77204.93919230023,77148.61660301278,25068.897295422154,102217.51389843493,102217.51389843493,102217.51389843493,129390.70507350878,125192.47228786365,4198.232785645135,0.0,90787.74504370008,55133.49481940014,39615.83358255549,27173.191175073844,66789.02475762933,20632.806523367886,1534.186890099214,0.0,0.8795495600033056,2.7393409769486516,0.001494314320929203,1.0,1.0,-4.927509660470605,335774.02418480517,1555364.737212574,4.632177075009602,1555364.737212574,4.632177075009602,0.7593074508780736,0.09179112274486437,3.9202258114473807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202258114473807,1.2836913473153417,1.2840133252448944,3.0538694676457676,6470.782947650404,15276.41548453582,6459.28997170227,0.0003277004636849992,23158.80497970102,2361.540891099511,19307.249981102992,1968.791583374852,0.8336893893284233,0.8336893893284233,35451.36782975408,35405.22815468563,1.0016292505059015,0.8,4278.604524201509,4273.035954225843,1.0016292505059015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.134078655188,4632.441516551485,5.962915745884383,4.706372992231749,-3.6713006221436935,8.377673614375443,2.977458607429286,3.5,0.8507024592655102,0.6,0.0002508088635147478,1.0002357312791563,0.0002507497539545,198.3541896521089,0.0,1.1824691957777327e-05,33.511177008340944,0.01065592142624903,8.452725257849551e-05,0.0001662816109362523,0.0006518614631613474,0.09179112274153806,0.09179112274153806,0.09179112274153806,0.09206093580523267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.7138584183,594.7545151679425,0.0,0.09179112274153806,0.09179112274486437,0.09179112274486437,0.3698437215288282,0.3698437215288282,0.5,9.376368613779684,1.3370278013229608,1.3370278013229608,1.8758328224066645e-11,0.005101163416043164,1.467906056600441,1.8758328224066645e-11,27173.191175073844,20632.806523367886,0.7593074508780736,0.9974532194068809,0.622108656637853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447362015559695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.485484098026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0756726262736,261.0756726262736,-12.074327373726362,245.57260718363125,276.57873806891763,122206.14682385007,122245.68299296012,-39.53616911004143,0.0,nan,276.57873806891763,3.428738068917653,270.3775118918861,-2.772488108113862,264.1762857148175,-8.973714285182496,257.9750595377087,-15.17494046229126,251.77383336068024,-21.376166639319734,245.57260718363125,-27.57739281636873,1.0,1.0,26022.012520719443,26022.012520719443,275.78196170608356,2.6319617060835867,275.78196170608356,275.78196170608356,77192.35442243282,77148.61660301278,43.7378194200428,0.0,8546.071908451686,8546.071908451686,0.8857251835510878,3939.8269405046176,275.78196170608356,2.6319617060835867,1.0,0.002,0.15022154634751464,0.004843017152660454,0.00023209410436829614,0.0017679058970016862,0.11604705218414807,0.11604705218414807,0.0,1.3699822526413996e-12,1.0,1.0029655541309648,1.4679060565816826,0.09179112274486437,0.0,0.0002712622141195343,348.30700279015497,0.0,1600273.3828910184,266.759685446345,0.005101163397284836,1.0,1284023.2979764375,2585.0161563572283,,,,,,,,,,,,,,,,,,,5.0,15276.41548453582,1534.186890099214,0.3698437215288282,6.173730061729009,2.977458607429286
968.0,-29.31275623684974,4.711906905490924,35.000649360442424,24.754071758966916,5.161362217454213,-25.865344391429293,-39.386462106462545,1.7139503720372167,-6.388523580029357,-6.393726379535373,40.02077984877112,41547.248765139724,25085.930414685547,25085.930414685547,66633.17917982527,77203.05710163905,77148.21913600103,25085.930414685547,102234.14955068658,102234.14955068658,102234.14955068658,129410.32116223467,125208.04178490011,4202.27937733456,0.0,90787.22895608433,55132.07713725812,39616.83535425134,27176.1716115481,66793.00696579945,20635.106737722825,1534.2801213132457,0.0,0.8795529766857979,2.7395119442684384,0.001494314320929203,1.0,1.0,-4.91104056739789,335796.3953024191,1555429.3900451409,4.632061010197317,1555429.3900451409,4.632061010197317,0.759308817764245,0.09180009124169262,3.9201734015642917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201734015642917,1.2836855520079054,1.2840074526018292,3.0538424269342794,6470.725651627557,15276.39291930995,6459.318693634246,0.00032771447111730164,23158.982946993347,2361.5590387128477,19307.33583287974,1968.8003378197184,0.8336866898287667,0.8336866898287667,35450.98866699833,35405.22815468563,1.0016158596262832,0.8,4278.558763273751,4273.035954225843,1.0016158596262832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.161959928811,4632.441516551485,5.965508737530344,4.711906905490924,-3.668043928050072,8.379950833540995,2.978671985857514,3.5,0.8510491388164326,0.6,0.0002507497539545,1.0002350818590011,0.00025069082109024357,198.35605594098402,0.0,1.1724628923648293e-05,33.227598369619265,0.010667646055172678,8.450989010968422e-05,0.00016623986384481577,0.0006516890925241162,0.09180009121604356,0.09180009121604356,0.09180009121604356,0.09207263397307439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.50736795,594.7650829354286,0.0,0.09180009121604356,0.09180009124169262,0.09180009124169262,0.3698701597633031,0.3698701597633031,0.5,9.384544894133791,1.3655301127296866,1.3655301127296866,-3.1320723792305216e-11,0.005202799506037081,1.482685812137504,-3.1320723792305216e-11,27176.1716115481,20635.106737722825,0.759308817764245,0.9976071179718556,0.622029919785068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473755858379804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.201905459304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.075423601551,261.075423601551,-12.074576398448983,245.57048763858202,276.5803595645227,122217.40306928122,122259.03760307145,-41.63453379023078,0.0,nan,276.5803595645227,3.430359564522746,270.3783851793512,-2.7716148206487787,264.1764107941557,-8.973589205844291,257.97443640892976,-15.175563591070215,251.77246202376438,-21.3775379762356,245.57048763858202,-27.579512361417954,1.0,1.0,26022.012520719443,26022.012520719443,275.7836045348821,2.6336045348821244,275.7836045348821,275.7836045348821,77190.92640429566,77148.21913600103,42.70726829463092,0.0,8546.071908451686,8546.071908451686,0.8857284974674671,3939.774268572113,275.7836045348821,2.6336045348821244,1.0,0.002,0.14994754146769965,0.004844479370743215,0.00023167156843401665,0.0017683284301500447,0.11583578421700833,0.11583578421700833,0.0,-1.4159385469669772e-12,1.0,1.0029953480991145,1.4826858121688247,0.09180009124169262,0.0,0.00027400487798122256,351.8270659663714,0.0,1600275.6252560134,266.7614764199706,0.005202799537357805,1.0,1284017.5275656295,2584.8598565309458,,,,,,,,,,,,,,,,,,,4.0,15276.39291930995,1534.2801213132457,0.3698701597633031,6.173730061729009,2.978671985857514
969.0,-29.31500926248456,4.717301117351465,35.001376598267356,24.75521508548411,5.162705667132532,-25.86723776955621,-39.38830039752645,1.7149341749307707,-6.386857393628588,-6.392157185362003,40.02228878386036,41544.6925265662,25102.694581180007,25102.694581180007,66647.38710774621,77201.40271920298,77148.12434150172,25102.694581180007,102250.81892268173,102250.81892268173,102250.81892268173,129430.10195531744,125223.73208491634,4206.369870401102,0.0,90786.8393620147,55130.780306865534,39617.84339461018,27179.283032635707,66797.12642724588,20637.49505821542,1534.3823848216107,0.0,0.8795557089996705,2.739670725733519,0.001494314320929203,1.0,1.0,-4.8954963373371925,335817.17646662105,1555494.4803342568,4.631968193827236,1555494.4803342568,4.631968193827236,0.7593097666864431,0.0918092452345766,3.9201298641975897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201298641975897,1.283681078998198,1.2840029028155162,3.053819152072345,6470.676334988025,15276.370404692332,6459.341932025649,0.0003277264247495402,23159.14077009738,2361.575132190644,19307.405293986758,1968.807420881418,0.833684007781329,0.833684007781329,35450.673692276636,35405.22815468563,1.0016047357007554,0.8,4278.520749161695,4273.035954225843,1.0016047357007554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.161420868257,4632.441516551485,5.9680768447536625,4.717301117351465,-3.6649291122716665,8.382230229623133,2.9798520046777517,3.5,0.8513862870507862,0.6,0.00025069082109024357,1.0002332112544114,0.000250632370800653,198.35790737719952,0.0,1.168969051921053e-05,33.12858293144264,0.010679335745691888,8.449240304225715e-05,0.00016619841804798642,0.0006515193819723072,0.09180924522198769,0.09180924522198769,0.09180924522198769,0.09208439375972194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.97290500737,594.7757577957115,0.0,0.09180924522198769,0.0918092452345766,0.0918092452345766,0.3698970034075208,0.3698970034075208,0.5,9.392799350448458,1.3911724309402302,1.3911724309402302,-5.150013748789206e-11,0.005299791733420989,1.496660848024817,-5.150013748789206e-11,27179.283032635707,20637.49505821542,0.7593097666864431,0.9977582969880784,0.6219532897394301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473891187255241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.10289002113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0751371652967,261.0751371652967,-12.074862834703254,245.56837651955303,276.58189781103954,122225.6703025924,122273.55967770073,-47.88937510834584,0.0,nan,276.58189781103954,3.431897811039562,270.37919355276733,-2.770806447232644,264.17648929447313,-8.973510705526849,257.9737850361091,-15.176214963890857,251.7710807778381,-21.37891922216187,245.56837651955303,-27.58162348044695,1.0,1.0,26022.012520719443,26022.012520719443,275.7851626368835,2.6351626368835355,275.7851626368835,275.7851626368835,77188.86165791779,77148.12434150172,40.73731641606719,0.0,8546.071908451686,8546.071908451686,0.8857312503622536,3939.7305135185775,275.7851626368835,2.6351626368835355,1.0,0.002,0.14967094107391155,0.004845931233535707,0.0002312449622998296,0.0017687550375727517,0.1156224811499148,0.1156224811499148,0.0,-1.2741890875744843e-13,1.0,1.0030235180198748,1.496660848076317,0.0918092452345766,0.0,0.000276600393996206,355.158271423422,0.0,1600277.7148424939,266.7631426063714,0.005299791784921126,1.0,1284012.1674891524,2584.7117591152473,,,,,,,,,,,,,,,,,,,5.0,15276.370404692332,1534.3823848216107,0.3698970034075208,6.173730061729009,2.9798520046777517
970.0,-29.317252874699637,4.722559990849241,35.0021036579193,24.756474361661844,5.164174090522698,-25.869110178215596,-39.390120388101764,1.7160313940602427,-6.385219369494223,-6.390589872628129,40.023738119554146,41542.07719321073,25118.9351673747,25118.9351673747,66661.01236058543,77199.6668033436,77147.70513432374,25118.9351673747,102266.64030169844,102266.64030169844,102266.64030169844,129448.77542037731,125238.28917548824,4210.486244889064,0.0,90786.40565519991,55129.46431282805,39618.82371374651,27182.13511867887,66800.95883242539,20639.695717882023,1534.4722796236617,0.0,0.8795586564643221,2.7398296724016675,0.001494314320929203,1.0,1.0,-4.883824915585649,335837.9337234276,1555557.0016491911,4.6318680692284095,1555557.0016491911,4.6318680692284095,0.7593110558743029,0.09181841563486633,3.9200839898756286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200839898756286,1.283676075349538,1.2839978228772775,3.0537953188916536,6470.625835338043,15276.34817720422,6459.366122071034,0.0003277386922746224,23159.30115009609,2361.5914863991366,19307.477599651207,1968.814794007251,0.8336813565538483,0.8336813565538483,35450.34180989964,35405.22815468563,1.0015930146762702,0.8,4278.4806944747625,4273.035954225843,1.0015930146762702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.132847190205,4632.441516551485,5.970559067121152,4.722559990849241,-3.661865657551723,8.384425648400963,2.9809991034315,3.5,0.8517140295518572,0.6,0.000250632370800653,1.000232241020751,0.00025057417719796674,198.3597511079127,0.0,1.159407712877189e-05,32.85761458293953,0.01069092982282066,8.447509335624109e-05,0.00016615727744441193,0.000651350483111162,0.09181841475596107,0.09181841475596107,0.09181841475596107,0.09209544006915293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.878280221,594.7866119596681,0.0,0.09181841475596107,0.09181841563486633,0.09181841563486633,0.3699242383694504,0.3699242383694504,0.5,9.401110196126695,1.4137090284729652,1.4137090284729652,-7.02016222930979e-11,0.005370503133917737,1.506764957042492,-7.02016222930979e-11,27182.13511867887,20639.695717882023,0.7593110558743029,0.9979050230073641,0.621878456826073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447402543931078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.83192167263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07483233667864,261.07483233667864,-12.075167663321338,245.56627505664198,276.5833896167141,122235.86401559351,122286.82842253734,-50.96440694380159,0.0,nan,276.5833896167141,3.4333896167141233,270.37996670472893,-2.7700332952710482,264.17654379270965,-8.973456207290326,257.9731208806339,-15.176879119366049,251.7696979686436,-21.380302031356365,245.56627505664198,-27.583724943357993,1.0,1.0,26022.012520719443,26022.012520719443,275.78668089700204,2.6366808970020656,275.78668089700204,275.78668089700204,77187.3074277466,77147.70513432374,39.60229342285311,0.0,8546.071908451686,8546.071908451686,0.8857341510185782,3939.6844098250067,275.78668089700204,2.6366808970020656,1.0,0.002,0.14939245414908417,0.0048473908960053,0.0002308154377805676,0.0017691845610166219,0.1154077188902838,0.1154077188902838,0.0,-1.2028104207084667e-12,1.0,1.0030438949309657,1.5067649571126935,0.09181841563486633,0.0,0.00027848582217615564,357.57769321864174,0.0,1600279.7337795023,266.76478063050575,0.005370503204119359,1.0,1284006.8137919663,2584.61054901556,,,,,,,,,,,,,,,,,,,3.0,15276.34817720422,1534.4722796236617,0.3699242383694504,6.173730061729009,2.9809991034315
971.0,-29.319492855093632,4.727685856715919,35.002830368377445,24.757711286097788,5.16561547885208,-25.870982021674337,-39.3919401691295,1.717104644982835,-6.38369434773972,-6.38912688727938,40.025182154745885,41539.475649882195,25134.896089821734,25134.896089821734,66674.37173970393,77197.94758487164,77147.41090453666,25134.896089821734,102282.3069943584,102282.3069943584,102282.3069943584,129467.3545559321,125252.72354419889,4214.631011733222,0.0,90785.97620889005,55128.151344654456,39619.80540470621,27185.047561573705,66804.85296627991,20641.934100327908,1534.5674996904957,0.0,0.8795610628850765,2.7399780982552375,0.001494314320929203,1.0,1.0,-4.87355181962937,335857.3101947269,1555619.2961986724,4.631786324069406,1555619.2961986724,4.631786324069406,0.7593120465790708,0.09182771032140982,3.9200380219034225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200380219034225,1.2836711831464305,1.2839928547426218,3.053771147448324,6470.5746189501215,15276.326063197428,6459.390858761404,0.0003277511478183316,23159.463173984164,2361.6080082376925,19307.551539274107,1968.8223337504762,0.8336787167399872,0.8336787167399872,35450.009249221424,35405.22815468563,1.0015812697238713,0.8,4278.44055792406,4273.035954225843,1.0015812697238713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.077169081004,4632.441516551485,5.973012157310533,4.727685856715919,-3.6589297423271336,8.386615599043052,2.982114365465581,3.5,0.8520326758473089,0.6,0.00025057417719796674,1.0002318692855265,0.00025051609021111657,198.36159188400143,0.0,1.1543268544923865e-05,32.71362305631423,0.010702473091365584,8.445778894037686e-05,0.00016611638825758988,0.0006511825580310236,0.09182771033929,0.09182771033929,0.09182771033929,0.09210639638354767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.5184584611,594.797551985938,0.0,0.09182771033929,0.09182771032140982,0.09182771032140982,0.3699517780397455,0.3699517780397455,0.5,9.409470777476447,1.4335396774447986,1.4335396774447986,-1.2562395568238571e-11,0.005432539539640402,1.5155750676499906,-1.2562395568238571e-11,27185.047561573705,20641.934100327908,0.7593120465790708,0.9980468301211314,0.6218032643653816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474159132800515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.687930146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0745103321795,261.0745103321795,-12.075489667820477,245.56418187571512,276.58483878864166,122246.04745839535,122299.88350967788,-53.836051282532644,0.0,nan,276.58483878864166,3.4348387886416845,270.3807074061005,-2.769292593899479,264.1765760234691,-8.973423976530853,257.97244464085037,-15.177555359149608,251.76831325830037,-21.38168674169961,245.56418187571512,-27.585818124284856,1.0,1.0,26022.012520719443,26022.012520719443,275.7881094536928,2.6381094536928344,275.7881094536928,275.7881094536928,77185.98690103377,77147.41090453666,38.57599649710755,0.0,8546.071908451686,8546.071908451686,0.8857370575906927,3939.6382120129397,275.7881094536928,2.6381094536928344,1.0,0.002,0.14911231998556188,0.0048488389969647445,0.00023038331602505903,0.0017696166842834469,0.11519165801252951,0.11519165801252951,0.0,3.0850582505292934e-13,1.0,1.0030616642077708,1.515575067662553,0.09182771032140982,0.0,0.0002801341634745439,359.6927747420466,0.0,1600281.6079678582,266.76630565226026,0.0054325395522027975,1.0,1284001.8164179833,2584.5236249238956,,,,,,,,,,,,,,,,,,,4.0,15276.326063197428,1534.5674996904957,0.3699517780397455,6.173730061729009,2.982114365465581
972.0,-29.32172198160969,4.732682470722778,35.00355642468229,24.758948594704293,5.167053821493386,-25.872844401227216,-39.393747167754896,1.7181762393989677,-6.382199904749086,-6.387687484919142,40.02661669219626,41536.86357422102,25150.406304155124,25150.406304155124,66687.26987837614,77196.23268732383,77147.42483193082,25150.406304155124,102297.83113608595,102297.83113608595,102297.83113608595,129485.76423857623,125266.96511397445,4218.799124601773,0.0,90785.543949363,55126.81862196606,39620.805919329934,27187.93310249028,66808.73902182022,20644.1517865913,1534.6619586634158,0.0,0.8795633783346785,2.740124217516629,0.001494314320929203,1.0,1.0,-4.864338751946207,335876.3751775121,1555681.1828923058,4.631707669436773,1555681.1828923058,4.631707669436773,0.7593130271716169,0.09183707814461306,3.9199915840700865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199915840700865,1.2836662984976654,1.283987894301637,3.0537465918189453,6470.522588518063,15276.303947161045,6459.416153767908,0.0003277638125859776,23159.627259990524,2361.624740353793,19307.62714774129,1968.8300436684585,0.8336760747914208,0.8336760747914208,35449.673288485894,35405.22815468563,1.0015694047205688,0.8,4278.400011022459,4273.035954225843,1.0015694047205688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.994802971628,4632.441516551485,5.9753949533029775,4.732682470722778,-3.6560592935730694,8.388741764295848,2.983198268320111,3.5,0.8523423623771745,0.6,0.00025051609021111657,1.0002307498394887,0.00025045829699928536,198.36342377021995,0.0,1.1522227179344585e-05,32.653991826262555,0.010713995318544929,8.444060931518268e-05,0.00016607548089593387,0.0006510144874324532,0.09183707819038867,0.09183707819038867,0.09183707819038867,0.09211722062117328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.9023009946,594.8085747742691,0.0,0.09183707819038867,0.09183707814461306,0.09183707814461306,0.3699795962773109,0.3699795962773109,0.5,9.417875051100367,1.450968331669742,1.450968331669742,-8.265033102361485e-11,0.005487580170040474,1.52334873297292,-8.265033102361485e-11,27187.93310249028,20644.1517865913,0.7593130271716169,0.9981818375077488,0.6217279981987802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447429261222081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.62829891595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07417498449877,261.07417498449877,-12.07582501550121,245.56209731803773,276.58625265095463,122256.48705255055,122312.55395296622,-56.06690041565151,0.0,nan,276.58625265095463,3.436252650954657,270.3814215844121,-2.7685784155878537,264.17659051778884,-8.973409482211139,257.97175945117795,-15.178240548822032,251.76692838462145,-21.383071615378526,245.56209731803773,-27.587902681962248,1.0,1.0,26022.012520719443,26022.012520719443,275.78955048573675,2.639550485736777,275.78955048573675,275.78955048573675,77184.61752490124,77147.42483193082,37.19269297042047,0.0,8546.071908451686,8546.071908451686,0.885739993866445,3939.591541990437,275.78955048573675,2.639550485736777,1.0,0.002,0.14883072729620478,0.004850289189792306,0.00022994892704298307,0.0017700510739902765,0.11497446352149153,0.11497446352149153,0.0,1.0332594155282315e-12,1.0,1.0030773464180078,1.5233487330555704,0.09183707814461306,0.0,0.0002815926895737662,361.56414035167745,0.0,1600283.4363087767,266.7678000952509,0.005487580252690805,1.0,1283996.8995607106,2584.448945551039,,,,,,,,,,,,,,,,,,,4.0,15276.303947161045,1534.6619586634158,0.3699795962773109,6.173730061729009,2.983198268320111
973.0,-29.32393861393135,4.7375526547308215,35.00428118777417,24.760012153442972,5.168319420620293,-25.874712810364638,-39.39556247843427,1.7190936159385148,-6.380785508756389,-6.386315776740656,40.02803147520355,41534.41103297473,25165.577907288854,25165.577907288854,66699.98894026357,77194.64921628153,77147.45363296314,25165.577907288854,102313.03154025199,102313.03154025199,102313.03154025199,129503.82100695363,125280.83476850919,4222.986238444448,0.0,90785.19393812456,55125.59579244059,39621.77571742664,27190.789466701634,66812.56518412827,20646.344461140965,1534.756615440511,0.0,0.8795654044247885,2.7402636006313297,0.001494314320929203,1.0,1.0,-4.856967954669926,335894.5443394367,1555742.219190106,4.6316388444164724,1555742.219190106,4.6316388444164724,0.7593139024677779,0.09184651778411759,3.919952023324947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919952023324947,1.2836621334911629,1.2839836540608591,3.053725681432928,6470.47828191927,15276.281973898003,6459.436187722059,0.0003277744927457907,23159.771700756566,2361.639469212888,19307.687030570916,1968.8361500176836,0.8336734610358956,0.8336734610358956,35449.38708033968,35405.22815468563,1.0015592968335723,0.8,4278.365468731309,4273.035954225843,1.0015592968335723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.886531860364,4632.441516551485,5.9777330616481255,4.7375526547308215,-3.6532864395688547,8.390839094299675,2.9842517233067065,3.5,0.8526433495162019,0.6,0.00025045829699928536,1.000229460510752,0.0002504008398946704,198.36524541810041,0.0,1.146405936951625e-05,32.489144253209055,0.010725459377914444,8.442335391735528e-05,0.00016603494308193008,0.0006508490110766542,0.09184651781430779,0.09184651781430779,0.09184651781430779,0.09212780061508316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.02593674086,594.8196810744214,0.0,0.09184651781430779,0.09184651778411759,0.09184651778411759,0.3700076693246742,0.3700076693246742,0.5,9.426313534362519,1.4661366027478948,1.4661366027478948,-1.63140612130519e-11,0.00553026798428391,1.529347822070747,-1.63140612130519e-11,27190.789466701634,20646.344461140965,0.7593139024677779,0.998315043831135,0.6216556858505633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474425447189936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.4634513429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0738141515988,261.0738141515988,-12.076185848401167,245.560020403473,276.5876078997322,122265.469093791,122325.79688510938,-60.32779131838342,0.0,nan,276.5876078997322,3.4376078997321997,270.3820904004947,-2.7679095995052876,264.1765729012641,-8.973427098735897,257.971055401921,-15.178944598079,251.765537902708,-21.384462097291987,245.560020403473,-27.589979596526973,1.0,1.0,26022.012520719443,26022.012520719443,275.7909255640053,2.640925564005329,275.7909255640053,275.7909255640053,77182.96952488886,77147.45363296314,35.515891925722826,0.0,8546.071908451686,8546.071908451686,0.8857424952975552,3939.551783441572,275.7909255640053,2.640925564005329,1.0,0.002,0.14854800149739478,0.004851732180300026,0.0002295127528363508,0.0017704872473421486,0.11475637641817539,0.11475637641817539,0.0,1.784991425501925e-13,1.0,1.0030894549343212,1.529347822087061,0.09184651778411759,0.0,0.00028272579807766217,363.01772340109375,0.0,1600285.153218749,266.7692144912436,0.005530268000597971,1.0,1283992.2139025182,2584.3948357402846,,,,,,,,,,,,,,,,,,,4.0,15276.281973898003,1534.756615440511,0.3700076693246742,6.173730061729009,2.9842517233067065
974.0,-29.32614371264364,4.742299827805199,35.00500326733928,24.761044314969354,5.169546628575404,-25.876574678453323,-39.3973691976629,1.7199775931294368,-6.379421048911183,-6.384974844515318,40.029403539260834,41531.97161377485,25180.33921938897,25180.33921938897,66712.31083316382,77193.09187967808,77147.28259938078,25180.33921938897,102327.62181876975,102327.62181876975,102327.62181876975,129521.11336148025,125293.93084054855,4227.182520931699,0.0,90784.85010025324,55124.36640063212,39622.75966624569,27193.491542710497,66816.2512089562,20648.423629772362,1534.8446437212806,0.0,0.8795674265031733,2.7404001043223625,0.001494314320929203,1.0,1.0,-4.852339053512196,335912.3066009207,1555801.4142442646,4.631570155875916,1555801.4142442646,4.631570155875916,0.7593149117075181,0.09185596501458146,3.9199123838101153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199123838101153,1.283658123795859,1.2839795696021226,3.0537043400766897,6470.433062146293,15276.260176631105,6459.456934197314,0.0003277854136540707,23159.91818470475,2361.6544064185787,19307.749043173808,1968.8424735433414,0.8336708657254676,0.8336708657254676,35449.10030174289,35405.22815468563,1.001549168820687,0.8,4278.330857592818,4273.035954225843,1.001549168820687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.752904844889,4632.441516551485,5.980008751027991,4.742299827805199,-3.650582176651265,8.392882004456464,2.9852753662670044,3.5,0.8529358189334298,0.6,0.0002504008398946704,1.0002282705650016,0.0002503436937982425,198.36705761658573,0.0,1.1397492657965138e-05,32.3004941926732,0.010736856870572409,8.44061834214993e-05,0.00016599465647317108,0.0006506845095554893,0.09185596505068926,0.09185596505068926,0.09185596505068926,0.09213788608832894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.8509059104,594.8308822787482,0.0,0.09185596505068926,0.09185596501458146,0.09185596501458146,0.37003595957709773,0.37003595957709773,0.5,9.434771166460102,1.4789406935529428,1.4789406935529428,7.537437340943143e-11,0.005553795604157585,1.5326357910031447,7.537437340943143e-11,27193.491542710497,20648.423629772362,0.7593149117075181,0.998444384802923,0.6215848818559251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474557539924093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.27480128236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07343002549607,261.07343002549607,-12.076569974503911,245.55795138546912,276.58890866551394,122274.4546652262,122338.67685050571,-64.22218527951631,0.0,nan,276.58890866551394,3.4389086655139636,270.3827172095496,-2.7672827904503947,264.17652575351883,-8.973474246481146,257.9703342974541,-15.17966570254589,251.76414284147083,-21.38585715852915,245.55795138546912,-27.592048614530853,1.0,1.0,26022.012520719443,26022.012520719443,275.79224648310833,2.6422464831083516,275.79224648310833,275.79224648310833,77181.39984458979,77147.28259938078,34.117245209010434,0.0,8546.071908451686,8546.071908451686,0.8857450017049969,3939.5119457291657,275.79224648310833,2.6422464831083516,1.0,0.002,0.1482646400911956,0.004853172484105297,0.00022907557962906854,0.0017709244213854295,0.11453778981453426,0.11453778981453426,0.0,1.0144979474546734e-12,1.0,1.0030961057859669,1.5326357909277704,0.09185596501458146,0.0,0.00028336140646581916,363.8325416672819,0.0,1600286.784196214,266.7705789510888,0.005553795528783212,1.0,1283987.6333376742,2584.3731063620316,,,,,,,,,,,,,,,,,,,4.0,15276.260176631105,1534.8446437212806,0.37003595957709773,6.173730061729009,2.9852753662670044
