time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.32832358199906,4.746927219103362,35.00572221351001,24.761861864849948,5.17055764414368,-25.878435459361107,-39.39917560257015,1.7206695221683206,-6.378101537825614,-6.383669210234462,40.03075730921491,41529.72406322452,25194.713133597084,25194.713133597084,66724.43719682161,77191.70105870411,77147.23618837367,25194.713133597084,102341.94932197075,102341.94932197075,102341.94932197075,129538.09868353084,125306.71187532846,4231.386808202377,0.0,90784.60583060412,55123.25798924604,39623.719823731204,27196.149361560096,66819.8691852913,20650.46862680911,1534.9314090680573,0.0,0.8795693279089636,2.740533140181076,0.001494314320929203,1.0,1.0,-4.849105099084227,335929.6020057326,1555859.8217028202,4.631505566682003,1555859.8217028202,4.631505566682003,0.759315899919168,0.09186545674116872,3.9198808773583917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198808773583917,1.283655010355245,1.283976382022168,3.053687202353212,6470.396749366714,15276.238536533105,6459.471611798937,0.00032779404595391804,23160.042019385008,2361.667034041697,19307.792915507285,1968.8469472763163,0.8336683024731396,0.8336683024731397,35448.872362716575,35405.22815468563,1.0015411188293997,0.8,4278.303347767134,4273.035954225843,1.0015411188293997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.594626837064,4632.441516551485,5.982226535538746,4.746927219103362,-3.6479487136819677,8.394875932785329,2.986270017902326,3.5,0.8532200051149503,0.6,0.0002503436937982425,1.0002256625830594,0.0002502872133391736,198.3688491094893,0.0,1.1335903002676215e-05,32.1259491095844,0.010748192773575084,8.438901913989587e-05,0.0001659546746583466,0.0006505225557014862,0.09186544318557043,0.09186544318557043,0.09186544318557043,0.0921477670698552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490212.5291015735,594.8421300998656,0.0,0.09186544318557043,0.09186545674116872,0.09186545674116872,0.37006440697374005,0.37006440697374005,0.5,9.443240972394978,1.4895830513992223,1.4895830513992223,1.7053025658242404e-13,0.005567672408858471,1.534564111150246,1.7053025658242404e-13,27196.149361560096,20650.46862680911,0.759315899919168,0.9985718022253971,0.6215175900458997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474688947628866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.10025619927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0730094810437,261.0730094810437,-12.07699051895628,245.55589122071473,276.59012774135965,122281.74061065019,122352.05158813491,-70.31097748471996,0.0,nan,276.59012774135965,3.4401277413596745,270.3832804372765,-2.7667195627234946,264.17643313312453,-8.973566866875444,257.96958582894825,-15.180414171051723,251.76273852483862,-21.387261475161353,245.55589122071473,-27.59410877928525,1.0,1.0,26022.012520719443,26022.012520719443,275.79354668670624,2.6435466867062587,275.79354668670624,275.79354668670624,77179.26892159751,77147.23618837367,32.03273322383757,0.0,8546.071908451686,8546.071908451686,0.8857469938556085,3939.4802817451837,275.79354668670624,2.6435466867062587,1.0,0.002,0.14798089106523735,0.004854608190859277,0.0002286377885222342,0.0017713621989066768,0.1143188942611171,0.1143188942611171,0.0,-1.2571089134938429e-11,1.0,1.0031000191510164,1.5345641111500754,0.09186545674116872,0.0,0.0002837475944741797,364.32713677382765,0.0,1600288.34870501,266.77189846217436,0.00556767240868794,1.0,1283983.1733163134,2584.367345674915,,,,,,,,,,,,,,,,,,,3.0,15276.238536533105,1534.9314090680573,0.37006440697374005,6.173730061729009,2.986270017902326
976.0,-29.330508468840353,4.751438028577875,35.006436380641766,24.763028311450057,5.171921311171026,-25.880265490712286,-39.40095455674452,1.7216783312505648,-6.376834383386381,-6.3823948696747195,40.032057192566626,41527.21286515889,25208.70284844259,25208.70284844259,66735.91571360148,77190.05082072451,77146.82332872736,25208.70284844259,102355.52617716996,102355.52617716996,102355.52617716996,129554.14034926411,125318.55403203743,4235.586317226679,0.0,90784.19999162169,55121.99249049885,39624.6750012476,27198.614172094152,66823.28917334175,20652.371870072115,1535.0097513894868,0.0,0.8795712647500558,2.740663268429847,0.001494314320929203,1.0,1.0,-4.848858439563969,335946.48354647384,1555915.9058208787,4.631439773965182,1555915.9058208787,4.631439773965182,0.7593170644429929,0.09187488757714236,3.9198369458945894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198369458945894,1.2836504157259128,1.2839717137376,3.053663908703598,6470.347392918344,15276.21732835993,6459.495490116801,0.0003278060511401394,23160.198050254057,2361.682944762387,19307.86428939732,1968.8542253876012,0.8336657677754842,0.8336657677754842,35448.554532119764,35405.22815468563,1.0015298942109012,0.8,4278.2649889812055,4273.035954225843,1.0015298942109012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.412358427903,4632.441516551485,5.984386309665711,4.751438028577875,-3.6453818612014968,8.39681988977937,2.987236447323614,3.5,0.8534961278067469,0.6,0.0002502872133391736,1.0002261860898352,0.00025023061465488775,198.37064475433093,0.0,1.1203963662666579e-05,31.752033019997086,0.010759396737237751,8.437211884549518e-05,0.00016591509449367844,0.0006503601172779128,0.09187488761670386,0.09187488761670386,0.09187488761670386,0.0921570488490562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490177.9709879927,594.8534519493915,0.0,0.09187488761670386,0.09187488757714236,0.09187488757714236,0.37009298373055,0.37009298373055,0.5,9.451705809069415,1.4979033051398574,1.4979033051398574,3.353761712787673e-12,0.005560486288345601,1.5335364301107575,3.353761712787673e-12,27198.614172094152,20652.371870072115,0.7593170644429929,0.9986924699334446,0.6214482013514175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474818854081593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.726340109686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0725907428592,261.0725907428592,-12.0774092571408,245.55384063880712,276.59134084689873,122293.10213061528,122363.11111483844,-70.0089842231171,0.0,nan,276.59134084689873,3.441340846898754,270.3838408053616,-2.7661591946383624,264.1763407637096,-8.97365923629036,257.96884072196883,-15.181159278031146,251.76134068040926,-21.388659319590715,245.55384063880712,-27.59615936119286,1.0,1.0,26022.012520719443,26022.012520719443,275.79477271739324,2.6447727173932662,275.79477271739324,275.79477271739324,77178.43807487215,77146.82332872736,31.614746144783567,0.0,8546.071908451686,8546.071908451686,0.8857497716342884,3939.4361306240626,275.79477271739324,2.6447727173932662,1.0,0.002,0.14769730017764382,0.004856037815586714,0.00022820022471100026,0.0017717997758258928,0.11410011235550013,0.11410011235550013,0.0,5.368930126870008e-13,1.0,1.0030979819825043,1.5335364301074037,0.09187488757714236,0.0,0.00028359088723016424,364.1246927944127,0.0,1600289.8217234712,266.7731656166136,0.005560486284991839,1.0,1283978.820161759,2584.3969104552834,,,,,,,,,,,,,,,,,,,4.0,15276.21732835993,1535.0097513894868,0.37009298373055,6.173730061729009,2.987236447323614
977.0,-29.332679795376283,4.755833571601045,35.007147160699496,24.76388714220377,5.172966852761398,-25.882115130570185,-39.40275156693531,1.7224021869049253,-6.3756878059168685,-6.3812482928766245,40.03338775701638,41524.93391668527,25222.534828326687,25222.534828326687,66747.46874501195,77188.63127461985,77146.93688989169,25222.534828326687,102369.47171821838,102369.47171821838,102369.47171821838,129570.78933497566,125330.99538689254,4239.793948083133,0.0,90783.92745530298,55120.85650635994,39625.63438771449,27201.317616757282,66826.95200447176,20654.44040403208,1535.1025028063964,0.0,0.8795723986345689,2.740780268230694,0.001494314320929203,1.0,1.0,-4.847729050133296,335961.67313501873,1555973.315272839,4.6314012570342005,1555973.315272839,4.6314012570342005,0.7593176439110427,0.09188445762318609,3.9198026280294602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198026280294602,1.2836471520981438,1.283968376636422,3.0536449378806894,6470.307196021036,15276.195947007476,6459.512967555407,0.0003278156917777291,23160.331289675505,2361.6965314022123,19307.9165306309,1968.859552510888,0.8336632274011577,0.8336632274011578,35448.3062524499,35405.22815468563,1.0015211258952015,0.8,4278.235024255335,4273.035954225843,1.0015211258952015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.206756686715,4632.441516551485,5.986540961536337,4.755833571601045,-3.642953665137087,8.398787236738132,2.9881754202135973,3.5,0.8537644057753135,0.6,0.00025023061465488775,1.0002247861276503,0.00025017437892501185,198.37242928282552,0.0,1.1227517494033447e-05,31.81878457809079,0.010770624254731784,8.43550501927609e-05,0.00016587556446212684,0.000650199473504515,0.09188445764072416,0.09188445764072416,0.09188445764072416,0.09216667061272414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490143.55442106497,594.86472889643,0.0,0.09188445764072416,0.09188445762318609,0.09188445762318609,0.37012162122781034,0.37012162122781034,0.5,9.460172196397034,1.5046033661593015,1.5046033661593015,-9.038103598868474e-12,0.005560486959780064,1.5335192427433526,-9.038103598868474e-12,27201.317616757282,20654.44040403208,0.7593176439110427,0.9988106107330095,0.6213800371129692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474949061772224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.79309166778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07214579481837,261.07214579481837,-12.077854205181609,245.55179734759793,276.5924942420393,122301.24542048972,122375.63644303627,-74.39102254653596,0.0,nan,276.5924942420393,3.442494242039345,270.38435486318514,-2.7656451368148396,264.1762154842905,-8.973784515709497,257.96807610532056,-15.181923894679414,251.75993672647678,-21.390063273523197,245.55179734759793,-27.59820265240205,1.0,1.0,26022.012520719443,26022.012520719443,275.79593258230375,2.6459325823037716,275.79593258230375,275.79593258230375,77176.90104538738,77146.93688989169,29.964155495690648,0.0,8546.071908451686,8546.071908451686,0.8857519415431577,3939.4016411696075,275.79593258230375,2.6459325823037716,1.0,0.002,0.14741368034746957,0.004857444710546189,0.00022776255403790367,0.0017722374454862194,0.11388127701895183,0.11388127701895183,0.0,-4.758771501855996e-13,1.0,1.0030979755729605,1.5335192427523907,0.09188445762318609,0.0,0.0002836198285861113,364.1607420174863,0.0,1600291.1638733617,266.7743121940831,0.005560486968818168,1.0,1283974.9034222462,2584.4125377454316,,,,,,,,,,,,,,,,,,,4.0,15276.195947007476,1535.1025028063964,0.37012162122781034,6.173730061729009,2.9881754202135973
978.0,-29.334840678194627,4.760117555043255,35.00785261771536,24.764730606135004,5.174002827585944,-25.883956327605343,-39.40453586457295,1.7231184763383631,-6.374561368649381,-6.380098464483715,40.03465566449252,41522.66809858622,25235.921980475832,25235.921980475832,66758.59007906205,77187.2266988659,77146.65094599721,25235.921980475832,102382.57292647305,102382.57292647305,102382.57292647305,129586.33296671341,125342.3423776811,4243.990589032309,0.0,90783.66862411509,55119.73328765284,39626.59481829139,27203.76004024037,66830.35485853176,20656.320001700675,1535.1827615484026,0.0,0.8795737868672284,2.7408979153721726,0.001494314320929203,1.0,1.0,-4.8498834110221765,335976.9063423466,1556028.0227733983,4.63135410023649,1556028.0227733983,4.63135410023649,0.7593185637259487,0.09189395145155282,3.919770221610267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919770221610267,1.283643923072656,1.28396507461248,3.053627373724888,6470.2699796825345,15276.174764483578,6459.528483842093,0.00032782457137162894,23160.456733818588,2361.709323144865,19307.962909850154,1968.86428187507,0.8336607145426854,0.8336607145426854,35448.07180113062,35405.22815468563,1.001512845959573,0.8,4278.206728464883,4273.035954225843,1.001512845959573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.978001707958,4632.441516551485,5.988622145214691,4.760117555043255,-3.640564312535993,8.400681867579248,2.9890871390732165,3.5,0.8540248968780618,0.6,0.00025017437892501185,1.0002237087813364,0.0002501184252369123,198.37420525591062,0.0,1.1155618347975165e-05,31.615022398161617,0.01078177987307976,8.433810544631577e-05,0.00016583627347869606,0.0006500400864446092,0.09189395146727618,0.09189395146727618,0.09189395146727618,0.09217559121481331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490108.9181054676,594.8760740402881,0.0,0.09189395146727618,0.09189395145155282,0.09189395145155282,0.37015034555994364,0.37015034555994364,0.5,9.468621388154219,1.509301574818096,1.509301574818096,5.5706550483591855e-12,0.005537095834313277,1.530215053461518,5.5706550483591855e-12,27203.76004024037,20656.320001700675,0.7593185637259487,0.9989261649197939,0.6213144937877778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475078463549775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.58932948785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0716794820559,261.0716794820559,-12.078320517944064,245.54976173840512,276.5935972257068,122309.7822589318,122387.74525657513,-77.96299764333953,0.0,nan,276.5935972257068,3.44359722570681,270.3848301282747,-2.765169871725277,264.1760630308088,-8.973936969191186,257.96729593328206,-15.182704066717918,251.75852883585793,-21.391471164142047,245.54976173840512,-27.600238261594853,1.0,1.0,26022.012520719443,26022.012520719443,275.7970489515944,2.6470489515943996,275.7970489515944,275.7970489515944,77175.48927922164,77146.65094599721,28.838333224426606,0.0,8546.071908451686,8546.071908451686,0.8857539905888893,3939.369072718318,275.7970489515944,2.6470489515943996,1.0,0.002,0.1471306354409938,0.004858849873855745,0.00022732577111493429,0.0017726742288592559,0.11366288555746715,0.11366288555746715,0.0,-2.5810083237320924e-14,1.0,1.003091352983194,1.5302150534559473,0.09189395145155282,0.0,0.00028304490609359743,363.42144420135804,0.0,1600292.448912247,266.7754386313506,0.005537095828742622,1.0,1283970.9755496595,2584.4679642146543,,,,,,,,,,,,,,,,,,,4.0,15276.174764483578,1535.1827615484026,0.37015034555994364,6.173730061729009,2.9890871390732165
979.0,-29.336990940615564,4.764292593157644,35.00855244465293,24.7655329638161,5.174995367596446,-25.885792309762667,-39.40631925417108,1.7237967359782427,-6.373491930826901,-6.378997951528709,40.035904063087564,41520.456986689795,25248.995418116727,25248.995418116727,66769.45240480652,77185.85568853667,77146.40873129321,25248.995418116727,102395.40414940994,102395.40414940994,102395.40414940994,129601.57778780814,125353.40036509633,4248.177422711809,0.0,90783.42636925078,55118.647735269784,39627.53181553444,27206.17363839821,66833.70545393265,20658.175583289438,1535.2628678364035,0.0,0.8795749836961632,2.7410106361559357,0.001494314320929203,1.0,1.0,-4.853176358743667,335991.48671471834,1556081.88992764,4.6313134452983,1556081.88992764,4.6313134452983,0.7593194051416673,0.09190344094806746,3.919739060623304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919739060623304,1.2836408710785199,1.2839619500265933,3.053610358580998,6470.233926634393,15276.153718804604,6459.543262561161,0.00032783315581956177,23160.5790500796,2361.721795932311,19308.007084430443,1968.8687864286421,0.8336582191093398,0.8336582191093398,35447.84635979729,35405.22815468563,1.0015048842355505,0.8,4278.179520084282,4273.035954225843,1.0015048842355505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.726885265602,4632.441516551485,5.990659918293994,4.764292593157644,-3.638252337657893,8.402544930815537,2.989972530030952,3.5,0.8542778657231291,0.6,0.0002501184252369123,1.000222613085479,0.0002500627579947917,198.37597252797244,0.0,1.1099768407879242e-05,31.45674366792977,0.010792879641487639,8.432117246686676e-05,0.00016579725277004556,0.0006498819678267828,0.09190344098010216,0.09190344098010216,0.09190344098010216,0.09218431736318346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490074.2983967481,594.8874125098873,0.0,0.09190344098010216,0.09190344094806746,0.09190344094806746,0.3701790815782881,0.3701790815782881,0.5,9.477047682421848,1.5121997538208802,1.5121997538208802,-9.322320693172514e-12,0.005506020701830039,1.5258215927850642,-9.322320693172514e-12,27206.17363839821,20658.175583289438,0.7593194051416673,0.9990386130966445,0.6212502614464366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475207245113093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.431050757616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07119270598474,261.07119270598474,-12.078807294015235,245.54773385413716,276.5946515578271,122318.24148897831,122399.62576374135,-81.38427476302195,0.0,nan,276.5946515578271,3.4446515578271146,270.3852680171346,-2.764731982865385,264.17588447637644,-8.974115523623539,257.9665009355686,-15.183499064431373,251.75711739486457,-21.392882605135412,245.54773385413716,-27.602266145862814,1.0,1.0,26022.012520719443,26022.012520719443,275.79812112232304,2.6481211223230616,275.79812112232304,275.79812112232304,77174.10597081024,77146.40873129321,27.69723951703054,0.0,8546.071908451686,8546.071908451686,0.8857559608837015,3939.3377559264204,275.79812112232304,2.6481211223230616,1.0,0.002,0.14684836580566754,0.004860243011826613,0.00022689016095761775,0.0017731098407703996,0.11344508047880887,0.11344508047880887,0.0,1.7280174686995498e-12,1.0,1.0030825363424087,1.5258215927943866,0.09190344094806746,0.0,0.00028226963697281225,362.4249599784421,0.0,1600293.6562017296,266.7765080691731,0.00550602071115236,1.0,1283967.2161173688,2584.535911691339,,,,,,,,,,,,,,,,,,,4.0,15276.153718804604,1535.2628678364035,0.3701790815782881,6.173730061729009,2.989972530030952
980.0,-29.339149045825184,4.768361486336154,35.009246289010456,24.766548780631297,5.176203000425826,-25.887613841196494,-39.40808912795035,1.7246677958146115,-6.372465051526774,-6.377932373473739,40.037131056317065,41518.075284331215,25261.73284850162,25261.73284850162,66779.80813283284,77184.32468229717,77146.22142052492,25261.73284850162,102407.95426902654,102407.95426902654,102407.95426902654,129616.4913323438,125364.13992915471,4252.351403189079,0.0,90783.0848437576,55117.45764447871,39628.47466586544,27208.537063317253,66837.01172918269,20659.99256020733,1535.3414572962893,0.0,0.8795760736127389,2.741119896904878,0.001494314320929203,1.0,1.0,-4.857594078544366,336005.6047191587,1556134.8348344257,4.631276422115278,1556134.8348344257,4.631276422115278,0.7593202277700289,0.09191291649095193,3.9197000902915553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197000902915553,1.2836369181504412,1.2839579246495156,3.0535894027879382,6470.189523823526,15276.132813858165,6459.563864388297,0.0003278438946318885,23160.72218601933,2361.7363917361517,19308.068664670423,1968.8750658655529,0.8336557258273012,0.8336557258273012,35447.56441945698,35405.22815468563,1.0014949272009155,0.8,4278.145492872091,4273.035954225843,1.0014949272009155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.453924999456,4632.441516551485,5.992648312128067,4.768361486336154,-3.6360059071203183,8.404367393456472,2.990832195787198,3.5,0.8545234845106281,0.6,0.0002500627579947917,1.000223429058699,0.0002500068991886377,198.37774627360582,0.0,1.1043043293624859e-05,31.29598469413285,0.010803922684781263,8.430437092455744e-05,0.00016575838707023427,0.0006497231647657798,0.09191290971995529,0.09191290971995529,0.09191290971995529,0.09219282527096352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.71417867026,594.8987380615216,0.0,0.09191290971995529,0.09191291649095193,0.09191291649095193,0.370207806257096,0.370207806257096,0.5,9.485445263504111,1.5134345862603027,1.5134345862603027,1.0459189070388675e-11,0.005467321946980519,1.5203382949293882,1.0459189070388675e-11,27208.537063317253,20659.99256020733,0.7593202277700289,0.9991441329456554,0.6211838951232375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475335395900812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.27029178382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0707080280422,261.0707080280422,-12.079291971957787,245.54571289092823,276.59570316515203,122329.13316660273,122410.16664802929,-81.03348142657939,0.0,nan,276.59570316515203,3.4457031651520538,270.3857051103445,-2.7642948896555026,264.1757070554836,-8.974292944516378,257.9657090005809,-15.18429099941909,251.75571094576406,-21.394289054235912,245.54571289092823,-27.60428710907175,1.0,1.0,26022.012520719443,26022.012520719443,275.79916478261623,2.6491647826162534,275.79916478261623,275.79916478261623,77173.45623434203,77146.22142052492,27.23481381710735,0.0,8546.071908451686,8546.071908451686,0.8857584249560427,3939.298590743013,275.79916478261623,2.6491647826162534,1.0,0.002,0.14656707042537265,0.004861625836873238,0.00022645603784801947,0.0017735439592115637,0.11322801892400973,0.11322801892400973,0.0,-2.9404170071023472e-12,1.0,1.0030715246800592,1.520338294918929,0.09191291649095193,0.0,0.0002812938293399487,361.1710310268654,0.0,1600294.8027335561,266.7775349484732,0.00546732193652133,1.0,1283963.5760028837,2584.6165873670875,,,,,,,,,,,,,,,,,,,3.0,15276.132813858165,1535.3414572962893,0.370207806257096,6.173730061729009,2.990832195787198
981.0,-29.341195879160303,4.772325455495156,35.00993475090085,24.766871064808242,5.176690208268136,-25.889407271549224,-39.40982851255683,1.72490160046938,-6.3715531803040335,-6.376982165092003,40.038363379600206,41516.28234808375,25274.32373636571,25274.32373636571,66790.60608444945,77183.34829980959,77146.21448675505,25274.32373636571,102420.53822312076,102420.53822312076,102420.53822312076,129631.56666667195,125375.0508803527,4256.515786319241,0.0,90783.04932170412,55116.57336668043,39629.4177278041,27211.028443551186,66840.44617135529,20661.895261918384,1535.4289188317812,0.0,0.8795765231249103,2.7412173819441423,0.001494314320929203,1.0,1.0,-4.862092667588968,336018.1945660196,1556188.0111051602,4.631261152733223,1556188.0111051602,4.631261152733223,0.759320630044584,0.09192243950859419,3.9196839151263076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196839151263076,1.283635941548246,1.2839568760969917,3.053579124933676,6470.167746283652,15276.111680119113,6459.568757007998,0.0003278488002990348,23160.80869974403,2361.745213680924,19308.083289038124,1968.876557136038,0.833653243258795,0.833653243258795,35447.447396126525,35405.22815468563,1.0014907943985152,0.8,4278.131369395854,4273.035954225843,1.0014907943985152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.159689245604,4632.441516551485,5.994631512851459,4.772325455495156,-3.6338850342480384,8.406210489743195,2.9916667995513113,3.5,0.8547619427289461,0.6,0.0002500068991886377,1.0002119114785297,0.0002499539310815379,198.3794285905703,0.0,1.1081144074367e-05,31.403962306756082,0.01081500382885563,8.42878618331269e-05,0.00016571903735551082,0.0006495662451526115,0.09192243233093779,0.09192243233093779,0.09192243233093779,0.09220140313127419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.2930165122,594.9100104617117,0.0,0.09192243233093779,0.09192243950859419,0.09192243950859419,0.3702364960601251,0.3702364960601251,0.5,9.493814509671656,1.5133752516520076,1.5133752516520076,-1.6143530956469476e-11,0.005428984787954505,1.5148894975030203,-1.6143530956469476e-11,27211.028443551186,20661.895261918384,0.759320630044584,0.9992543423965473,0.6211251528999473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447546401627304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.378269396446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07016968925643,261.07016968925643,-12.079830310743546,245.54371026080312,276.5966291177108,122333.12647417361,122423.13153765573,-90.00506348212133,0.0,nan,276.5966291177108,3.4466291177108133,270.3860453463559,-2.7639546536440776,264.1754615749852,-8.97453842501477,257.9648778035158,-15.185122196484201,251.75429403216765,-21.395705967832328,245.54371026080312,-27.606289739196853,1.0,1.0,26022.012520719443,26022.012520719443,275.800114179658,2.6501141796580328,275.800114179658,275.800114179658,77171.03871846799,77146.21448675505,24.824231712933397,0.0,8546.071908451686,8546.071908451686,0.8857594477015008,3939.2823347019394,275.800114179658,2.6501141796580328,1.0,0.002,0.14628674466412273,0.004862983919449244,0.00022602335733246898,0.001773976634928552,0.11301167866623449,0.11301167866623449,0.0,-7.73897916236943e-12,1.0,1.0030605791993221,1.5148894975191638,0.09192243950859419,0.0,0.00028032397651201304,359.92486538471,0.0,1600295.8151495112,266.77844681969594,0.005428984804098036,1.0,1283960.32998371,2584.69530955504,,,,,,,,,,,,,,,,,,,3.0,15276.111680119113,1535.4289188317812,0.3702364960601251,6.173730061729009,2.9916667995513113
982.0,-29.343322793140256,4.7761898499116215,35.01061427084529,24.76773502947765,5.177748514363379,-25.891215662408506,-39.41158022554589,1.7256413823963865,-6.370568127537354,-6.375922935516949,40.03948215932113,41514.02438046846,25286.272662007083,25286.272662007083,66800.29704247555,77181.92809042873,77145.3897729978,25286.272662007083,102431.6624350049,102431.6624350049,102431.6624350049,129644.63217327974,125383.98959288691,4260.642580392823,0.0,90782.76872979922,55115.47796855868,39630.32306804505,27212.969738274835,66843.29280631989,20663.405570538263,1535.4876716362,0.0,0.8795779879827912,2.7413264739205125,0.001494314320929203,1.0,1.0,-4.871617045498056,336032.22933220863,1556236.28901999,4.631211393361503,1556236.28901999,4.631211393361503,0.7593219618906694,0.09193171428364409,3.919651060477429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919651060477429,1.2836325961332542,1.2839534618504511,3.053561488142927,6470.130376040413,15276.092703589771,6459.585432010433,0.0003278577921231375,23160.9312484927,2361.7577101755137,19308.133131736293,1968.88163967678,0.8336509842622521,0.8336509842622523,35447.209700549174,35405.22815468563,1.0014823999388807,0.8,4278.102682057821,4273.035954225843,1.0014823999388807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.84434695864,4632.441516551485,5.996491826937973,4.7761898499116215,-3.631719129593268,8.407908979504889,2.9924765327248366,3.5,0.854993295064239,0.6,0.0002499539310815379,1.0002202070048927,0.00024989890159289217,198.38117675321888,0.0,1.0507782819984084e-05,29.779056511834895,0.010825511611675614,8.427123874888395e-05,0.00016568269233265394,0.0006494183407044425,0.09193171431566857,0.09193171431566857,0.09193171431566857,0.09220875423150561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489970.6029595252,594.9213645551375,0.0,0.09193171431566857,0.09193171428364409,0.09193171428364409,0.3702651522306017,0.3702651522306017,0.5,9.502125709717077,1.5111708502702186,1.5111708502702186,-1.1590373105718754e-10,0.005354807979585985,1.504305890018884,-1.1590373105718754e-10,27212.969738274835,20663.405570538263,0.7593219618906694,0.9993567677168609,0.6210649212144048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475586006991297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.75336360152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0696320840341,261.0696320840341,-12.080367915965894,245.54171399016437,276.597550177924,122343.45467043368,122433.33708009218,-89.88240965851841,0.0,nan,276.597550177924,3.447550177924029,270.38638294035894,-2.763617059641035,264.17521570285106,-8.974784297148915,257.9640484652038,-15.185951534796175,251.7528812277021,-21.397118772297887,245.54171399016437,-27.60828600983561,1.0,1.0,26022.012520719443,26022.012520719443,275.8010769071481,2.6510769071481377,275.8010769071481,275.8010769071481,77170.22825501247,77145.3897729978,24.838482014660258,0.0,8546.071908451686,8546.071908451686,0.8857615250779477,3939.249315779816,275.8010769071481,2.6510769071481377,1.0,0.002,0.14600833493603374,0.00486435362376978,0.00022559368612691188,0.0017744063154915214,0.11279684306345594,0.11279684306345594,0.0,1.6184332519986189e-12,1.0,1.0030392987344918,1.5043058901347877,0.09193171428364409,0.0,0.0002784097296109135,357.46604088516307,0.0,1600296.8618518836,266.7794318724626,0.005354808095489716,1.0,1283956.7115155542,2584.837678668736,,,,,,,,,,,,,,,,,,,4.0,15276.092703589771,1535.4876716362,0.3702651522306017,6.173730061729009,2.9924765327248366
983.0,-29.345426578120886,4.779954791623437,35.011287510646724,24.76824604617434,5.178437695666657,-25.893040150722147,-39.41335027394814,1.7260512684424512,-6.369726079590464,-6.3750269911486965,40.0406599270197,41512.053781664494,25298.20698847393,25298.20698847393,66810.26077013843,77180.78627112729,77145.34609411214,25298.20698847393,102443.55308258608,102443.55308258608,102443.55308258608,129658.86573046583,125394.10679459249,4264.758935873344,0.0,90782.64975383923,55114.5234275555,39631.25147364859,27215.31264787975,66846.56412152834,20665.196799104,1535.5695035498684,0.0,0.8795783520046435,2.741418633728219,0.001494314320929203,1.0,1.0,-4.878457180398414,336044.1009357877,1556287.1136242026,4.631199028015619,1556287.1136242026,4.631199028015619,0.759322410382596,0.091941125349416,3.91962911426587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91962911426587,1.2836307955525268,1.2839515901784142,3.053548674468115,6470.103225401084,15276.072054550401,6459.594259992808,0.000327864097112916,23161.0305738946,2361.7678385477816,19308.15951916638,1968.8843304458078,0.8336485484773337,0.8336485484773336,35447.05092470167,35405.22815468563,1.0014767926171364,0.8,4278.083519495104,4273.035954225843,1.0014767926171364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.509121379316,4632.441516551485,5.998376354477277,4.779954791623437,-3.629712737440915,8.409667529064352,2.993262834132963,3.5,0.8552179526094179,0.6,0.00024989890159289217,1.0002178158800625,0.00024984448149727607,198.38290593208535,0.0,1.0916814713669031e-05,30.938252898538035,0.010836428426389284,8.425444474656981e-05,0.00016564445684632236,0.0006492648356716017,0.09194112414652325,0.09194112414652325,0.09194112414652325,0.09221680665048247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489936.3947976213,594.9325642929161,0.0,0.09194112414652325,0.091941125349416,0.091941125349416,0.37029365537087594,0.37029365537087594,0.5,9.51039631462927,1.5079202800965845,1.5079202800965845,1.0061285138363019e-11,0.005300911558208554,1.496569810750259,1.0061285138363019e-11,27215.31264787975,20665.196799104,0.759322410382596,0.9994569152226895,0.6210050483102584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475712772568399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.912559988225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0690636249013,261.0690636249013,-12.080936375098702,245.53972356205804,276.59840368776025,122350.09209089626,122445.1329811062,-95.04089020992393,0.0,nan,276.59840368776025,3.448403687760276,270.38666766261224,-2.7633323373877374,264.17493163750436,-8.97506836249562,257.9631956122861,-15.186804387713892,251.7514595871868,-21.39854041281319,245.53972356205804,-27.610276437941934,1.0,1.0,26022.012520719443,26022.012520719443,275.80196774052666,2.651967740526686,275.80196774052666,275.80196774052666,77168.59180762153,77145.34609411214,23.245713509386405,0.0,8546.071908451686,8546.071908451686,0.8857629127198958,3939.2272598371997,275.80196774052666,2.651967740526686,1.0,0.002,0.14573131484688145,0.004865688124867514,0.0002251660845269519,0.001774833908546109,0.11258304226347594,0.11258304226347594,0.0,-6.926939057072534e-12,1.0,1.0030237458238984,1.4965698107401977,0.091941125349416,0.0,0.0002770183191097135,355.6786821687149,0.0,1600297.7702151977,266.7802739204095,0.005300911548147269,1.0,1283953.6508336398,2584.943415578723,,,,,,,,,,,,,,,,,,,3.0,15276.072054550401,1535.5695035498684,0.37029365537087594,6.173730061729009,2.993262834132963
984.0,-29.347526993921008,4.78362373940359,35.01195243192929,24.768915166519605,5.179286058295669,-25.894845688666347,-39.415102161560185,1.7266047529670954,-6.368890107779464,-6.374114727544847,40.04176628467688,41509.96393864383,25309.726264139437,25309.726264139437,66819.69020278327,77179.52799333096,77144.7838114886,25309.726264139437,102454.51007562803,102454.51007562803,102454.51007562803,129671.86568229552,125403.02363762187,4268.842044673664,0.0,90782.45595253726,55113.49696383256,39632.17665411634,27217.355606667497,66849.53226078383,20666.771458602907,1535.6367236232588,0.0,0.8795790737138736,2.7415127599922,0.001494314320929203,1.0,1.0,-4.888555129695362,336056.18911217205,1556334.8577899465,4.631174512517186,1556334.8577899465,4.631174512517186,0.7593232699483898,0.09195039048051577,3.9196014733816207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196014733816207,1.2836283231384542,1.2839490472876431,3.0535330225483395,6470.070060861259,15276.05179796485,6459.607421040465,0.0003278719633770961,23161.144460489002,2361.7794517484567,19308.198858418567,1968.888341933134,0.8336461478126334,0.8336461478126332,35446.850948939886,35405.22815468563,1.0014697302897333,0.8,4278.059384539206,4273.035954225843,1.0014697302897333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.153909612411,4632.441516551485,6.00019032175738,4.78362373940359,-3.6277296709927866,8.411353410396377,2.9940255746325466,3.5,0.8554358784664419,0.6,0.00024984448149727607,1.0002174707476452,0.00024979015944454725,198.3846323679989,0.0,1.0796016709423858e-05,30.595911354507212,0.010847224443098708,8.423782609763347e-05,0.0001656066553996426,0.0006491120905062415,0.09195039048743567,0.09195039048743567,0.09195039048743567,0.09222408553477816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489902.1298841285,594.9437787036169,0.0,0.09195039048743567,0.09195039048051577,0.09195039048051577,0.37032207489828306,0.37032207489828306,0.5,9.51860716643452,1.5031116829359803,1.5031116829359803,-7.503331289626658e-12,0.005224619765385796,1.4855595978494875,-7.503331289626658e-12,27217.355606667497,20666.771458602907,0.7593232699483898,0.9995535936155223,0.6209462136056704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447583816172016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.5702184442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0684846989628,261.0684846989628,-12.0815153010372,245.5377399432739,276.5992294546641,122358.80822244573,122455.59906250237,-96.79084005663536,0.0,nan,276.5992294546641,3.4492294546641347,270.3869315523912,-2.7630684476087595,264.1746336501166,-8.975366349883359,257.96233574778313,-15.187664252216848,251.7500378455478,-21.39996215445217,245.5377399432739,-27.612260056726086,1.0,1.0,26022.012520719443,26022.012520719443,275.80281420985335,2.652814209853375,275.80281420985335,275.80281420985335,77167.58107592491,77144.7838114886,22.797264436318073,0.0,8546.071908451686,8546.071908451686,0.8857646604297112,3939.199480748529,275.80281420985335,2.652814209853375,1.0,0.002,0.1454562906685051,0.0048670172376932145,0.00022474157273726761,0.0017752584275552278,0.1123707863686338,0.1123707863686338,0.0,2.924951947314014e-13,1.0,1.0030016004725886,1.4855595978569909,0.09195039048051577,0.0,0.00027502417858486815,353.11744106348203,0.0,1600298.639360614,266.7811098922205,0.0052246197728891275,1.0,1283950.534387345,2585.089068552426,,,,,,,,,,,,,,,,,,,4.0,15276.05179796485,1535.6367236232588,0.37032207489828306,6.173730061729009,2.9940255746325466
985.0,-29.349606711043048,4.787198407395272,35.01260979697953,24.769307334814243,5.179850373226132,-25.896661002594776,-39.41686302479354,1.7269046666158558,-6.36812195046582,-6.373274156708161,40.04287803873821,41508.09601380502,25321.039875267878,25321.039875267878,66829.1358890729,77178.48019412019,77144.51239038505,25321.039875267878,102465.55226565292,102465.55226565292,102465.55226565292,129685.05112532769,125412.15003736973,4272.901087957964,0.0,90782.38469397184,55112.59950241232,39633.09465728835,27219.498859674775,66852.59351696313,20668.41416875899,1535.7104994747071,0.0,0.8795793896076586,2.741599519577328,0.001494314320929203,1.0,1.0,-4.898236427061704,336067.3276090944,1556382.8359486863,4.631163782035468,1556382.8359486863,4.631163782035468,0.7593238316146553,0.09195965957969844,3.9195830957576803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195830957576803,1.2836270346626069,1.2839476887569747,3.0535217706659767,6470.0462194727215,15276.03153874905,6459.614153498305,0.00032787742913710337,23161.234875267524,2361.788671490012,19308.218982185586,1968.8903939862835,0.8336437623541247,0.8336437623541247,35446.71799068758,35405.22815468563,1.0014650347526448,0.8,4278.0433378867165,4273.035954225843,1.0014650347526448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.779459580979,4632.441516551485,6.001982354816629,4.787198407395272,-3.6258354154918995,8.413033822887172,2.994765631865598,3.5,0.8556473233901709,0.6,0.00024979015944454725,1.0002153311144824,0.0002497363834307763,198.38634181653703,0.0,1.0776660460080952e-05,30.541055743869418,0.010858001103558789,8.422112535784552e-05,0.00016556903408670174,0.0006489615871871632,0.09195965432070448,0.09195965432070448,0.09195965432070448,0.09223146805592329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489868.16335679725,594.9548959030055,0.0,0.09195965432070448,0.09195965957969844,0.09195965957969844,0.37035033361185105,0.37035033361185105,0.5,9.526761698505647,1.497186780497941,1.497186780497941,4.581579560181126e-11,0.005152206242314605,1.4750377296464308,4.581579560181126e-11,27219.498859674775,20668.41416875899,0.7593238316146553,0.9996491141681096,0.6208898388253672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475963352126162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.515362833554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06787326846046,261.06787326846046,-12.082126731539518,245.53576288869505,276.5999836482381,122364.8908611984,122467.11615318556,-102.22529198714989,0.0,nan,276.5999836482381,3.449983648238117,270.3871394963283,-2.762860503671675,264.17429534442937,-8.97570465557061,257.96145119247245,-15.188548807527525,251.7486070405996,-21.40139295940037,245.53576288869505,-27.61423711130493,1.0,1.0,26022.012520719443,26022.012520719443,275.8036230209405,2.653623020940529,275.8036230209405,275.8036230209405,77165.86675049148,77144.51239038505,21.35436010643025,0.0,8546.071908451686,8546.071908451686,0.8857658224302283,3939.1810112364687,275.8036230209405,2.653623020940529,1.0,0.002,0.14518317003706097,0.0048683254464379645,0.00022431996741392371,0.001775680030993955,0.11215998370696185,0.11215998370696185,0.0,-1.5921213999958717e-12,1.0,1.002980435246518,1.475037729600615,0.09195965957969844,0.0,0.00027311905192731954,350.67056839948555,0.0,1600299.4346769545,266.78187804953416,0.00515220619649881,1.0,1283947.6628411973,2585.2278941035183,,,,,,,,,,,,,,,,,,,3.0,15276.03153874905,1535.7104994747071,0.37035033361185105,6.173730061729009,2.994765631865598
986.0,-29.351678629490007,4.790682761320981,35.01325857486236,24.76999646695333,5.180726730800341,-25.898438093523946,-39.41858784584326,1.7274861954531515,-6.367311218658699,-6.372381174160262,40.04394489404551,41506.0323421488,25331.87754683063,25331.87754683063,66837.90988897943,77177.21836190333,77144.19217236481,25331.87754683063,102476.06971919544,102476.06971919544,102476.06971919544,129697.50012373706,125420.57555422021,4276.924569516851,0.0,90782.19204079993,55111.60263689372,39633.988226562455,27221.43040454163,66855.41863110408,20669.906162896514,1535.7730388215316,0.0,0.8795801569846518,2.741691762132233,0.001494314320929203,1.0,1.0,-4.90938041734961,336079.1609356171,1556428.8775368873,4.631137715304678,1556428.8775368873,4.631137715304678,0.7593247619878176,0.09196878414191371,3.919556869555488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919556869555488,1.2836244299735413,1.283945014385451,3.0535075354060375,6470.016056665094,15276.011624182907,6459.62540795441,0.0003278845337368264,23161.3406979589,2361.799462401422,19308.25262250803,1968.893824344504,0.8336414059229988,0.8336414059229988,35446.52824940288,35405.22815468563,1.0014583338806775,0.8,4278.020438123778,4273.035954225843,1.0014583338806775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.386078804252,4632.441516551485,6.00368799482069,4.790682761320981,-3.6239352656499673,8.414618026970949,2.9954833629420947,3.5,0.855852389412027,0.6,0.0002497363834307763,1.0002145272014253,0.0002496828196742276,198.38804488048308,0.0,1.066842664949454e-05,30.234321124667527,0.010868669530208284,8.420476942382436e-05,0.00016553161400695196,0.000648810574809556,0.091968779981608,0.091968779981608,0.091968779981608,0.09223840780911394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489834.2965291408,594.965978131275,0.0,0.091968779981608,0.09196878414191371,0.09196878414191371,0.37037844470869274,0.37037844470869274,0.5,9.534850641373922,1.490020041275784,1.490020041275784,-1.7280399333685637e-11,0.00506995550153988,1.4630007568106294,-1.7280399333685637e-11,27221.43040454163,20669.906162896514,0.7593247619878176,0.9997381103509161,0.6208327341598362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476087310866685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.20862821436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0672643198013,261.0672643198013,-12.082735680198653,245.5337953886868,276.6007332509121,122374.73157972432,122476.54193410715,-101.81035438286165,0.0,nan,276.6007332509121,3.450733250912151,270.38734567851003,-2.762654321489947,264.1739581060414,-8.976041893958552,257.96057053353417,-15.18942946646581,251.74718296112354,-21.402817038876435,245.5337953886868,-27.61620461131318,1.0,1.0,26022.012520719443,26022.012520719443,275.80447853387386,2.6544785338738848,275.80447853387386,275.80447853387386,77164.91435918283,77144.19217236481,20.72218681802042,0.0,8546.071908451686,8546.071908451686,0.8857674806876402,3939.1546539032656,275.80447853387386,2.6544785338738848,1.0,0.002,0.14491223435916187,0.004869633930562129,0.0002239017607108426,0.0017760982414951713,0.1119508803554213,0.1119508803554213,0.0,2.206014017291924e-12,1.0,1.0029562190817107,1.4630007568279098,0.09196878414191371,0.0,0.0002709343525724542,347.8647022540765,0.0,1600300.2657144135,266.7826887813413,0.005069955518820279,1.0,1283944.6122324017,2585.385849280317,,,,,,,,,,,,,,,,,,,3.0,15276.011624182907,1535.7730388215316,0.37037844470869274,6.173730061729009,2.9954833629420947
987.0,-29.353740167229148,4.794077052096358,35.013899838950586,24.77041542241352,5.18131193787361,-25.900234956831458,-39.42033058321101,1.7278067291758379,-6.366636276290819,-6.371628928390087,40.045025570042185,41504.147521524224,25342.68514654362,25342.68514654362,66846.83266806784,77176.15546218897,77144.0503395546,25342.68514654362,102486.73548609822,102486.73548609822,102486.73548609822,129710.29170352282,125429.36803120158,4280.923672321238,0.0,90782.09995052384,55110.68552085911,39634.9049218497,27223.556217424593,66858.4611392743,20671.530207926102,1535.8482546202333,0.0,0.8795801155475639,2.7417695757122584,0.001494314320929203,1.0,1.0,-4.9200258502640395,336089.1295492589,1556475.5166249683,4.631139122864262,1556475.5166249683,4.631139122864262,0.7593251242721614,0.09197794914905506,3.919536533135809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919536533135809,1.283623043650176,1.2839435589566006,3.053494990234839,6469.989474952704,15275.991796526318,6459.634235073452,0.0003278907191703306,23161.43737481482,2361.8093206971616,19308.27900735756,1968.8965148503883,0.833639065438698,0.833639065438698,35446.38111933228,35405.22815468563,1.0014531378655036,0.8,4278.002681082957,4273.035954225843,1.0014531378655036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.974650920204,4632.441516551485,6.005411700996217,4.794077052096358,-3.622174227778357,8.416251279874714,2.9961798070553423,3.5,0.8560513734443835,0.6,0.0002496828196742276,1.0002134558682874,0.0002496295347851299,198.38973943713694,0.0,1.062640893814697e-05,30.11524293070851,0.010879295939146431,8.418824657685266e-05,0.00016549457309737497,0.0006486620252908759,0.09197794366244932,0.09197794366244932,0.09197794366244932,0.09224553891954021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489800.79128708836,594.9769429928286,0.0,0.09197794366244932,0.09197794914905506,0.09197794914905506,0.3704063704862742,0.3704063704862742,0.5,9.542878611082546,1.4820589020312127,1.4820589020312127,3.7061909097246826e-11,0.004992652099247152,1.451603078126027,3.7061909097246826e-11,27223.556217424593,20671.530207926102,0.7593251242721614,0.9998260733045855,0.6207762909030473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476210806787493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.0895500204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0666318771713,261.0666318771713,-12.083368122828688,245.53183485222775,276.60142890210926,122381.51569565538,122487.25400939996,-105.73831374455887,0.0,nan,276.60142890210926,3.451428902109285,270.38751009218606,-2.762489907813915,264.17359128220255,-8.976408717797426,257.9596724721185,-15.190327527881493,251.74575366218374,-21.404246337816232,245.53183485222775,-27.61816514777223,1.0,1.0,26022.012520719443,26022.012520719443,275.8052141833865,2.6552141833865335,275.8052141833865,275.8052141833865,77163.5210142887,77144.0503395546,19.470674734096974,0.0,8546.071908451686,8546.071908451686,0.8857687665385028,3939.134215801488,275.8052141833865,2.6552141833865335,1.0,0.002,0.14464336645396086,0.004870908367924876,0.00022348668266808572,0.0017765133132236265,0.11174334133404286,0.11174334133404286,0.0,-4.108287928600296e-12,1.0,1.0029332853102673,1.451603078088965,0.09197794914905506,0.0,0.0002688663629927018,345.2088272325889,0.0,1600300.944898254,266.78336372370916,0.004992652062185243,1.0,1283942.0423965766,2585.53422033499,,,,,,,,,,,,,,,,,,,3.0,15275.991796526318,1535.8482546202333,0.3704063704862742,6.173730061729009,2.9961798070553423
