time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-29.355805623182157,4.79738485551497,35.01453238295349,24.771181353740417,5.182264338052704,-25.90199862698604,-39.422041923366464,1.7284573410935078,-6.365934448347502,-6.370838273199726,40.0460563680593,41502.02569330617,25353.06358130254,25353.06358130254,66855.0892746087,77174.83883972513,77143.7344361489,25353.06358130254,102496.79801745144,102496.79801745144,102496.79801745144,129722.25576638021,125437.3718569775,4284.883909402717,0.0,90781.86969436055,55109.65105594631,39635.79848712692,27225.457748928777,66861.25623605569,20672.993688082217,1535.9119544449136,0.0,0.8795804691432418,2.7418514652724024,0.001494314320929203,1.0,1.0,-4.932436333560929,336099.60740611685,1556520.0040966703,4.63112711171927,1556520.0040966703,4.63112711171927,0.7593258441686118,0.09198696289074203,3.919507364575664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919507364575664,1.2836201153625095,1.2839405615366366,3.053479232419748,6469.956086033412,15275.97210776596,6459.647820030736,0.0003278986616146382,23161.550993587385,2361.82090658761,19308.319613703985,1968.9006555453684,0.8336367292091007,0.8336367292091007,35446.170090163854,35405.22815468563,1.0014456852124063,0.8,4277.977212097977,4273.035954225843,1.0014456852124063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.545117733773,4632.441516551485,6.007059011115584,4.79738485551497,-3.6204164287782428,8.417801284293212,2.996854889374783,3.5,0.8562442541070808,0.6,0.0002496295347851299,1.0002138652168096,0.00024957615912574795,198.3914372399045,0.0,1.0571175264037313e-05,29.958710698281745,0.010889867114410468,8.417202432228048e-05,0.00016545751046284938,0.0006485119307834932,0.09198696290912056,0.09198696290912056,0.09198696290912056,0.092252157169959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.3932532255,594.9878702029431,0.0,0.09198696290912056,0.09198696289074203,0.09198696289074203,0.37043412882807136,0.37043412882807136,0.5,9.550834437709833,1.4730354903403509,1.4730354903403509,-9.379164112033322e-12,0.004903824852249272,1.4384019396388226,-9.379164112033322e-12,27225.457748928777,20672.993688082217,0.7593258441686118,0.9999077647984176,0.6207186049089776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476333685961158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.93301778797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06601323722197,261.06601323722197,-12.08398676277801,245.5298826745346,276.60214379990094,122392.45728294682,122495.88792151623,-103.43063856941416,0.0,nan,276.60214379990094,3.4521437999009663,270.3876915748752,-2.762308425124786,264.1732393497964,-8.976760650203573,257.95878712463247,-15.191212875367512,251.74433489959225,-21.40566510040773,245.5298826745346,-27.620117325465372,1.0,1.0,26022.012520719443,26022.012520719443,275.8059678738275,2.655967873827535,275.8059678738275,275.8059678738275,77163.15015017243,77143.7344361489,19.415714023532928,0.0,8546.071908451686,8546.071908451686,0.8857706108345321,3939.1049013985426,275.8059678738275,2.655967873827535,1.0,0.002,0.14437690093393213,0.004872179644482336,0.00022307533286719766,0.0017769246669367222,0.11153766643359883,0.11153766643359883,0.0,-1.9608013129834845e-13,1.0,1.0029067189838792,1.4384019396482017,0.09198696289074203,0.0,0.0002664655188952895,342.12556281874373,0.0,1600301.6390241985,266.7840655516525,0.004903824861628436,1.0,1283939.3413343872,2585.7050565454997,,,,,,,,,,,,,,,,,,,4.0,15275.97210776596,1535.9119544449136,0.37043412882807136,6.173730061729009,2.996854889374783
989.0,-29.35785142248598,4.800606501530278,35.01515780452633,24.771436338219814,5.182684700909086,-25.90379781010796,-39.42378490520639,1.7286310894363397,-6.365352042416873,-6.3701777698763715,40.04711589191139,41500.27506498946,25363.402508281924,25363.402508281924,66863.67757327139,77173.90253055897,77143.82551563348,25363.402508281924,102507.2280239154,102507.2280239154,102507.2280239154,129734.83372234846,125446.01368620929,4288.820036139162,0.0,90781.85478642352,55108.816060119,39636.7096958939,27227.605698433053,66864.31539432696,20674.627641643754,1535.9905536383112,0.0,0.8795800144982001,2.7419199281438633,0.001494314320929203,1.0,1.0,-4.943477357689062,336108.36067289725,1556565.7323276843,4.631142555369349,1556565.7323276843,4.631142555369349,0.7593259528814749,0.09199603569878058,3.919493295270572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919493295270572,1.2836194141143498,1.283939791595816,3.053469939900277,6469.936396299725,15275.952271792792,6459.651892018399,0.0003279030723106631,23161.63033011557,2361.8289966620173,19308.33178514761,1968.9018966872081,0.8336343992176679,0.8336343992176679,35446.068301216634,35405.22815468563,1.001442090463483,0.8,4277.964927250402,4273.035954225843,1.001442090463483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.098268728734,4632.441516551485,6.008721165337998,4.800606501530278,-3.618788366797683,8.419394868327961,2.9975095384928916,3.5,0.8564312967122547,0.6,0.00024957615912574795,1.000211833233883,0.00024952330179779897,198.39311890998303,0.0,1.0589273778409148e-05,30.010001888011526,0.010900456388188878,8.415550509755201e-05,0.00016542065402819594,0.000648365144362787,0.09199603036155006,0.09199603036155006,0.09199603036155006,0.09225913403549636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.4367284261,594.9986547666517,0.0,0.09199603036155006,0.09199603569878058,0.09199603569878058,0.3704616743673206,0.3704616743673206,0.5,9.55872767059467,1.4635243558167303,1.4635243558167303,4.121147867408581e-11,0.004825727459490281,1.4267004121873015,4.121147867408581e-11,27227.605698433053,20674.627641643754,0.7593259528814749,0.9999904609648389,0.6206640241546616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476456800674071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.9843089777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06535931030385,261.06535931030385,-12.08464068969613,245.5279358943725,276.60278272622014,122397.81093565356,122507.14121335902,-109.33027770548833,0.0,nan,276.60278272622014,3.452782726220164,270.387813359915,-2.7621866400849626,264.17284399352667,-8.977156006473308,257.9578746270635,-15.19212537293646,251.74290526072537,-21.407094739274612,245.5279358943725,-27.622064105627487,1.0,1.0,26022.012520719443,26022.012520719443,275.8066390346185,2.656639034618536,275.8066390346185,275.8066390346185,77161.49856862784,77143.82551563348,17.67305299435975,0.0,8546.071908451686,8546.071908451686,0.8857715004204123,3939.090761746925,275.8066390346185,2.656639034618536,1.0,0.002,0.14411255969622488,0.004873418544287204,0.00022266720433149778,0.0017773327993287989,0.11133360216574889,0.11133360216574889,0.0,3.6602964582910236e-12,1.0,1.0028831679376917,1.42670041214609,0.09199603569878058,0.0,0.00026433976201985124,339.39562346874243,0.0,1600302.2087460298,266.7846479575831,0.004825727418278802,1.0,1283937.0848917337,2585.85600919729,,,,,,,,,,,,,,,,,,,3.0,15275.952271792792,1535.9905536383112,0.3704616743673206,6.173730061729009,2.9975095384928916
990.0,-29.35988923406139,4.803746413254208,35.015773735627796,24.771962023247056,5.183384463241469,-25.905561864382395,-39.42549614058805,1.7290570936334917,-6.364700194252862,-6.369426787510012,40.04809278991239,41498.34305823194,25373.21061209122,25373.21061209122,66871.55367032316,77172.77093064012,77143.42101573314,25373.21061209122,102516.63162782436,102516.63162782436,102516.63162782436,129745.98346560264,125453.27457207166,4292.708893530975,0.0,90781.72310113767,55107.881548608,39637.60172503297,27229.351837778275,66866.95356281125,20675.975424558594,1536.0479647527684,0.0,0.8795803585859739,2.7419979088142807,0.001494314320929203,1.0,1.0,-4.957710952497166,336118.31322200183,1556607.8953911227,4.631130867192598,1556607.8953911227,4.631130867192598,0.7593267569400068,0.09200487933000753,3.9194710379433273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194710379433273,1.2836175338239246,1.2839378429839654,3.053457073203992,6469.909133314259,15275.9327607593,6459.661338890601,0.00032790944340208223,23161.728259324955,2361.8389826622706,19308.360022480803,1968.9047760938552,0.8336320936978103,0.8336320936978104,35445.90727322034,35405.22815468563,1.001436403650764,0.8,4277.945492877186,4273.035954225843,1.001436403650764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.634070756769,4632.441516551485,6.010281845091995,4.803746413254208,-3.617122690151106,8.420869103405314,2.9981437098000345,3.5,0.8566124885142956,0.6,0.00024952330179779897,1.0002110095733292,0.00024947066110004207,198.3947940388518,0.0,1.0486530149046292e-05,29.71882644239719,0.010910942918337925,8.413928966720319e-05,0.00016538401213059576,0.000648217845684738,0.09200487479744081,0.09200487479744081,0.09200487479744081,0.09226524248622417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489701.47702204005,595.0094360266868,0.0,0.09200487479744081,0.09200487933000753,0.09200487933000753,0.3704890447052466,0.3704890447052466,0.5,9.566538790616068,1.452885047404493,1.452885047404493,-1.5518253349000588e-11,0.004726593257146305,1.411715835012842,-1.5518253349000588e-11,27229.351837778275,20675.975424558594,0.7593267569400068,1.000068794931828,0.6206106431819212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476578745687223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.693133532084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0647026383272,261.0647026383272,-12.085297361672758,245.52599745008263,276.60340782656937,122406.59124443257,122516.38046506884,-109.78922063626212,0.0,nan,276.60340782656937,3.4534078265693893,270.3879257513117,-2.762074248688293,264.1724436760359,-8.977556323964052,257.95696160061084,-15.193038399389138,251.74147952535282,-21.408520474647162,245.52599745008263,-27.62400254991735,1.0,1.0,26022.012520719443,26022.012520719443,275.8073426853096,2.6573426853096294,275.8073426853096,275.8073426853096,77160.56204658758,77143.42101573314,17.14103085444367,0.0,8546.071908451686,8546.071908451686,0.8857729077243525,3939.068393133044,275.8073426853096,2.6573426853096294,1.0,0.002,0.14385094992250902,0.004874662206691378,0.00022226333642245077,0.0017777366595425645,0.11113166821122539,0.11113166821122539,0.0,-4.034985019718551e-12,1.0,1.002853004873723,1.4117158350283603,0.09200487933000753,0.0,0.000261608513907359,335.8882015590202,0.0,1600302.829584642,266.7852998057471,0.004726593272664559,1.0,1283934.5193404723,2586.0481262029743,,,,,,,,,,,,,,,,,,,3.0,15275.9327607593,1536.0479647527684,0.3704890447052466,6.173730061729009,2.9981437098000345
991.0,-29.361924917990894,4.8068050455866835,35.016381314217185,24.772319092322164,5.183914720436274,-25.907340954086997,-39.42722078701479,1.729330757786752,-6.364156562245739,-6.368791046923818,40.049083556807446,41496.53879025067,25382.964138636184,25382.964138636184,66879.50292888685,77171.76239044593,77143.24615394599,25382.964138636184,102526.21029258217,102526.21029258217,102526.21029258217,129757.48653927736,125460.92142192349,4296.565117353878,0.0,90781.66791490577,55107.029911008365,39638.48667099712,27231.2762466952,66869.76291769232,20677.445045420907,1536.1167073490062,0.0,0.8795800307549322,2.742064033475881,0.001494314320929203,1.0,1.0,-4.971133445613987,336126.7386874709,1556650.6579176858,4.631142003150938,1556650.6579176858,4.631142003150938,0.7593270641485388,0.09201372971258252,3.919454848740969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919454848740969,1.2836163644811833,1.283936605775452,3.0534472426464805,6469.888303542526,15275.913341553323,6459.666395606858,0.00032791416131431825,23161.809848139266,2361.847302405946,19308.37513734409,1968.9063173809702,0.8336298097575157,0.8336298097575157,35445.79014696589,35405.22815468563,1.0014322672618403,0.8,4277.931356979113,4273.035954225843,1.0014322672618403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.153534111526,4632.441516551485,6.011852466653029,4.8068050455866835,-3.615573729899066,8.42237877548575,2.9987585940059702,3.5,0.8567881697159915,0.6,0.00024947066110004207,1.0002107927458699,0.0002494180855769137,198.3964674434528,0.0,1.0443640389541293e-05,29.597276863960026,0.010921386558727465,8.41229500776519e-05,0.00016534771102239015,0.0006480728876949276,0.09201372570721049,0.09201372570721049,0.09201372570721049,0.092271562354689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489668.95120596857,595.0200764050838,0.0,0.09201372570721049,0.09201372971258252,0.09201372971258252,0.370516160983338,0.370516160983338,0.5,9.5742739894251,1.4416043044428761,1.4416043044428761,2.6716406864579767e-12,0.004634484678092576,1.3976576013098452,2.6716406864579767e-12,27231.2762466952,20677.445045420907,0.7593270641485388,1.0001456564337834,0.6205575880585568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476700216516336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.57158395365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06402850430527,261.06402850430527,-12.085971495694707,245.5240646525923,276.6039923560149,122413.72231543345,122526.43102702919,-112.70871159571308,0.0,nan,276.6039923560149,3.4539923560149077,270.3880068153647,-2.761993184635287,264.1720212746947,-8.977978725305263,257.95603573390923,-15.193964266090745,251.74005019325583,-21.40994980674415,245.5240646525923,-27.625935347407676,1.0,1.0,26022.012520719443,26022.012520719443,275.8079579648244,2.6579579648244476,275.8079579648244,275.8079579648244,77159.43158218332,77143.24615394599,16.18542823732423,0.0,8546.071908451686,8546.071908451686,0.8857739313472281,3939.052122984674,275.8079579648244,2.6579579648244476,1.0,0.002,0.14359190187174564,0.0048758743319208,0.00022186337278535409,0.0017781366237721442,0.11093168639267705,0.11093168639267705,0.0,-3.4425019258821354e-12,1.0,1.0028247026842003,1.3976576013071735,0.09201372971258252,0.0,0.0002590466709942627,332.59840039561414,0.0,1600303.3338291086,266.78584343775424,0.004634484675420936,1.0,1283932.3474764146,2586.227530557035,,,,,,,,,,,,,,,,,,,3.0,15275.913341553323,1536.1167073490062,0.370516160983338,6.173730061729009,2.9987585940059702
992.0,-29.363877727878844,4.8097849271932125,35.01697976225228,24.77270459001886,5.184457888061106,-25.909044167297314,-39.42887767972422,1.7296243274469545,-6.363624033503243,-6.368158482697703,40.0500351691481,41494.78600798111,25392.4142385835,25392.4142385835,66887.20024656461,77170.76900525487,77142.89316724711,25392.4142385835,102535.30740583061,102535.30740583061,102535.30740583061,129768.36479956235,125467.986236313,4300.378563249355,0.0,90781.5921915848,55106.170836333884,39639.35706138991,27233.057393731735,66872.41445512165,20678.810315500494,1536.1787875746732,0.0,0.8795798338665382,2.7421299407868083,0.001494314320929203,1.0,1.0,-4.985921805261228,336135.1222206478,1556691.7313300024,4.631148691174705,1556691.7313300024,4.631148691174705,0.7593275340527927,0.09202245743936523,3.919436319235556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919436319235556,1.283615102052874,1.2839352755419384,3.0534358102886423,6469.864079748112,15275.893897044132,6459.67377899342,0.00032791975207684224,23161.90002783124,2361.8564981753448,19308.39720678062,1968.9085678371944,0.8336275168954072,0.8336275168954072,35445.65608887949,35405.22815468563,1.0014275329185875,0.8,4277.915177588299,4273.035954225843,1.0014275329185875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.656663663274,4632.441516551485,6.013374105711654,4.8097849271932125,-3.614056407020619,8.423841334213831,2.9993541921150237,3.5,0.8569583406042925,0.6,0.0002494180855769137,1.0002022136604147,0.0002493676600295901,198.3980727458513,0.0,1.0430798062655438e-05,29.560881709565514,0.01093181735679012,8.410725516055509e-05,0.00016531083041635862,0.0006479252726968658,0.09202245209120076,0.09202245209120076,0.09202245209120076,0.0922774886354183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.6417005467,595.0306441536326,0.0,0.09202245209120076,0.09202245743936523,0.09202245743936523,0.3705430472451401,0.3705430472451401,0.5,9.581925179318993,1.4294965616988407,1.4294965616988407,-3.643663148977794e-11,0.004534449194466106,1.382236677436481,-3.643663148977794e-11,27233.057393731735,20678.810315500494,0.7593275340527927,1.0002211044952307,0.6205067716797997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447682156245756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.53518879925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06334879082425,261.06334879082425,-12.086651209175727,245.52215090720415,276.6045466744374,122421.52547698175,122535.16702351633,-113.64154653458091,0.0,nan,276.6045466744374,3.454546674437438,270.38806752102846,-2.7619324789715165,264.1715883675559,-8.978411632444079,257.9551092140759,-15.194890785924088,251.73863006064371,-21.411369939356263,245.52215090720415,-27.627849092795827,1.0,1.0,26022.012520719443,26022.012520719443,275.8085492250804,2.658549225080435,275.8085492250804,275.8085492250804,77158.45093654994,77142.89316724711,15.55776930283173,0.0,8546.071908451686,8546.071908451686,0.8857751029436386,3939.033500831734,275.8085492250804,2.658549225080435,1.0,0.002,0.14333566789465907,0.004877074013791656,0.00022146775467742438,0.0017785322408546188,0.11073387733871219,0.11073387733871219,0.0,-4.467956820491947e-12,1.0,1.0027936531963826,1.3822366774729176,0.09202245743936523,0.0,0.0002562326548080388,328.98484026383585,0.0,1600303.8137102905,266.78637596649673,0.004534449230902737,1.0,1283930.1864561355,2586.4235526096327,,,,,,,,,,,,,,,,,,,3.0,15275.893897044132,1536.1787875746732,0.3705430472451401,6.173730061729009,2.9993541921150237
993.0,-29.365894506529326,4.812687850247032,35.01756918989749,24.773007037024968,5.184933612746029,-25.91081169455629,-39.430588426161535,1.7298508017593992,-6.363130012236411,-6.367564339960065,40.05097168771201,41493.025586510164,25401.649252879808,25401.649252879808,66894.67483938998,77169.79727690562,77142.58588033504,25401.649252879808,102544.23513321485,102544.23513321485,102544.23513321485,129779.06569617262,125474.91476709246,4304.150929080164,0.0,90781.55146168255,55105.359703394824,39640.21306476414,27234.830562957766,66875.0436277219,20680.167039889588,1536.2415049214578,0.0,0.8795794875037424,2.7421919282161427,0.001494314320929203,1.0,1.0,-5.000926714655407,336142.9966943604,1556732.1540673317,4.631160456639821,1556732.1540673317,4.631160456639821,0.7593279125450771,0.09203110319164852,3.9194220113576774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194220113576774,1.2836141485087373,1.2839342570296426,3.0534269320037795,6469.845267727853,15275.87604492211,6459.6781950138975,0.0003279240024569857,23161.974188698314,2361.8640604791967,19308.41040656135,1968.9099138402362,0.8336254176460797,0.8336254176460797,35445.55257352423,35405.22815468563,1.0014238772136141,0.8,4277.9026843815645,4273.035954225843,1.0014238772136141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.143993194473,4632.441516551485,6.0148669554753855,4.812687850247032,-3.6125965248662575,8.42528437511329,2.9999311314756376,3.5,0.8571231804216107,0.6,0.0002493676600295901,1.000208841710216,0.00024931559253486157,198.3997306574636,0.0,1.0004331406165791e-05,28.352275205073852,0.010941821688196286,8.409105295396392e-05,0.00016527660707562616,0.0006477887717347233,0.09203109950652327,0.09203109950652327,0.09203109950652327,0.09228330576646093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.66935594036,595.041101110454,0.0,0.09203109950652327,0.09203110319164852,0.09203110319164852,0.3705696703397568,0.3705696703397568,0.5,9.589491441879487,1.4167045872621316,1.4167045872621316,-3.1320723792305216e-11,0.004434327723629394,1.3666376253046337,-3.1320723792305216e-11,27234.830562957766,20680.167039889588,0.7593279125450771,1.0002935506371757,0.6204560525970251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476937970145318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.32658229476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0626525657994,261.0626525657994,-12.08734743420058,245.52024108761373,276.60506404398035,122428.53430130471,122544.93641924964,-116.40211794493968,0.0,nan,276.60506404398035,3.4550640439803715,270.38809945272493,-2.7619005472750473,264.1711348614213,-8.97886513857867,257.954170270164,-15.195829729835964,251.73720567889183,-21.41279432110815,245.52024108761373,-27.62975891238625,1.0,1.0,26022.012520719443,26022.012520719443,275.809107411309,2.659107411309037,275.809107411309,275.809107411309,77157.35577716508,77142.58588033504,14.769896830039215,0.0,8546.071908451686,8546.071908451686,0.8857760076114147,3939.0191214144656,275.809107411309,2.659107411309037,1.0,0.002,0.1430822820647188,0.004878254738347115,0.00022107651874280995,0.0017789234699715265,0.11053825937140498,0.11053825937140498,0.0,-1.1285663376048305e-11,1.0,1.0027622414435895,1.3666376253359545,0.09203110319164852,0.0,0.0002533845513161638,325.32755990444673,0.0,1600304.248393328,266.78686998776357,0.004434327754950118,1.0,1283928.1566874816,2586.6213298314265,,,,,,,,,,,,,,,,,,,3.0,15275.87604492211,1536.2415049214578,0.3705696703397568,6.173730061729009,2.9999311314756376
994.0,-29.36789934747229,4.815516386818326,35.01814964014727,24.77344509623947,5.185543660459213,-25.912555046648166,-39.432277414575196,1.7301993599948737,-6.362628680553769,-6.366963672077029,40.05189141293046,41491.17985659159,25410.575621315245,25410.575621315245,66901.75547790683,77168.74179863463,77142.43011321014,25410.575621315245,102553.00573452539,102553.00573452539,102553.00573452539,129789.55617538524,125481.67524128228,4307.880934102955,0.0,90781.45947324924,55104.473914918155,39641.09506481232,27236.550440859846,66877.64550567216,20681.48504291541,1536.3016302672427,0.0,0.8795792397046694,2.7422545724464613,0.001494314320929203,1.0,1.0,-5.01597199717196,336150.95779690833,1556771.8527261834,4.6311688740352634,1556771.8527261834,4.6311688740352634,0.75932835502874,0.0920396450596318,3.9194031896393633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194031896393633,1.2836126282560216,1.2839326695598319,3.0534158852616264,6469.821861006803,15275.856846198882,6459.685132380446,0.0003279293909218166,23162.061946885933,2361.8730093238705,19308.43114281421,1968.91202834956,0.8336231544104893,0.8336231544104893,35445.41640109382,35405.22815468563,1.001419068209104,0.8,4277.886249811828,4273.035954225843,1.001419068209104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.615872115698,4632.441516551485,6.016308393259862,4.815516386818326,-3.611159373290084,8.42667576010841,3.0004898214755285,3.5,0.8572828061358653,0.6,0.00024931559253486157,1.000207608817499,0.00024926384316313724,198.40137877959884,0.0,1.0330176930144805e-05,29.27572142003038,0.01095215186512643,8.40750596442653e-05,0.00016524053289059627,0.0006476442716691111,0.09203964174767083,0.09203964174767083,0.09203964174767083,0.09228899980206615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.02833315765,595.0514491014042,0.0,0.09203964174767083,0.0920396450596318,0.0920396450596318,0.3705960257846833,0.3705960257846833,0.5,9.596972279752947,1.4033393252928477,1.4033393252928477,5.6843418860808015e-12,0.004334991523251119,1.3509916749050603,5.6843418860808015e-12,27236.550440859846,20681.48504291541,0.75932835502874,1.0003605086879535,0.6204043151171127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477058192904604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.25002850972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06195612775565,261.06195612775565,-12.088043872244327,245.51833776314587,276.6055744923515,122437.1983347315,122553.63606686889,-116.4377321374047,0.0,nan,276.6055744923515,3.455574492351502,270.3881271465362,-2.7618728534637853,264.1706798006411,-8.979320199358881,257.95323245485594,-15.196767545144041,251.7357851090032,-21.41421489099679,245.51833776314587,-27.631662236854112,1.0,1.0,26022.012520719443,26022.012520719443,275.809689852441,2.6596898524410335,275.809689852441,275.809689852441,77156.5851582073,77142.43011321014,14.155044997154619,0.0,8546.071908451686,8546.071908451686,0.8857771976823665,3939.0002055875602,275.809689852441,2.6596898524410335,1.0,0.002,0.14283175427179254,0.004879424633090252,0.00022068970077463593,0.001779310299713659,0.11034485038731796,0.11034485038731796,0.0,4.882947345075106e-13,1.0,1.0027307327426875,1.350991674899376,0.0920396450596318,0.0,0.0002505265559169142,321.65758504225863,0.0,1600304.6927506833,266.7873713194462,0.0043349915175667775,1.0,1283926.1046199615,2586.8198746712856,,,,,,,,,,,,,,,,,,,3.0,15275.856846198882,1536.3016302672427,0.3705960257846833,6.173730061729009,3.0004898214755285
995.0,-29.369896067738537,4.818271316797102,35.01872155582793,24.773688555602007,5.185948503115693,-25.914311610736632,-39.43397953463716,1.73036404674682,-6.36221116208759,-6.366448429482001,40.052805973847875,41489.476306120174,25419.408430658943,25419.408430658943,66908.88473677912,77167.82954439172,77142.29787544587,25419.408430658943,102561.70630610481,102561.70630610481,102561.70630610481,129800.04767530464,125488.4756086111,4311.572066693537,0.0,90781.44457689305,55103.66527731779,39641.97699952806,27238.34136919983,66880.3183687279,20682.849029644774,1536.3672641003166,0.0,0.8795785522271087,2.742308475298342,0.001494314320929203,1.0,1.0,-5.031017819689396,336157.78681193024,1556811.3292359354,4.631192226723347,1556811.3292359354,4.631192226723347,0.7593285049666139,0.09204814634409744,3.919389525894721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919389525894721,1.2836119659770646,1.2839319406861789,3.0534068159074423,6469.80264413358,15275.837819401773,6459.689264454948,0.0003279337064484531,23162.138893599607,2361.8808557050174,19308.443493861418,1968.9132878058683,0.8336209182821591,0.8336209182821591,35445.31754578063,35405.22815468563,1.0014155770820712,0.8,4277.8743190228015,4273.035954225843,1.0014155770820712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.072850831289,4632.441516551485,6.017748587280273,4.818271316797102,-3.609813722198941,8.428085038996043,3.001030909758281,3.5,0.8574374027880802,0.6,0.00024926384316313724,1.0002067711838192,0.0002492123132381067,198.4030202497696,0.0,1.0267146701085306e-05,29.097093750875757,0.010962419011827516,8.405894483325184e-05,0.0001652048983298854,0.0006475023481406551,0.09204814172910612,0.09204814172910612,0.09204814172910612,0.09229468457955131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.7701710528,595.0616719253329,0.0,0.09204814172910612,0.09204814634409744,0.09204814634409744,0.3706221107769367,0.3706221107769367,0.5,9.604368670892525,1.3895662722313205,1.3895662722313205,3.0468072509393096e-11,0.004237267394387345,1.3354306097925814,3.0468072509393096e-11,27238.34136919983,20682.849029644774,0.7593285049666139,1.0004271266756497,0.6203540491146937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477177705926199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.07140084056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06124159865516,261.06124159865516,-12.088758401344819,245.51643929000585,276.6060439072979,122443.77272091959,122563.23510151905,-119.46238059948783,0.0,nan,276.6060439072979,3.4560439072978966,270.388122983846,-2.76187701615396,264.1702020603697,-8.97979793963026,257.9522811369378,-15.197718863062164,251.7343602134739,-21.41563978652607,245.51643929000585,-27.63356070999413,1.0,1.0,26022.012520719443,26022.012520719443,275.81018962152194,2.6601896215219654,275.81018962152194,275.81018962152194,77155.49714855634,77142.29787544587,13.199273110469221,0.0,8546.071908451686,8546.071908451686,0.8857780616212425,3938.9864735241945,275.81018962152194,2.6601896215219654,1.0,0.002,0.14258407014784577,0.004880567099868702,0.00022030723690482748,0.0017796927696481185,0.11015361845241374,0.11015361845241374,0.0,6.5529461197588734e-12,1.0,1.0026993906280537,1.3354306097621134,0.09204814634409744,0.0,0.00024768295024969213,318.0061695149678,0.0,1600305.0413224245,266.7877888379124,0.004237267363919273,1.0,1283924.3443861678,2587.016340629956,,,,,,,,,,,,,,,,,,,3.0,15275.837819401773,1536.3672641003166,0.3706221107769367,6.173730061729009,3.001030909758281
996.0,-29.3718844818596,4.820955110217659,35.01928400009125,24.77394905816766,5.186374826578907,-25.916058551035878,-39.43567260922862,1.730548896586994,-6.361795193553462,-6.3659265755176495,40.05367641893291,41487.77584947197,25427.94482049856,25427.94482049856,66915.72066997053,77166.90826848854,77141.918732164,25427.94482049856,102569.86355266257,102569.86355266257,102569.86355266257,129809.82657434663,125494.61160061612,4315.214973730521,0.0,90781.42732009229,55102.866342597554,39642.845530549705,27239.963021684063,66882.80855223376,20684.09032768252,1536.424779696157,0.0,0.8795780670592801,2.7423631627294016,0.001494314320929203,1.0,1.0,-5.047553341216428,336164.70356451604,1556848.902213432,4.631208707236109,1556848.902213432,4.631208707236109,0.7593288695442495,0.09205649915625794,3.9193762856801087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193762856801087,1.2836112090905016,1.2839311174631087,3.0533983015442576,6469.784603219687,15275.818888460857,6459.692631869014,0.00032793772239065965,23162.212735677527,2361.888385501423,19308.45355928741,1968.9143141936756,0.8336186952270737,0.8336186952270737,35445.2217545832,35405.22815468563,1.0014121941682095,0.8,4277.862758040087,4273.035954225843,1.0014121941682095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.515026546215,4632.441516551485,6.019139394868567,4.820955110217659,-3.608489555258674,8.429444665476332,3.0015545076132417,3.5,0.8575870021752119,0.6,0.0002492123132381067,1.0002059143010755,0.00024916100742340783,198.4046549152134,0.0,1.0223692759305369e-05,28.973945279871415,0.01097264270458682,8.404291849243733e-05,0.00016516939474566937,0.0006473610088863133,0.09205649435585936,0.09205649435585936,0.09205649435585936,0.09229992944068925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489510.74890118383,595.0718152019926,0.0,0.09205649435585936,0.09205649915625794,0.09205649915625794,0.3706479284240749,0.3706479284240749,0.5,9.61167180068297,1.3751337940546478,1.3751337940546478,1.574562702444382e-11,0.0041313819642141425,1.318373234301248,1.574562702444382e-11,27239.963021684063,20684.09032768252,0.7593288695442495,1.0004920863589493,0.6203055276464815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477296736723628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.94825236956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0605149756763,261.0605149756763,-12.089485024323665,245.5145464161163,276.6064835352201,122450.90832777174,122572.39268447926,-121.48435670750663,0.0,nan,276.6064835352201,3.4564835352201158,270.388096111416,-2.7619038885839586,264.1697086875464,-8.980291312453573,257.9513212637996,-15.19867873620035,251.73293383995934,-21.417066160040633,245.5145464161163,-27.635453583883674,1.0,1.0,26022.012520719443,26022.012520719443,275.8106671108605,2.6606671108605155,275.8106671108605,275.8106671108605,77154.5523477081,77141.918732164,12.633615544094937,0.0,8546.071908451686,8546.071908451686,0.8857788987804378,3938.973167108509,275.8106671108605,2.6606671108605155,1.0,0.002,0.14233950686814398,0.0048816975310415475,0.00021992959725008565,0.0017800703975919736,0.10996479862504283,0.10996479862504283,0.0,-5.157940914657377e-12,1.0,1.0026650308984895,1.3183732342855023,0.09205649915625794,0.0,0.0002445621527515592,313.9988656215904,0.0,1600305.376377409,266.7882048064465,0.0041313819484685155,1.0,1283922.5615607381,2587.231241329848,,,,,,,,,,,,,,,,,,,3.0,15275.818888460857,1536.424779696157,0.3706479284240749,6.173730061729009,3.0015545076132417
997.0,-29.37386524616112,4.823569433464804,35.01983721692681,24.774200200941436,5.18679097695584,-25.917799623837166,-39.43736096899954,1.7307253555948436,-6.361409695939415,-6.36543703108088,40.05453496191795,41486.09211211192,25436.28123722848,25436.28123722848,66922.3733493404,77165.99644586637,77141.62179973554,25436.28123722848,102577.90303696402,102577.90303696402,102577.90303696402,129819.48931019887,125500.67629725086,4318.813012948012,0.0,90781.41360706669,55102.07840739585,39643.70577741204,27241.586273234854,66885.2920506469,20685.330342189816,1536.4832492628143,0.0,0.8795774532083347,2.742414527962528,0.001494314320929203,1.0,1.0,-5.064032014980967,336171.19218178315,1556885.9621037152,4.631229558961839,1556885.9621037152,4.631229558961839,0.7593291423896769,0.09206476308400587,3.9193633657881826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193633657881826,1.2836104909252928,1.2839303332588043,3.0533899446107697,6469.766895880431,15275.800057362374,6459.6958170541575,0.00032794165573740556,23162.285589412448,2361.8958145148904,19308.46308001895,1968.9152850381072,0.8336164842404373,0.8336164842404373,35445.128280815545,35405.22815468563,1.0014088930977383,0.8,4277.851476746595,4273.035954225843,1.0014088930977383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.942927961728,4632.441516551485,6.02050292061576,4.823569433464804,-3.6072154746804723,8.430784908145275,3.0020612374897713,3.5,0.8577317821399346,0.6,0.00024916100742340783,1.0002051253529582,0.00024910990866546743,198.40628331520972,0.0,1.0179312460470814e-05,28.848171512974286,0.010982822017047292,8.402693959374517e-05,0.00016513406782966267,0.0006472204158951608,0.09206475879116229,0.09206475879116229,0.09206475879116229,0.09230510642020699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489480.11729722965,595.0818307804769,0.0,0.09206475879116229,0.09206476308400587,0.09206476308400587,0.37067344257943363,0.37067344257943363,0.5,9.618882309402636,1.3602059572031635,1.3602059572031635,-2.1714186004828662e-11,0.004027335141472577,1.3014050160999204,-2.1714186004828662e-11,27241.586273234854,20685.330342189816,0.7593291423896769,1.0005544013871603,0.6202573217546514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477415274217598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.82247860266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0597782283633,261.0597782283633,-12.090221771636664,245.51265935229856,276.6068971044106,122458.1553465656,122581.33239979195,-123.1770532263666,0.0,nan,276.6068971044106,3.4568971044106434,270.3880495540172,-2.761950445982791,264.1692020035598,-8.980797996440174,257.95035445316216,-15.199645546837814,251.73150690273167,-21.41849309726831,245.51265935229856,-27.63734064770142,1.0,1.0,26022.012520719443,26022.012520719443,275.81112191039557,2.661121910395593,275.81112191039557,275.81112191039557,77153.65860059812,77141.62179973554,12.036800862581003,0.0,8546.071908451686,8546.071908451686,0.8857797156856408,3938.9601826171233,275.81112191039557,2.661121910395593,1.0,0.002,0.14209804938239076,0.004882809053117875,0.00021955674097862152,0.0017804432569355007,0.10977837048931076,0.10977837048931076,0.0,-2.0858779113674952e-12,1.0,1.0026308471244565,1.3014050161216346,0.09206476308400587,0.0,0.00024145640814879203,310.01092623185644,0.0,1600305.6784016048,266.78859030406056,0.004027335163186763,1.0,1283920.8891106308,2587.444746442503,,,,,,,,,,,,,,,,,,,3.0,15275.800057362374,1536.4832492628143,0.37067344257943363,6.173730061729009,3.0020612374897713
998.0,-29.375838565390644,4.826116005687237,35.020381289139124,24.77443814221772,5.187188831108436,-25.919535825644243,-39.43904475364832,1.730886092218964,-6.361050239164058,-6.3649741603797585,40.05537743747558,41484.416942001044,25444.411348393038,25444.411348393038,66928.82829039409,77165.09644934563,77141.35880464721,25444.411348393038,102585.77015304026,102585.77015304026,102585.77015304026,129828.95758032528,125506.59217176185,4322.365408563426,0.0,90781.40009870955,55101.28747710528,39644.569579560295,27243.187427285025,66887.75700684532,20686.55227474008,1536.5414043838819,0.0,0.8795767567151578,2.7424631623079776,0.001494314320929203,1.0,1.0,-5.080645491075359,336177.327345886,1556922.3290759728,4.631253217960435,1556922.3290759728,4.631253217960435,0.7593293673860555,0.09207292935359482,3.9193500197570996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193500197570996,1.2836098457525877,1.2839296223310555,3.0533810820523604,6469.748117182639,15275.781313234804,6459.6997819647395,0.000327945867726152,23162.361014221355,2361.9035057049405,19308.474931402015,1968.9164935428528,0.833614281357021,0.833614281357021,35445.03172392082,35405.22815468563,1.0014054831474564,0.8,4277.8398233523285,4273.035954225843,1.0014054831474564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.356882313023,4632.441516551485,6.021837221585029,4.826116005687237,-3.6059866164228804,8.432102622110119,3.0025514835196896,3.5,0.8578718524341971,0.6,0.00024910990866546743,1.0002043575731618,0.0002490590115702888,198.40790561781657,0.0,1.0138314644978404e-05,28.731983703868796,0.01099296033169227,8.401100679141772e-05,0.0001650989018740497,0.0006470803843219321,0.09207292625569397,0.09207292625569397,0.09207292625569397,0.09231016403943565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.8585070742,595.0917239516982,0.0,0.09207292625569397,0.09207292935359482,0.09207292935359482,0.3706986549220209,0.3706986549220209,0.5,9.625999509206714,1.3448581482743407,1.3448581482743407,-8.58335624798201e-12,0.003923921215687187,1.2843286693043865,-8.58335624798201e-12,27243.187427285025,20686.55227474008,0.7593293673860555,1.0006140329020834,0.6202094194570691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477533357512178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.706290793554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0590322109969,261.0590322109969,-12.09096778900306,245.51077816177664,276.6072862602055,122465.36915074744,122590.09606503723,-124.72691428976957,0.0,nan,276.6072862602055,3.457286260205535,270.3879846405642,-2.762015359435793,264.1686830208243,-8.981316979175688,257.949381401141,-15.200618598858966,251.73007978147012,-21.419920218529853,245.51077816177664,-27.639221838223335,1.0,1.0,26022.012520719443,26022.012520719443,275.811554007299,2.661554007299003,275.811554007299,275.811554007299,77152.7919644974,77141.35880464721,11.433159850188531,0.0,8546.071908451686,8546.071908451686,0.8857805595344979,3938.946769855885,275.811554007299,2.661554007299003,1.0,0.002,0.14185971900452127,0.004883902527400385,0.0002191887036525331,0.00178081128980509,0.10959435182626655,0.10959435182626655,0.0,-6.542376883300616e-12,1.0,1.0025964418744824,1.2843286693129699,0.09207292935359482,0.0,0.00023832933945917793,305.9956405427243,0.0,1600305.950852139,266.7889497608359,0.0039239212242705435,1.0,1283919.3077826514,2587.6593374225636,,,,,,,,,,,,,,,,,,,3.0,15275.781313234804,1536.5414043838819,0.3706986549220209,6.173730061729009,3.0025514835196896
999.0,-29.377811917522475,4.828596588841136,35.02091629473511,24.774693126697116,5.187609471521632,-25.921269778672016,-39.44072434734551,1.7310673330410271,-6.360711470739659,-6.364532762355333,40.056203882125715,41482.73024499078,25452.330035574887,25452.330035574887,66935.06028056567,77164.1839360136,77141.13845051975,25452.330035574887,102593.46848609464,102593.46848609464,102593.46848609464,129838.23066578458,125512.3588234851,4325.871842299466,0.0,90781.38484994293,55100.497943742506,39645.429895778245,27244.76217968993,66890.19207546818,20687.75331440063,1536.5989160680099,0.0,0.8795760053995263,2.742509594631346,0.001494314320929203,1.0,1.0,-5.097367612620303,336183.17798042105,1556958.0046695415,4.631278739236075,1556958.0046695415,4.631278739236075,0.7593295613284035,0.09208099642289433,3.9193371882273214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193371882273214,1.2836091044163809,1.2839288154747888,3.0533728490569785,6469.730672453357,15275.762652231366,6459.702867295028,0.00032794973904023874,23162.432954895234,2361.9108416120935,19308.48415366072,1968.9174339515248,0.8336120903732608,0.8336120903732608,35444.938889317804,35405.22815468563,1.0014022046537745,0.8,4277.828619199237,4273.035954225843,1.0014022046537745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.757232439788,4632.441516551485,6.023140619670595,4.828596588841136,-3.6047984240648585,8.433395012905994,3.0030256485292317,3.5,0.8580073281512091,0.6,0.0002490590115702888,1.0002043642756897,0.00024900812320554906,198.40952797068655,0.0,1.0098386056418088e-05,28.618826083888862,0.011003058717748688,8.399511642798575e-05,0.00016506389514230307,0.0006469410626648835,0.0920809932296513,0.0920809932296513,0.0920809932296513,0.09231510324260402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489419.9751505887,595.1014938730895,0.0,0.0920809932296513,0.09208099642289433,0.09208099642289433,0.3707235618118011,0.3707235618118011,0.5,9.633022890528352,1.3291550273453367,1.3291550273453367,1.3017142919125035e-11,0.0038212916156794563,1.2671651497350354,1.3017142919125035e-11,27244.76217968993,20687.75331440063,0.7593295613284035,1.0006707740508036,0.6201616254620455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447765099879248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.59313317358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0582806775333,261.0582806775333,-12.091719322466702,245.508901978155,276.60765937689433,122472.99369027429,122598.64284130867,-125.64915103437276,0.0,nan,276.60765937689433,3.4576593768943553,270.38790789720605,-2.762092102793929,264.16815641740556,-8.981843582594422,257.9484049376349,-15.201595062365072,251.72865345790387,-21.421346542096103,245.508901978155,-27.641098021844982,1.0,1.0,26022.012520719443,26022.012520719443,275.81196962106486,2.661969621064884,275.81196962106486,275.81196962106486,77152.04960018465,77141.13845051975,10.911149664898403,0.0,8546.071908451686,8546.071908451686,0.8857813708517753,3938.933874168458,275.81196962106486,2.661969621064884,1.0,0.002,0.14162453320096413,0.0048849788716579965,0.0002188255146747577,0.0017811744873893018,0.10941275733737885,0.10941275733737885,0.0,2.064059426848397e-12,1.0,1.0025618574582051,1.2671651497220182,0.09208099642289433,0.0,0.00023518481489099904,301.9579700833289,0.0,1600306.2002107934,266.7892885292603,0.0038212916026623134,1.0,1283917.7998089595,2587.8748308104673,,,,,,,,,,,,,,,,,,,3.0,15275.762652231366,1536.5989160680099,0.3707235618118011,6.173730061729009,3.0030256485292317
1000.0,-29.3797796456069,4.831012630603211,35.02144243992588,24.77486286023634,5.187937794496517,-25.923007901523537,-39.44240830661727,1.7311660507693085,-6.360406448922731,-6.364126732609722,40.057018145922015,41481.10485298732,25460.07500432137,25460.07500432137,66941.17985730869,77163.33589347034,77140.96505900285,25460.07500432137,102601.04006332421,102601.04006332421,102601.04006332421,129847.37828738587,125518.04531002225,4329.332977363628,0.0,90781.40195021933,55099.73597146959,39646.295531944146,27246.338224061663,66892.63375600582,20688.95270654673,1536.6574326782093,0.0,0.8795751100110561,2.742552394980721,0.001494314320929203,1.0,1.0,-5.1140730790968405,336188.5598863245,1556993.1550488006,4.6313091545270515,1556993.1550488006,4.6313091545270515,0.7593296587750642,0.09208897502531255,3.9193262186427873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193262186427873,1.2836087484199827,1.2839283940655712,3.0533651499860506,6469.714359045924,15275.743924791479,6459.705141115064,0.0003279533168869937,23162.50214600809,2361.9178971420506,19308.49095026097,1968.9181270118715,0.8336098936352896,0.8336098936352896,35444.85952562061,35405.22815468563,1.001399401892591,0.8,4277.819040841768,4273.035954225843,1.001399401892591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.1443343271085,4632.441516551485,6.024421550754999,4.831012630603211,-3.603660798594934,8.434673429198146,3.0034841511234696,3.5,0.8581383288924199,0.6,0.00024900812320554906,1.0002037850596368,0.00024895738940910133,198.41114572297164,0.0,1.0096736427216579e-05,28.614151034731783,0.011013155454175905,8.397918755152877e-05,0.0001650289356540203,0.0006468022343435152,0.09208897177497764,0.09208897177497764,0.09208897177497764,0.09231996554707003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489390.4843002923,595.1111351843277,0.0,0.09208897177497764,0.09208897502531255,0.09208897502531255,0.3707481603169975,0.3707481603169975,0.5,9.639952772827133,1.3131831862467038,1.3131831862467038,-2.1600499167107046e-12,0.00372028368701649,1.2500536535129072,-2.1600499167107046e-12,27246.338224061663,20688.95270654673,0.7593296587750642,1.0007257316475227,0.6201146901210632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447776864385476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.58845812442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0575167496952,261.0575167496952,-12.092483250304781,245.50703002329544,276.6080034760809,122479.75419314673,122607.47556532705,-127.72137218031654,0.0,nan,276.6080034760809,3.4580034760809326,270.38780878557486,-2.7621912144251155,264.16761409497104,-8.982385905028934,257.94741940439576,-15.202580595604218,251.72722471385313,-21.422775286146845,245.50703002329544,-27.642969976704535,1.0,1.0,26022.012520719443,26022.012520719443,275.81235536177957,2.662355361779589,275.81235536177957,275.81235536177957,77151.14042111243,77140.96505900285,10.175362109584967,0.0,8546.071908451686,8546.071908451686,0.8857820644408507,3938.9228497360014,275.81235536177957,2.662355361779589,1.0,0.002,0.14139248373309796,0.0048860355366618135,0.0002184671551324848,0.0017815328429340463,0.10923357756624238,0.10923357756624238,0.0,-1.933469009895994e-12,1.0,1.0025273741563105,1.2500536535150673,0.09208897502531255,0.0,0.00023204852178989764,297.93090566018526,0.0,1600306.412396396,266.78959355107725,0.00372028368917654,1.0,1283916.4126627755,2588.0893394233344,,,,,,,,,,,,,,,,,,,3.0,15275.743924791479,1536.6574326782093,0.3707481603169975,6.173730061729009,3.0034841511234696
