time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-29.381731677071162,4.833366260236055,35.021959541141435,24.775100487191253,5.188333811000164,-25.924725128276613,-39.444074070174224,1.731327262243793,-6.360098295027228,-6.363717012971095,40.05780938852581,41479.44865858966,25467.564452497685,25467.564452497685,66947.01311108735,77162.44503296928,77140.79844287293,25467.564452497685,102608.3628953706,102608.3628953706,102608.3628953706,129856.20076031215,125523.45469908949,4332.7460612226605,0.0,90781.38899262302,55098.95306464716,39647.151031084286,27247.837864941546,66894.98889602584,20690.096455245362,1536.7123295515373,0.0,0.8795743214853342,2.7425955800388224,0.001494314320929203,1.0,1.0,-5.13109805943219,336193.9907705684,1557027.3122171683,4.631335939849511,1557027.3122171683,4.631335939849511,0.7593298432631344,0.09209682859667921,3.919313026434235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919313026434235,1.2836081002790545,1.2839276806375397,3.0533564142998024,6469.695849175017,15275.725244241605,6459.708950704409,0.000327957461668834,23162.576803725045,2361.925510110491,19308.50233737846,1968.919288174704,0.8336076983573448,0.8336076983573448,35444.76408143245,35405.22815468563,1.001396031244419,0.8,4277.807521739394,4273.035954225843,1.001396031244419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.518466230994,4632.441516551485,6.025660281855678,4.833366260236055,-3.602543623330463,8.435909883566518,3.0039273180364305,3.5,0.8582649480104088,0.6,0.00024895738940910133,1.0002021625335398,0.0002489070697252697,198.41275059321123,0.0,1.0066150680070675e-05,28.527471027320292,0.011023221604855976,8.3963433538693e-05,0.00016499395587040832,0.0006466629605258067,0.0920968258329698,0.0920968258329698,0.0920968258329698,0.09232463464729468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489361.3433848994,595.1206612205114,0.0,0.0920968258329698,0.09209682859667921,0.09209682859667921,0.37077245082498145,0.37077245082498145,0.5,9.64678710495924,1.296917368030961,1.296917368030961,8.29913915367797e-12,0.003618717943879801,1.2326189535389176,8.29913915367797e-12,27247.837864941546,20690.096455245362,0.7593298432631344,1.0007776997338675,0.6200680999149386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477885955441765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.50177811701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0567502619142,261.0567502619142,-12.093249738085774,245.50516485492787,276.60833566889147,122487.45159466869,122615.60096300881,-128.1493683401277,0.0,nan,276.60833566889147,3.4583356688914932,270.3877015061327,-2.762298493867263,264.1670673433,-8.982932656699973,257.9464331805087,-15.2035668194913,251.7257990177246,-21.42420098227538,245.50516485492787,-27.644835145072108,1.0,1.0,26022.012520719443,26022.012520719443,275.8127455851945,2.6627455851945,275.8127455851945,275.8127455851945,77150.42097454991,77140.79844287293,9.62253167698509,0.0,8546.071908451686,8546.071908451686,0.8857828985624092,3938.909591566406,275.8127455851945,2.6627455851945,1.0,0.002,0.14116363162598727,0.004887079364642546,0.00021811373693042673,0.0017818862620278288,0.10905686846521337,0.10905686846521337,0.0,-1.041744381730103e-12,1.0,1.0024922363580444,1.2326189535306185,0.09209682859667921,0.0,0.00022885119818504186,293.82548907158906,0.0,1600306.6274442053,266.78990170497275,0.003618717935580662,1.0,1283915.0129072561,2588.3079780521994,,,,,,,,,,,,,,,,,,,3.0,15275.725244241605,1536.7123295515373,0.37077245082498145,6.173730061729009,3.0039273180364305
1002.0,-29.383684886929082,4.835658458730961,35.022467903285616,24.775219056196534,5.188611014306352,-25.926455296815398,-39.44574912367386,1.7313814243806867,-6.359842458586456,-6.363361620607053,40.058591346952056,41477.87103927623,25474.93619172984,25474.93619172984,66952.80723100607,77161.6385737885,77140.64697902037,25474.93619172984,102615.58317075021,102615.58317075021,102615.58317075021,129864.95009942021,125528.83620369236,4336.113895727849,0.0,90781.42917144758,55098.22231664499,39648.00761644732,27249.366928670002,66897.37454511732,20691.257817145364,1536.7700221696832,0.0,0.879573276020487,2.7426331920739053,0.001494314320929203,1.0,1.0,-5.148063715160845,336198.70159498585,1557061.0691530337,4.6313714531497645,1557061.0691530337,4.6313714531497645,0.7593298542057274,0.09210460572633752,3.9193041722452215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193041722452215,1.283607951170477,1.2839274668977296,3.053349871096814,6469.681984913049,15275.706812556416,6459.7096783112665,0.00032796041880778036,23162.639382347894,2361.9318913541215,19308.50451224405,1968.9195099492742,0.8336055400905193,0.8336055400905193,35444.700022305864,35405.22815468563,1.0013937689730266,0.8,4277.79979048146,4273.035954225843,1.0013937689730266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.88008186488,4632.441516551485,6.026888792286347,4.835658458730961,-3.601490095423555,8.437148554154517,3.0043556840266774,3.5,0.8583873382933364,0.6,0.0002489070697252697,1.000202287813634,0.0002488567290416437,198.41435645501028,0.0,9.984066878013811e-06,28.29484553229114,0.01103320567173399,8.394759442051125e-05,0.00016495947530475845,0.0006465263598133224,0.09210460299268272,0.09210460299268272,0.09210460299268272,0.09232925722793223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489332.61444590497,595.1300524673438,0.0,0.09210460299268272,0.09210460572633752,0.09210460572633752,0.37079642422117615,0.37079642422117615,0.5,9.653526801151225,1.2804604317714166,1.2804604317714166,-5.474021236295812e-11,0.003519162020609201,1.2152979054462207,-5.474021236295812e-11,27249.366928670002,20691.257817145364,0.7593298542057274,1.0008286227414107,0.6200224047851457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478002333019706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.26915262198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0559707713348,261.0559707713348,-12.094029228665192,245.503303955504,276.60863758715806,122493.99460150006,122624.3179162831,-130.32331478301654,0.0,nan,276.60863758715806,3.45863758715808,270.38757086084786,-2.7624291391521183,264.1665041345004,-8.983495865499549,257.9454374081645,-15.204562591835497,251.72437068183405,-21.42562931816593,245.503303955504,-27.646696044495968,1.0,1.0,26022.012520719443,26022.012520719443,275.81308325434554,2.6630832543455654,275.81308325434554,275.81308325434554,77149.53100016019,77140.64697902037,8.884021139820106,0.0,8546.071908451686,8546.071908451686,0.8857834583978899,3938.9006931064478,275.81308325434554,2.6630832543455654,1.0,0.002,0.14093795728563518,0.00488809994314487,0.00021776520380959314,0.0017822347975517932,0.10888260190479657,0.10888260190479657,0.0,1.3613862641370655e-12,1.0,1.0024573235127194,1.215297905500961,0.09210460572633752,0.0,0.00022567348283440984,289.74529862344315,0.0,1600306.7841433326,266.7901575414135,0.0035191620753494135,1.0,1283913.7987516532,2588.5246238679883,,,,,,,,,,,,,,,,,,,3.0,15275.706812556416,1536.7700221696832,0.37079642422117615,6.173730061729009,3.0043556840266774
1003.0,-29.385622756208416,4.83789130377072,35.02296718178762,24.775392247270815,5.188942777028457,-25.928166202861433,-39.44740622593088,1.7314862237516384,-6.359582136383892,-6.363000060993976,40.05934588245955,41476.26843436271,25482.05860527438,25482.05860527438,66958.3270396371,77160.79984837255,77140.43576114079,25482.05860527438,102622.49436641517,102622.49436641517,102622.49436641517,129873.29273574383,125533.86064457575,4339.432091168084,0.0,90781.44680329776,55097.47156031746,39648.86138108922,27250.798369328666,66899.6597504179,20692.348327156666,1536.8230238606657,0.0,0.8795723673741207,2.7426714566325976,0.001494314320929203,1.0,1.0,-5.165561442126091,336203.49422291334,1557093.6427729165,4.631402318919728,1557093.6427729165,4.631402318919728,0.7593299853719636,0.09211224869794066,3.9192936699821384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192936699821384,1.2836075656457626,1.2839270166560042,3.053342606320962,6469.666591724767,15275.68829219636,6459.711416834645,0.00032796376654745086,23162.7059484194,2361.9386792043565,19308.50970880677,1968.9200398512,0.8336033687862089,0.8336033687862089,35444.62403949913,35405.22815468563,1.001391085613851,0.8,4277.7906201616515,4273.035954225843,1.001391085613851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.229345364642,4632.441516551485,6.02807572605841,4.83789130377072,-3.6004540309085313,8.438345334679251,3.004769441006368,3.5,0.858505554573248,0.6,0.0002488567290416437,1.0002007020689327,0.0002488067930035234,198.4159497267938,0.0,9.98831434515373e-06,28.306882854165668,0.011043193986079143,8.393192776483914e-05,0.0001649248012768046,0.0006463887296672423,0.09211224588218679,0.09211224588218679,0.09211224588218679,0.09233363438779248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489304.22579280805,595.1393313802074,0.0,0.09211224588218679,0.09211224869794066,0.09211224869794066,0.37082008326119315,0.37082008326119315,0.5,9.660168526567736,1.2637207080463781,1.2637207080463781,7.73070496506989e-12,0.003417924610062073,1.1974386188678636,7.73070496506989e-12,27250.798369328666,20692.348327156666,0.7593299853719636,1.0008769445082093,0.6199772702745865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478118782635099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.28118994385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05518699662497,261.05518699662497,-12.094813003375009,245.50144969459123,276.6089242986527,122501.35390466671,122632.39348410066,-131.03957943394227,0.0,nan,276.6089242986527,3.4589242986527324,270.38742937785537,-2.762570622144608,264.1659344570423,-8.984065542957694,257.944439536211,-15.20556046378897,251.7229446153975,-21.427055384602482,245.50144969459123,-27.648550305408747,1.0,1.0,26022.012520719443,26022.012520719443,275.8134200987583,2.6634200987583085,275.8134200987583,275.8134200987583,77148.81111694545,77140.43576114079,8.375355804659193,0.0,8546.071908451686,8546.071908451686,0.8857841224380439,3938.890138332049,275.8134200987583,2.6634200987583085,1.0,0.002,0.1407155614866098,0.004889107769163114,0.0002174217386612873,0.0017825782647621796,0.10871086933064365,0.10871086933064365,0.0,3.423466805180242e-12,1.0,1.0024213224845118,1.197438618860133,0.09211224869794066,0.0,0.00022239498275474095,285.5357124233922,0.0,1600306.9436786834,266.7904178636161,0.003417924602331368,1.0,1283912.563523447,2588.7480732179706,,,,,,,,,,,,,,,,,,,3.0,15275.68829219636,1536.8230238606657,0.37082008326119315,6.173730061729009,3.004769441006368
1004.0,-29.387554066980684,4.840065839654157,35.02345767847184,24.775478231627517,5.189186751960505,-25.929879985103778,-39.44906737944109,1.7315126701532875,-6.3593651551822745,-6.3626842367134175,40.06009096106293,41474.74340418922,25489.055702664846,25489.055702664846,66963.79910685407,77160.02572245295,77140.2519397538,25489.055702664846,102629.30764241864,102629.30764241864,102629.30764241864,129881.55975347885,125538.85611908493,4342.703634393921,0.0,90781.50284984056,55096.774717078726,39649.69792529092,27252.252111060207,66901.95003635113,20693.451776295144,1536.878281653334,0.0,0.8795712486255614,2.742705020062538,0.001494314320929203,1.0,1.0,-5.182931647786006,336207.680652815,1557125.808640249,4.6314403216987055,1557125.808640249,4.6314403216987055,0.7593299699402384,0.0921198066032112,3.919286326491937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919286326491937,1.2836075451694207,1.2839269320729538,3.0533369340506944,6469.654572864723,15275.670014052233,6459.710946262776,0.0003279662536876115,23162.76364811983,2361.9445629363577,19308.50830223596,1968.9198964208942,0.833601231509491,0.833601231509491,35444.57091006919,35405.22815468563,1.0013892093304582,0.8,4277.784208002312,4273.035954225843,1.0013892093304582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.566701381558,4632.441516551485,6.029249803281658,4.840065839654157,-3.5994740077137948,8.439539847367952,3.0051691133579133,3.5,0.8586197466736895,0.6,0.0002488067930035234,1.0002000259084287,0.00024875703515158916,198.41753762860088,0.0,9.908106429241541e-06,28.079573620470526,0.011053102092508385,8.391622552003516e-05,0.0001648905674834882,0.0006462533465055314,0.09211980417795769,0.09211980417795769,0.09211980417795769,0.09233796684909074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489276.2586422797,595.1484724109796,0.0,0.09211980417795769,0.0921198066032112,0.0921198066032112,0.370843413672636,0.370843413672636,0.5,9.666713461878523,1.2468084871029532,1.2468084871029532,2.546585164964199e-11,0.003319081531117263,1.1797525889273857,2.546585164964199e-11,27252.252111060207,20693.451776295144,0.7593299699402384,1.0009244733594362,0.6199332512976669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447823431941393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.053880710155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05439233223564,261.05439233223564,-12.095607667764341,245.49960119993415,276.6091834645313,122507.9253055252,122640.78553342902,-132.86022790381097,0.0,nan,276.6091834645313,3.4591834645313497,270.38726701162904,-2.762732988370942,264.16535055870963,-8.984649441290344,257.94343410576363,-15.206565894236348,251.72151765284605,-21.42848234715393,245.49960119993415,-27.65039880006583,1.0,1.0,26022.012520719443,26022.012520719443,275.8137144135794,2.6637144135794415,275.8137144135794,275.8137144135794,77147.98013996202,77140.2519397538,7.7282002082210965,0.0,8546.071908451686,8546.071908451686,0.8857845867542055,3938.882758124397,275.8137144135794,2.6637144135794415,1.0,0.002,0.14049641361757198,0.004890093567414115,0.00021708327100887742,0.001782916726750136,0.10854163550443871,0.10854163550443871,0.0,-2.2409864762484855e-12,1.0,1.0023856667092061,1.1797525889019198,0.0921198066032112,0.0,0.00021914709084266382,281.3654667370804,0.0,1600307.0559226747,266.7906348448177,0.003319081505651411,1.0,1283911.4845429827,2588.9689199525615,,,,,,,,,,,,,,,,,,,3.0,15275.670014052233,1536.878281653334,0.370843413672636,6.173730061729009,3.0051691133579133
1005.0,-29.389479228302132,4.842183812479955,35.02393912869081,24.775592050887667,5.189453596772819,-25.93158594579461,-39.45071976687757,1.7315603143407883,-6.359155676161265,-6.362374755032273,40.060810840165,41473.18845592438,25495.843268781686,25495.843268781686,66969.03172470606,77159.23311262438,77139.98972543942,25495.843268781686,102635.8329942211,102635.8329942211,102635.8329942211,129889.46089319725,125543.5357712679,4345.925121929344,0.0,90781.54025761853,55096.04791905339,39650.54704285016,27253.62789897614,66904.17494182629,20694.497888918504,1536.9300821510515,0.0,0.8795701910411148,2.742737951684206,0.001494314320929203,1.0,1.0,-5.2007779482413525,336211.78304715,1557156.8870942234,4.631476246850781,1557156.8870942234,4.631476246850781,0.759330022616767,0.09212723751835739,3.9192770429225474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192770429225474,1.2836074253387262,1.2839267483395698,3.05332998668834,6469.639852237556,15275.651802701223,6459.712369146364,0.0003279694384981203,23162.828058188014,2361.951130935438,19308.512555330224,1968.9203301158118,0.8335990970888679,0.8335990970888679,35444.50374432848,35405.22815468563,1.001386837351114,0.8,4277.776101808965,4273.035954225843,1.001386837351114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.892334214753,4632.441516551485,6.03039085514391,4.842183812479955,-3.5985198101047358,8.44070362258469,3.0055549171890346,3.5,0.8587299763397241,0.6,0.00024875703515158916,1.0001993920874699,0.0002487074448549902,198.41912049653445,0.0,9.872830458475478e-06,27.979601519319505,0.01106297492296686,8.390060883140136e-05,0.00016485642632018782,0.0006461180070549646,0.09212723499240873,0.09212723499240873,0.09212723499240873,0.0923420768082682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489248.650477063,595.157495145728,0.0,0.09212723499240873,0.09212723751835739,0.09212723751835739,0.37086641925637326,0.37086641925637326,0.5,9.673158774252741,1.2296498328699954,1.2296498328699954,9.094947017729282e-13,0.003219078870984049,1.1615968067908966,9.094947017729282e-13,27253.62789897614,20694.497888918504,0.759330022616767,1.000969398141987,0.6198893939277428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478349466918128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.95390860901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05359139623596,261.05359139623596,-12.096408603764019,245.4977586932086,276.60942409925826,122514.88131971152,122648.79010073798,-133.90878102647082,0.0,nan,276.60942409925826,3.4594240992582854,270.3870910180626,-2.7629089819373576,264.16475793685294,-8.98524206314704,257.9424248556208,-15.207575144379177,251.7200917744124,-21.42990822558758,245.4977586932086,-27.65224130679138,1.0,1.0,26022.012520719443,26022.012520719443,275.8139932128234,2.6639932128234136,275.8139932128234,275.8139932128234,77147.27290956989,77139.98972543942,7.283184130472364,0.0,8546.071908451686,8546.071908451686,0.8857851737380013,3938.8734281371603,275.8139932128234,2.6639932128234136,1.0,0.002,0.14028060186961636,0.004891064126689414,0.00021674995478667723,0.001783250045605523,0.10837497739333861,0.10837497739333861,0.0,3.9220016123664436e-13,1.0,1.0023490603295766,1.1615968067899871,0.09212723751835739,0.0,0.00021581100561218454,277.0820004163941,0.0,1600307.1577226382,266.7908443238387,0.0032190788700745543,1.0,1283910.4272296217,2589.195574797775,,,,,,,,,,,,,,,,,,,3.0,15275.651802701223,1536.9300821510515,0.37086641925637326,6.173730061729009,3.0055549171890346
1006.0,-29.391396840640454,4.844246493226615,35.0244117955698,24.77565564857798,5.18966943245455,-25.9332902133334,-39.45237183999268,1.7315628051949155,-6.35897237291374,-6.362094122223468,40.06152021969472,41471.683856201445,25502.478317338147,25502.478317338147,66974.16217353959,77158.47997876967,77139.7811918438,25502.478317338147,102642.25950918194,102642.25950918194,102642.25950918194,129897.2669998871,125548.1683621021,4349.098637785003,0.0,90781.60051833713,55095.354446253536,39651.38452453733,27255.007490705164,66906.3920152425,20695.544531437346,1536.982856742827,0.0,0.8795690180682909,2.7427679024365395,0.001494314320929203,1.0,1.0,-5.218432756488539,336215.503064114,1557187.5127214743,4.631516091703032,1557187.5127214743,4.631516091703032,0.759329988755101,0.09213457101697939,3.919269613742927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919269613742927,1.2836075160137672,1.2839267753793766,3.053323983264127,6469.627131702039,15275.633650167183,6459.712442030401,0.00032797211037747544,23162.88734003174,2361.9571760011563,19308.51277318549,1968.9203523308663,0.833596973025688,0.833596973025688,35444.44999489828,35405.22815468563,1.0013849391738219,0.8,4277.769614822163,4273.035954225843,1.0013849391738219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.206608206017,4632.441516551485,6.03151186317231,4.844246493226615,-3.597607861410205,8.44185435463682,3.005927282057574,3.5,0.858836366302164,0.6,0.0002487074448549902,1.0001986132673555,0.00024865805806562356,198.4206971796641,0.0,9.839663036324007e-06,27.885605044942235,0.011072814586003185,8.388499779894685e-05,0.00016482244705604338,0.0006459836084095032,0.09213456888210196,0.09213456888210196,0.09213456888210196,0.09234613288091609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.46622148424,595.1663791804827,0.0,0.09213456888210196,0.09213457101697939,0.09213457101697939,0.37088908773229157,0.37088908773229157,0.5,9.679505745584464,1.2123463854445617,1.2123463854445617,1.1937117960769683e-11,0.003121749309741517,1.1436613657349426,1.1937117960769683e-11,27255.007490705164,20695.544531437346,0.759329988755101,1.001012910071158,0.6198463645559222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478464249519056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.85991213463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05278137799297,261.05278137799297,-12.097218622007006,245.49592192590063,276.6096408300792,122521.45275750534,122656.88000173829,-135.42724423293396,0.0,nan,276.6096408300792,3.459640830079195,270.3868970492579,-2.763102950742052,264.16415326841457,-8.985846731585411,257.9414094875714,-15.2085905124286,251.7186657067342,-21.431334293265763,245.49592192590063,-27.654078074099345,1.0,1.0,26022.012520719443,26022.012520719443,275.81424944452743,2.6642494445274565,275.81424944452743,275.81424944452743,77146.49548613971,77139.7811918438,6.71429429591808,0.0,8546.071908451686,8546.071908451686,0.8857856434718172,3938.8659618116417,275.81424944452743,2.6642494445274565,1.0,0.002,0.14006808692940004,0.004892015507435166,0.00021642171925442342,0.0017835782797580933,0.1082108596272117,0.1082108596272117,0.0,-9.874835324441555e-13,1.0,1.0023128944828466,1.1436613657230055,0.09213457101697939,0.0,0.00021251424380491605,272.84904980669285,0.0,1600307.232719596,266.79102762708624,0.0031217492978043992,1.0,1283909.4684738542,2589.4192797202318,,,,,,,,,,,,,,,,,,,3.0,15275.633650167183,1536.982856742827,0.37088908773229157,6.173730061729009,3.005927282057574
1007.0,-29.393307691149406,4.846255402023294,35.02487558733548,24.7757090832107,5.189879249877577,-25.934988997058525,-39.45401923321185,1.7315605558587874,-6.358802184307194,-6.361826826014028,40.062209386512656,41470.203283469695,25508.930952934694,25508.930952934694,66979.13423640438,77157.7369879586,77139.53080043869,25508.930952934694,102648.46175337338,102648.46175337338,102648.46175337338,129904.79812137954,125552.575639917,4352.222481462539,0.0,90781.67055647794,55094.68486215751,39652.2063270227,27256.336368006156,66908.54269502885,20696.553144784895,1537.0336389328638,0.0,0.879567849810367,2.7427964887686858,0.001494314320929203,1.0,1.0,-5.236332963358507,336219.046322823,1557217.2661531626,4.631555776462437,1557217.2661531626,4.631555776462437,0.7593299725005882,0.09214178652946407,3.919263527283263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919263527283263,1.2836076284041291,1.2839268244011326,3.0533189742382305,6469.616518177231,15275.615584692394,6459.71110481245,0.0003279742427441262,23162.941181300343,2361.9626662826086,19308.508776151546,1968.9199447468347,0.8335948628034977,0.8335948628034977,35444.40595990811,35405.22815468563,1.0013833840654367,0.8,4277.764300265357,4273.035954225843,1.0013833840654367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.509769059246,4632.441516551485,6.032605420374823,4.846255402023294,-3.596725954925004,8.442981356948298,3.0062864971036163,3.5,0.8589389991724617,0.6,0.00024865805806562356,1.0001979159491503,0.0002486088544082362,198.42226832495217,0.0,9.799361177598143e-06,27.771389577313137,0.011082613947180783,8.38694336619671e-05,0.00016478862440365646,0.0006458500453364314,0.09214178427792812,0.09214178427792812,0.09214178427792812,0.09235002385655514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.66557842476,595.1751371637582,0.0,0.09214178427792812,0.09214178652946407,0.09214178652946407,0.37091142329138593,0.37091142329138593,0.5,9.685752984461077,1.1948749895742026,1.1948749895742026,-4.030198397231288e-11,0.0030246417068156006,1.125493862655503,-4.030198397231288e-11,27256.336368006156,20696.553144784895,0.7593299725005882,1.0010550452682445,0.6198043121711996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478578583754906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.745696667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0519639964239,261.0519639964239,-12.098036003576055,245.49409096771987,276.60983702512385,122528.16455540466,122664.8228770464,-136.6583216417575,0.0,nan,276.60983702512385,3.459837025123875,270.3866878136513,-2.763312186348685,264.16353860217055,-8.98646139782943,257.94038939068116,-15.209610609318815,251.7172401791971,-21.432759820802886,245.49409096771987,-27.655909032280107,1.0,1.0,26022.012520719443,26022.012520719443,275.8144874417317,2.664487441731751,275.8144874417317,275.8144874417317,77145.76526127906,77139.53080043869,6.2344608403655,0.0,8546.071908451686,8546.071908451686,0.8857860283077256,3938.8598449196797,275.8144874417317,2.664487441731751,1.0,0.002,0.13985891307696027,0.004892950343637653,0.00021609863979269193,0.0017839013606537222,0.10804931989634596,0.10804931989634596,0.0,4.4641417298874053e-13,1.0,1.002276257092254,1.125493862695805,0.09214178652946407,0.0,0.00020917319631972916,268.5592562901908,0.0,1600307.2926854028,266.7911978156928,0.0030246417471175846,1.0,1283908.5552801315,2589.6457917403613,,,,,,,,,,,,,,,,,,,3.0,15275.615584692394,1537.0336389328638,0.37091142329138593,6.173730061729009,3.0062864971036163
1008.0,-29.395211943501227,4.848211873941003,35.025330646163624,24.77575399624186,5.190074996255478,-25.936683249528112,-39.45565834930164,1.7315463023313378,-6.358650685996963,-6.36158019709116,40.06288490678306,41468.7096641833,25515.223378642924,25515.223378642924,66983.93304282622,77157.00210034211,77139.30296523808,25515.223378642924,102654.526343881,102654.526343881,102654.526343881,129912.1749647187,125556.87750794884,4355.297456769848,0.0,90781.73809739131,55093.99167880684,39653.05157620497,27257.648620837692,66910.70019704266,20697.547979732044,1537.0842270186465,0.0,0.8795666220392132,2.742822938769412,0.001494314320929203,1.0,1.0,-5.254161124911207,336222.31564455037,1557246.4308376482,4.631597482910527,1557246.4308376482,4.631597482910527,0.7593299138763334,0.09214889540114335,3.919256733184566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919256733184566,1.2836077964723847,1.2839269293496953,3.0533132814832387,6469.604455912516,15275.597590759176,6459.710799966935,0.00032797675038876085,23162.99856774813,2361.96851807173,19308.507864947904,1968.919851829922,0.8335927582291883,0.8335927582291883,35444.35680519678,35405.22815468563,1.0013816481531925,0.8,4277.758367812446,4273.035954225843,1.0013816481531925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.802127587111,4632.441516551485,6.033676348247942,4.848211873941003,-3.5958790977453505,8.444090971686354,3.006632928745992,3.5,0.8590379796417119,0.6,0.0002486088544082362,1.0001972355530766,0.0002485598295727778,198.42383406674637,0.0,9.763101308682488e-06,27.668629108806172,0.011092377048489466,8.385395037428748e-05,0.00016475490403394872,0.0006457167669602305,0.09214889320011696,0.09214889320011696,0.09214889320011696,0.09235382504115999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.2778601953,595.183759884786,0.0,0.09214889320011696,0.09214889540114335,0.09214889540114335,0.370933419418173,0.370933419418173,0.5,9.691900997073695,1.1772904795059276,1.1772904795059276,-1.2732925824820995e-11,0.0029295110941802704,1.1074190721799368,-1.2732925824820995e-11,27257.648620837692,20697.547979732044,0.7593299138763334,1.0010944863163573,0.6197620043141642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447869251653912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.64293619849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0511399109622,261.0511399109622,-12.098860089037771,245.49226577422297,276.6100140476982,122534.83604707093,122672.61519527007,-137.77914819915262,0.0,nan,276.6100140476982,3.4600140476982233,270.38646439300817,-2.763535606991809,264.1629147383137,-8.987085261686275,257.9393650836144,-15.210634916385573,251.71581542891587,-21.434184571084103,245.49226577422297,-27.657734225777006,1.0,1.0,26022.012520719443,26022.012520719443,275.8147074110146,2.6647074110146036,275.8147074110146,275.8147074110146,77145.05817299755,77139.30296523808,5.755207759473706,0.0,8546.071908451686,8546.071908451686,0.8857864578862586,3938.8530168504885,275.8147074110146,2.6647074110146036,1.0,0.002,0.13965306455326665,0.00489386737356006,0.00021578068883319502,0.001784219315833792,0.1078903444165975,0.1078903444165975,0.0,4.666986849061194e-12,1.0,1.0022398030415167,1.1074190721926698,0.09214889540114335,0.0,0.00020584791006970763,264.28971938020715,0.0,1600307.3336109426,266.791349314003,0.0029295111069131963,1.0,1283907.7126928759,2589.8710283823584,,,,,,,,,,,,,,,,,,,3.0,15275.597590759176,1537.0842270186465,0.370933419418173,6.173730061729009,3.006632928745992
1009.0,-29.3971156659835,4.850117236714983,35.02577707166491,24.775780049990885,5.190254714163635,-25.938378627961406,-39.45730134202165,1.7315176761802418,-6.358516256540554,-6.361352362636372,40.06354583425483,41467.24744822127,25521.356470987008,25521.356470987008,66988.60391920828,77156.28094185491,77139.08408737111,25521.356470987008,102660.44055835812,102660.44055835812,102660.44055835812,129919.378937824,125561.05543046517,4358.323507358832,0.0,90781.81725461238,55093.329526759204,39653.8752531702,27258.93837946588,66912.81363263607,20698.52490200645,1537.1342957618192,0.0,0.8795653483973385,2.7428474469525255,0.001494314320929203,1.0,1.0,-5.271960225493444,336225.33584800496,1557274.9658996519,4.631640747631339,1557274.9658996519,4.631640747631339,0.7593298247300277,0.09215589517275335,3.919251207237281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919251207237281,1.2836080312872704,1.2839271012910127,3.053308417918551,6469.594150602554,15275.579665314022,6459.709317339881,0.0003279788080159201,23163.051423438963,2361.973907852219,19308.50343327642,1968.9193999251956,0.833590664731587,0.833590664731587,35444.316825437716,35405.22815468563,1.0013802362573723,0.8,4277.753542679075,4273.035954225843,1.0013802362573723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.083949517543,4632.441516551485,6.034724487769626,4.850117236714983,-3.5950653929170384,8.445182629632022,3.0069668901112063,3.5,0.8591333971746303,0.6,0.0002485598295727778,1.0001971837332717,0.0002485108272800963,198.42539939448093,0.0,9.727695816148975e-06,27.568289942966196,0.011102104744305615,8.383843311895195e-05,0.00016472139645382585,0.0006455845319094678,0.09215589356605387,0.09215589356605387,0.09215589356605387,0.09235752486735703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.29752567527,595.1922491089629,0.0,0.09215589356605387,0.09215589517275335,0.09215589517275335,0.3709550771924051,0.3709550771924051,0.5,9.69794998009018,1.1596243688047139,1.1596243688047139,-1.2278178473934531e-11,0.0028361060957990958,1.0893921371429087,-1.2278178473934531e-11,27258.93837946588,20698.52490200645,0.7593298247300277,1.0011326722410496,0.619720576628032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478806057612659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.542597032654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05030893153076,261.05030893153076,-12.099691068469212,245.4904452430959,276.6101726199627,122541.47259822763,122680.4043514289,-138.93175320122685,0.0,nan,276.6101726199627,3.460172619962748,270.3862271445935,-2.7637728554065006,264.1622816692194,-8.98771833078058,257.93833619384486,-15.211663806155116,251.7143907184684,-21.435609281531583,245.4904452430959,-27.659554756904072,1.0,1.0,26022.012520719443,26022.012520719443,275.81490963395225,2.664909633952277,275.81490963395225,275.81490963395225,77144.36518144366,77139.08408737111,5.2810940725466935,0.0,8546.071908451686,8546.071908451686,0.8857868072817858,3938.8474632734674,275.81490963395225,2.664909633952277,1.0,0.002,0.13945053385575218,0.00489476693195435,0.0002154678556619263,0.0017845321438403133,0.10773392783096315,0.10773392783096315,0.0,-4.97760686835047e-13,1.0,1.00220344193588,1.089392137155187,0.09215589517275335,0.0,0.0002025301116055734,260.02981469786624,0.0,1600307.3570338355,266.7914837434594,0.0028361061080772743,1.0,1283906.934314406,2590.095563868623,,,,,,,,,,,,,,,,,,,3.0,15275.579665314022,1537.1342957618192,0.3709550771924051,6.173730061729009,3.0069668901112063
1010.0,-29.39900651289819,4.851972792151822,35.026214955062066,24.77579293716701,5.19041766526265,-25.94006409508056,-39.45893532419575,1.7314752474565767,-6.358398068813472,-6.361142459817755,40.0641921297439,41465.803893300385,25527.3333486584,25527.3333486584,66993.13724195879,77155.57517926338,77138.87029423492,25527.3333486584,102666.20364289332,102666.20364289332,102666.20364289332,129926.40803093044,125565.10731717365,4361.300713756797,0.0,90781.90033127223,55092.671020995906,39654.699233640364,27260.204388037117,66914.90362167748,20699.48306065649,1537.1837633035152,0.0,0.8795640336710322,2.742870101864305,0.001494314320929203,1.0,1.0,-5.289734563676859,336228.11836719204,1557302.8696161679,4.631685408046241,1557302.8696161679,4.631685408046241,0.7593297088315399,0.09216278608974733,3.919245739646186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919245739646186,1.283608330509299,1.2839273376843938,3.0533034466137674,6469.583617004258,15275.561687008843,6459.707966644208,0.0003279809226286293,23163.104934437626,2361.97936445551,19308.499395956664,1968.9189882331546,0.8335885646854646,0.8335885646854646,35444.277267869635,35405.22815468563,1.0013788392717307,0.8,4277.74876849968,4273.035954225843,1.0013788392717307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.355500488056,4632.441516551485,6.035750209627119,4.851972792151822,-3.5942837106012058,8.446256502753029,3.007288694337925,3.5,0.8592253412394071,0.6,0.0002485108272800963,1.0001958530135342,0.00024846216521628946,198.42695415673126,0.0,9.723299496575748e-06,27.55583077329567,0.011111828043802192,8.38230035961568e-05,0.00016468782368393947,0.000645452051344882,0.09216278486119778,0.09216278486119778,0.09216278486119778,0.0923611218935118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489116.72342007,595.2006052182657,0.0,0.09216278486119778,0.09216278608974733,0.09216278608974733,0.37097639645761477,0.37097639645761477,0.5,9.703900130703262,1.141901204499959,1.141901204499959,6.207301339600235e-11,0.0027443910042848074,1.0714078961408973,6.207301339600235e-11,27260.204388037117,20699.48306065649,0.7593297088315399,1.001169150907302,0.6196796475675904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478919568787776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.53013786298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0494719578313,261.0494719578313,-12.100528042168662,245.4886305981714,276.6103133174884,122548.08108385904,122688.0150209937,-139.93393713466702,0.0,nan,276.6103133174884,3.460313317488442,270.3859767736288,-2.7640232263711937,264.16164022976443,-8.988359770235547,257.9373036859007,-15.212696314099276,251.71296714203416,-21.437032857965818,245.4886305981714,-27.66136940182858,1.0,1.0,26022.012520719443,26022.012520719443,275.81509452023244,2.665094520232458,275.81509452023244,275.81509452023244,77143.68756766772,77138.87029423492,4.817273432796355,0.0,8546.071908451686,8546.071908451686,0.8857871529874757,3938.841968344417,275.81509452023244,2.665094520232458,1.0,0.002,0.13925131443501795,0.004895649238376929,0.0002151601305846571,0.0017848398681949325,0.10758006529232854,0.10758006529232854,0.0,-1.2204104914148584e-12,1.0,1.0021671634162148,1.0714078960788243,0.09216278608974733,0.0,0.0001992188671280504,255.77834208861114,0.0,1600307.36387096,266.7916019311865,0.002744390942211794,1.0,1283906.21719682,2590.319472060755,,,,,,,,,,,,,,,,,,,3.0,15275.561687008843,1537.1837633035152,0.37097639645761477,6.173730061729009,3.007288694337925
1011.0,-29.40089150838169,4.853779815108133,35.02664438494492,24.775791610032343,5.190566062288703,-25.941745751311164,-39.46056106416506,1.7314203052853232,-6.35829536886223,-6.360949723670425,40.06482390507897,41464.35729756027,25533.157255494756,25533.157255494756,66997.51455305502,77154.88093881322,77138.65949963014,25533.157255494756,102671.81675512489,102671.81675512489,102671.81675512489,129933.26309618494,125569.03388498235,4364.229211202583,0.0,90781.98870511436,55092.00526466541,39655.53715605439,27261.44634106005,66916.98349711444,20700.42228195505,1537.2325963842009,0.0,0.8795626815472637,2.742890981699607,0.001494314320929203,1.0,1.0,-5.307483851162772,336230.6733354724,1557330.1467937264,4.631731338918946,1557330.1467937264,4.631731338918946,0.7593295683206998,0.09216956916515885,3.9192407919863856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192407919863856,1.2836086874633428,1.2839276322608495,3.0532987430394836,6469.573650694764,15275.543903186786,6459.706318174111,0.0003279828976458334,23163.15672431634,2361.9846455534093,19308.49446856923,1968.9184857794694,0.8335864881620154,0.8335864881620154,35444.24147195183,35405.22815468563,1.0013775751300673,0.8,4277.744448311624,4273.035954225843,1.0013775751300673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.61704130714,4632.441516551485,6.036753920303828,4.853779815108133,-3.5935330041081914,8.447312819216325,3.0075986489558963,3.5,0.8593138997016847,0.6,0.00024846216521628946,1.0001952498778417,0.0002484136624790362,198.42850412882692,0.0,9.655865104168525e-06,27.364721705213597,0.01112148390890636,8.38076545085475e-05,0.00016465451070774196,0.0006453206749503414,0.09216956685422187,0.09216956685422187,0.09216956685422187,0.09236461713454767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489091.5549395411,595.2088284226207,0.0,0.09216956685422187,0.09216956916515885,0.09216956916515885,0.3709973770613119,0.3709973770613119,0.5,9.7097516834038,1.1241405632594024,1.1241405632594024,1.2164491636212915e-11,0.0026543548082145207,1.0534658725076724,1.2164491636212915e-11,27261.44634106005,20700.42228195505,0.7593295683206998,1.0012034471928049,0.6196387692722024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479032313923252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.3390287949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04862928858034,261.04862928858034,-12.101370711419634,245.4868216476232,276.61043692953524,122554.65845160218,122695.54462991285,-140.88617831065733,0.0,nan,276.61043692953524,3.4604369295352626,270.3857138731552,-2.764286126844752,264.16099081677146,-8.989009183228518,257.9362677603912,-15.21373223960876,251.7115447040057,-21.438455295994288,245.4868216476232,-27.663178352376775,1.0,1.0,26022.012520719443,26022.012520719443,275.81526259070796,2.6652625907079823,275.81526259070796,275.81526259070796,77143.02640242141,77138.65949963014,4.36690279126924,0.0,8546.071908451686,8546.071908451686,0.8857874658187992,3938.8369959463175,275.81526259070796,2.6652625907079823,1.0,0.002,0.13905539980817183,0.0048965144550526815,0.00021485750396318506,0.0017851424979769485,0.10742875198159253,0.10742875198159253,0.0,1.940133383809828e-12,1.0,1.0021309665700404,1.053465872495508,0.09216956916515885,0.0,0.00019591411011911925,251.53521501510136,0.0,1600307.3549893675,266.79170463113775,0.002654354796050029,1.0,1283905.5587275643,2590.5427680258285,,,,,,,,,,,,,,,,,,,3.0,15275.543903186786,1537.2325963842009,0.3709973770613119,6.173730061729009,3.0075986489558963
1012.0,-29.40277019319666,4.855539541886701,35.027065459884405,24.775771283917152,5.19069842291069,-25.943423331590477,-39.462186105642445,1.7313515613035042,-6.3582078636708275,-6.360774039938391,40.065441610646864,41462.94984634862,25538.832790379918,25538.832790379918,67001.78263672855,77154.20318036753,77138.4532060659,25538.832790379918,102677.28599644582,102677.28599644582,102677.28599644582,129939.9520781619,125572.84306440558,4367.109013756336,0.0,90782.08970826468,55091.37466922695,39656.35004337526,27262.666081716096,66919.01612509135,20701.34390606411,1537.2808802790848,0.0,0.8795612909372581,2.7429100957203154,0.001494314320929203,1.0,1.0,-5.3251697770699025,336233.0022646896,1557356.8168514108,4.63177857724218,1557356.8168514108,4.63177857724218,0.7593294010209668,0.09217624171336387,3.9192372674608005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192372674608005,1.2836091085389418,1.283927991179279,3.053294995640723,6469.565710406466,15275.52617356017,6459.70329973871,0.00032798435291079534,23163.203325804432,2361.989397582705,19308.48544626382,1968.9175657603587,0.8335844215792748,0.8335844215792748,35444.21597228926,35405.22815468563,1.0013766746033912,0.8,4277.741370772497,4273.035954225843,1.0013766746033912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.868827663051,4632.441516551485,6.037736353278311,4.855539541886701,-3.592812729351264,8.448352271237965,3.0078970555346367,3.5,0.8593991587241819,0.6,0.0002484136624790362,1.000194599140561,0.00024836533079911755,198.4300489329474,0.0,9.624325599315054e-06,27.27533874845886,0.011131108234505674,8.379231461185141e-05,0.00016462134786718481,0.0006451901215806993,0.09217624020219387,0.09217624020219387,0.09217624020219387,0.0923680159052301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489066.79257173644,595.2169185931856,0.0,0.09217624020219387,0.09217624171336387,0.09217624171336387,0.3710180190024322,0.3710180190024322,0.5,9.71550498601803,1.1063659857121024,1.1063659857121024,-6.468781066359952e-11,0.0025661762675781574,1.0356042628685032,-6.468781066359952e-11,27262.666081716096,20701.34390606411,0.7593294010209668,1.0012368160267402,0.6195989159320896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479144711820986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.24964583814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0477810751746,261.0477810751746,-12.102218924825365,245.48501830034738,276.6105438499996,122561.21376755903,122703.02687491044,-141.81310735139203,0.0,nan,276.6105438499996,3.460543849999624,270.3854387400721,-2.7645612599278593,264.1603336301418,-8.989666369858185,257.93522852020953,-15.214771479790443,251.71012341027722,-21.439876589722758,245.48501830034738,-27.6649816996526,1.0,1.0,26022.012520719443,26022.012520719443,275.81541413544767,2.6654141354476906,275.81541413544767,275.81541413544767,77142.37678421217,77138.4532060659,3.9235781462775776,0.0,8546.071908451686,8546.071908451686,0.8857876886679533,3938.8334537981045,275.81541413544767,2.6654141354476906,1.0,0.002,0.13886277639230615,0.004897362625394502,0.00021455995489883832,0.0017854400421221752,0.10727997744941915,0.10727997744941915,0.0,-2.9789864151863465e-12,1.0,1.0020949285101708,1.035604262933191,0.09217624171336387,0.0,0.00019262292277380617,247.30952567316248,0.0,1600307.3309882877,266.79179213632915,0.002566176332265968,1.0,1283904.9585161465,2590.7649819159265,,,,,,,,,,,,,,,,,,,3.0,15275.52617356017,1537.2808802790848,0.3710180190024322,6.173730061729009,3.0078970555346367
1013.0,-29.404649061697054,4.857253036953316,35.02747818832703,24.775729060079925,5.190802839713989,-25.945103871579626,-39.46381533807141,1.7312576495919347,-6.358143569034382,-6.360622538754244,40.06604285310213,41461.55369639402,25544.380594162474,25544.380594162474,67005.9342905565,77153.54029863692,77138.19037927249,25544.380594162474,102682.57097343497,102682.57097343497,102682.57097343497,129946.42975805991,125576.48980574952,4369.939952310389,0.0,90782.19309009096,55090.74473850047,39657.16483510055,27263.858784624936,66921.02361972549,20702.24403745452,1537.3285521312778,0.0,0.879559832557664,2.742926727680601,0.001494314320929203,1.0,1.0,-5.342979700394437,336235.0106331173,1557382.7764284273,4.631828117767799,1557382.7764284273,4.631828117767799,0.7593291984452786,0.09218280606277979,3.9192332930084737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192332930084737,1.283609646787298,1.2839284675191098,3.0532906190116185,6469.556436854574,15275.508507524099,6459.701230300432,0.0003279861534654423,23163.253193433895,2361.9944826657315,19308.479260574324,1968.9169349955719,0.8335823599272193,0.8335823599272193,35444.18721743697,35405.22815468563,1.001375659119106,0.8,4277.737900366455,4273.035954225843,1.001375659119106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.111107137519,4632.441516551485,6.038702045216052,4.857253036953316,-3.592127845933543,8.449380882886858,3.008184206138018,3.5,0.8594812017537194,0.6,0.00024836533079911755,1.0001946211567498,0.000248317003056742,198.43159390916503,0.0,9.590457611271596e-06,27.179356870343703,0.011140698692116946,8.377693775918169e-05,0.00016458839303993585,0.0006450603096448807,0.09218280489463712,0.09218280489463712,0.09218280489463712,0.09237128722668786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489042.4273182678,595.2248785487155,0.0,0.09218280489463712,0.09218280606277979,0.09218280606277979,0.3710383227365655,0.3710383227365655,0.5,9.721159500831831,1.0885628973572352,1.0885628973572352,1.4267698134062812e-11,0.002478969719845736,1.0176428383597909,1.4267698134062812e-11,27263.858784624936,20702.24403745452,0.7593291984452786,1.0012688190681827,0.6195594665735643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447925673508169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.15366396003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04692576859674,261.04692576859674,-12.103074231403241,245.4832192518056,276.6106322853888,122567.527093153,122710.52611038518,-142.99901723216172,0.0,nan,276.6106322853888,3.46063228538884,270.38514967867127,-2.7648503213287086,264.1596670719488,-8.990332928051203,257.93418446524134,-15.215815534758633,251.70870185852456,-21.441298141475414,245.4832192518056,-27.666780748194384,1.0,1.0,26022.012520719443,26022.012520719443,275.8155348825268,2.6655348825267993,275.8155348825268,275.8155348825268,77141.75183998267,77138.19037927249,3.5614607101742877,0.0,8546.071908451686,8546.071908451686,0.8857879399650921,3938.829459473516,275.8155348825268,2.6655348825267993,1.0,0.002,0.13867346398302632,0.0048981924289647006,0.0002142675108724938,0.0017857324938905727,0.1071337554362469,0.1071337554362469,0.0,4.763066677182515e-12,1.0,1.002058685462609,1.0176428383455232,0.09218280606277979,0.0,0.00018931195678127422,243.05846203106842,0.0,1600307.2812178,266.7918564309656,0.002478969705578038,1.0,1283904.4409217713,2590.988234849308,,,,,,,,,,,,,,,,,,,3.0,15275.508507524099,1537.3285521312778,0.3710383227365655,6.173730061729009,3.008184206138018
