time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-29.406513506943426,4.858921653091913,35.02788267956124,24.775650130491726,5.190871423453338,-25.946775013902755,-39.46543185794724,1.7311329304518719,-6.358084012397455,-6.3604779535853355,40.06663055932081,41460.187027942695,25549.766068471254,25549.766068471254,67009.95309641396,77152.91110432133,77137.96058929714,25549.766068471254,102687.72665776839,102687.72665776839,102687.72665776839,129952.74955494459,125580.027433061,4372.722121883596,0.0,90782.31688502965,55090.12683199199,39657.98894781962,27265.022897176194,66923.01184499581,20703.12254846013,1537.3751294344574,0.0,0.879558388163615,2.742942624495679,0.001494314320929203,1.0,1.0,-5.360647251370153,336236.92732724687,1557408.151874998,4.631877183314939,1557408.151874998,4.631877183314939,0.7593289991553365,0.09218925734862424,3.9192311949981424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192311949981424,1.2836103288891119,1.283929087753124,3.053287362053251,6469.549535750618,15275.490775185366,6459.697494536612,0.0003279873410900706,23163.29717953081,2361.9989679993487,19308.468094126267,1968.9157963347593,0.8335802949153965,0.8335802949153965,35444.172038493656,35405.22815468563,1.0013751230712822,0.8,4277.736068428803,4273.035954225843,1.0013751230712822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.34408523461,4632.441516551485,6.0396425334877435,4.858921653091913,-3.591464892023923,8.450386545115835,3.008460343052925,3.5,0.8595600980151215,0.6,0.000248317003056742,1.0001931299443465,0.0002482690548679924,198.4331270460906,0.0,9.589750949612541e-06,27.177354191201943,0.011150288443066559,8.376168346665114e-05,0.00016455531959009087,0.0006449303418403731,0.09218925602612786,0.09218925602612786,0.09218925602612786,0.09237446951584173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489018.4699097569,595.2327049479084,0.0,0.09218925602612786,0.09218925734862424,0.09218925734862424,0.3710582851720191,0.3710582851720191,0.5,9.726715936102995,1.070760544759537,1.070760544759537,-5.115907697472721e-12,0.0023939411879041472,0.9998307022152062,-5.115907697472721e-12,27265.022897176194,20703.12254846013,0.7593289991553365,1.0012991234109354,0.6195206384908526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479368770946273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.15166128089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04606271217153,261.04606271217153,-12.103937287828444,245.48142588594567,276.61069953839814,122573.66607359573,122717.96079119097,-144.29471759523116,0.0,nan,276.61069953839814,3.46069953839816,270.38484480790663,-2.7651551920933457,264.15899007741007,-8.99100992258991,257.9331353469302,-15.216864653069763,251.70728061643862,-21.442719383561354,245.48142588594567,-27.66857411405431,1.0,1.0,26022.012520719443,26022.012520719443,275.8156525793219,2.665652579321943,275.8156525793219,275.8156525793219,77141.03607483506,77137.96058929714,3.0754855379200308,0.0,8546.071908451686,8546.071908451686,0.8857880726183185,3938.827350973133,275.8156525793219,2.665652579321943,1.0,0.002,0.13848743620142723,0.004899007031031385,0.00021398013877390183,0.0017860198601652474,0.10699006938695091,0.10699006938695091,0.0,-1.0608506260945116e-12,1.0,1.0020227404195392,0.9998307022203221,0.09218925734862424,0.0,0.00018602735484038967,238.84125512125732,0.0,1600307.2290243353,266.7919159876025,0.002393941193020055,1.0,1283903.9469554445,2591.209693325232,,,,,,,,,,,,,,,,,,,3.0,15275.490775185366,1537.3751294344574,0.3710582851720191,6.173730061729009,3.008460343052925
1015.0,-29.408378521272446,4.860546590213337,35.028278913099655,24.775593412946932,5.190962167203962,-25.94844445243011,-39.46705173058433,1.731028098374028,-6.358036129656625,-6.3603461473774745,40.067201199013205,41458.82193446954,25555.007549548012,25555.007549548012,67013.82948401755,77152.26383736587,77137.6897985773,25555.007549548012,102692.69734812531,102692.69734812531,102692.69734812531,129958.84601077368,125583.39086212919,4375.455148644484,0.0,90782.4283585808,55089.52054656495,39658.78645779539,27266.148662648375,66924.93512044376,20703.972025831397,1537.4202886559099,0.0,0.8795569395824407,2.7429572018137565,0.001494314320929203,1.0,1.0,-5.378401474575355,336238.67462480784,1557432.7907373025,4.631926391201622,1557432.7907373025,4.631926391201622,0.7593288029780885,0.09219559274991773,3.919228173552459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919228173552459,1.2836109173419774,1.2839296148020973,3.053283608453686,6469.541582323559,15275.47326916354,6459.694592125198,0.0003279888070901004,23163.343479513205,2362.003689283619,19308.459418624323,1968.9149116797605,0.8335782541800009,0.8335782541800009,35444.15017856378,35405.22815468563,1.0013743510830038,0.8,4277.7334301668525,4273.035954225843,1.0013743510830038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.568042261536,4632.441516551485,6.040561762454733,4.860546590213337,-3.5908278192414027,8.45137440945474,3.0087257973163237,3.5,0.8596359420903782,0.6,0.0002482690548679924,1.0001931918425284,0.0002482211005762176,198.43466067172065,0.0,9.514509029781558e-06,26.964118590400936,0.011159802952096341,8.37464001111192e-05,0.00016452265475687319,0.0006448018237107818,0.09219559160502591,0.09219559160502591,0.09219559160502591,0.09237752174162167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488994.90530524816,595.2404025199621,0.0,0.09219559160502591,0.09219559274991773,0.09219559274991773,0.3710779082077333,0.3710779082077333,0.5,9.732173866668376,1.052946141011148,1.052946141011148,1.4210854715202004e-12,0.002310017720844826,0.9819446728021148,1.4210854715202004e-12,27266.148662648375,20703.972025831397,0.7593288029780885,1.001328269701178,0.6194824374481163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479479948392533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.93842568009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0451952777698,261.0451952777698,-12.104804722230199,245.4796372727102,276.61075328283016,122580.13859359977,122725.16526642385,-145.02667282406713,0.0,nan,276.61075328283016,3.460753282830183,270.3845300808029,-2.7654699191970735,264.15830687877695,-8.991693121223022,257.9320836767621,-15.217916323237887,251.70586047473626,-21.444139525263722,245.4796372727102,-27.670362727289785,1.0,1.0,26022.012520719443,26022.012520719443,275.8157526995432,2.6657526995432477,275.8157526995432,275.8157526995432,77140.44604046388,77137.6897985773,2.756241886585485,0.0,8546.071908451686,8546.071908451686,0.885788263658595,3938.8243144202215,275.8157526995432,2.6657526995432477,1.0,0.002,0.13830470800437358,0.004899805355501815,0.00021369785915284787,0.001786302138807304,0.10684892957642393,0.10684892957642393,0.0,-2.0398483249750576e-12,1.0,1.0019866428997561,0.9819446728006938,0.09219559274991773,0.0,0.00018272779744170364,234.60485807004747,0.0,1600307.1647532107,266.79196387034335,0.0023100177194237403,1.0,1283903.4966472157,2591.4320267760063,,,,,,,,,,,,,,,,,,,3.0,15275.47326916354,1537.4202886559099,0.3710779082077333,6.173730061729009,3.0087257973163237
1016.0,-29.41023203319789,4.862128927462586,35.02866723148137,24.775536904949718,5.191051850358618,-25.950103644845235,-39.46865878589449,1.7309234619096332,-6.358001890098251,-6.360231547575781,40.067765210899566,41457.453896605344,25560.119531586613,25560.119531586613,67017.57342819196,77151.62198995733,77137.50713155945,25560.119531586613,102697.62666314607,102697.62666314607,102697.62666314607,129964.90947324925,125586.76837119854,4378.14110205071,0.0,90782.5403854798,55088.90299412396,39659.5971015065,27267.282810103174,66926.87991160968,20704.826070912175,1537.4663544430914,0.0,0.8795554235504052,2.7429699747616767,0.001494314320929203,1.0,1.0,-5.395713312610837,336240.1938302866,1557457.1437148424,4.631977890486677,1557457.1437148424,4.631977890486677,0.7593285409149952,0.09220183036453332,3.91922517626483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91922517626483,1.283611504894442,1.2839301409425554,3.0532798758196917,6469.533673320029,15275.455689592918,6459.691623860981,0.00032799025918861323,23163.38977797622,2362.0084104129564,19308.45054628394,1968.914006952827,0.8335762050096157,0.8335762050096157,35444.12849341226,35405.22815468563,1.0013735852671792,0.8,4277.730812998797,4273.035954225843,1.0013735852671792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.7832214432065,4632.441516551485,6.041462819942719,4.862128927462586,-3.5902195500001532,8.452348477462738,3.008980856103107,3.5,0.8597088160294591,0.6,0.0002482211005762176,1.0001920031419174,0.0002481734504939823,198.43618485933325,0.0,9.515793616077263e-06,26.967759107962962,0.011169318745712418,8.373124023303345e-05,0.00016448986034318418,0.0006446728018972932,0.09220182927235256,0.09220182927235256,0.09220182927235256,0.09238056060398084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.77176494343,595.2479593328017,0.0,0.09220182927235256,0.09220183036453332,0.09220183036453332,0.37109718920491547,0.37109718920491547,0.5,9.737535827550612,1.0352156633358618,1.0352156633358618,4.490630090003833e-12,0.002229657477528235,0.9645182349649417,4.490630090003833e-12,27267.282810103174,20704.826070912175,0.7593285409149952,1.0013551134716283,0.6194439954672651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479591161400027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.94206619765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0443252106479,261.0443252106479,-12.105674789352065,245.47785452512232,276.610795896172,122586.7132183872,122732.18005749871,-145.46683911151626,0.0,nan,276.610795896172,3.460795896172044,270.3842076219678,-2.765792378032188,264.15761934775014,-8.992380652249835,257.9310310735426,-15.218968926457364,251.70444279933253,-21.44555720066745,245.47785452512232,-27.672145474877652,1.0,1.0,26022.012520719443,26022.012520719443,275.8158459249615,2.665845924961502,275.8158459249615,275.8158459249615,77139.88113595269,77137.50713155945,2.3740043932339177,0.0,8546.071908451686,8546.071908451686,0.8857884531713789,3938.821302146154,275.8158459249615,2.665845924961502,1.0,0.002,0.13812519546903237,0.004900586938345828,0.00021342054042082623,0.001786579455593099,0.10671027021041311,0.10671027021041311,0.0,-3.986074924994254e-12,1.0,1.0019514696830145,0.9645182349604511,0.09220183036453332,0.0,0.00017951215078465318,230.47620779979792,0.0,1600307.0896239006,266.7919981099017,0.002229657473037605,1.0,1283903.1051234095,2591.6485923586292,,,,,,,,,,,,,,,,,,,3.0,15275.455689592918,1537.4663544430914,0.37109718920491547,6.173730061729009,3.008980856103107
1017.0,-29.412087210987593,4.8636697633884705,35.02904783235638,24.775498278345935,5.191158618187867,-25.95176262811007,-39.47026192964984,1.730834035075034,-6.3579794137377235,-6.3601312803894485,40.06831909822,41456.05305534606,25565.09968887068,25565.09968887068,67021.15274421674,77150.96501809159,77137.36552334359,25565.09968887068,102702.46521221427,102702.46521221427,102702.46521221427,129970.8725458874,125590.09219387942,4380.780352007982,0.0,90782.64140739026,55088.26052864876,39660.42319860166,27268.407333673127,66928.83053227479,20705.671832283435,1537.512397736024,0.0,0.87955386873377,2.7429812500085577,0.001494314320929203,1.0,1.0,-5.412777003940391,336241.5230381599,1557481.0598141074,4.63203070739526,1557481.0598141074,4.63203070739526,0.7593282430805732,0.09220796585563226,3.919221237820482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919221237820482,1.2836120207953043,1.2839305958040792,3.0532755804142426,6469.524571871317,15275.438278286636,6459.689557685876,0.00032799202380679344,23163.43883099475,2362.0134124287856,19308.444370348283,1968.913377182655,0.8335741731280357,0.8335741731280357,35444.099999057325,35405.22815468563,1.001372578983039,0.8,4277.727374032026,4273.035954225843,1.001372578983039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.9898368881395,4632.441516551485,6.042344858874353,4.8636697633884705,-3.589637520347212,8.453307283735683,3.0092257721569857,3.5,0.8597787920448531,0.6,0.0002481734504939823,1.000192178635371,0.00024812576602286767,198.43771043735046,0.0,9.455500527008648e-06,26.796888493542507,0.011178774246239427,8.371611978125913e-05,0.00016445733071272317,0.0006445446632445713,0.09220796476063962,0.09220796476063962,0.09220796476063962,0.09238354361323417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.04558673507,595.2553829360303,0.0,0.09220796476063962,0.09220796585563226,0.09220796585563226,0.3711161373896592,0.3711161373896592,0.5,9.742803222972615,1.0176037795793036,1.0176037795793036,2.0463630789890885e-12,0.002151866651729506,0.9473542764490617,2.0463630789890885e-12,27268.407333673127,20705.671832283435,0.7593282430805732,1.0013794087123251,0.6194050116467357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447970169011754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.77119558323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04345439118634,261.04345439118634,-12.106545608813633,245.4760764442752,276.61083233809165,122593.48203654094,122739.07465922933,-145.59262268838515,0.0,nan,276.61083233809165,3.4608323380916772,270.38388115934464,-2.766118840655338,264.15692998057233,-8.993070019427648,257.92997880179894,-15.220021198201039,251.7030276230352,-21.446972376964766,245.4760764442752,-27.67392355572477,1.0,1.0,26022.012520719443,26022.012520719443,275.8159296221707,2.6659296221707223,275.8159296221707,275.8159296221707,77139.39852110251,77137.36552334359,2.0329977589281043,0.0,8546.071908451686,8546.071908451686,0.8857887021916708,3938.8173440095843,275.8159296221707,2.6659296221707223,1.0,0.002,0.1379488511544479,0.004901352521875252,0.0002131481105686391,0.001786851890594193,0.10657405528431954,0.10657405528431954,0.0,1.1628319834811052e-12,1.0,1.0019168231415976,0.9473542764470153,0.09220796585563226,0.0,0.0001763439553814577,226.40849147606772,0.0,1600307.0044119244,266.79202058626225,0.002151866649683143,1.0,1283902.7625659928,2591.8618528217216,,,,,,,,,,,,,,,,,,,3.0,15275.438278286636,1537.512397736024,0.3711161373896592,6.173730061729009,3.0092257721569857
1018.0,-29.413929357056517,4.865169984862385,35.02942092598525,24.77537286411973,5.1911805022246655,-25.953418371155884,-39.47186835631726,1.7306695160607135,-6.35797835234564,-6.360054832006608,40.06886361846747,41454.76247434096,25569.973421925715,25569.973421925715,67024.73589626668,77150.3779451161,77137.24079310216,25569.973421925715,102707.21421502787,102707.21421502787,102707.21421502787,129976.74707914377,125593.37327012609,4383.3738090176785,0.0,90782.78746397787,55087.699253558116,39661.20912268862,27269.532864115907,66930.74198680453,20706.51646426263,1537.5591481421245,0.0,0.879552221269851,2.7429900611207665,0.001494314320929203,1.0,1.0,-5.42962582221196,336242.5364918828,1557504.5717261196,4.632086671650834,1557504.5717261196,4.632086671650834,0.7593278758181597,0.09221400609894567,3.9192212413603795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192212413603795,1.2836128874260364,1.283931401438309,3.053273521754206,6469.5202098177315,15275.42077182381,6459.684180642985,0.00032799256524055644,23163.47607681029,2362.017210444983,19308.42829800725,1968.9117382599818,0.8335721389130168,0.8335721389130168,35444.10002466822,35405.22815468563,1.0013725798874933,0.8,4277.72737712299,4273.035954225843,1.0013725798874933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.188109096795,4632.441516551485,6.043213575627102,4.865169984862385,-3.589088523555013,8.454258508417398,3.009460805873732,3.5,0.859845944535352,0.6,0.00024812576602286767,1.0001908314279118,0.000248078424862817,198.43922531924323,0.0,9.462397271405568e-06,26.81643386716338,0.011188236643510832,8.370097089750516e-05,0.0001644247951253625,0.0006444171496616493,0.09221400528987804,0.09221400528987804,0.09221400528987804,0.09238647639620638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.7240082237,595.2626742728822,0.0,0.09221400528987804,0.09221400609894567,0.09221400609894567,0.37113475747823266,0.37113475747823266,0.5,9.747977382906443,1.000137982211129,1.000137982211129,6.224354365258478e-11,0.0020764796609569203,0.9304290097946364,6.224354365258478e-11,27269.532864115907,20706.51646426263,0.7593278758181597,1.0014043458457502,0.6193680399137637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479812319783114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.79074095685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04257642417247,261.04257642417247,-12.10742357582751,245.4743036609333,276.6108491874079,122599.49251279296,122746.28013797571,-146.78762518274718,0.0,nan,276.6108491874079,3.4608491874079164,270.38354008211707,-2.766459917882912,264.1562309768339,-8.993769023166067,257.9289218715223,-15.2210781284777,251.70161276622042,-21.448387233779556,245.4743036609333,-27.67569633906669,1.0,1.0,26022.012520719443,26022.012520719443,275.8159914755159,2.6659914755159093,275.8159914755159,275.8159914755159,77138.74520223607,77137.24079310216,1.5044091339077568,0.0,8546.071908451686,8546.071908451686,0.8857887019678499,3938.8173475671815,275.8159914755159,2.6659914755159093,1.0,0.002,0.13777563197191825,0.004902100532404681,0.00021288049889198505,0.001787119501686213,0.10644024944599252,0.10644024944599252,0.0,5.781980796926156e-13,1.0,1.0018826552499103,0.9304290097323928,0.09221400609894567,0.0,0.0001732188466810427,222.39611054062203,0.0,1600306.8975853373,266.79202164765434,0.0020764795987133766,1.0,1283902.501383883,2592.0719667869885,,,,,,,,,,,,,,,,,,,3.0,15275.42077182381,1537.5591481421245,0.37113475747823266,6.173730061729009,3.009460805873732
1019.0,-29.415771798334745,4.866630593837516,35.029786079901825,24.775211337860696,5.19116115579585,-25.955078502908833,-39.47347530685363,1.7304678603938963,-6.357995175202802,-6.3599945489244645,40.069380644847826,41453.47489798774,25574.72692548139,25574.72692548139,67028.20182346913,77149.81510026881,77136.8964425655,25574.72692548139,102711.62336804689,102711.62336804689,102711.62336804689,129982.20043474241,125596.28231756933,4385.918117173082,0.0,90782.9423303437,55087.12938146722,39662.01438764054,27270.577066695518,66932.59145433606,20707.300781590784,1537.6025080596464,0.0,0.879550590826318,2.7429972445178072,0.001494314320929203,1.0,1.0,-5.44719038957129,336243.3356471807,1557526.8967257733,4.632142057858011,1557526.8967257733,4.632142057858011,0.7593275613840895,0.09221992128945307,3.9192214462409223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192214462409223,1.2836139267671784,1.2839323802664158,3.0532712091334218,6469.515309651797,15275.40346459053,6459.679269703827,0.00032799325178329615,23163.514380494413,2362.0211163337544,19308.41361888147,1968.9102414057268,0.8335701267826934,0.8335701267826934,35444.10150696402,35405.22815468563,1.001372632235076,0.8,4277.727556020389,4273.035954225843,1.001372632235076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.378206187161,4632.441516551485,6.044065474479636,4.866630593837516,-3.588566447401757,8.455197041239273,3.0096861556240104,3.5,0.8599103301782887,0.6,0.000248078424862817,1.0001908648853932,0.0002480310844383117,198.4407404641528,0.0,9.394343126166762e-06,26.623568419556605,0.011197630986637,8.368581960864707e-05,0.00016439260525416994,0.000644291024115561,0.09221992023677768,0.09221992023677768,0.09221992023677768,0.09238915242631084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.7383088572,595.2698548239804,0.0,0.09221992023677768,0.09221992128945307,0.09221992128945307,0.3711530539025671,0.3711530539025671,0.5,9.753054371870215,0.9826462784142791,0.9826462784142791,-1.8189894035458565e-12,0.0019993737216736918,0.9128041593531862,-1.8189894035458565e-12,27270.577066695518,20707.300781590784,0.7593275613840895,1.0014284576027257,0.6193316887523901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479922173922162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.597875509244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.041688834093,261.041688834093,-12.108311165906969,245.47253478610048,276.61084288207525,122605.15723829046,122753.55374652207,-148.39650823162253,0.0,nan,276.61084288207525,3.4608428820752692,270.3831812628956,-2.7668187371043587,264.15551964370053,-8.994480356299448,257.9278580244966,-15.222141975503405,251.70019640528952,-21.44980359471046,245.47253478610048,-27.677465213899495,1.0,1.0,26022.012520719443,26022.012520719443,275.8160114651696,2.6660114651696176,275.8160114651696,275.8160114651696,77138.11480484788,77136.8964425655,1.2183622823795304,0.0,8546.071908451686,8546.071908451686,0.8857886890136467,3938.8175534721267,275.8160114651696,2.6660114651696176,1.0,0.002,0.13760566878630695,0.004902831815855493,0.00021261791098227032,0.001787382088796944,0.10630895549113516,0.10630895549113516,0.0,-2.2078562936234114e-13,1.0,1.0018470718147612,0.9128041593550051,0.09221992128945307,0.0,0.00016996287663122907,218.21572744472513,0.0,1600306.767366152,266.7920048247972,0.001999373723492681,1.0,1283902.2954300249,2592.2906336715023,,,,,,,,,,,,,,,,,,,3.0,15275.40346459053,1537.6025080596464,0.3711530539025671,6.173730061729009,3.0096861556240104
1020.0,-29.417608741325704,4.8680530933576085,35.03014349568474,24.775140021834545,5.191237693746628,-25.9567240978419,-39.47506881142033,1.7303530498024715,-6.357996345984475,-6.359921826965506,40.069887607733094,41452.13479067271,25579.300055167594,25579.300055167594,67031.4348458403,77149.1900166879,77136.66423082794,25579.300055167594,102715.96428599553,102715.96428599553,102715.96428599553,129987.5549416149,125599.14023854907,4388.414703065834,0.0,90783.06352622162,55086.53388582467,39662.81071155217,27271.590655619366,66934.40136717154,20708.06315486777,1537.6442144593373,0.0,0.8795490652912109,2.743005655237063,0.001494314320929203,1.0,1.0,-5.464323032612242,336244.2997035387,1557548.7874206759,4.632193880443303,1557548.7874206759,4.632193880443303,0.7593272947062526,0.0922257184622771,3.9192196270030926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192196270030926,1.2836145605659413,1.2839329534523969,3.0532682842699463,6469.509112217066,15275.386090038355,6459.67522027898,0.0003279942700050884,23163.556056091875,2362.0253660619965,19308.401514879613,1968.9090071410333,0.8335681044880681,0.8335681044880681,35444.088344910444,35405.22815468563,1.0013721674144478,0.8,4277.725967499961,4273.035954225843,1.0013721674144478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.5603267560655,4632.441516551485,6.044886065650587,4.8680530933576085,-3.588049259003096,8.456102352360706,3.0099020559729457,3.5,0.8599720159922702,0.6,0.0002480310844383117,1.0001902981052724,0.00024798389357322666,198.4422511076706,0.0,9.394268892718657e-06,26.623358041964675,0.011207025255529718,8.367079759978334e-05,0.00016436028683852836,0.0006441640620774184,0.09222571774738378,0.09222571774738378,0.09222571774738378,0.09239178146487875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.1625911263,595.2769013358248,0.0,0.09222571774738378,0.0922257184622771,0.0922257184622771,0.3711710099952971,0.3711710099952971,0.5,9.758036306292516,0.9652073211084371,0.9652073211084371,-4.121147867408581e-11,0.001925480981014971,0.8955987943532477,-4.121147867408581e-11,27271.590655619366,20708.06315486777,0.7593272947062526,1.0014496802344803,0.6192949207580903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480032047253475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.59766513165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04080258719824,261.04080258719824,-12.109197412801734,245.47077093050848,276.6108342438804,122611.99574108032,122760.1676801549,-148.17193907459603,0.0,nan,276.6108342438804,3.460834243880413,270.38282158121274,-2.767178418787239,264.1548089185536,-8.995191081446364,257.9267962558588,-15.223203744141188,251.69878359317516,-21.451216406824813,245.47077093050848,-27.679229069491498,1.0,1.0,26022.012520719443,26022.012520719443,275.8160570153776,2.666057015377646,275.8160570153776,275.8160570153776,77137.68127413628,77136.66423082794,1.0170433083403623,0.0,8546.071908451686,8546.071908451686,0.8857888040405566,3938.815725138108,275.8160570153776,2.666057015377646,1.0,0.002,0.13743888496122972,0.004903551886848577,0.0002123602409501151,0.0017876397593425803,0.10618012047505754,0.10618012047505754,0.0,2.926955552928767e-13,1.0,1.001812332575659,0.8955987943944592,0.0922257184622771,0.0,0.00016678352974125406,214.13371523721278,0.0,1600306.66006905,266.7920036540155,0.0019254810222264496,1.0,1283902.0469792024,2592.504414918244,,,,,,,,,,,,,,,,,,,3.0,15275.386090038355,1537.6442144593373,0.3711710099952971,6.173730061729009,3.0099020559729457
1021.0,-29.419362350041403,4.869437689540856,35.030493593032496,24.774943047110014,5.191167342193983,-25.958309381735692,-39.47660430623216,1.7301143729456008,-6.358049009542071,-6.359903614436701,40.07039121002954,41450.93532083832,25583.848457584718,25583.848457584718,67034.78377842304,77148.6914506041,77136.42595383017,25583.848457584718,102720.2744114149,102720.2744114149,102720.2744114149,129992.93041897967,125602.06344928136,4390.866969698318,0.0,90783.22809176856,55085.973616238574,39663.6160839222,27272.656007564765,66936.27209148696,20708.85936225054,1537.6897732426453,0.0,0.8795472593993663,2.7430084597852256,0.001494314320929203,1.0,1.0,-5.481113724050829,336244.5411432794,1557570.5332362335,4.632255226925831,1557570.5332362335,4.632255226925831,0.7593268274460108,0.09223144436676313,3.9192199772364114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192199772364114,1.2836157724783905,1.2839341050873614,3.053265674407558,6469.5035822318405,15275.368764220491,6459.670734309574,0.00032799511800606963,23163.595975488777,2362.02943670762,19308.388106016857,1968.9076398175582,0.8335660890670249,0.8335660890670249,35444.09087882316,35405.22815468563,1.0013722569000931,0.8,4277.7262733163825,4273.035954225843,1.0013722569000931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.734798261659,4632.441516551485,6.045711670800878,4.869437689540856,-3.5875871302226967,8.457024819763554,3.0101088943179026,3.5,0.8600311126622578,0.6,0.00024798389357322666,1.000181666972144,0.00024793885127283907,198.44369323851546,0.0,9.364661499197062e-06,26.53945068872447,0.011216389917028915,8.365632480840576e-05,0.0001643275687648209,0.0006440358903137762,0.09223144364914955,0.09223144364914955,0.09223144364914955,0.09239442369903547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.01703247504,595.2838075780892,0.0,0.09223144364914955,0.09223144436676313,0.09223144436676313,0.37118863331685575,0.37118863331685575,0.5,9.762925723218107,0.9479143339491429,0.9479143339491429,-7.275957614183426e-12,0.0018546048946177507,0.8787898903858604,-7.275957614183426e-12,27272.656007564765,20708.85936225054,0.7593268274460108,1.001471723534311,0.6192596932225943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480141594277283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.51375777841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0399116615463,261.0399116615463,-12.110088338453693,245.46902424034556,276.61079908274763,122617.58261806791,122766.53680304221,-148.95418497429336,0.0,nan,276.61079908274763,3.4607990827476556,270.38244411425114,-2.767555885748834,264.15408914580786,-8.995910854192118,257.9257341773087,-15.22426582269128,251.697379208817,-21.452620791182966,245.46902424034556,-27.680975759654416,1.0,1.0,26022.012520719443,26022.012520719443,275.81604734644225,2.6660473464422694,275.81604734644225,275.81604734644225,77137.03273672624,77136.42595383017,0.6067828960658517,0.0,8546.071908451686,8546.071908451686,0.885788781895978,3938.8160771225935,275.81604734644225,2.6660473464422694,1.0,0.002,0.13727520809386215,0.004904248898405999,0.00021210734769607702,0.0017878926498527668,0.1060536738480385,0.1060536738480385,0.0,-2.4511564652995865e-12,1.0,1.0017783902865065,0.8787898903931364,0.09223144436676313,0.0,0.000163676595174925,210.1447054033329,0.0,1600306.496838892,266.7919509904579,0.0018546049018937083,1.0,1283901.9847568697,2592.712672651757,,,,,,,,,,,,,,,,,,,3.0,15275.368764220491,1537.6897732426453,0.37118863331685575,6.173730061729009,3.0101088943179026
1022.0,-29.42118654720478,4.870786204921699,35.03083603340786,24.77481246404352,5.191184204771168,-25.959949472012863,-39.47818848593158,1.7299471293826831,-6.358069087907779,-6.3598529609243695,40.07087040442523,41449.63041960533,25588.178152676035,25588.178152676035,67037.80857228137,77148.10301212508,77136.14900442678,25588.178152676035,102724.32715710282,102724.32715710282,102724.32715710282,129997.93901022745,125604.66874297442,4393.270267253024,0.0,90783.36359805816,55085.41276708109,39664.38981219674,27273.61185312463,66938.00166532137,20709.577704843272,1537.7294408121381,0.0,0.8795457201781249,2.7430145749810713,0.001494314320929203,1.0,1.0,-5.4981546855024135,336245.21264626115,1557591.2253186456,4.63230751468653,1557591.2253186456,4.63230751468653,0.7593265540468069,0.0922370252455699,3.9192199226508015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192199226508015,1.2836166463856808,1.2839349213913214,3.0532635531692973,6469.499087582508,15275.35304663451,6459.666305054977,0.00032799575289037735,23163.63087291513,2362.032995254764,19308.37486667846,1968.906289780757,0.8335642616916089,0.8335642616916089,35444.09048390023,35405.22815468563,1.001372242953309,0.8,4277.726225653369,4273.035954225843,1.001372242953309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.901620207185,4632.441516551485,6.046496456934007,4.870786204921699,-3.5871141290302444,8.457900333951944,3.0103066693221114,3.5,0.8600876198063175,0.6,0.00024793885127283907,1.0001889831114394,0.00024789200387064663,198.4451934392852,0.0,8.938360440871748e-06,25.331313489430535,0.011225328277469786,8.364139556326847e-05,0.0001642974557095706,0.0006439178616577868,0.0922370246334156,0.0922370246334156,0.0922370246334156,0.09239685147613261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.209813261,595.2906024039512,0.0,0.0922370246334156,0.0922370252455699,0.0922370252455699,0.37120593313430306,0.37120593313430306,0.5,9.767720547629697,0.9306497878870914,0.9306497878870914,1.722355591482483e-11,0.0017838730165635752,0.8616982754219293,1.722355591482483e-11,27273.61185312463,20709.577704843272,0.7593265540468069,1.0014910350544826,0.619224198338732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480246173092248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.305620579114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03901841923135,261.03901841923135,-12.110981580768623,245.46728019488717,276.6107566435762,122623.91368353124,122773.25519203654,-149.34150850528584,0.0,nan,276.6107566435762,3.4607566435762465,270.38206135382313,-2.7679386461768445,264.15336606412444,-8.996633935875536,257.92467077436146,-15.225329225638518,251.69597548461596,-21.45402451538402,245.46728019488717,-27.68271980511281,1.0,1.0,26022.012520719443,26022.012520719443,275.81606559332306,2.666065593323083,275.81606559332306,275.81606559332306,77136.51270134677,77136.14900442678,0.3636969199869782,0.0,8546.071908451686,8546.071908451686,0.885788785347321,3938.8160222640554,275.81606559332306,2.666065593323083,1.0,0.002,0.1371146917188079,0.004904938414390932,0.00021185935191666422,0.001788140648006627,0.10592967595833211,0.10592967595833211,0.0,-7.670860474595642e-14,1.0,1.0017438747611465,0.8616982754047058,0.0922370252455699,0.0,0.00016051612043150692,206.0869378293082,0.0,1600306.3719467004,266.7919309120922,0.0017838729993400193,1.0,1283901.811701502,2592.9249968561885,,,,,,,,,,,,,,,,,,,3.0,15275.35304663451,1537.7294408121381,0.37120593313430306,6.173730061729009,3.0103066693221114
1023.0,-29.42299974406659,4.872099231822752,35.03117142525151,24.77466365033763,5.1911780985712515,-25.96158195983347,-39.47977231638504,1.7297603139777777,-6.35811484637901,-6.35983260185827,40.071351846709696,41448.375851983226,25592.43676970997,25592.43676970997,67040.8126216932,77147.5431137312,77136.00923200307,25592.43676970997,102728.44600171303,102728.44600171303,102728.44600171303,130003.06991759005,125607.43959693814,4395.630320651901,0.0,90783.51599592272,55084.867258881815,39665.16526337878,27274.62391587702,66939.78917925581,20710.334498680477,1537.7726006940636,0.0,0.8795440095785076,2.7430175352860613,0.001494314320929203,1.0,1.0,-5.51441354770725,336245.4825427132,1557612.0146756473,4.6323656243553675,1557612.0146756473,4.6323656243553675,0.759326125359501,0.09224253127103557,3.9192203794173825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192203794173825,1.283617615413521,1.2839358305221524,3.053261604044593,6469.4949576211475,15275.335856473,6459.66091940846,0.0003279962449521235,23163.667058043386,2362.0366851109593,19308.358768620616,1968.904648235699,0.8335622645688111,0.8335622645688111,35444.09378857334,35405.22815468563,1.001372359658517,0.8,4277.726624492402,4273.035954225843,1.001372359658517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.061203645703,4632.441516551485,6.047274729312373,4.872099231822752,-3.586677107188736,8.458776339011488,3.0104958676112337,3.5,0.8601416764603524,0.6,0.00024789200387064663,1.0001878461872786,0.0002478454470483842,198.4466846132006,0.0,9.296641790205883e-06,26.346682833443474,0.011234624919259993,8.362647207125026e-05,0.00016426553179939638,0.0006437928198640284,0.09224253070837501,0.09224253070837501,0.09224253070837501,0.0923993648184914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.8466482734,595.2972527266903,0.0,0.09224253070837501,0.09224253127103557,0.09224253127103557,0.37122290024668875,0.37122290024668875,0.5,9.77242559422754,0.9135934350510979,0.9135934350510979,4.9396930990042165e-11,0.0017177554792624505,0.8454190541510229,4.9396930990042165e-11,27274.62391587702,20710.334498680477,0.759326125359501,1.0015091688168731,0.6191889212705767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448035496307093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.32098992313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0381221934311,261.0381221934311,-12.111877806568884,245.4655400045529,276.6107043823131,122630.08459624166,122779.92491647614,-149.84032023445644,0.0,nan,276.6107043823131,3.4607043823131107,270.38167150677276,-2.768328493227216,264.1526386312249,-8.997361368775103,257.9236057556263,-15.226394244373694,251.69457288009676,-21.45542711990322,245.4655400045529,-27.68445999544707,1.0,1.0,26022.012520719443,26022.012520719443,275.81606959722325,2.66606959722327,275.81606959722325,275.81606959722325,77135.98600184926,77136.00923200307,-0.023230153805343434,0.0,8546.071908451686,8546.071908451686,0.8857887564668488,3938.8164813144695,275.81606959722325,2.66606959722327,1.0,0.002,0.13695718615984354,0.004905609676973072,0.0002116159949863098,0.0017883840076026447,0.10580799749315489,0.10580799749315489,0.0,2.588954658294673e-12,1.0,1.0017109967913782,0.845419054101626,0.09224253127103557,0.0,0.00015750532352139064,202.22135926632114,0.0,1600306.2236181947,266.79188515362097,0.0017177554298655195,1.0,1283901.7421456086,2593.12696554957,,,,,,,,,,,,,,,,,,,3.0,15275.335856473,1537.7726006940636,0.37122290024668875,6.173730061729009,3.0104958676112337
1024.0,-29.424807645622433,4.873377704665564,35.03149980810981,24.7745010414161,5.191155800551541,-25.96321130103741,-39.4813480094075,1.7295594555593152,-6.3581701094663,-6.359823234216456,40.0718203339351,41447.11165072683,25596.583256548674,25596.583256548674,67043.69490727551,77146.99422596444,77135.84712116624,25596.583256548674,102732.43037771492,102732.43037771492,102732.43037771492,130008.03974412988,125610.09400345392,4397.945740675964,0.0,90783.67120989598,55084.30555570094,39665.96183799449,27275.609366414963,66941.57120440945,20711.070952054713,1537.8148404679719,0.0,0.8795422888489647,2.7430193534133944,0.001494314320929203,1.0,1.0,-5.530616782892423,336245.60672618,1557632.244817054,4.632424078288417,1557632.244817054,4.632424078288417,0.759325691823285,0.0922479344006515,3.9192209118152124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192209118152124,1.2836186494205601,1.2839368050212103,3.0532595592814054,6469.490625013318,15275.318825877628,6459.655749752426,0.0003279967944532601,23163.703514699035,2362.040402655243,19308.343316172777,1968.9030725245398,0.8335602855527936,0.8335602855527936,35444.09764043295,35405.22815468563,1.0013724956877317,0.8,4277.72708937105,4273.035954225843,1.0013724956877317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.2136491125175,4632.441516551485,6.048036649075171,4.873377704665564,-3.5862612368802984,8.459638941545862,3.0106766077345877,3.5,0.8601933164955965,0.6,0.0002478454470483842,1.0001873003162787,0.000247799034210903,198.4481714517886,0.0,9.239047024102813e-06,26.183459266307374,0.011243863966284096,8.361162769566298e-05,0.00016423381935272123,0.000643668619234467,0.09224793381541344,0.09224793381541344,0.09224793381541344,0.09240178333016136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.8528456296,595.3037821120614,0.0,0.09224793381541344,0.0922479344006515,0.0922479344006515,0.37123955305778705,0.37123955305778705,0.5,9.777041098910072,0.8967098991675471,0.8967098991675471,-6.610889613511972e-11,0.0016531247501347934,0.829206451324012,-6.610889613511972e-11,27275.609366414963,20711.070952054713,0.759325691823285,1.0015255647728107,0.6191535529419527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480463098565413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.157766355995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0372225359933,261.0372225359933,-12.112777464006683,245.46380373584682,276.61064133614025,122636.14424585373,122786.55830211095,-150.4140562572032,0.0,nan,276.61064133614025,3.46064133614027,270.3812738160902,-2.7687261839097914,264.1519062960402,-8.998093703959796,257.92253877594715,-15.227461224052831,251.69317125589524,-21.45682874410474,245.46380373584682,-27.686196264153153,1.0,1.0,26022.012520719443,26022.012520719443,275.8160599958184,2.6660599958184434,275.8160599958184,275.8160599958184,77135.45971177079,77135.84712116624,-0.387409395450959,0.0,8546.071908451686,8546.071908451686,0.8857887228043576,3938.8170163742884,275.8160599958184,2.6660599958184434,1.0,0.002,0.13680268006034313,0.00490626622236044,0.00021137726779679993,0.0017886227333965441,0.10568863389839997,0.10568863389839997,0.0,1.1933440347000612e-12,1.0,1.0016782506675632,0.829206451390121,0.0922479344006515,0.0,0.00015450587808284457,198.37036109753964,0.0,1600306.0662988776,266.7918298905337,0.0016531248162436896,1.0,1283901.7101418974,2593.3280724584783,,,,,,,,,,,,,,,,,,,3.0,15275.318825877628,1537.8148404679719,0.37123955305778705,6.173730061729009,3.0106766077345877
1025.0,-29.426610016325768,4.8746225240081005,35.03182125679242,24.774323973711603,5.191122549871263,-25.964836759691096,-39.48292307378722,1.7293492927381775,-6.358234901772789,-6.3598250724512635,40.072276962029385,41445.88278792573,25600.62167545382,25600.62167545382,67046.50446337955,77146.45830147562,77135.67272503453,25600.62167545382,102736.29440048835,102736.29440048835,102736.29440048835,130012.8680568235,125612.65117637972,4400.216880443785,0.0,90783.83764274661,55083.777380044936,39666.733625224086,27276.573656335157,66943.30728155925,20711.79098509976,1537.8564276139728,0.0,0.879540552694395,2.7430200049694924,0.001494314320929203,1.0,1.0,-5.546712189935988,336245.58235787204,1557651.963050715,4.632483056365864,1557651.963050715,4.632483056365864,0.759325245393837,0.09225323625061553,3.9192228078917815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192228078917815,1.283619726581373,1.2839378228694711,3.0532584742443416,6469.488325949981,15275.30184092499,6459.6492008503465,0.00032799682196087994,23163.734774135188,2362.043590230628,19308.323741066208,1968.9010764191858,0.8335583155884705,0.8335583155884705,35444.111358408285,35405.22815468563,1.0013729801408842,0.8,4277.728744985346,4273.035954225843,1.0013729801408842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.359144982574,4632.441516551485,6.048782912433872,4.8746225240081005,-3.5858663438365173,8.460488867844617,3.0108491124285406,3.5,0.8602426035510116,0.6,0.000247799034210903,1.000186730015684,0.0002477527713320264,198.44965376115871,0.0,9.210542730039948e-06,26.10267809693321,0.011253074509014136,8.359679167657657e-05,0.0001642022425343264,0.00064354517404751,0.09225323581167612,0.09225323581167612,0.09225323581167612,0.09240412170216883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.2306778011,595.3101898800087,0.0,0.09225323581167612,0.09225323625061553,0.09225323625061553,0.37125589165841155,0.37125589165841155,0.5,9.781567687684584,0.8799884959032056,0.8799884959032056,-4.433786671143025e-12,0.001590170678468894,0.81311288251527,-4.433786671143025e-12,27276.573656335157,20711.79098509976,0.759325245393837,1.0015415608521738,0.6191191393279541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44805709197897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.07698518662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0363195779663,261.0363195779663,-12.113680422033667,245.4620715315095,276.61056762441865,122642.19911775024,122793.16500121544,-150.96588346520284,0.0,nan,276.61056762441865,3.4605676244186725,270.3808684058467,-2.7691315941532935,264.15116918725886,-8.998830812741119,257.9214699686738,-15.228530031326159,251.69177075009048,-21.458229249909493,245.4620715315095,-27.68792846849047,1.0,1.0,26022.012520719443,26022.012520719443,275.8160377509999,2.6660377509999194,275.8160377509999,275.8160377509999,77134.94641832469,77135.67272503453,-0.7263067098392639,0.0,8546.071908451686,8546.071908451686,0.8857886029190751,3938.8189219312403,275.8160377509999,2.6660377509999194,1.0,0.002,0.13665115231529035,0.004906908107277004,0.00021114313766170084,0.001788856860625192,0.10557156883085042,0.10557156883085042,0.0,-1.7131070867426601e-12,1.0,1.0016457423060416,0.8131128825197038,0.09225323625061553,0.0,0.00015152753459067906,194.54646174615618,0.0,1600305.900231689,266.7917650982272,0.0015901706829026807,1.0,1283901.71642193,2593.5276628512456,,,,,,,,,,,,,,,,,,,3.0,15275.30184092499,1537.8564276139728,0.37125589165841155,6.173730061729009,3.0108491124285406
1026.0,-29.428406886988977,4.875834552364169,35.03213587481655,24.774143553245835,5.191077138157875,-25.966458484438093,-39.48449377259237,1.7291287351449895,-6.358309588787961,-6.359838616298624,40.07272271066411,41444.64275123405,25604.556593641824,25604.556593641824,67049.19934487587,77145.92609734135,77135.4942876329,25604.556593641824,102740.05088127473,102740.05088127473,102740.05088127473,130017.57180750134,125615.12756086336,4402.444246637987,0.0,90783.99532750515,55083.22557197999,39667.52195058352,27277.52092622662,66945.04287681014,20712.497575957263,1537.8975692645108,0.0,0.8795387947222337,2.743019437108089,0.001494314320929203,1.0,1.0,-5.56265825076855,336245.40280979534,1557671.2116661072,4.632542775751312,1557671.2116661072,4.632542775751312,0.7593247799891792,0.09225843937746192,3.9192231191774956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192231191774956,1.2836208519756107,1.2839388891555075,3.053256039854331,6469.4831677696675,15275.28490651038,6459.64464598698,0.00032799758712532656,23163.77316802455,2362.0475053177743,19308.310126274795,1968.8996880968318,0.8335563462056405,0.8335563462056405,35444.11361053755,35405.22815468563,1.0013730596753017,0.8,4277.729016793488,4273.035954225843,1.0013730596753017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.497872287994,4632.441516551485,6.049514345012669,4.875834552364169,-3.5854924823999377,8.461327034764107,3.011013595771315,3.5,0.8602895987918043,0.6,0.0002477527713320264,1.0001861628827526,0.00024770665754658054,198.45113156647463,0.0,9.180852295048551e-06,26.018535404167594,0.011262255361309184,8.358199920137772e-05,0.0001641707721306487,0.0006434218856276588,0.09225843894116438,0.09225843894116438,0.09225843894116438,0.09240638992553354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.9806697768,595.3164759133454,0.0,0.09225843894116438,0.09225843937746192,0.09225843937746192,0.3712719177057733,0.3712719177057733,0.5,9.786006232314433,0.8634291885770722,0.8634291885770722,-2.0463630789890885e-12,0.001529027510684955,0.797180365530096,-2.0463630789890885e-12,27277.52092622662,20712.497575957263,0.7593247799891792,1.0015558503451465,0.6190845650438822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480678412682366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.992842493855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03541331389266,261.03541331389266,-12.114586686107316,245.4603434920057,276.61048313577464,122648.1413090278,122799.65992809313,-151.51861906531016,0.0,nan,276.61048313577464,3.460483135774666,270.3804552070211,-2.769544792978877,264.15042727825863,-8.999572721741345,257.92039934952953,-15.229600650470445,251.6903714207663,-21.45962857923368,245.4603434920057,-27.689656507994272,1.0,1.0,26022.012520719443,26022.012520719443,275.8160033276884,2.666003327688429,275.8160033276884,275.8160033276884,77134.44145248375,77135.4942876329,-1.052835149152088,0.0,8546.071908451686,8546.071908451686,0.8857885832370759,3938.819234773383,275.8160033276884,2.666003327688429,1.0,0.002,0.13650257399920943,0.004907535380362767,0.00021091355968675372,0.0017890864406107576,0.10545677984337685,0.10545677984337685,0.0,2.9751114766218834e-13,1.0,1.0016135566475861,0.7971803655321423,0.09225843937746192,0.0,0.00014857812206707323,190.7597128196551,0.0,1600305.7251817517,266.791690411212,0.001529027512731318,1.0,1283901.762693835,2593.7252057092624,,,,,,,,,,,,,,,,,,,3.0,15275.28490651038,1537.8975692645108,0.3712719177057733,6.173730061729009,3.011013595771315
