time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.430198276093492,4.8770146379230965,35.03244375868943,24.773948813695483,5.191020120915901,-25.968076436387303,-39.48606007089836,1.7288982805843718,-6.358393513163662,-6.359863159175081,40.073157583583864,41443.42087562013,25608.38972890359,25608.38972890359,67051.81060452372,77145.40664864851,77135.30985022646,25608.38972890359,102743.69957913004,102743.69957913004,102743.69957913004,130022.15004778017,125617.5218366135,4404.628211166678,0.0,90784.1632121818,55082.689374942114,39668.304263599646,27278.450468650135,66946.75473224978,20713.190256502923,1537.9382143822327,0.0,0.8795370187165409,2.743017722642934,0.001494314320929203,1.0,1.0,-5.578458287651756,336245.07745001354,1557689.9908120718,4.632603107903161,1557689.9908120718,4.632603107903161,0.7593242981417745,0.09226354401266791,3.919224629172246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919224629172246,1.2836220232806685,1.2839400015550222,3.0532544301129474,6469.479756920839,15275.268022200882,6459.638911204404,0.0003279979041211187,23163.80707970692,2362.0509633470065,19308.292984625903,1968.8979401351025,0.8335543858652359,0.8335543858652358,35444.124535238036,35405.22815468563,1.0013734454834116,0.8,4277.7303352891,4273.035954225843,1.0013734454834116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.630003609641,4632.441516551485,6.050231110932075,4.8770146379230965,-3.5851388070613828,8.46215344498448,3.0111702618654093,3.5,0.8603343605329741,0.6,0.00024770665754658054,1.0001855976400746,0.0002476606923065492,198.45260488276023,0.0,9.151332902547432e-06,25.93487744581942,0.011271406694211733,8.356725057836175e-05,0.00016413940696821878,0.0006432992064075696,0.09226354361016009,0.09226354361016009,0.09226354361016009,0.0924085877811381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488743.09878781385,595.3226415302597,0.0,0.09226354361016009,0.09226354401266791,0.09226354401266791,0.37128763384840996,0.37128763384840996,0.5,9.790357570991818,0.8470307019134111,0.8470307019134111,5.172751116333529e-12,0.0014696460114009824,0.7814048715233071,5.172751116333529e-12,27278.450468650135,20713.190256502923,0.7593242981417745,1.0015692451813998,0.6190504833486109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480785579067152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.90918453551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03450378815216,261.03450378815216,-12.115496211847812,245.45861970140658,276.61038787490077,122654.06417550876,122806.12811131173,-152.06393580296296,0.0,nan,276.61038787490077,3.460387874900789,270.3800342401747,-2.7699657598252543,264.14968060549035,-9.000319394509631,257.91932697082564,-15.23067302917434,251.68897333611488,-21.461026663885093,245.45861970140658,-27.6913802985934,1.0,1.0,26022.012520719443,26022.012520719443,275.8159572032704,2.665957203270409,275.8159572032704,275.8159572032704,77133.94434432797,77135.30985022646,-1.3655058984877542,0.0,8546.071908451686,8546.071908451686,0.8857884877629976,3938.820752318107,275.8159572032704,2.665957203270409,1.0,0.002,0.1363569168961039,0.0049081482689560816,0.00021068849059717709,0.00178931150945527,0.10534424529858855,0.10534424529858855,0.0,5.244719589181379e-14,1.0,1.001581685643242,0.7814048715181343,0.09226354401266791,0.0,0.0001456569219476968,187.00919105047288,0.0,1600305.5418476467,266.7916064868363,0.0014696460062282313,1.0,1283901.84654338,2593.920757312104,,,,,,,,,,,,,,,,,,,3.0,15275.268022200882,1537.9382143822327,0.37128763384840996,6.173730061729009,3.0111702618654093
1028.0,-29.43198428694903,4.878163608741168,35.032745008141106,24.773745028674625,5.190952231354139,-25.969690635086245,-39.487621968705184,1.7286585790703355,-6.358486304157282,-6.359898329359455,40.0735818669785,41442.204692099585,25612.123497375356,25612.123497375356,67054.32818947494,77144.89564141097,77135.12053976116,25612.123497375356,102747.24403713652,102747.24403713652,102747.24403713652,130026.60694445868,125619.83773562506,4406.769208833621,0.0,90784.33334751226,55082.15271098302,39669.0895961436,27279.362907322153,66948.45250346576,20713.86950613452,1537.9783826083128,0.0,0.8795352255931882,2.743014899551496,0.001494314320929203,1.0,1.0,-5.594103144628775,336244.61120740906,1557708.3128355327,4.632664021713277,1557708.3128355327,4.632664021713277,0.7593238000647968,0.09226855115750501,3.9192261989477273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192261989477273,1.283623237462495,1.2839411570325032,3.0532527649587986,6469.47622865901,15275.251187809588,6459.633281185278,0.0003279982529727782,23163.84121230026,2362.0544439028886,19308.276156121974,1968.896224105273,0.8335524310997722,0.8335524310997721,35444.13589244681,35405.22815468563,1.001373846565674,0.8,4277.731705983881,4273.035954225843,1.001373846565674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.755709061063,4632.441516551485,6.050933542549472,4.878163608741168,-3.5848047308926807,8.46296833963385,3.011319311929626,3.5,0.8603769462656075,0.6,0.0002476606923065492,1.0001850430775086,0.00024761487288843303,198.45407379480852,0.0,9.121921618283352e-06,25.85152586621502,0.011280528615830015,8.355254578689184e-05,0.00016410814651965735,0.0006431769473005934,0.09226855079495885,0.09226855079495885,0.09226855079495885,0.09241071782206965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.582114514,595.3286876993741,0.0,0.09226855079495885,0.09226855115750501,0.09226855115750501,0.3713030426085575,0.3713030426085575,0.5,9.794622593794411,0.8307938954981751,0.8307938954981751,7.156586434575729e-11,0.0014120252021712076,0.7657951847306776,7.156586434575729e-11,27279.362907322153,20713.86950613452,0.7593238000647968,1.0015814508334409,0.6190166186433395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480892420032492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.8258329559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03359109437343,261.03359109437343,-12.116408905626542,245.45690021732008,276.61028197143236,122659.93913240188,122812.53274324938,-152.5936108474817,0.0,nan,276.61028197143236,3.46028197143238,270.3796056205845,-2.7703943794154497,264.1489292697737,-9.001070730226274,257.91825291898067,-15.231747081019307,251.6875765681492,-21.462423431850766,245.45690021732008,-27.693099782679894,1.0,1.0,26022.012520719443,26022.012520719443,275.815899881334,2.6658998813340418,275.815899881334,275.815899881334,77133.45559168223,77135.12053976116,-1.6649480789346853,0.0,8546.071908451686,8546.071908451686,0.8857883885090914,3938.822329942466,275.815899881334,2.6658998813340418,1.0,0.002,0.1362141511313082,0.004908746972489423,0.00021046788440843122,0.0017895321153598455,0.1052339422042156,0.1052339422042156,0.0,-2.317234945592439e-13,1.0,1.001550147124691,0.7657951846591118,0.09226855115750501,0.0,0.00014276559541975654,183.29702873657786,0.0,1600305.350661756,266.7915136958427,0.0014120251306053433,1.0,1283901.9667003916,2594.1142102796025,,,,,,,,,,,,,,,,,,,3.0,15275.251187809588,1537.9783826083128,0.3713030426085575,6.173730061729009,3.011319311929626
1029.0,-29.433760802588026,4.879282136594375,35.033039647051865,24.77343112640085,5.190777337144446,-25.97130698861771,-39.48918414590878,1.7283235231803682,-6.3585955048536675,-6.359951096568336,40.073993571621386,41441.081610508096,25615.77665996937,25615.77665996937,67056.85827047747,77144.46892524722,77134.87316563552,25615.77665996937,102750.6498256049,102750.6498256049,102750.6498256049,130030.90517336348,125622.03786337898,4408.867309984504,0.0,90784.55895655189,55081.679157862745,39669.866442987935,27280.255347758583,66950.12179074652,20714.532828374944,1538.0181008550321,0.0,0.8795333853968001,2.743010263770983,0.001494314320929203,1.0,1.0,-5.609749998112363,336243.9116835001,1557726.0918204153,4.632726534797968,1557726.0918204153,4.632726534797968,0.7593232748122684,0.09227346201355321,3.91923267459537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91923267459537,1.2836248966306643,1.283942757793597,3.0532538632452573,6469.478555796226,15275.23440144958,6459.623639791062,0.00032799709604286394,23163.860503873933,2362.0564110959335,19308.247337349458,1968.8932854083157,0.8335504927652426,0.8335504927652426,35444.18274326592,35405.22815468563,1.0013755011127352,0.8,4277.7373603814085,4273.035954225843,1.0013755011127352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.875154792594,4632.441516551485,6.051625838991822,4.879282136594375,-3.584495236420621,8.463777373014995,3.0114609425229495,3.5,0.8604174121494141,0.6,0.00024761487288843303,1.0001840618961437,0.0002475693048127622,198.45553491636554,0.0,9.093050184058587e-06,25.769704221622035,0.011289621666014073,8.353784075734274e-05,0.0001640770321310903,0.0006430560654788034,0.09227346166292973,0.09227346166292973,0.09227346166292973,0.0924127547953164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.4205463785,595.3346176156819,0.0,0.09227346166292973,0.09227346201355321,0.09227346201355321,0.37131814672447067,0.37131814672447067,0.5,9.798801398654891,0.8146920822354673,0.8146920822354673,-3.745981302927248e-11,0.0013555917146845786,0.7502010984559888,-3.745981302927248e-11,27280.255347758583,20714.532828374944,0.7593232748122684,1.0015942686417294,0.6189844096181444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480998941726313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.74401131131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03266694399275,261.03266694399275,-12.117333056007226,245.4551849240621,276.61014896392817,122664.86187442298,122819.3709125807,-154.50903815772205,0.0,nan,276.61014896392817,3.460148963928191,270.37915615593346,-2.770843844066519,264.1481633479714,-9.0018366520286,257.9171705400213,-15.232829459978689,251.68617773204014,-21.46382226795984,245.4551849240621,-27.694815075937868,1.0,1.0,26022.012520719443,26022.012520719443,275.81581816818033,2.665818168180351,275.81581816818033,275.81581816818033,77132.73728340463,77134.87316563552,-2.1358822308975505,0.0,8546.071908451686,8546.071908451686,0.8857879790661847,3938.8288379683468,275.81581816818033,2.665818168180351,1.0,0.002,0.13607427473001593,0.0049093302344742325,0.0002102517350682154,0.0017897482648714803,0.1051258675341077,0.1051258675341077,0.0,-6.030419219538175e-14,1.0,1.0015186375756269,0.7502010984934486,0.09227346201355321,0.0,0.00013987625919723316,179.5874294944871,0.0,1600305.1419755653,266.7914044951463,0.0013555917521443916,1.0,1283902.146977344,2594.3073334293445,,,,,,,,,,,,,,,,,,,3.0,15275.23440144958,1538.0181008550321,0.37131814672447067,6.173730061729009,3.0114609425229495
1030.0,-29.435531986119518,4.880371393821828,35.03332732437649,24.773195071052783,5.190675032554476,-25.97291128425176,-39.49073689347131,1.7280543306925307,-6.358694619511539,-6.359993475692801,40.074381923109854,41439.90196968071,25619.28913429132,25619.28913429132,67059.19110397203,77143.98650934034,77134.49877021964,25619.28913429132,102753.78790451096,102753.78790451096,102753.78790451096,130034.84825315441,125623.92841392443,4410.9198392299895,0.0,90784.74185268478,55081.16322055901,39670.64292458419,27281.060348643452,66951.70327322764,20715.1329935419,1538.0535000504544,0.0,0.8795316893290303,2.7430066927723433,0.001494314320929203,1.0,1.0,-5.625794991877683,336243.3498748085,1557742.8624671665,4.63278415185654,1557742.8624671665,4.63278415185654,0.7593228682759745,0.09227824580575583,3.919235265996388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919235265996388,1.2836262477151965,1.283944050717272,3.0532526683467798,6469.476023949736,15275.217745776712,6459.617408731176,0.0003279971942640252,23163.891854194302,2362.0596079389297,19308.228712294476,1968.8913861812625,0.8335485605713671,0.8335485605713671,35444.20149185122,35405.22815468563,1.001376163223334,0.8,4277.739623137032,4273.035954225843,1.001376163223334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.988468328303,4632.441516551485,6.052293628007195,4.880371393821828,-3.584188883180746,8.464560277002574,3.0115953044399024,3.5,0.8604558012685436,0.6,0.0002475693048127622,1.0001835120546392,0.00024752388119675156,198.45699167120665,0.0,9.043236832361497e-06,25.62853318291248,0.011298664902846435,8.352322686114575e-05,0.00016404607795161646,0.0006429351739563677,0.09227824548916753,0.09227824548916753,0.09227824548916753,0.09241458325680775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.5737621683,595.3404438748154,0.0,0.09227824548916753,0.09227824580575583,0.09227824580575583,0.3713329457667569,0.3713329457667569,0.5,9.802891537791362,0.7986063232651759,0.7986063232651759,4.149569576838985e-12,0.0012988561812790067,0.7341984838151348,4.149569576838985e-12,27281.060348643452,20715.1329935419,0.7593228682759745,1.0016054532668979,0.6189521691564122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481104898584845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.6028402726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03174050385155,261.03174050385155,-12.118259496148426,245.4534746405627,276.6100063671442,122670.66770831589,122825.55957226326,-154.89186394735353,0.0,nan,276.6100063671442,3.460006367144217,270.37870002181086,-2.77129997818912,264.14739367650407,-9.002606323495911,257.9160873312049,-15.233912668795085,251.68478098588253,-21.46521901411745,245.4534746405627,-27.696525359437288,1.0,1.0,26022.012520719443,26022.012520719443,275.8157319799913,2.6657319799913353,275.8157319799913,275.8157319799913,77132.25113409541,77134.49877021964,-2.247636124229757,0.0,8546.071908451686,8546.071908451686,0.8857878152167858,3938.83144232637,275.8157319799913,2.6657319799913353,1.0,0.002,0.13593736449662328,0.0049099028031147265,0.00021004017336233427,0.0017899598246519678,0.10502008668116714,0.10502008668116714,0.0,-1.9856980643107036e-12,1.0,1.001486300268726,0.7341984838109852,0.09227824580575583,0.0,0.00013691009848124008,175.77918920561194,0.0,1600304.9446588403,266.79130538048844,0.0012988561771294371,1.0,1283902.2917633636,2594.5057860232605,,,,,,,,,,,,,,,,,,,3.0,15275.217745776712,1538.0535000504544,0.3713329457667569,6.173730061729009,3.0115953044399024
1031.0,-29.43730106909853,4.881431996141773,35.03360865998895,24.773026070930086,5.1906461608180825,-25.974506346040414,-39.49228070033712,1.7278514372998592,-6.358806779429642,-6.360053244488426,40.074774242581874,41438.682853881844,25622.72771856397,25622.72771856397,67061.4105724458,77143.45639014896,77134.29445580648,25622.72771856397,102757.02217437045,102757.02217437045,102757.02217437045,130038.93759405334,125626.00567729009,4412.931916763248,0.0,90784.9011457063,55080.63283006179,39671.40923960501,27281.915419682882,66953.3246592879,20715.76797071696,1538.091780096312,0.0,0.8795298847461508,2.743001288190423,0.001494314320929203,1.0,1.0,-5.640939812687748,336242.557536306,1557759.8046060659,4.632845455435444,1557759.8046060659,4.632845455435444,0.7593223441991652,0.09228295579265852,3.9192367061155036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192367061155036,1.2836272889001181,1.2839450338499439,3.053251313684457,6469.473153582829,15275.201137706545,6459.61143366781,0.00032799738118387327,23163.923986537287,2362.06288452604,19308.210852430228,1968.8895649819488,0.8335466332756067,0.8335466332756067,35444.211911000224,35405.22815468563,1.0013765311780132,0.8,4277.740880617935,4273.035954225843,1.0013765311780132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.095905453941,4632.441516551485,6.052952328708528,4.881431996141773,-3.583906282245129,8.465338278386902,3.0117227005978413,3.5,0.8604922001708118,0.6,0.00024752388119675156,1.000183297048289,0.0002474785191146829,198.45844671708912,0.0,9.014634184302558e-06,25.54747327831345,0.011307679537030737,8.350869945424124e-05,0.0001640151817425103,0.0006428143206454517,0.09228295550551648,0.09228295550551648,0.09228295550551648,0.09241651162270778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.1487362537,595.3461330154685,0.0,0.09228295550551648,0.09228295579265852,0.09228295579265852,0.3713474290998532,0.3713474290998532,0.5,9.806898231161275,0.7827270968977587,0.7827270968977587,-1.8189894035458565e-12,0.0012464650587844517,0.7191134318006789,-1.8189894035458565e-12,27281.915419682882,20715.76797071696,0.7593223441991652,1.0016143472143906,0.618918971757639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448121053889026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.521780368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0308190569401,261.0308190569401,-12.11918094305986,245.4517694863566,276.6098686275342,122677.29918345601,122831.35622676784,-154.05704331181744,0.0,nan,276.6098686275342,3.459868627534206,270.37824879926376,-2.771751200736219,264.1466289710474,-9.003371028952586,257.91500914284103,-15.234990857158948,251.68338931459775,-21.46661068540223,245.4517694863566,-27.69823051364338,1.0,1.0,26022.012520719443,26022.012520719443,275.81564830378943,2.665648303789453,275.81564830378943,275.81564830378943,77131.97385473974,77134.29445580648,-2.3206010667345254,0.0,8546.071908451686,8546.071908451686,0.8857877241607623,3938.832889646081,275.81564830378943,2.665648303789453,1.0,0.002,0.13580325077513444,0.0049104603698622625,0.00020983292514644656,0.0017901670748370721,0.10491646257322328,0.10491646257322328,0.0,-1.648117406438665e-14,1.0,1.0014558146456998,0.7191134318024979,0.09228295579265852,0.0,0.000134113588180632,172.18877060732245,0.0,1600304.7383045254,266.79119322057034,0.001246465060603441,1.0,1283902.4959604286,2594.6926893364666,,,,,,,,,,,,,,,,,,,3.0,15275.201137706545,1538.091780096312,0.3713474290998532,6.173730061729009,3.0117227005978413
1032.0,-29.43906555353484,4.882464399939332,35.03388418284339,24.772808071598433,5.190561606132512,-25.97610283758752,-39.493828418757744,1.7275988893639957,-6.358940249822922,-6.360137926960616,40.0751691454151,41437.50515592366,25626.111539070123,25626.111539070123,67063.61669499378,77142.96353865063,77134.21175932497,25626.111539070123,102760.32329839509,102760.32329839509,102760.32329839509,130043.14141713791,125628.23568599639,4414.905731141522,0.0,90785.07590090773,55080.12133948567,39672.171734913405,27282.81811874283,66954.98985365624,20716.435616383595,1538.1329910403715,0.0,0.8795279364242747,2.7429932916419637,0.001494314320929203,1.0,1.0,-5.655354768021539,336241.43492644833,1557776.8584478046,4.632911642161422,1557776.8584478046,4.632911642161422,0.7593216919974904,0.0922875990634109,3.9192387038779106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192387038779106,1.283628561837316,1.2839462488711448,3.0532498422036713,6469.470035691617,15275.184512677995,6459.605620992769,0.0003279976312325049,23163.956768206022,2362.0662273259495,19308.193477955545,1968.8877932785963,0.8335447035740132,0.8335447035740131,35444.226364653485,35405.22815468563,1.001377041612197,0.8,4277.742625020761,4273.035954225843,1.001377041612197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.1975819653135,4632.441516551485,6.053606297103878,4.882464399939332,-3.5836529170341707,8.466117316973502,3.0118432679540614,3.5,0.8605266479868747,0.6,0.0002474785191146829,1.0001828231832603,0.00024743328257431814,198.4598979993458,0.0,9.002488347197446e-06,25.513051975957563,0.011316682025377934,8.349413758361622e-05,0.0001639843815310667,0.0006426939349280386,0.0922875988858862,0.0922875988858862,0.0922875988858862,0.09241851363990376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.11847867956,595.3516937571055,0.0,0.0922875988858862,0.0922875990634109,0.0922875990634109,0.3713616168088677,0.3713616168088677,0.5,9.810825684589462,0.7671668217711272,0.7671668217711272,-1.7394086171407253e-11,0.0011976771376680517,0.7047831589390512,-1.7394086171407253e-11,27282.81811874283,20716.435616383595,0.7593216919974904,1.0016223860473277,0.618885989625176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448131605537592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.48735906564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02989705136656,261.02989705136656,-12.120102948633416,245.45006881690688,276.60972528583045,122683.27032305622,122837.42076958307,-154.15044652683775,0.0,nan,276.60972528583045,3.459725285830473,270.3777939920316,-2.77220600796835,264.1458626982687,-9.004137301731305,257.9139314044793,-15.236068595520692,251.68200011068245,-21.467999889317525,245.45006881690688,-27.6999311830931,1.0,1.0,26022.012520719443,26022.012520719443,275.8155539447685,2.665553944768533,275.8155539447685,275.8155539447685,77131.57079479352,77134.21175932497,-2.6409645314561203,0.0,8546.071908451686,8546.071908451686,0.8857875978459928,3938.8348973973,275.8155539447685,2.665553944768533,1.0,0.002,0.13567179407288704,0.00491100214452636,0.00020962977166325542,0.001790370229177267,0.10481488583162771,0.10481488583162771,0.0,8.405220963680904e-13,1.0,1.0014268520338927,0.7047831589564453,0.0922875990634109,0.0,0.00013145657749215613,168.77746598472908,0.0,1600304.51217805,266.79105975017706,0.001197677155062138,1.0,1283902.785273714,2594.8699493959866,,,,,,,,,,,,,,,,,,,3.0,15275.184512677995,1538.1329910403715,0.3713616168088677,6.173730061729009,3.0118432679540614
1033.0,-29.44082041369557,4.883469332007898,35.03415365459603,24.772457812819653,5.190344284362702,-25.977703943894262,-39.4953768007457,1.7272278145616593,-6.359083531545764,-6.360232295623362,40.075545544989886,41436.42344516855,25629.408153632863,25629.408153632863,67065.83159880141,77142.57092932706,77133.99453144163,25629.408153632863,102763.40268507448,102763.40268507448,102763.40268507448,130047.06989966273,125630.23138540931,4416.838514253428,0.0,90785.31216520787,55079.66567433782,39672.94054541117,27283.667214588248,66956.60775999942,20717.06350838601,1538.1719558765337,0.0,0.8795260059582775,2.742984307726464,0.001494314320929203,1.0,1.0,-5.670107334867566,336240.1839134803,1557793.113356755,4.632977222489263,1557793.113356755,4.632977222489263,0.759321074599123,0.09229214008793754,3.9192456892318486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192456892318486,1.2836303880181423,1.2839480174339144,3.0532509403138683,6469.472362455355,15275.167920804151,6459.596072700044,0.0003279964807095394,23163.975765704374,2362.068164531657,19308.164937469617,1968.8848829589735,0.8335427878514917,0.8335427878514917,35444.27690312603,35405.22815468563,1.0013788263907188,0.8,4277.748724478992,4273.035954225843,1.0013788263907188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.293573966791,4632.441516551485,6.054247763784765,4.883469332007898,-3.5834170956198736,8.466886427627772,3.0119570964265616,3.5,0.860559170407589,0.6,0.00024743328257431814,1.0001818285091755,0.00024738830032848194,198.46134138410534,0.0,8.977639186636146e-06,25.442629454926838,0.01132565966456457,8.347957181835614e-05,0.000163953710755962,0.0006425748741138694,0.09229213985364008,0.09229213985364008,0.09229213985364008,0.09242034928506902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.39025876875,595.3571552412253,0.0,0.09229213985364008,0.09229214008793754,0.09229214008793754,0.3713755249624337,0.3713755249624337,0.5,9.814671974763845,0.7517905337236357,0.7517905337236357,-1.1709744285326451e-11,0.001148764077584019,0.6901249607557816,-1.1709744285326451e-11,27283.667214588248,20717.06350838601,0.759321074599123,1.0016312630292368,0.6188548797707029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481421299041588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.416936544614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0289633939042,261.0289633939042,-12.1210366060958,245.4483722722335,276.60955451557794,122687.96558856372,122844.06411873728,-156.09853017359,0.0,nan,276.60955451557794,3.4595545155779632,270.37731806689703,-2.7726819331029446,264.1450816182455,-9.004918381754464,257.91284516957614,-15.237154830423833,251.6806087208952,-21.46939127910477,245.4483722722335,-27.701627727766464,1.0,1.0,26022.012520719443,26022.012520719443,275.8154341576579,2.6654341576578986,275.8154341576579,275.8154341576579,77130.86569886676,77133.99453144163,-3.1288325748610077,0.0,8546.071908451686,8546.071908451686,0.8857871561750807,3938.841917678008,275.8154341576579,2.6654341576578986,1.0,0.002,0.13554305615259063,0.004911530627451417,0.000209430814933023,0.00179056918472674,0.1047154074665115,0.1047154074665115,0.0,-3.402369531946281e-13,1.0,1.001397224552227,0.6901249607674913,0.09229214008793754,0.0,0.0001287378172396491,165.28688362981316,0.0,1600304.2743909108,266.7909164684542,0.0011487640892937634,1.0,1283903.1076791284,2595.0512508896127,,,,,,,,,,,,,,,,,,,3.0,15275.167920804151,1538.1719558765337,0.3713755249624337,6.173730061729009,3.0119570964265616
1034.0,-29.442562702745896,4.884447731976181,35.03441643181777,24.7720121749677,5.190026745285015,-25.979303757881986,-39.49692490333689,1.726767802413271,-6.359225693560461,-6.360323686394106,40.07589127222199,41435.42313920274,25632.59201703909,25632.59201703909,67068.01515624183,77142.25197856672,77133.50850947935,25632.59201703909,102766.10052651844,102766.10052651844,102766.10052651844,130050.50390041944,125631.77731791021,4418.726582509238,0.0,90785.58733963002,55079.25583080336,39673.70167647406,27284.403373901,66958.10505037506,20717.60936536871,1538.2055617355998,0.0,0.87952420745006,2.742975652676998,0.001494314320929203,1.0,1.0,-5.685742437622366,336238.9723809995,1557808.0437907053,4.63303832021447,1557808.0437907053,4.63303832021447,0.7593205935808081,0.09229655120119765,3.919255455283863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919255455283863,1.2836326290030053,1.283950201229616,3.053253218039448,6469.477188682538,15275.151462920481,6459.584866253354,0.00032799469113673933,23163.988256298697,2362.0694382178112,19308.131440650526,1968.8814672340225,0.8335408923115951,0.8335408923115951,35444.347559694776,35405.22815468563,1.001381321645796,0.8,4277.757251978302,4273.035954225843,1.001381321645796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.384026973639,4632.441516551485,6.054870489829696,4.884447731976181,-3.5831889616481796,8.46763669362436,3.0120643582671445,3.5,0.8605898166477556,0.6,0.00024738830032848194,1.0001805284252099,0.00024734364776926446,198.4627744472276,0.0,8.927236847121101e-06,25.2997892247412,0.01133458690141169,8.346501102953346e-05,0.00016392328929894847,0.0006424572458329787,0.09229655093157908,0.09229655093157908,0.09229655093157908,0.09242188786321999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.9293821582,595.3625281624737,0.0,0.09229655093157908,0.09229655120119765,0.09229655120119765,0.3713891450943195,0.3713891450943195,0.5,9.818432088815351,0.7363796572982437,0.7363796572982437,2.0463630789890885e-12,0.0010979928336496414,0.6745812487717444,2.0463630789890885e-12,27284.403373901,20717.60936536871,0.7593205935808081,1.001641475752399,0.6188261019040091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481525970107048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.27409631443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0280122352236,261.0280122352236,-12.12198776477635,245.4466803626962,276.6093441077651,122691.85917460862,122850.88373615737,-159.0245615487539,0.0,nan,276.6093441077651,3.459344107765105,270.3768113587262,-2.773188641273805,264.1442786097814,-9.005721390218582,257.9117458606884,-15.23825413931155,251.67921311168453,-21.470786888315445,245.4466803626962,-27.703319637303764,1.0,1.0,26022.012520719443,26022.012520719443,275.81528589608524,2.6652858960852654,275.81528589608524,275.81528589608524,77129.96658591357,77133.50850947935,-3.5419235657755053,0.0,8546.071908451686,8546.071908451686,0.8857865386855873,3938.8517325602825,275.81528589608524,2.6652858960852654,1.0,0.002,0.13541720249055508,0.0049120474242965294,0.00020923631609724946,0.001790763682798101,0.10461815804862473,0.10461815804862473,0.0,-1.104649791777712e-12,1.0,1.0013658051151182,0.674581248769698,0.09229655120119765,0.0,0.0001258535679186766,161.5838262587328,0.0,1600304.0352502384,266.7907743064395,0.0010979928316032783,1.0,1283903.419910544,2595.243724842343,,,,,,,,,,,,,,,,,,,3.0,15275.151462920481,1538.2055617355998,0.3713891450943195,6.173730061729009,3.0120643582671445
1035.0,-29.44430951428694,4.885401057364853,35.034672441959216,24.771942430548393,5.190094662216824,-25.98086909664606,-39.498441364243604,1.7266542444548647,-6.359333900950844,-6.360382649336395,40.07622151525721,41434.14767233086,25635.600952494813,25635.600952494813,67069.74862482568,77141.65677882316,77133.05802969268,25635.600952494813,102768.6589821875,102768.6589821875,102768.6589821875,130053.72703621347,125633.15659389779,4420.570442315681,0.0,90785.69768469826,55078.68710809183,39674.45619622937,27285.06805402597,66959.52425025534,20718.104885781897,1538.2350883381112,0.0,0.8795226418332698,2.7429702884795453,0.001494314320929203,1.0,1.0,-5.701219599469823,336238.1907336604,1557822.3056282604,4.633091506438173,1557822.3056282604,4.633091506438173,0.7593202569536892,0.09230083543588376,3.9192530886126176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192530886126176,1.2836332514234332,1.2839507664835377,3.053249893820155,6469.470145060752,15275.135198382715,6459.581931010796,0.00032799596370806304,23164.030398668547,2362.07373554359,19308.122667014093,1968.8805725720908,0.8335389970876532,0.8335389970876532,35444.33043702968,35405.22815468563,1.0013807169543165,0.8,4277.7551854540225,4273.035954225843,1.0013807169543165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.469141642253,4632.441516551485,6.055459504908595,4.885401057364853,-3.5829458571428208,8.468346914507674,3.0121652911442562,3.5,0.8606186546126446,0.6,0.00024734364776926446,1.000180999648972,0.0002472988867575702,198.46421124837224,0.0,8.861870788470055e-06,25.114541814524138,0.01134344877220016,8.345075012491143e-05,0.00016389289764435304,0.0006423377452943023,0.0923008352207088,0.0923008352207088,0.0923008352207088,0.09242331668086728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.8068522575,595.3677901680888,0.0,0.0923008352207088,0.09230083543588376,0.09230083543588376,0.3714024563323237,0.3714024563323237,0.5,9.822106535930175,0.7209555049814185,0.7209555049814185,1.1368683772161603e-11,0.0010487483855285973,0.6591630498665495,1.1368683772161603e-11,27285.06805402597,20718.104885781897,0.7593202569536892,1.001646134374527,0.6187939376252789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481629892776966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.08884890421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0270813877217,261.0270813877217,-12.122918612278283,245.44499496848442,276.60916780696977,122699.91610076898,122855.54483293644,-155.62873216746902,0.0,nan,276.60916780696977,3.4591678069697878,270.37633323925,-2.773666760749961,264.1434986716059,-9.006501328394052,257.9106641038563,-15.2393358961437,251.677829536164,-21.472170463835965,245.44499496848442,-27.705005031515554,1.0,1.0,26022.012520719443,26022.012520719443,275.8151742212314,2.665174221231439,275.8151742212314,275.8151742212314,77130.07933481479,77133.05802969268,-2.978694877892849,0.0,8546.071908451686,8546.071908451686,0.885786688325878,3938.8493540556806,275.8151742212314,2.665174221231439,1.0,0.002,0.1352942105678374,0.004912557980623275,0.0002090462530192316,0.0017909537451316034,0.1045231265096158,0.1045231265096158,0.0,-1.849164918410473e-12,1.0,1.0013346374499168,0.6591630498551808,0.09230083543588376,0.0,0.00012299182618236902,157.90965103248857,0.0,1600303.8380320237,266.79066609904913,0.0010487483741599135,1.0,1283903.6213540265,2595.4351820079582,,,,,,,,,,,,,,,,,,,3.0,15275.135198382715,1538.2350883381112,0.3714024563323237,6.173730061729009,3.0121652911442562
1036.0,-29.44605297176005,4.886328624974916,35.034923818604206,24.77172774905341,5.190015028113537,-25.982446171744957,-39.499967150017596,1.7264082275689718,-6.359511797300911,-6.3605213746192035,40.07659980398321,41432.976538829884,25638.691881898972,25638.691881898972,67071.66842072885,77141.16942026136,77133.18959986336,25638.691881898972,102771.88148176234,102771.88148176234,102771.88148176234,130057.89736137229,125635.51182133524,4422.38554003705,0.0,90785.8736790305,55078.178286182156,39675.217103164825,27286.015879609957,66961.23298277479,20718.80045108563,1538.280048273654,0.0,0.8795204656643308,2.74295664553491,0.001494314320929203,1.0,1.0,-5.713878353032214,336236.35171521816,1557838.6424842475,4.633165434187464,1557838.6424842475,4.633165434187464,0.7593193723297722,0.09230514751211795,3.9192556814575106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192556814575106,1.283634492632556,1.2839519505399117,3.053248961407746,6469.468169390743,15275.118785168084,6459.57543255935,0.0003279959266232267,23164.05997918172,2362.076751916477,19308.103242707843,1968.87859184409,0.8335370941044296,0.8335370941044296,35444.34919604176,35405.22815468563,1.0013813794338295,0.8,4277.757449468047,4273.035954225843,1.0013813794338295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.5492516687555,4632.441516551485,6.056075023053732,4.886328624974916,-3.5827722296740143,8.46910085464893,3.012260290523133,3.5,0.8606457972923237,0.6,0.0002472988867575702,1.0001806546550784,0.00024725421913189625,198.46564530886943,0.0,8.883458880576877e-06,25.17572246755487,0.011352332231080738,8.343640380166186e-05,0.00016386248295590836,0.0006422189673026783,0.09230514738336051,0.09230514738336051,0.09230514738336051,0.09242532966148312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.24944246653,595.3728705989378,0.0,0.09230514738336051,0.09230514751211795,0.09230514751211795,0.37141545989731567,0.37141545989731567,0.5,9.825712011220773,0.7061413611088483,0.7061413611088483,5.4569682106375694e-12,0.001009577318313859,0.6466430215870105,5.4569682106375694e-12,27286.015879609957,20718.80045108563,0.7593193723297722,1.0016492443916387,0.6187606573715296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481734086627012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.15002955724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0261540496194,261.0261540496194,-12.123845950380598,245.44331414297713,276.60899395627064,122706.18889409144,122861.23088787093,-155.04199377948322,0.0,nan,276.60899395627064,3.4589939562706604,270.3758579935815,-2.774142006418458,264.142722030994,-9.007277969005997,257.90958606827957,-15.240413931720411,251.67645010561318,-21.473549894386792,245.44331414297713,-27.706685857022848,1.0,1.0,26022.012520719443,26022.012520719443,275.81505089134566,2.665050891345686,275.81505089134566,275.81505089134566,77129.79736214412,77133.18959986336,-3.392237719235709,0.0,8546.071908451686,8546.071908451686,0.8857865243850408,3938.851959864798,275.81505089134566,2.665050891345686,1.0,0.002,0.13517354196924325,0.004913044201374656,0.00020885974554094315,0.0017911402546308094,0.10442987277047157,0.10442987277047157,0.0,1.717523692712497e-13,1.0,1.0013093257681052,0.6466430215815535,0.09230514751211795,0.0,0.0001206685063271721,154.92678944728183,0.0,1600303.5737042131,266.79048820269907,0.0010095773128568908,1.0,1283904.0953007592,2595.5894798905815,,,,,,,,,,,,,,,,,,,3.0,15275.118785168084,1538.280048273654,0.37141545989731567,6.173730061729009,3.012260290523133
1037.0,-29.44779182985629,4.887231534267345,35.035169908121716,24.771468084678077,5.189886488987588,-25.98402399799027,-39.50149300564078,1.726118656347077,-6.359676993047799,-6.36064567867282,40.07694996141035,41431.83537602243,25641.650878366163,25641.650878366163,67073.48625438858,77140.71644560838,77133.1082166022,25641.650878366163,102774.75909496835,102774.75909496835,102774.75909496835,130061.60442969247,125637.4425480901,4424.1618816023665,0.0,90786.06633417176,55077.681357862595,39675.98330701018,27286.845334724112,66962.82864173429,20719.410865844584,1538.3190884713256,0.0,0.8795184733764215,2.7429444981160387,0.001494314320929203,1.0,1.0,-5.727330795805074,336234.703879615,1557853.764570826,4.633233115427007,1557853.764570826,4.633233115427007,0.7593186611234212,0.09230934092941913,3.919259237234141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919259237234141,1.2836359370443367,1.2839533379689578,3.0532482958201648,6469.466759090527,15275.102380919563,6459.5685487940455,0.0003279957442565737,23164.088119427477,2362.079621422961,19308.082666672686,1968.876493672425,0.8335351932321134,0.8335351932321134,35444.37492177897,35405.22815468563,1.00138228794524,0.8,4277.760554291989,4273.035954225843,1.00138228794524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.624148208964,4632.441516551485,6.056666813281918,4.887231534267345,-3.5825970137818692,8.469828548049215,3.012349108514443,3.5,0.8606711738612695,0.6,0.00024725421913189625,1.0001801805949393,0.00024720967674526554,198.4670756042816,0.0,8.864989153799666e-06,25.12337926186825,0.011361197220234537,8.34220591015202e-05,0.00016383216003037604,0.0006421007065550733,0.09230934078806595,0.09230934078806595,0.09230934078806595,0.09242705664530007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.9128910961,595.3778777287141,0.0,0.09230934078806595,0.09230934092941913,0.09230934092941913,0.37142822191287067,0.37142822191287067,0.5,9.829243493887336,0.6916192435294874,0.6916192435294874,2.9672264645341784e-11,0.0009686856250255005,0.6333148828677508,2.9672264645341784e-11,27286.845334724112,20719.410865844584,0.7593186611234212,1.0016525229728024,0.618728871172569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448183808183753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.09768635155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0252255550849,261.0252255550849,-12.12477444491509,245.4416374053707,276.60881370479603,122711.91214841286,122867.14749140719,-155.23534299429096,0.0,nan,276.60881370479603,3.458813704796057,270.375378444894,-2.7746215551059663,264.14194318506986,-9.008056814930114,257.90850792514476,-15.241492074855216,251.67507266523396,-21.474927334766022,245.4416374053707,-27.70836259462928,1.0,1.0,26022.012520719443,26022.012520719443,275.8149170644069,2.66491706440695,275.8149170644069,275.8149170644069,77129.40871728174,77133.1082166022,-3.6994993204571074,0.0,8546.071908451686,8546.071908451686,0.8857862995597622,3938.8555334203115,275.8149170644069,2.66491706440695,1.0,0.002,0.13505534768158697,0.004913522546103625,0.00020867706747312588,0.001791322932992336,0.10433853373656293,0.10433853373656293,0.0,4.654618704358349e-13,1.0,1.0012823789594483,0.6333148828380786,0.09230934092941913,0.0,0.00011819420133158346,151.75006932478607,0.0,1600303.3217719416,266.7903230069522,0.0009686855953532358,1.0,1283904.5199777996,2595.754131478927,,,,,,,,,,,,,,,,,,,3.0,15275.102380919563,1538.3190884713256,0.37142822191287067,6.173730061729009,3.012349108514443
1038.0,-29.449525841805762,4.888110563179281,35.03541057447179,24.7711896308698,5.189741387071531,-25.98559911882326,-39.50301840724421,1.725814663229772,-6.359842584183355,-6.360770834300219,40.07728561827446,41430.726067376825,25644.516523222985,25644.516523222985,67075.24259059981,77140.27921199877,77132.9559460429,25644.516523222985,102777.4724692659,102777.4724692659,102777.4724692659,130065.10353389788,125639.20313509725,4425.9003988006225,0.0,90786.27062018462,55077.212104597784,39676.73168398537,27287.631064631987,66964.36274861735,20719.989187920706,1538.3561439038403,0.0,0.8795165313137336,2.742932257701658,0.001494314320929203,1.0,1.0,-5.740910847083626,336233.044761224,1557868.2605302343,4.633299090624941,1557868.2605302343,4.633299090624941,0.7593179905886471,0.09231343855789843,3.9192640336376594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192640336376594,1.2836374485493318,1.2839547926684463,3.0532484371400272,6469.467058530358,15275.086010696643,6459.560503179663,0.0003279951228281606,23164.11189473281,2362.0820458293924,19308.058617792885,1968.8740413691614,0.8335332995081614,0.8335332995081612,35444.4096233373,35405.22815468563,1.0013835134404774,0.8,4277.764742402449,4273.035954225843,1.0013835134404774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.694074926661,4632.441516551485,6.057243643346435,4.888110563179281,-3.582431370081613,8.470541933260893,3.0124320338592843,3.5,0.8606948668169384,0.6,0.00024720967674526554,1.0001796809416157,0.00024716526585756153,198.4685019314819,0.0,8.840197215033024e-06,25.05311890740359,0.011370037417449571,8.340772094823053e-05,0.000163801955797035,0.000641983113994825,0.09231343846204793,0.09231343846204793,0.09231343846204793,0.09242866649393618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.8662246426,595.3827897713536,0.0,0.09231343846204793,0.09231343855789843,0.09231343855789843,0.37144072159109776,0.37144072159109776,0.5,9.832700340965388,0.6773109278489642,0.6773109278489642,3.0240698833949864e-11,0.0009282501168854651,0.6198599872166142,3.0240698833949864e-11,27287.631064631987,20719.989187920706,0.7593179905886471,1.001655803735469,0.6186981308686055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481941804117606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.02742599709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02429504921093,261.02429504921093,-12.125704950789043,245.43996469889547,276.60862539951677,122717.52692507548,122873.0985458042,-155.5716207287345,0.0,nan,276.60862539951677,3.458625399516791,270.37489325938105,-2.7751067406189236,264.141161119313,-9.008838880686994,257.90742897916255,-15.242571020837431,251.67369683899673,-21.476303161003244,245.43996469889547,-27.71003530110451,1.0,1.0,26022.012520719443,26022.012520719443,275.8147740911715,2.664774091171523,275.8147740911715,275.8147740911715,77129.00401158765,77132.9559460429,-3.9519344552536495,0.0,8546.071908451686,8546.071908451686,0.8857859962918507,3938.860353805848,275.8147740911715,2.664774091171523,1.0,0.002,0.1349396519496301,0.004913990140730251,0.00020849824970735673,0.0017915017506246259,0.10424912485367836,0.10424912485367836,0.0,3.3198270521506146e-13,1.0,1.0012551741791407,0.6198599871863735,0.09231343855789843,0.0,0.0001156956512874558,148.5422190996002,0.0,1600303.0700308743,266.7901574158166,0.0009282500866447663,1.0,1283904.947563969,2595.920430805183,,,,,,,,,,,,,,,,,,,3.0,15275.086010696643,1538.3561439038403,0.37144072159109776,6.173730061729009,3.0124320338592843
1039.0,-29.451249520134503,4.88896614973724,35.035645738338545,24.770776053797476,5.189450647564456,-25.98717950335924,-39.5045483141206,1.7253806307937873,-6.3600254259282,-6.360913714563424,40.077608140485225,41429.71113049737,25647.329614123668,25647.329614123668,67077.04074462104,77139.94376274162,77132.69949987013,25647.329614123668,102780.02911399379,102780.02911399379,102780.02911399379,130068.42094970986,125640.81967514836,4427.601274561506,0.0,90786.52594288895,55076.78491532062,39677.49003063148,27288.391835716066,66965.88186634754,20720.548043062467,1538.3925045798806,0.0,0.8795145435817111,2.7429182011888797,0.001494314320929203,1.0,1.0,-5.754637696862403,336231.15068564285,1557882.1893447584,4.633366617483014,1557882.1893447584,4.633366617483014,0.7593173012102032,0.0923174501023282,3.919271902023663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919271902023663,1.2836395670562557,1.2839568546885725,3.053249527834086,6469.469369580189,15275.069679596261,6459.551090113305,0.00032799398478302303,23164.130535575387,2362.0839466663324,19308.030481507616,1968.8711722665353,0.833531414091041,0.833531414091041,35444.46655040078,35405.22815468563,1.001385523836295,0.8,4277.7716128959255,4273.035954225843,1.001385523836295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.759195220031,4632.441516551485,6.057814918496034,4.88896614973724,-3.5822877969333216,8.471253946670561,3.012509260138164,3.5,0.8607169314680468,0.6,0.00024716526585756153,1.0001786125842138,0.0002471211269144695,198.4699197764645,0.0,8.81416235206077e-06,24.97933610574022,0.011378851579801631,8.33933427352183e-05,0.00016377192312234322,0.0006418666966337793,0.09231745002480211,0.09231745002480211,0.09231745002480211,0.09243016857416604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.11915285786,595.3876036381686,0.0,0.09231745002480211,0.0923174501023282,0.0923174501023282,0.3714529556493239,0.3714529556493239,0.5,9.836081907783933,0.6631539542320866,0.6631539542320866,7.366907084360719e-11,0.0008882886352239439,0.6062760177010205,7.366907084360719e-11,27288.391835716066,20720.548043062467,0.7593173012102032,1.0016599330162688,0.6186689397025189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482045238735994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.953643195426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0233505973042,261.0233505973042,-12.126649402695762,245.43829575150593,276.6084054430946,122721.68737409294,122879.59063205015,-157.9032579571895,0.0,nan,276.6084054430946,3.458405443094648,270.3743835047679,-2.7756164952321,264.14036156649536,-9.00963843350462,257.90633962815684,-15.243660371843134,251.67231768980503,-21.47768231019495,245.43829575150593,-27.711704248494044,1.0,1.0,26022.012520719443,26022.012520719443,275.8146012034177,2.6646012034177033,275.8146012034177,275.8146012034177,77128.27577419711,77132.69949987013,-4.423725673012086,0.0,8546.071908451686,8546.071908451686,0.8857854987879117,3938.868261533781,275.8146012034177,2.6646012034177033,1.0,0.002,0.1348264794747021,0.004914443821899614,0.00020832332317761496,0.0017916766795928259,0.10416166158880748,0.10416166158880748,0.0,2.7704409946704978e-12,1.0,1.001227706527607,0.6062760176273514,0.0923174501023282,0.0,0.00011317241708218237,145.30268146365404,0.0,1600302.7987823957,266.7899745740718,0.000888288561554873,1.0,1283905.4357047058,2596.0881773439346,,,,,,,,,,,,,,,,,,,3.0,15275.069679596261,1538.3925045798806,0.3714529556493239,6.173730061729009,3.012509260138164
