time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1040.0,-29.452972687874773,4.889799626717258,35.03587494614523,24.770564899686747,5.189374653826436,-25.9887379536001,-39.506056043878175,1.7251399189958276,-6.360177675064847,-6.361025603843384,40.077906566067895,41428.55558524722,25649.98275755223,25649.98275755223,67078.53834279944,77139.4611426655,77132.33251046247,25649.98275755223,102782.3152680147,102782.3152680147,102782.3152680147,130071.35792641414,125642.09678610151,4429.261140312636,0.0,90786.70103577385,55076.28685479648,39678.23797886374,27289.042658399445,66967.28063726319,20721.02869810214,1538.4229751435007,0.0,0.8795128135857891,2.742907314443288,0.001494314320929203,1.0,1.0,-5.768778539278287,336229.6674429453,1557895.077577413,4.633425388738998,1557895.077577413,4.633425388738998,0.7593168055576439,0.09232133334706107,3.9192747527947747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192747527947747,1.2836407822191922,1.2839580134903734,3.0532488583130153,6469.467950945381,15275.05349771235,6459.544318398817,0.0003279938118540076,23164.158361450736,2362.0867841159557,19308.010240399854,1968.8691082479597,0.8335295390024532,0.8335295390024532,35444.48717546718,35405.22815468563,1.0013862522167174,0.8,4277.774102122937,4273.035954225843,1.0013862522167174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.819587098359,4632.441516551485,6.05835516367182,4.889799626717258,-3.5821292350487703,8.471928861766028,3.0125808796884472,3.5,0.8607373941966993,0.6,0.0002471211269144695,1.0001785621858412,0.00024707700830379565,198.47133721918755,0.0,8.760252494496273e-06,24.826555569402437,0.011387611832296127,8.33791751863883e-05,0.00016374195172808118,0.0006417496973812093,0.09232133332346028,0.09232133332346028,0.09232133332346028,0.0924314506377405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.6319619713,595.3923317149333,0.0,0.09232133332346028,0.09232133334706107,0.09232133334706107,0.3714649207919103,0.3714649207919103,0.5,9.839385433533662,0.6490113136060245,0.6490113136060245,6.650680006714538e-12,0.0008479287785121414,0.5922470645650719,6.650680006714538e-12,27289.042658399445,20721.02869810214,0.7593168055576439,1.0016613740990752,0.6186387619597438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448214805834392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.80086265909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02241430380315,261.02241430380315,-12.127585696196832,245.4366319202091,276.6081966873923,122728.29790364792,122884.83715715508,-156.53925350714985,0.0,nan,276.6081966873923,3.4581966873923307,270.37388373395265,-2.7761162660473246,264.1395707805634,-9.01042921943656,257.90525782707914,-15.244742172920837,251.67094487362223,-21.479055126377745,245.4366319202091,-27.713368079790882,1.0,1.0,26022.012520719443,26022.012520719443,275.8144463716711,2.664446371671147,275.8144463716711,275.8144463716711,77128.11967188618,77132.33251046247,-4.212838576291688,0.0,8546.071908451686,8546.071908451686,0.8857853185387239,3938.8711265587485,275.8144463716711,2.664446371671147,1.0,0.002,0.13471591373033986,0.00491489207186093,0.00020815243773512072,0.0017918475630972106,0.10407621886756036,0.10407621886756036,0.0,8.323311657953969e-13,1.0,1.0011993376127957,0.5922470645584212,0.09232133334706107,0.0,0.00011056567806484565,141.9559173349125,0.0,1600302.5627625554,266.78982232493513,0.0008479287718614614,1.0,1283905.8179669173,2596.2619919725307,,,,,,,,,,,,,,,,,,,3.0,15275.05349771235,1538.4229751435007,0.3714649207919103,6.173730061729009,3.0125808796884472
1041.0,-29.454691657564346,4.8906108227930964,35.03609944101099,24.77028634110468,5.189226286786476,-25.99029986313369,-39.50756803443653,1.7248344913280151,-6.360371482459016,-6.361184749082875,40.0782289588327,41427.45197809625,25652.65646348094,25652.65646348094,67080.10844157719,77139.02937748283,77132.28971629721,25652.65646348094,102784.94617977814,102784.94617977814,102784.94617977814,130074.79481601146,125643.90463646638,4430.890179545077,0.0,90786.90236971632,55075.815067909156,39678.98589089685,27289.848636233324,66968.83452713018,20721.61860234795,1538.4620186503857,0.0,0.8795107388396141,2.7428915266095415,0.001494314320929203,1.0,1.0,-5.781250966513085,336227.5577691027,1557909.0009805618,4.633495872014225,1557909.0009805618,4.633495872014225,0.7593159961625953,0.09232519866732054,3.919279197665475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919279197665475,1.2836422995599062,1.2839594745706107,3.053248711895199,6469.467640703598,15275.037268601282,6459.536760258796,0.00032799335196871877,23164.18346102867,2362.0893435606117,19307.987648613536,1968.866804526881,0.8335276605409907,0.8335276605409907,35444.519333691256,35405.22815468563,1.0013873878942834,0.8,4277.777983279898,4273.035954225843,1.0013873878942834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.875556771616,4632.441516551485,6.058906578501665,4.8906108227930964,-3.582014460635155,8.47262528342825,3.012647255493648,3.5,0.8607563587124708,0.6,0.00024707700830379565,1.0001781296322216,0.0002470330044055743,198.47275122634784,0.0,8.75627965669021e-06,24.815296547060054,0.011396368111952817,8.336496983469965e-05,0.000163712038469096,0.000641633186779338,0.09232519857987538,0.09232519857987538,0.09232519857987538,0.09243304636278796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.5891242355,595.3969163479705,0.0,0.09232519857987538,0.09232519866732054,0.09232519866732054,0.3714766052323714,0.3714766052323714,0.5,9.842620871719905,0.6352518069383564,0.6352518069383564,3.353761712787673e-12,0.0008132666238793718,0.5799337825698103,3.353761712787673e-12,27289.848636233324,20721.61860234795,0.7593159961625953,1.0016615775865403,0.6186079281596771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482250848884648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.789603636746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0214784875795,261.0214784875795,-12.128521512420491,245.43497234191307,276.607984633248,122734.04484698591,122890.50430020159,-156.45945321568888,0.0,nan,276.607984633248,3.4579846332480315,270.3733821749622,-2.7766178250377607,264.13877971676214,-9.011220283237833,257.9041772584351,-15.245822741564893,251.66957480015617,-21.480425199843808,245.43497234191307,-27.71502765808691,1.0,1.0,26022.012520719443,26022.012520719443,275.8142822189655,2.664282218965525,275.8142822189655,275.8142822189655,77127.78351035592,77132.28971629721,-4.506205941288499,0.0,8546.071908451686,8546.071908451686,0.8857850374974094,3938.8755936538023,275.8142822189655,2.664282218965525,1.0,0.002,0.13460763591854727,0.004915322033580387,0.00020798506728646565,0.0017920149329591806,0.10399253364323283,0.10399253364323283,0.0,2.4564638517743376e-13,1.0,1.0011744359661638,0.5799337825664566,0.09232519866732054,0.0,0.00010827774787807764,139.01848932852843,0.0,1600302.2862784783,266.78962851754096,0.00081326662052561,1.0,1283906.3616752108,2596.413782365522,,,,,,,,,,,,,,,,,,,3.0,15275.037268601282,1538.4620186503857,0.3714766052323714,6.173730061729009,3.012647255493648
1042.0,-29.456400429202205,4.891400336536163,35.036318860403256,24.76985271731394,5.188922394713801,-25.99186814681377,-39.50908466996623,1.724390112343088,-6.3605723081302585,-6.361350305199333,40.07853146298697,41426.47216672052,25655.25835216432,25655.25835216432,67081.73051888484,77138.71470461978,77132.07242611641,25655.25835216432,102787.33077828074,102787.33077828074,102787.33077828074,130077.91944589587,125645.43651730096,4432.482928594916,0.0,90787.17586570354,55075.420443559524,39679.728246826686,27290.588667615128,66970.31691444182,20722.1600915311,1538.4981342547399,0.0,0.8795087047947365,2.742875092351664,0.001494314320929203,1.0,1.0,-5.794214327604038,336225.363122127,1557922.0655273541,4.633564972793176,1557922.0655273541,4.633564972793176,0.7593152476084705,0.09232896841521157,3.9192894883282743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192894883282743,1.283644465560092,1.2839615846176922,3.053251576649125,6469.473710773405,15275.021066152238,6459.52481827258,0.00032799125031507127,23164.192422139175,2362.0902573395783,19307.95195321758,1968.8631646094825,0.8335257971162425,0.8335257971162425,35444.5937856468,35405.22815468563,1.0013900171889625,0.8,4277.786968842186,4273.035954225843,1.0013900171889625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.927029704751,4632.441516551485,6.059447452015573,4.891400336536163,-3.58191261553579,8.473312952071954,3.012708299021055,3.5,0.8607737997203014,0.6,0.0002470330044055743,1.0001770752375547,0.00024698926872214185,198.4741568621842,0.0,8.733574744677612e-06,24.750950826416354,0.011405101686697495,8.335072309026561e-05,0.00016368228131530868,0.0006415182445846808,0.09232896832733432,0.09232896832733432,0.09232896832733432,0.09243444863426818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.7926739414,595.4014197945278,0.0,0.09232896832733432,0.09232896841521157,0.09232896841521157,0.3714880481362756,0.3714880481362756,0.5,9.845785285220506,0.6216870071345397,0.6216870071345397,1.5290879673557356e-11,0.0007779970690648952,0.5671359775952851,1.5290879673557356e-11,27290.588667615128,20722.1600915311,0.7593152476084705,1.0016636266569465,0.6185796047470563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482353390387737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.72525791611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02052985034106,261.02052985034106,-12.129470149658914,245.43331659101705,276.6077431096661,122738.27582759377,122896.8788328024,-158.60300520864095,0.0,nan,276.6077431096661,3.4577431096661257,270.3728578059242,-2.777142194075793,264.13797250224303,-9.012027497756947,257.9030871984673,-15.246912801532687,251.66820189472872,-21.481798105271253,245.43331659101705,-27.71668340898293,1.0,1.0,26022.012520719443,26022.012520719443,275.8140912371116,2.66409123711162,275.8140912371116,275.8140912371116,77127.08278746864,77132.07242611641,-4.9896386477776105,0.0,8546.071908451686,8546.071908451686,0.8857843868367904,3938.8859357699157,275.8140912371116,2.66409123711162,1.0,0.002,0.13450173685080483,0.004915740744462464,0.0002078213696526943,0.0017921786306366145,0.10391068482634715,0.10391068482634715,0.0,2.89308941386901e-13,1.0,1.0011485529492323,0.5671359775799942,0.09232896841521157,0.0,0.00010589902083372632,135.96448644114463,0.0,1600302.0007105707,266.7894276918697,0.0007779970537740155,1.0,1283906.927285235,2596.5716123159814,,,,,,,,,,,,,,,,,,,3.0,15275.021066152238,1538.4981342547399,0.3714880481362756,6.173730061729009,3.012708299021055
1043.0,-29.4581045347746,4.892169313748876,35.036532580885726,24.769528966303938,5.188722460558492,-25.993421835242337,-39.510587754752464,1.7240397610428355,-6.360750349880448,-6.361491882326802,40.078805822680835,41425.402236219066,25657.72273558987,25657.72273558987,67083.12497180894,77138.3206446563,77131.65563716604,25657.72273558987,102789.3783727559,102789.3783727559,102789.3783727559,130080.5852921568,125646.54940616072,4434.03588599608,0.0,90787.39098194077,55074.95828069461,39680.4807791624,27291.2069194009,66971.6876985633,20722.614417409124,1538.5279613262137,0.0,0.8795069060914316,2.742861122503724,0.001494314320929203,1.0,1.0,-5.807892288328503,336223.48635451274,1557933.9146423773,4.633626078696055,1557933.9146423773,4.633626078696055,0.7593146935058316,0.09233261130747307,3.9192945752196184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192945752196184,1.2836461919098294,1.2839632552498508,3.053251433238336,6469.473406903152,15275.005010705174,6459.517338743201,0.00032799079448616865,23164.217243572075,2362.0927884213343,19307.929596403737,1968.860884848928,0.8335239388139294,0.8335239388139294,35444.63058880196,35405.22815468563,1.0013913169046957,0.8,4277.79141059312,4273.035954225843,1.0013913169046957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.974126951852,4632.441516551485,6.0599620985547995,4.892169313748876,-3.5818004599309905,8.473969773679865,3.012764153704869,3.5,0.8607897582013911,0.6,0.00024698926872214185,1.0001765941263576,0.0002469456595691324,198.47555867708238,0.0,8.680402894044932e-06,24.600261801723338,0.01141378208959154,8.333660585720848e-05,0.00016365266286493338,0.0006414029937867785,0.09233261122936169,0.09233261122936169,0.09233261122936169,0.09243558084017726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.22337579913,595.4058479097221,0.0,0.09233261122936169,0.09233261130747307,0.09233261130747307,0.3714992370787087,0.3714992370787087,0.5,9.848874381220954,0.6081191675233981,0.6081191675233981,1.5859313862165436e-11,0.0007415324463408979,0.5535995939982854,1.5859313862165436e-11,27291.2069194009,20722.614417409124,0.7593146935058316,1.0016639460207009,0.6185509677264374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482455324918493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.57456889141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01958059807686,261.01958059807686,-12.13041940192312,245.43166572264988,276.6074954735044,122743.71611166271,122902.42194264669,-158.7058309839734,0.0,nan,276.6074954735044,3.457495473504423,270.37232952332505,-2.7776704766749276,264.13716357319163,-9.012836426808349,257.9019976229835,-15.248002377016462,251.66683167280655,-21.483168327193425,245.43166572264988,-27.718334277350095,1.0,1.0,26022.012520719443,26022.012520719443,275.81390089033243,2.6639008903324566,275.81390089033243,275.81390089033243,77126.68943782648,77131.65563716604,-4.966199339556624,0.0,8546.071908451686,8546.071908451686,0.8857840652014364,3938.8910480957165,275.81390089033243,2.6639008903324566,1.0,0.002,0.13439835467671085,0.004916153148014778,0.00020766157127568414,0.0017923384308155474,0.10383078563784207,0.10383078563784207,0.0,2.0912317016952287e-12,1.0,1.001121174825596,0.5535995939824261,0.09233261130747307,0.0,0.0001033821335803988,132.73308746601896,0.0,1600301.7400913308,266.78924965011953,0.000741532430481584,1.0,1283907.410972461,2596.739088147813,,,,,,,,,,,,,,,,,,,3.0,15275.005010705174,1538.5279613262137,0.3714992370787087,6.173730061729009,3.012764153704869
1044.0,-29.459808148903782,4.892918097397739,35.03674138067773,24.769299441855424,5.1886242213618745,-25.99496491182681,-39.51208165436981,1.7237809836087767,-6.360941489909408,-6.361650455252763,40.07909124500134,41424.27655454212,25660.14595683833,25660.14595683833,67084.42251138046,77137.85853746517,77131.46568421704,25660.14595683833,102791.61164105537,102791.61164105537,102791.61164105537,130083.51329646033,125647.9572284624,4435.556067997924,0.0,90787.57105450798,55074.474557469264,39681.21833004301,27291.901655404956,66973.11998544796,20723.12277412399,1538.56190228457,0.0,0.879504974144117,2.7428453653832054,0.001494314320929203,1.0,1.0,-5.820420787206501,336221.3842975969,1557946.2416051836,4.633691711370183,1557946.2416051836,4.633691711370183,0.7593139912264022,0.09233620361454448,3.9192976886291144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192976886291144,1.28364749035719,1.2839644980362366,3.0532507702239373,6469.472002055201,15274.9889917759,6459.510635322375,0.000327990623290869,23164.24478750516,2362.0955971208477,19307.909559430293,1968.8588416462599,0.8335220826989801,0.8335220826989801,35444.65311400666,35405.22815468563,1.0013921123899994,0.8,4277.794129146694,4273.035954225843,1.0013921123899994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.01710959225,4632.441516551485,6.0604729014213845,4.892918097397739,-3.58170860401672,8.474626701414458,3.0128151290582643,3.5,0.8608043225880755,0.6,0.0002469456595691324,1.000176545652738,0.00024690207008200743,198.47696010505172,0.0,8.65535100697888e-06,24.529264753778147,0.011422437440598518,8.332257708277906e-05,0.00016362308248635336,0.0006412875689951357,0.09233620352696058,0.09233620352696058,0.09233620352696058,0.09243688594805087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.0385639403,595.4101514351194,0.0,0.09233620352696058,0.09233620361454448,0.09233620361454448,0.37151015417110306,0.37151015417110306,0.5,9.851894857106574,0.5947971334586555,0.5947971334586555,-6.252776074688882e-13,0.0007089653433354215,0.5412296680462418,-6.252776074688882e-13,27291.901655404956,20723.12277412399,0.7593139912264022,1.0016618984744428,0.6185209314355201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482556982462482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.50357184347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01864013229334,261.01864013229334,-12.131359867706635,245.43001985847633,276.60726040611746,122750.23924829732,122907.4760659611,-157.23681766380173,0.0,nan,276.60726040611746,3.4572604061174843,270.3718122965762,-2.7781877034237823,264.13636418707745,-9.01363581292253,257.9009160775146,-15.249083922485397,251.6654679679981,-21.48453203200188,245.43001985847633,-27.71998014152365,1.0,1.0,26022.012520719443,26022.012520719443,275.81372009047567,2.6637200904756924,275.81372009047567,275.81372009047567,77126.56356464358,77131.46568421704,-4.902119573453092,0.0,8546.071908451686,8546.071908451686,0.8857838683458963,3938.89417707226,275.81372009047567,2.6637200904756924,1.0,0.002,0.1342972726856906,0.004916552697095066,0.00020750531979481799,0.0017924946802059523,0.10375265989740899,0.10375265989740899,0.0,7.7021722333370235e-16,1.0,1.0010961541666157,0.5412296680468671,0.09233620361454448,0.0,0.00010108194164432679,129.77990875394525,0.0,1600301.4697312978,266.78905851009057,0.0007089653439606991,1.0,1283907.9527241068,2596.8917995370134,,,,,,,,,,,,,,,,,,,3.0,15274.9889917759,1538.56190228457,0.37151015417110306,6.173730061729009,3.0128151290582643
1045.0,-29.461502234727153,4.893646652092469,35.036945793290286,24.768875492177926,5.188322948584579,-25.996519716405405,-39.513584843929834,1.7233404302334197,-6.361166844534921,-6.361845773636837,40.079382224642124,41423.288470577136,25662.573437982537,25662.573437982537,67085.86190855967,77137.54176051074,77131.35940954495,25662.573437982537,102793.9328475275,102793.9328475275,102793.9328475275,130086.594798495,125649.54917351746,4437.045624977546,0.0,90787.83243000424,55074.06183603971,39681.96732662726,27292.66195096751,66974.62927759477,20723.67618900379,1538.5998892103412,0.0,0.8795028235569458,2.742825822693067,0.001494314320929203,1.0,1.0,-5.832275704599681,336218.795154175,1557958.8086561107,4.63376477195958,1557958.8086561107,4.63376477195958,0.7593131159662916,0.09233975382970286,3.9193064628308063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193064628308063,1.2836496376536595,1.2839665899064567,3.0532524980841163,6469.475663183583,15274.97292588835,6459.500418375939,0.00032798914623066,23164.259618634343,2362.097109475136,19307.87902029368,1968.8557275209864,0.833520230655746,0.833520230655746,35444.716594454505,35405.22815468563,1.0013943542243953,0.8,4277.8017905642355,4273.035954225843,1.0013943542243953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.056036087352,4632.441516551485,6.060990506327133,4.893646652092469,-3.581651892665013,8.475298544757482,3.0128612943152526,3.5,0.8608175126615007,0.6,0.00024690207008200743,1.000175560584638,0.00024685873141879654,198.47835371203155,0.0,8.651508897106864e-06,24.518376214400853,0.011431088949495625,8.330846327252334e-05,0.00016359360680948408,0.0006411734804462127,0.09233975376699928,0.09233975376699928,0.09233975376699928,0.09243828354550784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.19210291066,595.414345113451,0.0,0.09233975376699928,0.09233975382970286,0.09233975382970286,0.37152082554947513,0.37152082554947513,0.5,9.85485075698736,0.5818210003504305,0.5818210003504305,8.355982572538778e-12,0.0006789291019231314,0.5295700690371632,8.355982572538778e-12,27292.66195096751,20723.67618900379,0.7593131159662916,1.0016608174194421,0.6184922397836191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482658612048518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.49268330409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.017689264044,261.017689264044,-12.132310735955969,245.4283778886518,276.6070006394417,122754.58217220311,122913.55818022956,-158.9760080264414,0.0,nan,276.6070006394417,3.4570006394417305,270.371276089273,-2.778723910726967,264.135551539139,-9.01444846086099,257.89982698895375,-15.250173011046229,251.66410243880495,-21.48589756119503,245.4283778886518,-27.721622111348182,1.0,1.0,26022.012520719443,26022.012520719443,275.81351233659217,2.6635123365921913,275.81351233659217,275.81351233659217,77125.93361351835,77131.35940954495,-5.4257960265967995,0.0,8546.071908451686,8546.071908451686,0.8857833135680362,3938.90299514496,275.81351233659217,2.6635123365921913,1.0,0.002,0.13419835908571365,0.0049169363791181,0.0002073524031649092,0.0017926475986423584,0.1036762015824546,0.1036762015824546,0.0,1.8072674433378122e-12,1.0,1.0010725685851554,0.5295700690288072,0.09233975382970286,0.0,9.891356618906806e-05,126.99598026636004,0.0,1600301.1629605123,266.78883315546506,0.0006789290935671488,1.0,1283908.62001289,2597.035170911364,,,,,,,,,,,,,,,,,,,3.0,15274.97292588835,1538.5998892103412,0.37152082554947513,6.173730061729009,3.0128612943152526
1046.0,-29.463196301733483,4.894356378676211,35.03714501713733,24.768636433314555,5.188215237831548,-25.998055147833277,-39.515069977473445,1.7230740832414473,-6.361353712764242,-6.3620009727394615,40.07964129448337,41422.173498760116,25664.832804301557,25664.832804301557,67087.00630306167,77137.09018479838,77131.04000962076,25664.832804301557,102795.87281392232,102795.87281392232,102795.87281392232,130089.14164622323,125650.6443360054,4438.497310217839,0.0,90788.017449992,55073.583374433605,39682.70452839821,27293.2688323009,66975.9733606991,20724.12053155188,1538.6296878433793,0.0,0.8795010093521507,2.742810398244141,0.001494314320929203,1.0,1.0,-5.8450040517761295,336216.7378434972,1557969.997626982,4.633826405014341,1557969.997626982,4.633826405014341,0.7593125125058454,0.09234316996331826,3.9193101215699357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193101215699357,1.2836509708992034,1.2839678678465856,3.0532521771275887,6469.474983115215,15274.956994097392,6459.493257109419,0.00032798879126528,23164.285201709314,2362.099718222769,19307.857614788816,1968.8535447669508,0.8335183860266092,0.8335183860266092,35444.74306504785,35405.22815468563,1.0013952890430278,0.8,4277.8049852844215,4273.035954225843,1.0013952890430278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.090869131359,4632.441516551485,6.061474256825952,4.894356378676211,-3.5815721247404175,8.475928503416629,3.012902605143826,3.5,0.8608293157553789,0.6,0.00024685873141879654,1.0001755610651752,0.000246815400244228,198.4797473206746,0.0,8.601786526177857e-06,24.37746301518805,0.011439690736021803,8.329452116473819e-05,0.00016356421025405835,0.000641058864775324,0.0923431699159962,0.0923431699159962,0.0923431699159962,0.09243936330873789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.52938382525,595.418477406709,0.0,0.0923431699159962,0.09234316996331826,0.09234316996331826,0.3715312667752553,0.3715312667752553,0.5,9.8577365618326,0.5689109046691669,0.5689109046691669,-1.9326762412674725e-12,0.0006472599752100905,0.5169969209633223,-1.9326762412674725e-12,27293.2688323009,20724.12053155188,0.7593125125058454,1.0016578025938436,0.6184631804554896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482759674568058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.35177010488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01674748296,261.01674748296,-12.133252517039978,245.42674086802714,276.6067540979001,122761.08014070183,122918.53686372629,-157.45672302444865,0.0,nan,276.6067540979001,3.4567540979001024,270.3707514519195,-2.7792485480804885,264.13474880592213,-9.015251194077848,257.8987461599762,-15.251253840023764,251.6627435140149,-21.487256485985085,245.42674086802714,-27.72325913197284,1.0,1.0,26022.012520719443,26022.012520719443,275.81331976360275,2.6633197636027717,275.81331976360275,275.81331976360275,77125.82327924641,77131.04000962076,-5.216730374348117,0.0,8546.071908451686,8546.071908451686,0.8857830822321172,3938.9066721777854,275.81331976360275,2.6633197636027717,1.0,0.002,0.13410178458900812,0.004917317429569549,0.00020720311794849815,0.0017927968822529148,0.10360155897424907,0.10360155897424907,0.0,2.0141267126350115e-13,1.0,1.0010471340928278,0.516996920965255,0.09234316996331826,0.0,9.657445466410907e-05,123.99282602240444,0.0,1600300.8988861344,266.78864628723574,0.0006472599771427667,1.0,1283909.1502370671,2597.190603214263,,,,,,,,,,,,,,,,,,,3.0,15274.956994097392,1538.6296878433793,0.3715312667752553,6.173730061729009,3.012902605143826
1047.0,-29.464886466716525,4.895047098735539,35.03734016396708,24.768324591591977,5.188034843399438,-25.999594335622195,-39.51655944166703,1.7227427109621294,-6.361578076543935,-6.362198174453581,40.07992207374608,41421.12241295068,25667.113584251307,25667.113584251307,67088.23599720199,77136.69372235141,77131.0098936105,25667.113584251307,102798.12347786181,102798.12347786181,102798.12347786181,130092.13914051099,125652.21782143335,4439.921319077636,0.0,90788.237254233,55073.147364214965,39683.433211131145,27294.015662649173,66977.44887378032,20724.66344667535,1538.667205021665,0.0,0.8794988871574605,2.7427906251369683,0.001494314320929203,1.0,1.0,-5.856229036016714,336214.12376286165,1557982.12427471,4.633898501460887,1557982.12427471,4.633898501460887,0.7593116272383571,0.09234656975513186,3.9193166053437687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193166053437687,1.2836526077991806,1.2839694495255958,3.0532533346879793,6469.477435846779,15274.941006213874,6459.483910042941,0.0003279876278265944,23164.302963033995,2362.101529373843,19307.82967578161,1968.8506957810885,0.8335165407995823,0.8335165407995823,35444.78997445843,35405.22815468563,1.0013969456663545,0.8,4277.810646753319,4273.035954225843,1.0013969456663545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.121936684315,4632.441516551485,6.061968447784216,4.895047098735539,-3.5815309812554306,8.476578079990968,3.0129394504167424,3.5,0.8608398429762121,0.6,0.000246815400244228,1.0001751590741994,0.00024677217585836647,198.48113773643823,0.0,8.6003605794709e-06,24.37342188222053,0.011448291096601275,8.32805405679518e-05,0.0001635348596762762,0.0006409448910817924,0.09234656973273803,0.09234656973273803,0.09234656973273803,0.09244072783042935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.266169881,595.4224807565435,0.0,0.09234656973273803,0.09234656975513186,0.09234656975513186,0.3715414551047489,0.3715414551047489,0.5,9.860561307461081,0.5563925968729677,0.5563925968729677,-1.0118128557223827e-11,0.0006200979096320225,0.5059691384368534,-1.0118128557223827e-11,27294.015662649173,20724.66344667535,0.7593116272383571,1.0016540958977171,0.6184338625827509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482860737308583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.34772897191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0158068839281,261.0158068839281,-12.134193116071856,245.42510790997744,276.60650585787414,122766.73434159995,122923.99343356509,-157.25909196512956,0.0,nan,276.60650585787414,3.4565058578741628,270.3702262683321,-2.7797737316678877,264.13394667874337,-9.016053321256607,257.8976670890951,-15.252332910904897,251.66138749954644,-21.48861250045354,245.42510790997744,-27.724892090022536,1.0,1.0,26022.012520719443,26022.012520719443,275.81311903792925,2.6631190379292775,275.81311903792925,275.81311903792925,77125.52748798564,77131.0098936105,-5.482405624861713,0.0,8546.071908451686,8546.071908451686,0.8857826722739174,3938.9131883704877,275.81311903792925,2.6631190379292775,1.0,0.002,0.13400726170866456,0.004917682144687571,0.00020705698492662065,0.0017929430152875659,0.10352849246331032,0.10352849246331032,0.0,2.1418630757885637e-13,1.0,1.001024824035297,0.5059691384469716,0.09234656975513186,0.0,9.452283992699382e-05,121.35880277075364,0.0,1600300.5973943216,266.78842192345604,0.000620097919750151,1.0,1283909.8239588125,2597.3261464861757,,,,,,,,,,,,,,,,,,,3.0,15274.941006213874,1538.667205021665,0.3715414551047489,6.173730061729009,3.0129394504167424
1048.0,-29.466572004879005,4.895719313371325,35.037530841564084,24.767855170089774,5.187685189468586,-26.001146285437645,-39.51806203750891,1.7222594700240097,-6.361809126305388,-6.362401381209119,40.080183380131544,41420.181450082586,25669.334245118756,25669.334245118756,67089.51569520135,77136.41282474824,77130.79444288617,25669.334245118756,102800.12868800492,102800.12868800492,102800.12868800492,130094.82516345102,125653.51277038027,4441.312393070758,0.0,90788.51641468746,55072.76507073475,39684.168159947454,27294.696475446108,66978.86463539356,20725.157952602516,1538.701774765136,0.0,0.8794968062742975,2.742770248088916,0.001494314320929203,1.0,1.0,-5.867987238875912,336211.4300977273,1557993.4099673883,4.633969194665759,1557993.4099673883,4.633969194665759,0.759310804985377,0.09234988134048426,3.919326619772331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919326619772331,1.2836549537098738,1.2839717405272406,3.053255556288813,6469.482143152361,15274.925040031989,6459.473019559117,0.0003279858845937408,23164.3150016319,2362.1027569691896,19307.79712339667,1968.8473763616191,0.833514702335746,0.8335147023357461,35444.86242774805,35405.22815468563,1.0013995043823718,0.8,4277.819391097804,4273.035954225843,1.0013995043823718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.149166960883,4632.441516551485,6.062453927088087,4.895719313371325,-3.581501277065644,8.47722059043697,3.0129717449324334,3.5,0.8608490699806952,0.6,0.00024677217585836647,1.000174681944706,0.0002467290767434254,198.48252436293873,0.0,8.57922528375622e-06,24.313524454165126,0.011456870321885032,8.326643891103492e-05,0.00016350573694733154,0.0006408323873031688,0.09234988128965947,0.09234988128965947,0.09234988128965947,0.09244189922340679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.21843084594,595.4264130134374,0.0,0.09234988128965947,0.09234988134048426,0.09234988134048426,0.37155142609971487,0.37155142609971487,0.5,9.863321850008912,0.5440691619570543,0.5440691619570543,4.604316927725449e-11,0.000592254903722278,0.49441414233319847,4.604316927725449e-11,27294.696475446108,20725.157952602516,0.759310804985377,1.0016520294933353,0.6184067418215831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482961568605535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.28783154385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01485228545005,261.01485228545005,-12.13514771454993,245.42347753631594,276.6062270345815,122770.61369305557,122930.21335977459,-159.59966671904365,0.0,nan,276.6062270345815,3.4562270345815023,270.36967713495824,-2.7803228650417395,264.13312723529657,-9.016872764703407,257.8965773355869,-15.253422664413051,251.66002743596107,-21.489972564038908,245.42347753631594,-27.726522463684034,1.0,1.0,26022.012520719443,26022.012520719443,275.8128906206762,2.662890620676251,275.8128906206762,275.8128906206762,77124.82855176067,77130.79444288617,-5.965891125495546,0.0,8546.071908451686,8546.071908451686,0.8857820390780847,3938.9232528711927,275.8128906206762,2.662890620676251,1.0,0.002,0.13391488917792052,0.00491803665103436,0.00020691417200925015,0.0017930858291709104,0.10345708600462507,0.10345708600462507,0.0,1.1801605699635065e-12,1.0,1.0010014462119958,0.4944141422871553,0.09234988134048426,0.0,9.237250503068032e-05,118.59803080093248,0.0,1600300.2871017847,266.7881908736946,0.0005922548576791087,1.0,1283910.5181952324,2597.4682724461763,,,,,,,,,,,,,,,,,,,3.0,15274.925040031989,1538.701774765136,0.37155142609971487,6.173730061729009,3.0129717449324334
1049.0,-29.4682515959815,4.896374304100438,35.03771643914147,24.767607415001862,5.187564857452114,-26.00266995057675,-39.51953781126065,1.7219832114635818,-6.362004335451331,-6.362567864043093,40.08041811894428,41419.088339587805,25671.40110639685,25671.40110639685,67090.48944598465,77135.9736756045,77130.42338516623,25671.40110639685,102801.82449156308,102801.82449156308,102801.82449156308,130097.07474058136,125654.40774452093,4442.6669960604395,0.0,90788.70267776962,55072.29560017014,39684.89675288831,27295.250249018278,66980.14700190659,20725.5622636435,1538.7294964277837,0.0,0.8794950233256599,2.7427536325463313,0.001494314320929203,1.0,1.0,-5.8803605562985695,336209.22324837995,1558003.548272576,4.634029766404046,1558003.548272576,4.634029766404046,0.7593102123835238,0.09235306868624017,3.9193301294709935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193301294709935,1.2836563327588066,1.2839730645891698,3.053255010278065,6469.480986221106,15274.90911020191,6459.466187640457,0.00032798565235930995,23164.341782564694,2362.1054878643263,19307.776702334602,1968.8452939928113,0.8335128571133048,0.8335128571133048,35444.887820023236,35405.22815468563,1.0014004011207256,0.8,4277.822455676413,4273.035954225843,1.0014004011207256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.17266076032,4632.441516551485,6.06290842702364,4.896374304100438,-3.5814504601623445,8.477824764262783,3.012999608178788,3.5,0.8608570309082252,0.6,0.0002467290767434254,1.0001740679570366,0.00024668613659159966,198.48390611390775,0.0,8.554421131308689e-06,24.243229486128826,0.011465424743016341,8.325259112416449e-05,0.00016347648561926091,0.0006407183155476008,0.09235306868416814,0.09235306868416814,0.09235306868416814,0.09244281725974991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.3705556874,595.4302789095615,0.0,0.09235306868416814,0.09235306868624017,0.09235306868624017,0.3715611665732396,0.3715611665732396,0.5,9.866014310054199,0.5317557138316715,0.5317557138316715,-4.433786671143025e-12,0.0005635285917833244,0.48220730774454523,-4.433786671143025e-12,27295.250249018278,20725.5622636435,0.7593102123835238,1.0016473902942453,0.6183785822149481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483062125209105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.217536575816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01390762098634,261.01390762098634,-12.136092379013633,245.4218523891166,276.6059628528635,122777.08176316213,122935.0205643702,-157.93880120808794,0.0,nan,276.6059628528635,3.4559628528635358,270.3691407601265,-2.7808592398734504,264.13231866740887,-9.01768133259111,257.89549657455774,-15.254503425442238,251.65867448184494,-21.491325518155037,245.4218523891166,-27.728147610883383,1.0,1.0,26022.012520719443,26022.012520719443,275.8126807193309,2.662680719330922,275.8126807193309,275.8126807193309,77124.74622117582,77130.42338516623,-5.677163990403642,0.0,8546.071908451686,8546.071908451686,0.8857818171655508,3938.9267801183482,275.8126807193309,2.662680719330922,1.0,0.002,0.13382478896812097,0.004918388197113408,0.0002067748858316358,0.0017932251143113083,0.1033874429158179,0.1033874429158179,0.0,1.4294425018657186e-13,1.0,1.000976748644076,0.482207307748979,0.09235306868624017,0.0,9.010017720016892e-05,115.68061644504462,0.0,1600300.0174843713,266.78799566454865,0.000563528596217111,1.0,1283911.0869676264,2597.6191413710667,,,,,,,,,,,,,,,,,,,3.0,15274.90911020191,1538.7294964277837,0.3715611665732396,6.173730061729009,3.012999608178788
1050.0,-29.469927666903533,4.897011730895685,35.03789825285536,24.76728205746042,5.187366439762513,-26.004198256171858,-39.52101421365512,1.7216370277303141,-6.362242654444174,-6.362782231672706,40.080680107077356,41418.042400463964,25673.508775274953,25673.508775274953,67091.55117573892,77135.59200526722,77130.39481630751,25673.508775274953,102803.90359158246,102803.90359158246,102803.90359158246,130099.87473030986,125655.87860725472,4443.996123055147,0.0,90788.92408402749,55071.85165685886,39685.636030187365,27295.971138727396,66981.60716891476,20726.084498097604,1538.7663642265588,0.0,0.8794928797931911,2.7427320642766375,0.001494314320929203,1.0,1.0,-5.890989679291067,336206.3816692056,1558014.863526654,4.634102588390452,1558014.863526654,4.634102588390452,0.7593092912049402,0.0923562530620454,3.9193364546146925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193364546146925,1.2836580380349432,1.2839747151627288,3.05325588161666,6469.4828324830305,15274.893243326662,6459.457316175868,0.00032798464896433835,23164.360889999913,2362.1074362804743,19307.75018493327,1968.8425899704048,0.8335110248290274,0.8335110248290274,35444.93358171521,35405.22815468563,1.0014020172135853,0.8,4277.8279786278335,4273.035954225843,1.0014020172135853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.192718083516,4632.441516551485,6.063377480582724,4.897011730895685,-3.5814421405943944,8.47845387149008,3.013023395904356,3.5,0.8608638274012446,0.6,0.00024668613659159966,1.0001737054861057,0.00024664329329844256,198.48528498572688,0.0,8.522929063500805e-06,24.15398096596128,0.011473947672079841,8.323873956858518e-05,0.00016344739702301448,0.0006406053415641816,0.09235625303575035,0.09235625303575035,0.09235625303575035,0.09244407990929508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.9325325302,595.43401277678,0.0,0.09235625303575035,0.0923562530620454,0.0923562530620454,0.3715706603592308,0.3715706603592308,0.5,9.868649118696096,0.5198394504119506,0.5198394504119506,-1.6257217794191092e-11,0.0005395772285510247,0.4717925523816575,-1.6257217794191092e-11,27295.971138727396,20726.084498097604,0.7593092912049402,1.0016414059242695,0.6183494865391271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448316232834338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.12828805565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01296430566623,261.01296430566623,-12.137035694333747,245.42023141628513,276.60569719504684,122782.63115130113,122940.34439360055,-157.71324229942692,0.0,nan,276.60569719504684,3.4556971950468665,270.368604039325,-2.7813959606749563,264.13151088360826,-9.01848911639172,257.89441772773176,-15.255582272268214,251.65732457200028,-21.4926754279997,245.42023141628513,-27.729768583714844,1.0,1.0,26022.012520719443,26022.012520719443,275.8124630087785,2.662463008778502,275.8124630087785,275.8124630087785,77124.46028192708,77130.39481630751,-5.934534380430705,0.0,8546.071908451686,8546.071908451686,0.8857814172369247,3938.933136887766,275.8124630087785,2.662463008778502,1.0,0.002,0.13373662742434378,0.0049187228139153105,0.00020663857485945502,0.0017933614255535087,0.10331928742972751,0.10331928742972751,0.0,4.1296350020147976e-13,1.0,1.0009556752619566,0.47179255239791473,0.0923562530620454,0.0,8.81615114108312e-05,113.19160651060912,0.0,1600299.7042630888,266.7877573455558,0.0005395772448082425,1.0,1283911.8193327934,2597.7469155685826,,,,,,,,,,,,,,,,,,,3.0,15274.893243326662,1538.7663642265588,0.3715706603592308,6.173730061729009,3.013023395904356
1051.0,-29.47159943145982,4.897632282404685,35.03807597776111,24.766938958223932,5.187146767618396,-26.005724811479737,-39.52249026680363,1.7212721459720506,-6.362474648894647,-6.362990058883142,40.08092572677749,41417.01383435697,25675.533807734537,25675.533807734537,67092.54764209151,77135.22475541821,77130.2551730796,25675.533807734537,102805.78898081413,102805.78898081413,102805.78898081413,130102.41673281544,125657.12234741238,4445.2943854030555,0.0,90789.14994709763,55071.414900986456,39686.37227345686,27296.627752001303,66983.00002545817,20726.5603392977,1538.8000645055888,0.0,0.879490833303829,2.7427111668087085,0.001494314320929203,1.0,1.0,-5.901940658333672,336203.6268057417,1558025.471886772,4.634172113755924,1558025.471886772,4.634172113755924,0.7593084584515424,0.09235935111643274,3.919342809390552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919342809390552,1.2836598304360742,1.283976453006966,3.053256568805386,6469.484288553481,15274.87739098599,6459.4487204839115,0.00032798374647451383,23164.38095937189,2362.1094827868733,19307.724491834786,1968.8399700034963,0.8335091935199429,0.8335091935199429,35444.97955777761,35405.22815468563,1.0014036408775493,0.8,4277.833527451493,4273.035954225843,1.0014036408775493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.209228269721,4632.441516551485,6.063832093206848,4.897632282404685,-3.5814352350670937,8.47906751747178,3.013042976827756,3.5,0.8608694219507874,0.6,0.00024664329329844256,1.0001732615125825,0.0002466005669112158,198.48666033149945,0.0,8.503763252014731e-06,24.099665056209748,0.011482451435331857,8.322489341911929e-05,0.00016341839987932326,0.0006404927304891354,0.09235935100922976,0.09235935100922976,0.09235935100922976,0.09244518503472221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.70369714714,595.437677755611,0.0,0.09235935100922976,0.09235935111643274,0.09235935111643274,0.37157994863302407,0.37157994863302407,0.5,9.871224139450929,0.5081554757957178,0.5081554757957178,-6.423306331271306e-12,0.0005154099885089636,0.4610494005494843,-6.423306331271306e-12,27296.627752001303,20726.5603392977,0.7593084584515424,1.0016354540195527,0.6183212728396107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483262322783013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.073972145896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01202055337365,261.01202055337365,-12.137979446626332,245.41861440942105,276.6054266973292,122787.94156867849,122945.72785673101,-157.78628805252004,0.0,nan,276.6054266973292,3.4554266973292442,270.36806423974605,-2.78193576025393,264.1307017822128,-9.019298217787195,257.89333932455276,-15.256660675447222,251.65597686698013,-21.49402313301985,245.41861440942105,-27.731385590578924,1.0,1.0,26022.012520719443,26022.012520719443,275.81223884151973,2.662238841519752,275.81223884151973,275.81223884151973,77124.13538789515,77130.2551730796,-6.119785184448119,0.0,8546.071908451686,8546.071908451686,0.8857810154345946,3938.9395234375047,275.81223884151973,2.662238841519752,1.0,0.002,0.1336504661791,0.00491905013423027,0.00020650535747731,0.0017934946418904434,0.103252678738655,0.103252678738655,0.0,-6.32246425352756e-13,1.0,1.0009339364604193,0.4610494005559076,0.09235935111643274,0.0,8.616121384588112e-05,110.62346200093538,0.0,1600299.3981329778,266.78752535110533,0.0005154099949322699,1.0,1283912.5293523665,2597.878950218775,,,,,,,,,,,,,,,,,,,3.0,15274.87739098599,1538.8000645055888,0.37157994863302407,6.173730061729009,3.013042976827756
1052.0,-29.47326476048188,4.898235887434561,35.03824926890682,24.7664364282042,5.18676675560675,-26.007261608842796,-39.52397917220367,1.7207636037267269,-6.362740401995666,-6.363230868097047,40.081153213273005,41416.12595979188,25677.567392259818,25677.567392259818,67093.6933520517,77134.9760592763,77129.85666688242,25677.567392259818,102807.42405914224,102807.42405914224,102807.42405914224,130104.67182943519,125658.11080623453,4446.561023200662,0.0,90789.44901734791,55071.07289254331,39687.08458311623,27297.24777029294,66984.33235340918,20727.00746656255,1538.832865790406,0.0,0.8794886779745595,2.7426869123158677,0.001494314320929203,1.0,1.0,-5.913534503916765,336200.43477005407,1558035.2971184547,4.634245336964185,1558035.2971184547,4.634245336964185,0.7593075917755836,0.09236237712829873,3.9193550076375603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193550076375603,1.28366229350318,1.2839788618324948,3.0532602129657014,6469.492010091902,15274.861569047149,6459.435821285532,0.00032798123177052316,23164.385170628466,2362.109912215534,19307.68593526762,1968.8360383278305,0.8335073775128299,0.8335073775128299,35445.067810630666,35405.22815468563,1.001406757565617,0.8,4277.844178635903,4273.035954225843,1.001406757565617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.222341826906,4632.441516551485,6.064293586713475,4.898235887434561,-3.581459429235222,8.479695316669783,3.013058529417797,3.5,0.8608738655479421,0.6,0.0002466005669112158,1.0001725968306892,0.0002465580117798016,198.4880303994174,0.0,8.48061790866729e-06,24.0340711531631,0.011490932053240524,8.321092886565553e-05,0.0001633896380455603,0.0006403819960699551,0.09236237707458952,0.09236237707458952,0.09236237707458952,0.09244611152178782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.69093455066,595.4412715214136,0.0,0.09236237707458952,0.09236237712829873,0.09236237712829873,0.37158902227927626,0.37158902227927626,0.5,9.873736173724897,0.496549648166706,0.496549648166706,1.290345608140342e-11,0.0004904661013824807,0.4496963641802836,1.290345608140342e-11,27297.24777029294,20727.00746656255,0.7593075917755836,1.0016326354954999,0.6182957193822655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483362061614997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.00837824285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01106245233547,261.01106245233547,-12.138937547664511,245.41700030139506,276.60512460327664,122791.68100278852,122951.8662674222,-160.18526463367095,0.0,nan,276.60512460327664,3.4551246032766585,270.3674997428923,-2.7825002571076993,264.1298748825678,-9.020125117432201,257.89225002213345,-15.257749977866524,251.65462516174784,-21.495374838252133,245.41700030139506,-27.732999698604914,1.0,1.0,26022.012520719443,26022.012520719443,275.8119514019707,2.6619514019707253,275.8119514019707,275.8119514019707,77123.55780787148,77129.85666688242,-6.298859010945307,0.0,8546.071908451686,8546.071908451686,0.8857802441586053,3938.9517826757483,275.8119514019707,2.6619514019707253,1.0,0.002,0.13356641939837968,0.004919362490412768,0.00020637539329749834,0.0017936246064418843,0.10318769664874917,0.10318769664874917,0.0,-2.606174824559826e-13,1.0,1.000910962252743,0.4496963641673801,0.09236237712829873,0.0,8.40467566778315e-05,107.90875309519751,0.0,1600299.0513835482,266.7872595980043,0.0004904660884790246,1.0,1283913.3520503824,2598.018241866451,,,,,,,,,,,,,,,,,,,3.0,15274.861569047149,1538.832865790406,0.37158902227927626,6.173730061729009,3.013058529417797
