time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.47492105502885,4.898824015438299,35.03841772665593,24.766029486805223,5.186480454414338,-26.0087809040875,-39.52544649420304,1.720340303437779,-6.362956676629892,-6.363422257006243,40.081360298416854,41415.14977162283,25679.42464023165,25679.42464023165,67094.57441185448,77134.66115162818,77129.42312140751,25679.42464023165,102808.84776163916,102808.84776163916,102808.84776163916,130106.60237636336,125658.80954128699,4447.792835076373,0.0,90789.70221589511,55070.66216639558,39687.822277221705,27297.754614724203,66985.57689194591,20727.375219203346,1538.8591690334083,0.0,0.8794868655598003,2.7426677030520072,0.001494314320929203,1.0,1.0,-5.925341149163501,336197.8978396441,1558044.2412484412,4.6343069104839545,1558044.2412484412,4.6343069104839545,0.7593069654169708,0.09236528296704787,3.9193634655943415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193634655943415,1.283664358139867,1.2839808723489994,3.05326189103966,6469.495565729256,15274.845820308026,6459.425827999099,0.0003279797920506835,23164.399784016343,2362.1114023663886,19307.656064665716,1968.8329923741255,0.8335055621854784,0.8335055621854784,35445.12900290059,35405.22815468563,1.001408918598506,0.8,4277.851563894611,4273.035954225843,1.001408918598506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.232016953047,4632.441516551485,6.06471835681564,4.898824015438299,-3.5814523386299504,8.480276354068248,3.0130700040724845,3.5,0.8608771440207098,0.6,0.0002465580117798016,1.0001716627359984,0.00024651569422126505,198.48939305109917,0.0,8.446684217794815e-06,23.937903073230505,0.011499378737458318,8.319716886350853e-05,0.00016336084291629306,0.0006402705194348152,0.09236528294586735,0.09236528294586735,0.09236528294586735,0.09244685370413899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.89254493924,595.4447945175986,0.0,0.09236528294586735,0.09236528296704787,0.09236528296704787,0.37159786790374094,0.37159786790374094,0.5,9.876183298368357,0.4849240014344218,0.4849240014344218,3.296918293926865e-12,0.00046558037632848936,0.43808110784272003,3.296918293926865e-12,27297.754614724203,20727.375219203346,0.7593069654169708,1.0016271789386004,0.6182696588316228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448346141779884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.91221016292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0101019518496,261.0101019518496,-12.139898048150371,245.41539097758385,276.6048129261165,122796.60229435527,122957.18871866113,-160.58642430586642,0.0,nan,276.6048129261165,3.4548129261165172,270.3669285364033,-2.7830714635966842,264.129044146738,-9.020955853261967,257.8911597569842,-15.258840243015754,251.65327536727176,-21.496724632728217,245.41539097758385,-27.734609022416123,1.0,1.0,26022.012520719443,26022.012520719443,275.8117092826816,2.6617092826816133,275.8117092826816,275.8117092826816,77123.10260462071,77129.42312140751,-6.320516786799999,0.0,8546.071908451686,8546.071908451686,0.8857797093750502,3938.960282922313,275.8117092826816,2.6617092826816133,1.0,0.002,0.13348453642673472,0.004919674664506646,0.00020624879354411564,0.001793751206749263,0.10312439677205781,0.10312439677205781,0.0,2.933786026615426e-13,1.0,1.0008874565877246,0.4380811078394231,0.09236528296704787,0.0,8.188295501706519e-05,105.13067279160082,0.0,1600298.7626183953,266.7870433233701,0.00046558037303157107,1.0,1283914.005908685,2598.161565258708,,,,,,,,,,,,,,,,,,,3.0,15274.845820308026,1538.8591690334083,0.37159786790374094,6.173730061729009,3.0130700040724845
1054.0,-29.476577937778004,4.899396953770345,35.03858206832767,24.76577191790568,5.186347054005835,-26.010285438609074,-39.526904037315376,1.7200545538502432,-6.36318128786678,-6.363624882334801,40.08157841908469,41414.080144462554,25681.247393793707,25681.247393793707,67095.32753825626,77134.23667979382,77129.20607136238,25681.247393793707,102810.45346515608,102810.45346515608,102810.45346515608,130108.78537865714,125659.78870355427,4448.996675102874,0.0,90789.88939840528,55070.20428315756,39688.53901694192,27298.331913501053,66986.87093044296,20727.79299691093,1538.8891570866929,0.0,0.8794849509612529,2.742647308001201,0.001494314320929203,1.0,1.0,-5.936063840330235,336195.21198272234,1558053.6620503832,4.63437195569119,1558053.6620503832,4.63437195569119,0.7593062119176408,0.0923681453444328,3.9193670636318534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193670636318534,1.2836657799193603,1.2839822401546321,3.0532613122070353,6469.494339252383,15274.830197048585,6459.419190491213,0.0003279795877473214,23164.426277102884,2362.1141039093764,19307.636224710463,1968.8309692617217,0.8335037524238317,0.8335037524238317,35445.15503424842,35405.22815468563,1.0014098379076963,0.8,4277.854705602516,4273.035954225843,1.0014098379076963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.238603614735,4632.441516551485,6.065139402363823,4.899396953770345,-3.5814593518816307,8.480856305651976,3.01307781583267,3.5,0.8608793759521914,0.6,0.00024651569422126505,1.0001717260292236,0.0002464733683284127,198.49075620310202,0.0,8.399586509324592e-06,23.804428167425893,0.011507778323967642,8.318350264640785e-05,0.0001633321915748572,0.0006401588120893034,0.09236814532923084,0.09236814532923084,0.09236814532923084,0.09244776651217582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.4295999409,595.4482089042314,0.0,0.09236814532923084,0.0923681453444328,0.0923681453444328,0.37160647719563256,0.37160647719563256,0.5,9.878571936102123,0.4735235796578081,0.4735235796578081,-9.606537787476555e-12,0.0004435944680380999,0.42756104200458367,-9.606537787476555e-12,27298.331913501053,20727.79299691093,0.7593062119176408,1.001619072607913,0.6182417475129659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483560236259527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.77873525711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00915333481436,261.00915333481436,-12.14084666518562,245.41378685652145,276.60451981310393,122803.10934291886,122961.7089714486,-158.59962852974064,0.0,nan,276.60451981310393,3.454519813103957,270.3663732218102,-2.7836267781897845,264.12822663046705,-9.021773369532923,257.8900800391475,-15.259919960852471,251.65193344783614,-21.498066552163834,245.41378685652145,-27.736213143478523,1.0,1.0,26022.012520719443,26022.012520719443,275.81148125971447,2.661481259714492,275.81148125971447,275.81148125971447,77123.05050965048,77129.20607136238,-6.1555617119011,0.0,8546.071908451686,8546.071908451686,0.8857794818766315,3938.9638989500127,275.81148125971447,2.661481259714492,1.0,0.002,0.13340461336918166,0.004919976482334164,0.00020612521741525963,0.001793874783158393,0.10306260870762982,0.10306260870762982,0.0,5.736526705046874e-13,1.0,1.0008661659670128,0.4275610420141902,0.0923681453444328,0.0,7.99230358751872e-05,102.61436048125583,0.0,1600298.4682538102,266.7868187121332,0.00044359447764463766,1.0,1283914.6981541696,2598.2910208909093,,,,,,,,,,,,,,,,,,,3.0,15274.830197048585,1538.8891570866929,0.37160647719563256,6.173730061729009,3.01307781583267
1055.0,-29.478231226401963,4.899954545976895,35.038743172621835,24.7654317872599,5.18613507461769,-26.011794596309716,-39.528362278919644,1.719698442980688,-6.363437442550094,-6.363862080607768,40.08181366807042,41413.070366657645,25683.08892528885,25683.08892528885,67096.15929194649,77133.87463781267,77129.21624677577,25683.08892528885,102812.30517206462,102812.30517206462,102812.30517206462,130111.32418196459,125661.14710295726,4450.177079007332,0.0,90790.12044280025,55069.78649356832,39689.25994359104,27299.019009899974,66988.27895349101,20728.288051782438,1538.9252315267986,0.0,0.8794827856214469,2.7426233428128453,0.001494314320929203,1.0,1.0,-5.945580455247921,336192.0678730147,1558063.8226870045,4.634445519623356,1558063.8226870045,4.634445519623356,0.7593052352637777,0.09237099224819864,3.91937462383483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91937462383483,1.2836675303127847,1.2839839366443755,3.0532630383506048,6469.497996743475,15274.814506795676,6459.409154821349,0.00032797812366455465,23164.440543825476,2362.11555871021,19307.606227421653,1968.8279103895472,0.8335019441066592,0.8335019441066592,35445.20973134835,35405.22815468563,1.001411769561842,0.8,4277.861306963015,4273.035954225843,1.001411769561842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.242153162481,4632.441516551485,6.0655692320540995,4.899954545976895,-3.5814980485569645,8.48145259453386,3.0130820255885675,3.5,0.8608805787395907,0.6,0.0002464733683284127,1.0001713558056946,0.00024643114092171177,198.4921164144939,0.0,8.401298479239234e-06,23.80927989016399,0.011516179622446882,8.316983195661404e-05,0.00016330353637179865,0.0006400477364381158,0.0923709922465257,0.0923709922465257,0.0923709922465257,0.09244889822058529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.29765961407,595.4515164274164,0.0,0.0923709922465257,0.09237099224819864,0.09237099224819864,0.3716148752888162,0.3716148752888162,0.5,9.880909117975767,0.4625599663859816,0.4625599663859816,-1.7564616427989677e-11,0.0004246380576660158,0.4182816253598389,-1.7564616427989677e-11,27299.019009899974,20728.288051782438,0.7593052352637777,1.0016104360365845,0.6182136787752098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448365909109901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.78358697985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0082076237667,261.0082076237667,-12.141792376233298,245.412186898741,276.60422834878597,122808.69885182795,122966.81262361283,-158.11377178490102,0.0,nan,276.60422834878597,3.454228348785989,270.3658200588011,-2.784179941198886,264.1274117687683,-9.02258823123168,257.8890034787549,-15.26099652124509,251.65059518874898,-21.499404811250997,245.412186898741,-27.73781310125898,1.0,1.0,26022.012520719443,26022.012520719443,275.8112452520954,2.661245252095398,275.8112452520954,275.8112452520954,77122.79436332556,77129.21624677577,-6.421883450209862,0.0,8546.071908451686,8546.071908451686,0.8857790038564239,3938.971496954004,275.8112452520954,2.661245252095398,1.0,0.002,0.13332641911891138,0.0049202646766714495,0.00020600429794086277,0.001793995702994565,0.10300214897043138,0.10300214897043138,0.0,9.354275166961745e-13,1.0,1.000847384946962,0.41828162537740354,0.09237099224819864,0.0,7.819422886501558e-05,100.39478311600874,0.0,1600298.1413179368,266.7865625574499,0.00042463807523063224,1.0,1283915.5085130045,2598.40444242241,,,,,,,,,,,,,,,,,,,3.0,15274.814506795676,1538.9252315267986,0.3716148752888162,6.173730061729009,3.0130820255885675
1056.0,-29.47988033248241,4.900497418594654,35.038900706045176,24.76507482295858,5.185897327678316,-26.01330256648755,-39.52982408283276,1.7193195598644975,-6.363686883417813,-6.364092240930973,40.08203281755769,41412.08094277896,25684.85527474826,25684.85527474826,67096.93621752723,77133.52584107996,77129.10713118275,25684.85527474826,102813.96240593102,102813.96240593102,102813.96240593102,130113.60408745157,125662.27450505192,4451.329582399661,0.0,90790.3490493653,55069.37320894814,39689.973156019056,27299.641681520556,66989.61483753962,20728.736655217508,1538.958115701188,0.0,0.879480718988104,2.7426001006760585,0.001494314320929203,1.0,1.0,-5.955461726601754,336189.0170750211,1558073.2880152552,4.634515730380237,1558073.2880152552,4.634515730380237,0.7593043490108894,0.09237375911476034,3.919381068375456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919381068375456,1.2836693868564062,1.2839857394367582,3.0532636428868,6469.4992776831305,15274.79883331565,6459.400765005746,0.0003279772720104653,23164.46078232372,2362.1176224626884,19307.581149701367,1968.8253531737514,0.8335001332918809,0.8335001332918809,35445.25635675745,35405.22815468563,1.0014134161609687,0.8,4277.8669341559425,4273.035954225843,1.0014134161609687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.2426044604645,4632.441516551485,6.065985743870969,4.900497418594654,-3.581536979462678,8.482034398057332,3.0130825608271605,3.5,0.860880731664903,0.6,0.00024643114092171177,1.0001709245739683,0.00024638902698224436,198.49347320105034,0.0,8.38180732675776e-06,23.75404196403149,0.01152456142977364,8.31561299553012e-05,0.00016327501096641056,0.0006399369869205445,0.09237375911842957,0.09237375911842957,0.09237375911842957,0.09244987298470457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.3471445275,595.4547641164613,0.0,0.09237375911842957,0.09237375911476034,0.09237375911476034,0.37162308981743436,0.37162308981743436,0.5,9.883192535733736,0.45185634349508064,0.45185634349508064,-8.469669410260394e-12,0.0004053575131592879,0.40863051432921793,-8.469669410260394e-12,27299.641681520556,20728.736655217508,0.7593043490108894,1.0016020599647852,0.6181865807589697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483757732783002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.728349053716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0072623280825,261.0072623280825,-12.142737671917473,245.4105908354111,276.60393382075284,122813.93901784995,122971.98334343005,-158.0443255800851,0.0,nan,276.60393382075284,3.453933820752866,270.3652652236691,-2.784734776330879,264.12659662656415,-9.023403373435826,257.88792802959455,-15.26207197040543,251.64925943250347,-21.500740567496507,245.4105908354111,-27.739409164588864,1.0,1.0,26022.012520719443,26022.012520719443,275.8110023238486,2.6610023238486065,275.8110023238486,275.8110023238486,77122.48781739984,77129.10713118275,-6.619313782910467,0.0,8546.071908451686,8546.071908451686,0.8857785963777371,3938.977973717333,275.8110023238486,2.6610023238486065,1.0,0.002,0.13325002334562916,0.004920546523000787,0.0002058861604128353,0.001794113840203357,0.10294308020641764,0.10294308020641764,0.0,6.161919932634596e-13,1.0,1.0008278509280495,0.4086305143376876,0.09237375911476034,0.0,7.639575225450602e-05,98.08575117508487,0.0,1600297.821773541,266.78631311658216,0.00040535752162895733,1.0,1283916.2948264512,2598.522673863884,,,,,,,,,,,,,,,,,,,3.0,15274.79883331565,1538.958115701188,0.37162308981743436,6.173730061729009,3.0130825608271605
1057.0,-29.481525034010275,4.901026025106413,35.039054615673564,24.764703295100503,5.185649694619789,-26.014807561206904,-39.53127785408867,1.71893221948556,-6.3639370030755344,-6.3643235199428245,40.08224329801187,41411.094535634125,25686.56720675648,25686.56720675648,67097.6617423906,77133.18980062247,77128.95685656484,25686.56720675648,102815.52406332133,102815.52406332133,102815.52406332133,130115.7640138964,125663.30912811778,4452.454885778631,0.0,90790.59034554598,55068.9628110911,39690.69726050542,27300.23995057508,66990.9372110805,20729.16726623731,1538.989916340875,0.0,0.8794786790943799,2.742576738612461,0.001494314320929203,1.0,1.0,-5.965346153867301,336185.95147038455,1558082.3789583934,4.634585032907446,1558082.3789583934,4.634585032907446,0.7593034824516496,0.09237645885713304,3.919389107895191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919389107895191,1.2836712826675007,1.2839875816517947,3.0532653965356324,6469.502993454574,15274.783188516292,6459.390710710671,0.0003279757943435796,23164.474831717533,2362.1190551021537,19307.551096740557,1968.8222886246126,0.8334983303961654,0.8334983303961654,35445.31452161043,35405.22815468563,1.001415470281959,0.8,4277.873954037497,4273.035954225843,1.001415470281959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.240095307549,4632.441516551485,6.0663936452783425,4.901026025106413,-3.58158209035526,8.482608115461673,3.0130795849768126,3.5,0.8608798814219465,0.6,0.00024638902698224436,1.000170470311969,0.0002463470321268251,198.4948263799892,0.0,8.359342115064914e-06,23.69037555409397,0.011532920771888704,8.314250531632223e-05,0.00016324652166592213,0.0006398266389191914,0.0923764588619466,0.0923764588619466,0.0923764588619466,0.09245078138743501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.61387568247,595.4579406850646,0.0,0.0923764588619466,0.09237645885713304,0.09237645885713304,0.3716311110364256,0.3716311110364256,0.5,9.88542221294455,0.4413632495259776,0.4413632495259776,-1.659827830735594e-11,0.00038651686730872825,0.3989773660755418,-1.659827830735594e-11,27300.23995057508,20729.16726623731,0.7593034824516496,1.0015931189464304,0.6181596535237696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483856126195167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.66468264378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0063168739193,261.0063168739193,-12.143683126080703,245.40899862942393,276.60363511840364,122819.1305808534,122977.2014016483,-158.07082079489203,0.0,nan,276.60363511840364,3.4536351184036675,270.36470782061116,-2.7852921793888186,264.1257805227767,-9.024219477223255,257.88685322505853,-15.263146774941447,251.6479259272419,-21.50207407275809,245.40899862942393,-27.741001370576043,1.0,1.0,26022.012520719443,26022.012520719443,275.81075346077944,2.6607534607794605,275.81075346077944,275.81075346077944,77122.17376816402,77128.95685656484,-6.783088400814449,0.0,8546.071908451686,8546.071908451686,0.8857780880507421,3938.9860534346667,275.81075346077944,2.6607534607794605,1.0,0.002,0.13317542675474234,0.004920820536588778,0.00020577080245955272,0.0017942291980817837,0.10288540122977635,0.10288540122977635,0.0,5.413365068707154e-13,1.0,1.0008083119375288,0.3989773660921401,0.09237645885713304,0.0,7.459657187669341e-05,95.77581311199178,0.0,1600297.5020647494,266.78606299692444,0.00038651688390700656,1.0,1283917.0849607836,2598.6409549667287,,,,,,,,,,,,,,,,,,,3.0,15274.783188516292,1538.989916340875,0.3716311110364256,6.173730061729009,3.0130795849768126
1058.0,-29.483165338159697,4.901540755078676,35.039204937559724,24.764327506441646,5.185394700708532,-26.016309334189256,-39.53273106655104,1.7185386952141841,-6.364190208091031,-6.3645585506998925,40.08244757169786,41410.12036983224,25688.232389938974,25688.232389938974,67098.35275977122,77132.85825827274,77128.79112828622,25688.232389938974,102817.02351822519,102817.02351822519,102817.02351822519,130117.8493750557,125664.29582490295,4453.553550152742,0.0,90790.83009208419,55068.55861460849,39691.41275275077,27300.8258568305,66992.23860958127,20729.588460667077,1539.021266506227,0.0,0.8794766424674545,2.7425529847816574,0.001494314320929203,1.0,1.0,-5.9751163913032315,336182.8361590664,1558091.2018616262,4.634654224656515,1558091.2018616262,4.634654224656515,0.7593026148504097,0.09237909655994755,3.9193967410132937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193967410132937,1.2836732071178745,1.2839894526658795,3.053266765466884,6469.505894055628,15274.767576984601,6459.3812340637905,0.00032797452763116307,23164.49088759811,2362.1206923463274,19307.522770408854,1968.8194001426434,0.8334965298436923,0.8334965298436923,35445.36974617973,35405.22815468563,1.0014174205661346,0.8,4277.880619057961,4273.035954225843,1.0014174205661346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.234720361528,4632.441516551485,6.066794612591919,4.901540755078676,-3.581635210019593,8.483175965098269,3.013073210305518,3.5,0.8608780600872908,0.6,0.0002463470321268251,1.0001700167754903,0.00024630515611839517,198.49617595708395,0.0,8.335761535303886e-06,23.623548191051214,0.011541256533424008,8.312888797655655e-05,0.0001632181441502685,0.0006397166622568004,0.09237909650016488,0.09237909650016488,0.09237909650016488,0.09245164982855113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.1065549849,595.4610434250245,0.0,0.09237909650016488,0.09237909655994755,0.09237909655994755,0.37163893852824925,0.37163893852824925,0.5,9.887598814055865,0.4310631163293692,0.4310631163293692,-8.753886504564434e-12,0.0003683426088514352,0.3894421593966513,-8.753886504564434e-12,27300.8258568305,20729.588460667077,0.7593026148504097,1.0015839767768975,0.6181331036146289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483954258079488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.597855280736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00537102068216,261.00537102068216,-12.144628979317815,245.40741027200838,276.60333176936086,122824.24762399017,122982.38516463227,-158.13754064211383,0.0,nan,276.60333176936086,3.4533317693608865,270.3641474698835,-2.785852530116472,264.12496317042564,-9.025036829574333,257.8857788709394,-15.264221129060559,251.64659457147505,-21.50340542852493,245.40741027200838,-27.7425897279916,1.0,1.0,26022.012520719443,26022.012520719443,275.81049903768866,2.6604990376886803,275.81049903768866,275.81049903768866,77121.85849107555,77128.79112828622,-6.93263721067342,0.0,8546.071908451686,8546.071908451686,0.8857776054197601,3938.99372471836,275.81049903768866,2.6604990376886803,1.0,0.002,0.1331026076515323,0.004921086329822843,0.00020565818944324988,0.001794341811119423,0.10282909472162494,0.10282909472162494,0.0,5.626727382634922e-13,1.0,1.0007890108056607,0.38944215940540516,0.09237909655994755,0.0,7.281908563598293e-05,93.493726629387,0.0,1600297.1796998703,266.78580979190895,0.0003683426176053217,1.0,1283917.887911351,2598.757738912665,,,,,,,,,,,,,,,,,,,3.0,15274.767576984601,1539.021266506227,0.37163893852824925,6.173730061729009,3.013073210305518
1059.0,-29.484799290533516,4.902041371521941,35.039351365023066,24.763793125189864,5.184975319466776,-26.017821829471806,-39.5341933943331,1.7179978582697548,-6.364480717893457,-6.364830265552257,40.08263581899319,41409.26068224016,25689.926021916915,25689.926021916915,67099.18670415707,77132.64420668884,77128.36984497444,25689.926021916915,102818.29586689136,102818.29586689136,102818.29586689136,130119.68089276875,125665.05669053171,4454.6242022370425,0.0,90791.1368533112,55068.21786811345,39692.13220577528,27301.385025877385,66993.51723165266,20729.987908896426,1539.0522655721563,0.0,0.8794744691078497,2.7425254940680897,0.001494314320929203,1.0,1.0,-5.985497470856046,336179.2346317237,1558099.3325919444,4.6347280619482785,1558099.3325919444,4.6347280619482785,0.7593016943736621,0.09238167383564413,3.9194091910206477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194091910206477,1.2836758193010396,1.2839920117345636,3.0532702510161505,6469.51327951627,15274.751998723674,6459.368682077623,0.0003279721071797089,23164.49557278004,2362.121170101925,19307.48525168222,1968.8155742972597,0.833494741597996,0.833494741597996,35445.4598202402,35405.22815468563,1.0014206015797125,0.8,4277.891490042813,4273.035954225843,1.0014206015797125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.226558656239,4632.441516551485,6.067206292822884,4.902041371521941,-3.581721146415857,8.483762517937798,3.0130635305556615,3.5,0.8608752944444747,0.6,0.00024630515611839517,1.000169360627391,0.0002462634487862053,198.49752032417678,0.0,8.31222753768317e-06,23.5568528417941,0.011549568760961691,8.311518730260445e-05,0.00016318996881579072,0.000639608263658983,0.0923816738259227,0.0923816738259227,0.0923816738259227,0.09245235679464642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.79232102877,595.4640825454371,0.0,0.0923816738259227,0.09238167383564413,0.09238167383564413,0.3716465744452093,0.3716465744452093,0.5,9.889719304296868,0.4208144149249051,0.4208144149249051,4.320099833421409e-12,0.00034954765880002014,0.37933279469621084,4.320099833421409e-12,27301.385025877385,20729.987908896426,0.7593016943736621,1.0015773089228772,0.6181084736759481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484052128853881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.53115993148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0044104741043,261.0044104741043,-12.145589525895673,245.40582466618852,276.6029962820297,122827.71551453856,122988.30964746398,-160.59413292542035,0.0,nan,276.6029962820297,3.452996282029744,270.3635619588559,-2.7864380411440948,264.12412763571314,-9.02587236428684,257.88469331249553,-15.265306687504449,251.6452589893429,-21.504741010657085,245.40582466618852,-27.744175333811455,1.0,1.0,26022.012520719443,26022.012520719443,275.81017802728667,2.6601780272866904,275.81017802728667,275.81017802728667,77121.29046255632,77128.36984497444,-7.079382418116438,0.0,8546.071908451686,8546.071908451686,0.8857768182235182,3939.006236975751,275.81017802728667,2.6601780272866904,1.0,0.002,0.13303167353330744,0.004921337451038729,0.00020554847353350275,0.001794451526796832,0.10277423676675138,0.10277423676675138,0.0,3.303347179128835e-13,1.0,1.0007685464320681,0.37933279469189074,0.09238167383564413,0.0,7.093410537223494e-05,91.0736325967891,0.0,1600296.812788488,266.7855192821065,0.0003495476544799203,1.0,1283918.8161867927,2598.881285997196,,,,,,,,,,,,,,,,,,,3.0,15274.751998723674,1539.0522655721563,0.3716465744452093,6.173730061729009,3.0130635305556615
1060.0,-29.48642968589804,4.902529512795314,35.03949359883204,24.76348446160557,5.184791794203759,-26.0193075377979,-39.53563284650443,1.7176696448671454,-6.364707441392909,-6.365038610375993,40.082807640978196,41408.257822980864,25691.423038841785,25691.423038841785,67099.68086182265,77132.26781263365,77127.99696863446,25691.423038841785,102819.42000747623,102819.42000747623,102819.42000747623,130121.25458284796,125665.59069343154,4455.663889416421,0.0,90791.35111474938,55067.80457731336,39692.82948604002,27301.834575371733,66994.66406141175,20730.311412783598,1539.0765959490343,0.0,0.8794726986893323,2.742504467831819,0.001494314320929203,1.0,1.0,-5.995855558565097,336176.47308228083,1558106.7539119474,4.634788209972663,1558106.7539119474,4.634788209972663,0.7593010409448406,0.09238413683406989,3.9194154168158852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194154168158852,1.283677438158646,1.2839935774493751,3.053271250477097,6469.515397254084,15274.736493033179,6459.359795455218,0.000327971045473753,23164.513443820622,2362.122992440907,19307.458688973158,1968.8128656547506,0.8334929518721933,0.8334929518721934,35445.5048629758,35405.22815468563,1.0014221922887476,0.8,4277.896926223816,4273.035954225843,1.0014221922887476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.215530400212,4632.441516551485,6.067575647575376,4.902529512795314,-3.581764205012712,8.484293717808026,3.013050451107844,3.5,0.860871557459384,0.6,0.0002462634487862053,1.0001689941635872,0.0002462218387325118,198.49886178057312,0.0,8.278802019028925e-06,23.462124921927973,0.01155784756298072,8.310170299069632e-05,0.00016316174579550895,0.0006394986619055122,0.09238413685431675,0.09238413685431675,0.09238413685431675,0.09245292341235725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.67300686147,595.4670574318213,0.0,0.09238413685431675,0.09238413683406989,0.09238413683406989,0.3716540061138333,0.3716540061138333,0.5,9.891782902883962,0.4105625474018666,0.4105625474018666,1.4154011296341196e-11,0.0003311689831093645,0.36918305181092137,1.4154011296341196e-11,27301.834575371733,20730.311412783598,0.7593010409448406,1.001567539771744,0.618082923514973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484149621894478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.436432011615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00345967046593,261.00345967046593,-12.146540329534048,245.40424407019603,276.6026752707633,122833.85452813949,122992.81973186925,-158.96520372974092,0.0,nan,276.6026752707633,3.4526752707633364,270.3629890305996,-2.7870109694003986,264.1233027905748,-9.026697209425151,257.8836165503752,-15.266383449624755,251.64393031028646,-21.506069689713513,245.40424407019603,-27.74575592980395,1.0,1.0,26022.012520719443,26022.012520719443,275.8099260511497,2.659926051149739,275.8099260511497,275.8099260511497,77121.1809052236,77127.99696863446,-6.8160634108498925,0.0,8546.071908451686,8546.071908451686,0.8857764245751889,3939.0124938999647,275.8099260511497,2.659926051149739,1.0,0.002,0.13296263226410876,0.0049215920841527774,0.00020544170918303296,0.001794558291562657,0.10272085459151648,0.10272085459151648,0.0,7.456899681068663e-13,1.0,1.0007479997868876,0.36918305179676736,0.09238413683406989,0.0,6.904125578347127e-05,88.64341653572966,0.0,1600296.5211193368,266.78529255860707,0.0003311689689553532,1.0,1283919.5279665121,2599.0062598005047,,,,,,,,,,,,,,,,,,,3.0,15274.736493033179,1539.0765959490343,0.3716540061138333,6.173730061729009,3.013050451107844
1061.0,-29.488056632030858,4.903004699189196,35.03963293663449,24.76312135057526,5.184551918992903,-26.02079577680409,-39.53707261299712,1.7172910622912623,-6.3649777135136105,-6.365294105949223,40.08300852712655,41407.28879854492,25692.977621385842,25692.977621385842,67100.26641993076,77131.9322591598,77127.96780796992,25692.977621385842,102820.94542935576,102820.94542935576,102820.94542935576,130123.40236252297,125666.71860006414,4456.683762458836,0.0,90791.58855441774,55067.407493692335,39693.53451191712,27302.456933167214,66995.99144508434,20730.757029600936,1539.1103197816701,0.0,0.8794705647192078,2.7424785798417024,0.001494314320929203,1.0,1.0,-6.0044754884901295,336173.0865870717,1558115.430604027,4.634860709471047,1558115.430604027,4.634860709471047,0.759300054216625,0.09238661020041865,3.919423334197849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919423334197849,1.2836792920524127,1.283995378382967,3.0532730086587847,6469.519122630104,15274.721004136358,6459.349808691686,0.00032796957032938285,23164.52723089153,2362.124398330881,19307.428837868647,1968.809821689226,0.8334911671376928,0.8334911671376928,35445.562144078074,35405.22815468563,1.0014242152031774,0.8,4277.903839446022,4273.035954225843,1.0014242152031774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.202032475228,4632.441516551485,6.067962138869942,4.903004699189196,-3.581847481708649,8.484852180897844,3.0130344426778484,3.5,0.8608669836222423,0.6,0.0002462218387325118,1.0001686388577773,0.00024618032316400617,198.5002004148484,0.0,8.259548296784975e-06,23.40755987308862,0.011566107111277505,8.308821775713395e-05,0.00016313362097537785,0.0006393897206430836,0.09238661022939366,0.09238661022939366,0.09238661022939366,0.0924538521510325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.91773307306,595.4699153058115,0.0,0.09238661022939366,0.09238661020041865,0.09238661020041865,0.37166122986916156,0.37166122986916156,0.5,9.893800162169473,0.4007052976535306,0.4007052976535306,-3.177547114319168e-11,0.0003163924355931158,0.3608186174590742,-3.177547114319168e-11,27302.456933167214,20730.757029600936,0.759300054216625,1.0015564360284435,0.6180562135942997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484246903945255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.38186696277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0025120292315,261.0025120292315,-12.147487970768452,245.4026676566139,276.6023564018597,122839.28450583393,122997.72099558025,-158.43648974632734,0.0,nan,276.6023564018597,3.4523564018597312,270.3624186527676,-2.78758134723239,264.12248090381354,-9.027519096186438,257.88254315469527,-15.267456845304707,251.64260540563913,-21.507394594360846,245.4026676566139,-27.74733234338609,1.0,1.0,26022.012520719443,26022.012520719443,275.80966714340485,2.6596671434048744,275.80966714340485,275.80966714340485,77120.92953275375,77127.96780796992,-7.038275216167676,0.0,8546.071908451686,8546.071908451686,0.8857759239700425,3939.0204508688385,275.80966714340485,2.6596671434048744,1.0,0.002,0.13289515082983622,0.004921831516881633,0.00020533733512215452,0.0017946626655088002,0.10266866756107726,0.10266866756107726,0.0,6.309544900440223e-13,1.0,1.0007310660354776,0.36081861749084965,0.09238661020041865,0.0,6.748142084404447e-05,86.6407728985927,0.0,1600296.1836498633,266.78502228648637,0.00031639246736858695,1.0,1283920.400828951,2599.108126999996,,,,,,,,,,,,,,,,,,,3.0,15274.721004136358,1539.1103197816701,0.37166122986916156,6.173730061729009,3.0130344426778484
1062.0,-29.48967243336909,4.903467190888477,35.039769022336436,24.762581870332383,5.184127019913202,-26.022292488042048,-39.53851737370712,1.7167470745384183,-6.3652569519760505,-6.365558066031724,40.08319334502957,41406.43990914537,25694.50099681645,25694.50099681645,67100.94090596182,77131.72916943932,77127.76128768212,25694.50099681645,102822.26228449857,102822.26228449857,102822.26228449857,130125.28813804826,125667.6098219334,4457.678316114857,0.0,90791.89861572307,55067.06852389479,39694.255657586975,27303.02585354969,66997.28151113667,20731.163289318138,1539.1417363107898,0.0,0.879468445957498,2.742451834558588,0.001494314320929203,1.0,1.0,-6.013594338187943,336169.5879267515,1558123.4133070165,4.634932692503161,1558123.4133070165,4.634932692503161,0.7592991121393551,0.09238901622536778,3.9194362565531726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194362565531726,1.2836819182306922,1.2839979519123434,3.0532768288544245,6469.527217166254,15274.705529992634,6459.336817289761,0.00032796697058295,23164.529966247548,2362.1246772595687,19307.390005698908,1968.8058619099193,0.8334893923524983,0.8334893923524983,35445.655635382,35405.22815468563,1.001427516903054,0.8,4277.915122855956,4273.035954225843,1.001427516903054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.18592531574,4632.441516551485,6.068345001855447,4.903467190888477,-3.5819418679811204,8.485409058869596,3.013015339761328,3.5,0.8608615256460938,0.6,0.00024618032316400617,1.00016748578241,0.00024613909836453487,198.501529894962,0.0,8.240848668704858e-06,23.35456512710957,0.01157434795994621,8.307468777969699e-05,0.00016310563538430916,0.0006392821409734034,0.09238901623452186,0.09238901623452186,0.09238901623452186,0.09245461494594091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.3224614126,595.4727203249482,0.0,0.09238901623452186,0.09238901622536778,0.09238901622536778,0.37166828747927666,0.37166828747927666,0.5,9.895768128381684,0.3910516072145924,0.3910516072145924,-3.9108272176235914e-11,0.0003011140556736791,0.35196372784378127,-3.9108272176235914e-11,27303.02585354969,20731.163289318138,0.7592991121393551,1.001547217924177,0.618031642108681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484343981429069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.3288722168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0015511681449,261.0015511681449,-12.148448831855092,245.40109490800842,276.60200742829335,122842.80656009426,123003.45327383945,-160.64671374519298,0.0,nan,276.60200742829335,3.4520074282933706,270.36182492419647,-2.788175075803508,264.12164242022124,-9.028357579778742,257.8814599161047,-15.268540083895289,251.64127741204547,-21.50872258795451,245.40109490800842,-27.74890509199156,1.0,1.0,26022.012520719443,26022.012520719443,275.80937901780044,2.659379017800461,275.80937901780044,275.80937901780044,77120.2356612632,77127.76128768212,-7.525626418922911,0.0,8546.071908451686,8546.071908451686,0.8857751069069622,3939.0334378359385,275.80937901780044,2.659379017800461,1.0,0.002,0.13282932107165513,0.00492206240867988,0.00020523550961395304,0.0017947644925248533,0.10261775480697652,0.10261775480697652,0.0,2.1388064930238926e-12,1.0,1.0007131387240118,0.35196372788288954,0.09238901622536778,0.0,6.582975422208761e-05,84.5202237911649,0.0,1600295.8349671809,266.7847430480239,0.0003011140947819513,1.0,1283921.3026076609,2599.216089305605,,,,,,,,,,,,,,,,,,,3.0,15274.705529992634,1539.1417363107898,0.37166828747927666,6.173730061729009,3.013015339761328
1063.0,-29.491289539400768,4.903918201079595,35.03990114745857,24.76229559341448,5.183963452565036,-26.02376424013968,-39.53994327513499,1.716438152340732,-6.365494006231756,-6.3657789338816055,40.08335121045242,41405.4268331084,25695.878769583822,25695.878769583822,67101.30560269223,77131.34070491597,77127.38113165626,25695.878769583822,102823.25990124009,102823.25990124009,102823.25990124009,130126.71752031043,125668.07434805576,4458.643172254674,0.0,90792.0996053235,55066.6451988834,39694.949340488994,27303.457619070345,66998.40695955933,20731.47248016491,1539.165657463138,0.0,0.8794666608919158,2.7424295010275688,0.001494314320929203,1.0,1.0,-6.023443318114971,336166.6604551969,1558130.231896692,4.634993338681644,1558130.231896692,4.634993338681644,0.7592984291368587,0.09239130894691298,3.919441378784061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919441378784061,1.2836834460134914,1.2839994271489246,3.053277185240627,6469.527972305851,15274.690224884756,6459.328965623169,0.0003279662662892758,23164.550973202764,2362.1268193728506,19307.36653654203,1968.803468721942,0.8334876233464312,0.8334876233464312,35445.69269393768,35405.22815468563,1.0014288256481447,0.8,4277.919595431028,4273.035954225843,1.0014288256481447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.167256876939,4632.441516551485,6.0686971512166314,4.903918201079595,-3.582008213561658,8.485926414641252,3.0129931992559262,3.5,0.8608551997874075,0.6,0.00024613909836453487,1.0001676232464054,0.0002460978466445469,198.50286046420092,0.0,8.18318576466534e-06,23.191148457061573,0.011582531145710876,8.306133641356456e-05,0.0001630777619509703,0.00063917372815013,0.09239130893410441,0.09239130893410441,0.09239130893410441,0.09245511127834692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.8567458051,595.4754818595685,0.0,0.09239130893410441,0.09239130894691298,0.09239130894691298,0.3716751666596339,0.3716751666596339,0.5,9.897682198290125,0.3813874227865881,0.3813874227865881,-3.183231456205249e-12,0.0002849276498295694,0.34233561576661486,-3.183231456205249e-12,27303.457619070345,20731.47248016491,0.7592984291368587,1.0015358371609493,0.6180061394310612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448444039514638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.16545554675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00060312968674,261.00060312968674,-12.14939687031324,245.39952730839906,276.60167895098624,122849.19210512207,123007.69500117646,-158.5028960543908,0.0,nan,276.60167895098624,3.4516789509862633,270.36124862242576,-2.788751377574215,264.12081829396135,-9.029181706038628,257.88038796543833,-15.269612034561646,251.63995763690974,-21.510042363090236,245.39952730839906,-27.75047269160092,1.0,1.0,26022.012520719443,26022.012520719443,275.8091136668208,2.659113666820815,275.8091136668208,275.8091136668208,77120.23523738103,77127.38113165626,-7.14589427523606,0.0,8546.071908451686,8546.071908451686,0.8857747830350924,3939.0385856779812,275.8091136668208,2.659113666820815,1.0,0.002,0.13276528763920883,0.004922293519267485,0.0002051364779135838,0.0017948635218344104,0.1025682389567919,0.1025682389567919,0.0,-2.5200588144036473e-13,1.0,1.0006936455509445,0.3423356157697981,0.09239130894691298,0.0,6.403342088124839e-05,82.21392146530967,0.0,1600295.5343488103,266.7845059937682,0.0002849276530128009,1.0,1283922.057167264,2599.334430162414,,,,,,,,,,,,,,,,,,,3.0,15274.690224884756,1539.165657463138,0.3716751666596339,6.173730061729009,3.0129931992559262
1064.0,-29.492902056170955,4.904356558096712,35.040030402141355,24.761788139026635,5.183568009922418,-26.025255049657698,-39.54138328609986,1.7159210025514282,-6.365811092544902,-6.366082357409068,40.08353261797573,41404.55512887259,25697.397153961458,25697.397153961458,67101.95228283404,77131.1148990644,77127.1545287107,25697.397153961458,102824.55168267216,102824.55168267216,102824.55168267216,130128.61785861933,125669.02898558666,4459.588873032666,0.0,90792.39147008734,55066.289792475625,39695.668530679686,27304.066175947166,66999.73470662686,20731.90464070485,1539.199995536448,0.0,0.8794643426971605,2.742398705655408,0.001494314320929203,1.0,1.0,-6.032086708096131,336162.63878944307,1558138.0673539755,4.635072097735174,1558138.0673539755,4.635072097735174,0.7592973334853731,0.09239362409517679,3.919452634708351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919452634708351,1.2836859463244341,1.2840018751183135,3.053280006633151,6469.533950498052,15274.674839779476,6459.317475309593,0.00032796421435160236,23164.55891470245,2362.1276291804493,19307.33219122582,1968.799966474364,0.8334858549355557,0.8334858549355557,35445.774128791316,35405.22815468563,1.00143170156998,0.8,4277.9294237551385,4273.035954225843,1.00143170156998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.146317883148,4632.441516551485,6.0690857671656495,4.904356558096712,-3.582141241091231,8.486497799187942,3.0129683659817275,3.5,0.8608481045662079,0.6,0.0002460978466445469,1.0001671497070166,0.00024605671833616754,198.5041872729195,0.0,8.188584416675869e-06,23.206448236859412,0.011590719730127551,8.304785494636448e-05,0.00016304999169818244,0.0006390667195506159,0.09239362401794081,0.09239362401794081,0.09239362401794081,0.09245589198016091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.7268658641,595.4781352903124,0.0,0.09239362401794081,0.09239362409517679,0.09239362409517679,0.3716818484840133,0.3716818484840133,0.5,9.899550237767135,0.3720179918063309,0.3720179918063309,-1.0231815394945443e-12,0.0002712648641818305,0.33399564931295345,-1.0231815394945443e-12,27304.066175947166,20731.90464070485,0.7592973334853731,1.0015256415067129,0.6179808817179887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484536887938124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.180755326546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9996449200486,260.9996449200486,-12.150355079951396,245.3979626063197,276.6013272337774,122853.0095802972,123013.212990652,-160.20341035479564,0.0,nan,276.6013272337774,3.4513272337774197,270.3606543082812,-2.789345691718779,264.11998138281245,-9.030018617187523,257.87930845729875,-15.270691542701229,251.63863553180207,-21.51136446819791,245.3979626063197,-27.75203739368027,1.0,1.0,26022.012520719443,26022.012520719443,275.8087837278429,2.6587837278429447,275.8087837278429,275.8087837278429,77119.77537789753,77127.1545287107,-7.3791508131689625,0.0,8546.071908451686,8546.071908451686,0.8857740713376664,3939.049897881893,275.8087837278429,2.6587837278429447,1.0,0.002,0.13270281024699745,0.004922503006528898,0.00020503981573086368,0.0017949601844115509,0.10251990786543183,0.10251990786543183,0.0,1.4241472584552994e-13,1.0,1.0006767590838908,0.33399564931397663,0.09239362409517679,0.0,6.24773836064028e-05,80.21615565019609,0.0,1600295.143688032,266.7841889074551,0.00027126486520501203,1.0,1283923.0937637307,2599.435421150714,,,,,,,,,,,,,,,,,,,3.0,15274.674839779476,1539.199995536448,0.3716818484840133,6.173730061729009,3.0129683659817275
1065.0,-29.49450075832314,4.904783681393641,35.040155883478725,24.761234234925382,5.183129090454037,-26.026737773416425,-39.542818267922826,1.7153661062331573,-6.3660753089002355,-6.366331683600129,40.083682225798164,41403.74912254646,25698.74520826227,25698.74520826227,67102.49433080872,77130.9289442465,77126.71997580439,25698.74520826227,102825.46518406665,102825.46518406665,102825.46518406665,130129.96937435461,125669.46432068177,4460.505053672834,0.0,90792.70970745971,55065.98399190909,39696.36190616736,27304.504190287953,67000.86609645531,20732.216288761007,1539.224970721837,0.0,0.8794624357318012,2.742373449812619,0.001494314320929203,1.0,1.0,-6.041666542439884,336159.33417402906,1558144.5293214896,4.635136885756803,1558144.5293214896,4.635136885756803,0.7592965667596825,0.0923958161414094,3.919466498815902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919466498815902,1.2836886226756945,1.2840044993295623,3.0532844410868467,6469.543346573313,15274.659492708866,6459.303647018984,0.00032796128349861416,23164.55817006953,2362.127553249023,19307.2908575398,1968.7957516113863,0.8334840973779665,0.8334840973779665,35445.874433379075,35405.22815468563,1.0014352438903267,0.8,4277.9415294562505,4273.035954225843,1.0014352438903267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.122794150064,4632.441516551485,6.0694378641469955,4.904783681393641,-3.5822378948996993,8.48702157629334,3.012940467350357,3.5,0.8608401335286734,0.6,0.00024605671833616754,1.0001657197724214,0.0002460159486291487,198.50550273005834,0.0,8.164141428758543e-06,23.13717680910171,0.01159888387155631,8.303442257430753e-05,0.00016302229576186002,0.0006389604267986679,0.09239581613552643,0.09239581613552643,0.09239581613552643,0.09245634022415394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.69547151704,595.4807551077002,0.0,0.09239581613552643,0.0923958161414094,0.0923958161414094,0.37168836397751914,0.37168836397751914,0.5,9.90136596199524,0.36263675765792414,0.36263675765792414,-1.1596057447604835e-11,0.00025637469991579565,0.324665141160267,-1.1596057447604835e-11,27304.504190287953,20732.216288761007,0.7592965667596825,1.0015168197110633,0.6179584165813781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633108108032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.11148389879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9986756920412,260.9986756920412,-12.15132430795876,245.39640226592186,276.6009491181503,122856.6349532035,123018.68053396902,-162.04558076552115,0.0,nan,276.6009491181503,3.4509491181503336,270.3600397477281,-2.7899602522718965,264.119130377286,-9.030869622713965,257.8782210068041,-15.27177899319588,251.63731163635728,-21.512688363642695,245.39640226592186,-27.753597734078113,1.0,1.0,26022.012520719443,26022.012520719443,275.8084835533895,2.6584835533895443,275.8084835533895,275.8084835533895,77119.0865556519,77126.71997580439,-7.633420152487815,0.0,8546.071908451686,8546.071908451686,0.8857731947277352,3939.063831309981,275.8084835533895,2.6584835533895443,1.0,0.002,0.13264207416314255,0.004922714961083691,0.00020494586697770496,0.0017950541335962236,0.10247293348885247,0.10247293348885247,0.0,5.739284915373677e-13,1.0,1.000657866764192,0.32466514117186307,0.0923958161414094,0.0,6.073608464844903e-05,77.98051343874802,0.0,1600294.8131391779,266.78392469109974,0.0002563747115118531,1.0,1283923.9455442794,2599.5496868704868,,,,,,,,,,,,,,,,,,,4.0,15274.659492708866,1539.224970721837,0.37168836397751914,6.173730061729009,3.012940467350357
