time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1066.0,-29.496104131897223,4.905200418626885,35.040277694296506,24.761024687346094,5.1830420527580765,-26.028189513404392,-39.544222166854865,1.7151274336913123,-6.3663124739773025,-6.366554906250385,40.08382725428084,41402.67746460907,25699.99152685421,25699.99152685421,67102.66899146329,77130.4894328516,77126.37073906539,25699.99152685421,102826.3622659196,102826.3622659196,102826.3622659196,130131.27759691497,125669.8823099481,4461.395286966866,0.0,90792.87523548714,55065.51862606299,39697.062899360164,27304.915330995376,67001.97823035554,20732.509684913417,1539.248109296536,0.0,0.8794606864790374,2.7423508464650865,0.001494314320929203,1.0,1.0,-6.050873519591221,336156.3755613912,1558150.7935164957,4.635196315745425,1558150.7935164957,4.635196315745425,0.7592958789137411,0.09239793446725103,3.919468989387099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919468989387099,1.2836898214510177,1.284005646061485,3.053283529939289,6469.541415960974,15274.644368640546,6459.297733124873,0.0003279612767091837,23164.585682736768,2362.1303587603074,19307.273180514545,1968.7939490564613,0.8334823443400995,0.8334823443400995,35445.892452253494,35405.22815468563,1.001435880238609,0.8,4277.9437041435,4273.035954225843,1.001435880238609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.097028923187,4632.441516551485,6.069769150611603,4.905200418626885,-3.5823188343000645,8.48751925292695,3.012909910475092,3.5,0.8608314029928834,0.6,0.0002460159486291487,1.0001662062224541,0.00024597506604260384,198.50682204632042,0.0,8.093011187935664e-06,22.935593706609673,0.011606976882744246,8.30212831019679e-05,0.0001629946655271808,0.0006388525369693075,0.09239793442150104,0.09239793442150104,0.09239793442150104,0.0924567841271033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.8841613102,595.4833030952605,0.0,0.09239793442150104,0.09239793446725103,0.09239793446725103,0.37169468750264106,0.37169468750264106,0.5,9.903131454482887,0.3533255772966868,0.3533255772966868,-2.347633198951371e-11,0.00024243227306897097,0.3156813866591506,-2.347633198951371e-11,27304.915330995376,20732.509684913417,0.7592958789137411,1.001502802809218,0.617932164961831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484728505150908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.909900796294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9977290135526,260.9977290135526,-12.152270986447377,245.3948478861709,276.6006101409201,122863.97375657684,123022.24927438698,-158.27551781013054,0.0,nan,276.6006101409201,3.450610140920105,270.35945768999375,-2.7905423100062308,264.1183052390182,-9.031694760981793,257.87715278808776,-15.272847211912222,251.63600033712456,-21.51399966287542,245.3948478861709,-27.75515211382907,1.0,1.0,26022.012520719443,26022.012520719443,275.80821946556256,2.6582194655625813,275.80821946556256,275.80821946556256,77119.31214682083,77126.37073906539,-7.058592244560714,0.0,8546.071908451686,8546.071908451686,0.8857730372520224,3939.0663343340348,275.80821946556256,2.6582194655625813,1.0,0.002,0.13258301486500992,0.004922924558651417,0.00020485452012833927,0.0017951454804495165,0.10242726006416963,0.10242726006416963,0.0,5.778559054869792e-13,1.0,1.0006396758964684,0.3156813866826269,0.09239793446725103,0.0,5.905929104014508e-05,75.82768301199904,0.0,1600294.5156055377,266.7836875260227,0.00024243229654530296,1.0,1283924.7081455106,2599.659973626925,,,,,,,,,,,,,,,,,,,3.0,15274.644368640546,1539.248109296536,0.37169468750264106,6.173730061729009,3.012909910475092
1067.0,-29.49770490991378,4.9056058162418115,35.040397709538865,24.760679352935426,5.182816093920853,-26.02965280961144,-39.545639127586014,1.7147639918267263,-6.366614373262678,-6.3668470644920365,40.084019053876574,41401.71698764631,25701.352275627436,25701.352275627436,67103.06926327375,77130.15059899588,77126.53780813282,25701.352275627436,102827.89008376026,102827.89008376026,102827.89008376026,130133.47695652713,125671.20408091607,4462.272875611063,0.0,90793.10130210548,55065.12223896711,39697.75451459819,27305.586872766875,67003.34138736507,20732.987455650615,1539.2853038004216,0.0,0.8794583894915665,2.7423211496007798,0.001494314320929203,1.0,1.0,-6.057595029846368,336152.50330190925,1558159.0779171626,4.635274354978491,1558159.0779171626,4.635274354978491,0.7592947022987659,0.09240010802578824,3.9194759598601205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194759598601205,1.2836916031670045,1.28400737573246,3.0532847221173327,6469.54394204319,15274.629097698002,6459.288676689739,0.0003279601173625259,23164.60216414894,2362.132039396628,19307.246110223874,1968.7911886550326,0.8334805827187931,0.8334805827187931,35445.942882471216,35405.22815468563,1.0014376612150129,0.8,4277.949790536521,4273.035954225843,1.0014376612150129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.069222001265,4632.441516551485,6.070130394202553,4.9056058162418115,-3.582455736104753,8.488061552346565,3.0128769323427766,3.5,0.8608219806693648,0.6,0.00024597506604260384,1.0001659393168723,0.0002459342558801876,198.50813924219136,0.0,8.115472332050438e-06,22.99924858903094,0.011615092355076295,8.300802332951051e-05,0.00016296704271309334,0.0006387454061634668,0.09240010802946858,0.09240010802946858,0.09240010802946858,0.09245777553955957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.4700838708,595.4857241528429,0.0,0.09240010802946858,0.09240010802578824,0.09240010802578824,0.3717008269150153,0.3717008269150153,0.5,9.904861480663083,0.3446157857736125,0.3446157857736125,7.901235221652314e-12,0.00023269122937108477,0.30925203464568085,7.901235221652314e-12,27305.586872766875,20732.987455650615,0.7592947022987659,1.0014884015310836,0.6179052586092892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484824182147211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.97355567872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9967883914406,260.9967883914406,-12.153211608559388,245.3932975687282,276.60027921414564,122869.57264735237,123026.83559771407,-157.26295036174943,0.0,nan,276.60027921414564,3.4502792141456666,270.35888288506777,-2.791117114932206,264.1174865559772,-9.032513444022754,257.8760902269093,-15.27390977309068,251.63469389781523,-21.515306102184752,245.3932975687282,-27.756702431271776,1.0,1.0,26022.012520719443,26022.012520719443,275.8079468565441,2.657946856544129,275.8079468565441,275.8079468565441,77119.1571773569,77126.53780813282,-7.380630775922327,0.0,8546.071908451686,8546.071908451686,0.8857725965176104,3939.073339659421,275.8079468565441,2.657946856544129,1.0,0.002,0.13252515536834963,0.004923116513629817,0.00020476499814461535,0.0017952350024283607,0.10238249907230768,0.10238249907230768,0.0,5.729761283490564e-13,1.0,1.000626656232022,0.3092520346377796,0.09240010802578824,0.0,5.78594873047193e-05,74.2872831010642,0.0,1600294.1483361232,266.7833856267373,0.00023269122146984955,1.0,1283925.7062515481,2599.7370925744544,,,,,,,,,,,,,,,,,,,3.0,15274.629097698002,1539.2853038004216,0.3717008269150153,6.173730061729009,3.0128769323427766
1068.0,-29.49930196754795,4.906000582753826,35.040515242740675,24.760292772576236,5.182550347205902,-26.031116736070857,-39.54705612324176,1.7143651137262683,-6.366898994828887,-6.367120906764148,40.084187450731854,41400.79282481291,25702.628005994422,25702.628005994422,67103.42083080733,77129.8435845568,77126.49175696634,25702.628005994422,102829.11976296076,102829.11976296076,102829.11976296076,130135.26902421957,125672.14076462782,4463.12825959175,0.0,90793.34874474976,55064.751407812524,39698.44148548582,27306.1492612588,67004.59074674462,20733.38715379996,1539.3168912455817,0.0,0.8794562795097381,2.742293336693459,0.001494314320929203,1.0,1.0,-6.065141455241815,336148.8738333323,1558166.3515102826,4.635346041001003,1558166.3515102826,4.635346041001003,0.7592937017749297,0.0924022008760949,3.9194848514096696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194848514096696,1.2836935502354125,1.2840092708893536,3.053287017521345,6469.548805728851,15274.61382530734,6459.2780080418925,0.0003279583559663585,23164.612745497743,2362.133118393921,19307.214220921516,1968.787936851169,0.8334788253550257,0.8334788253550257,35446.00721133337,35405.22815468563,1.0014399330321324,0.8,4277.957554348682,4273.035954225843,1.0014399330321324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.0391162107935,4632.441516551485,6.070474858767177,4.906000582753826,-3.582582883658129,8.488583466411955,3.0128412279876575,3.5,0.860811779425045,0.6,0.0002459342558801876,1.0001655557876992,0.00024589354678036026,198.509453392022,0.0,8.101149403420497e-06,22.95865740929369,0.011623193504479715,8.299476518788111e-05,0.00016293949069230647,0.0006386388654649021,0.09240220091131829,0.09240220091131829,0.09240220091131829,0.09245851329074296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.1388675661,595.4881170949409,0.0,0.09240220091131829,0.0924022008760949,0.0924022008760949,0.37170684093859957,0.37170684093859957,0.5,9.906550853195789,0.3361868456967727,0.3361868456967727,5.6843418860808015e-12,0.00022191193528442454,0.3019794515223566,5.6843418860808015e-12,27306.1492612588,20733.38715379996,0.7592937017749297,1.0014749748183114,0.6178799446935558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484919705461898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.932964498985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99584944570046,260.99584944570046,-12.15415055429952,245.3917508559033,276.5999480354835,122874.71142573135,123031.69410687641,-156.98268114503327,0.0,nan,276.5999480354835,3.449948035483544,270.3583085995764,-2.7916914004235878,264.11666916360804,-9.03333083639194,257.8750297277881,-15.274970272211874,251.6333902918432,-21.51660970815678,245.3917508559033,-27.75824914409668,1.0,1.0,26022.012520719443,26022.012520719443,275.807667625695,2.6576676256950122,275.807667625695,275.807667625695,77118.90862236323,77126.49175696634,-7.583134603104554,0.0,8546.071908451686,8546.071908451686,0.8857720343157061,3939.082275666718,275.807667625695,2.6576676256950122,1.0,0.002,0.13246865338390792,0.00492330604763871,0.00020467758147464085,0.0017953224191967839,0.10233879073732043,0.10233879073732043,0.0,6.714247213768232e-13,1.0,1.000611928855196,0.30197945151667227,0.0924022008760949,0.0,5.650197571327435e-05,72.54439193164828,0.0,1600293.7997972958,266.7831010051711,0.00022191192960008266,1.0,1283926.6417829879,2599.8251294815427,,,,,,,,,,,,,,,,,,,3.0,15274.61382530734,1539.3168912455817,0.37170684093859957,6.173730061729009,3.0128412279876575
1069.0,-29.500892862722058,4.906384475428704,35.04062975652765,24.759734502900415,5.182103616739746,-26.032593214696266,-39.54848247868938,1.7138039683449924,-6.367216053945867,-6.3674261502904095,40.084335375219965,41399.980811227586,25703.932873853322,25703.932873853322,67103.91368508092,77129.66324173906,77126.12123271589,25703.932873853322,102830.05410656921,102830.05410656921,102830.05410656921,130136.71447407208,125672.75400049803,4463.960473574064,0.0,90793.66505455773,55064.4342365389,39699.14535335425,27306.66036750288,67005.80572085713,20733.74767291498,1539.3468281208072,0.0,0.8794540780047346,2.7422623321028836,0.001494314320929203,1.0,1.0,-6.073623034698869,336144.8282129587,1558172.7408584813,4.6354208367332905,1558172.7408584813,4.6354208367332905,0.7592926924740239,0.09240423656936476,3.919498311758349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919498311758349,1.2836962549373063,1.2840119239956211,3.05329106997338,6469.557392388433,15274.598574089072,6459.264782906911,0.00032795563650226875,23164.613895145743,2362.1332356253915,19307.17469010803,1968.7839058300267,0.8334770774726334,0.8334770774726334,35446.104594631564,35405.22815468563,1.001443372190897,0.8,4277.96930748109,4273.035954225843,1.001443372190897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.006875805453,4632.441516551485,6.070829270668947,4.906384475428704,-3.5827376731569296,8.489122148585633,3.0128029922458515,3.5,0.8608008549273861,0.6,0.00024589354678036026,1.000164919064746,0.00024585300093338133,198.51076248619108,0.0,8.081141154806147e-06,22.90195403272062,0.011631274645634522,8.298142144805984e-05,0.00016291212533230042,0.000638533800204916,0.0924042365804705,0.0924042365804705,0.0924042365804705,0.09245903462527841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.9277177939,595.4904699639591,0.0,0.0924042365804705,0.09240423656936476,0.09240423656936476,0.37171270843685605,0.37171270843685605,0.5,9.908194794845395,0.32781977573972654,0.32781977573972654,-3.865352482534945e-12,0.00021009634451729653,0.2938031155915155,-3.865352482534945e-12,27306.66036750288,20733.74767291498,0.7592926924740239,1.00146417109933,0.6178566225096652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485015007966164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.87626112241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9948959786663,260.9948959786663,-12.15510402133367,245.3902065114157,276.5995854459118,122877.97604074307,123037.38654093721,-159.41050019412276,0.0,nan,276.5995854459118,3.4495854459118505,270.3577096590224,-2.7922903409775586,264.11583387209083,-9.034166127909145,257.87395808523405,-15.276041914765926,251.63208229832298,-21.517917701676993,245.3902065114157,-27.75979348858428,1.0,1.0,26022.012520719443,26022.012520719443,275.8073190260802,2.657319026080245,275.8073190260802,275.8073190260802,77118.36779859115,77126.12123271589,-7.753434124737396,0.0,8546.071908451686,8546.071908451686,0.8857711832337574,3939.0958033171405,275.8073190260802,2.657319026080245,1.0,0.002,0.13241367797828693,0.004923483387046206,0.0002045925104070583,0.001795407489533898,0.10229625520352915,0.10229625520352915,0.0,-5.90439155900846e-14,1.0,1.0005953707979367,0.29380311559538086,0.09240423656936476,0.0,5.4975400017347535e-05,70.58443805364479,0.0,1600293.4118107657,266.7827839460541,0.000210096348382649,1.0,1283927.684589322,2599.9241692784954,,,,,,,,,,,,,,,,,,,3.0,15274.598574089072,1539.3468281208072,0.37171270843685605,6.173730061729009,3.0128029922458515
1070.0,-29.50247460327162,4.906758928757647,35.040740734280256,24.759280518069886,5.181761724728126,-26.03405097046153,-39.54989095274357,1.7133380919428751,-6.367475317503818,-6.367673358664754,40.08446235091279,41399.09744226629,25705.065601398856,25705.065601398856,67104.16304366515,77129.4106493358,77125.69947839771,25705.065601398856,102830.76507979658,102830.76507979658,102830.76507979658,130137.8103649687,125673.04453652148,4464.765828447208,0.0,90793.93440181768,55064.070143219855,39699.8491762198,27307.045285172124,67006.89446139193,20734.01998641119,1539.3694263725474,0.0,0.8794522679030782,2.742237255668875,0.001494314320929203,1.0,1.0,-6.082451582982571,336141.55180385674,1558178.2253752819,4.635482334788829,1558178.2253752819,4.635482334788829,0.7592919618319114,0.09240616431847411,3.9195082093064104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195082093064104,1.2836985143770867,1.284014131939659,3.0532934060520804,6469.562342258878,15274.583393090166,6459.254098279567,0.00032795385584315613,23164.62411948473,2362.134278217815,19307.142753041884,1968.7806491556123,0.8334753308948294,0.8334753308948295,35446.176201639864,35405.22815468563,1.0014459010436019,0.8,4277.977949688387,4273.035954225843,1.0014459010436019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.972424068645,4632.441516551485,6.07114620191539,4.906758928757647,-3.582852452360102,8.489611381117749,3.0127621341740287,3.5,0.8607891811925796,0.6,0.00024585300093338133,1.0001639721052584,0.00024581269450836356,198.51206406232916,0.0,8.048786999434623e-06,22.810262356397722,0.011639323432633956,8.296824693693787e-05,0.00016288475399644348,0.0006384281304599154,0.09240616430366383,0.09240616430366383,0.09240616430366383,0.09245935616329815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.84761825786,595.4927791644913,0.0,0.09240616430366383,0.09240616431847411,0.09240616431847411,0.3717184098681673,0.3717184098681673,0.5,9.909790549499354,0.31938884744408824,0.31938884744408824,-9.492850949754938e-12,0.00019804116095656354,0.28522177568220286,-9.492850949754938e-12,27307.045285172124,20734.01998641119,0.7592919618319114,1.0014516205094277,0.6178334002051035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485109943920889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.784569446085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9939409935875,260.9939409935875,-12.156059006412477,245.38866663900072,276.59921534816954,122882.55513827143,123042.21944093204,-159.66430266058512,0.0,nan,276.59921534816954,3.4492153481695595,270.3571056063442,-2.7928943936557857,264.1149958644799,-9.035004135520069,257.87288612268765,-15.277113877312331,251.6307763808427,-21.519223619157287,245.38866663900072,-27.76133336099926,1.0,1.0,26022.012520719443,26022.012520719443,275.80702246704243,2.6570224670424523,275.80702246704243,275.80702246704243,77117.95877184013,77125.69947839771,-7.740706557582598,0.0,8546.071908451686,8546.071908451686,0.8857705574231672,3939.1057503529423,275.80702246704243,2.6570224670424523,1.0,0.002,0.13236030505074134,0.0049236645026796205,0.00020450993984892933,0.0017954900594634277,0.10225496992446466,0.10225496992446466,0.0,-6.876430848345993e-13,1.0,1.0005779922766285,0.2852217756916957,0.09240616431847411,0.0,5.337292350259158e-05,68.52701916795952,0.0,1600293.0911173678,266.78252468249616,0.0001980411704494145,1.0,1283928.529128297,2600.0291567024797,,,,,,,,,,,,,,,,,,,3.0,15274.583393090166,1539.3694263725474,0.3717184098681673,6.173730061729009,3.0127621341740287
1071.0,-29.504056667375746,4.907124055779375,35.04084892158801,24.758988548442744,5.181591320213605,-26.03549186873849,-39.55128552680833,1.7130265200879349,-6.367742838361664,-6.367930697526422,40.084603772019996,41398.113186689094,25706.184748831118,25706.184748831118,67104.29793552021,77129.03987821266,77125.5116731488,25706.184748831118,102831.69642197991,102831.69642197991,102831.69642197991,130139.20705911866,125673.6552798646,4465.551779254061,0.0,90794.13895115332,55063.66122687685,39700.53080475163,27307.510637138752,67008.04144189038,20734.34969186645,1539.3961421864667,0.0,0.8794503486465637,2.74221112025761,0.001494314320929203,1.0,1.0,-6.090161125672807,336138.1411556859,1558184.3338554157,4.635547541549967,1558184.3338554157,4.635547541549967,0.7592910964087414,0.09240806983903134,3.9195139985342897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195139985342897,1.2837000526775564,1.2840156188742904,3.053294256986998,6469.564145287859,15274.568342459066,6459.245645346809,0.000327952889852276,23164.642092133356,2362.136110917934,19307.117486660198,1968.7780727017075,0.8334735934995015,0.8334735934995015,35446.21808566209,35405.22815468563,1.00144738020839,0.8,4277.983004646148,4273.035954225843,1.00144738020839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.936110572942,4632.441516551485,6.071462600637241,4.907124055779375,-3.5829783075023576,8.490102363281732,3.012719068387308,3.5,0.860776876682088,0.6,0.00024581269450836356,1.0001640077702847,0.0002457723859273501,198.51336591967615,0.0,8.001311625251379e-06,22.67571714596241,0.011647324744259209,8.295520434769967e-05,0.00016285749016066388,0.0006383222124508824,0.09240806980944681,0.09240806980944681,0.09240806980944681,0.09245987780363232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.0375830709,595.4950012176647,0.0,0.09240806980944681,0.09240806983903134,0.09240806983903134,0.3717239337491593,0.3717239337491593,0.5,9.911344786897235,0.3111573459844408,0.3111573459844408,-1.3528733688872308e-11,0.00018785916478236686,0.27776957185363926,-1.3528733688872308e-11,27307.510637138752,20734.34969186645,0.7592910964087414,1.001436491674112,0.6178081360964667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448520433475292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.65002423565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99300032681475,260.99300032681475,-12.156999673185226,245.387131928642,276.59886872500425,122888.93831645655,123046.20873312435,-157.2704166677658,0.0,nan,276.59886872500425,3.4488687250042744,270.35652136569206,-2.7934786343079168,264.114174006461,-9.035825993538992,257.87182664717943,-15.278173352820545,251.62947928790987,-21.520520712090104,245.387131928642,-27.762868071357985,1.0,1.0,26022.012520719443,26022.012520719443,275.8067431525584,2.6567431525584198,275.8067431525584,275.8067431525584,77117.99665246213,77125.5116731488,-7.5150206866674125,0.0,8546.071908451686,8546.071908451686,0.885770191376817,3939.111568526961,275.8067431525584,2.6567431525584198,1.0,0.002,0.13230832378582075,0.004923837873294639,0.00020442951537214107,0.0017955704836049337,0.10221475768607054,0.10221475768607054,0.0,-1.0229252341009687e-12,1.0,1.0005628997037632,0.277769571867168,0.09240806983903134,0.0,5.1981256683747116e-05,66.74026413534591,0.0,1600292.7634446134,266.7822571616383,0.00018785917831110055,1.0,1283929.4082748382,2600.1197649644682,,,,,,,,,,,,,,,,,,,3.0,15274.568342459066,1539.3961421864667,0.3717239337491593,6.173730061729009,3.012719068387308
1072.0,-29.505635833207705,4.907479255655112,35.04095511860518,24.75846178075301,5.1811747576246185,-26.036954774104736,-39.55270217321811,1.7124936985619423,-6.3680569948294306,-6.368236302358959,40.084762706103966,41397.298664394446,25707.37601615345,25707.37601615345,67104.67468054789,77128.84066067939,77125.4816743786,25707.37601615345,102832.85769053205,102832.85769053205,102832.85769053205,130140.95244927156,125674.62992583965,4466.322523431917,0.0,90794.43938536951,55063.34547368117,39701.215457431485,27308.09475873951,67009.310216171,20734.762453008803,1539.4296796326,0.0,0.8794481034711905,2.7421800360200654,0.001494314320929203,1.0,1.0,-6.096882036774048,336134.0908488536,1558191.1988044945,4.635623821640729,1558191.1988044945,4.635623821640729,0.759289970105768,0.09240998414728985,3.9195262301090086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195262301090086,1.283702624297396,1.2840181393793746,3.0532976687293663,6469.571374360538,15274.553232621403,6459.233423265737,0.0003279505245225229,23164.64645341699,2362.136555645097,19307.080954041972,1968.7743474113968,0.8334718594936297,0.8334718594936297,35446.30657886402,35405.22815468563,1.0014505054117857,0.8,4277.993684838122,4273.035954225843,1.0014505054117857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.897950774431,4632.441516551485,6.0717986864684015,4.907479255655112,-3.583144093778912,8.490623349434024,3.012673813253459,3.5,0.8607639466438455,0.6,0.0002457723859273501,1.000163709405851,0.0002457321572618862,198.51466540700227,0.0,8.00179209243129e-06,22.677078789950276,0.01165532653635164,8.29419572698806e-05,0.00016283042865746948,0.0006382181361828452,0.09240998411781377,0.09240998411781377,0.09240998411781377,0.09246060799964304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.4835534771,595.4971408483044,0.0,0.09240998411781377,0.09240998414728985,0.09240998414728985,0.3717293063633879,0.3717293063633879,0.5,9.912863499168227,0.30330657445205134,0.30330657445205134,1.7905676941154525e-11,0.00017930752954953277,0.27135426558493236,1.7905676941154525e-11,27308.09475873951,20734.762453008803,0.759289970105768,1.0014231524555206,0.6177842829727302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485298746065574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.65138587964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9920492605256,260.9920492605256,-12.157950739474359,245.3855997045853,276.5984988164787,122892.57438279537,123051.58350201319,-159.00911921784035,0.0,nan,276.5984988164787,3.4484988164787183,270.3559189940696,-2.794081005930366,264.1133391717209,-9.036660828279082,257.87075934933813,-15.279240650661848,251.62817952696105,-21.52182047303893,245.3855997045853,-27.764400295414674,1.0,1.0,26022.012520719443,26022.012520719443,275.8064340374851,2.6564340374850985,275.8064340374851,275.8064340374851,77117.4105558089,77125.4816743786,-8.071118569700047,0.0,8546.071908451686,8546.071908451686,0.8857694179878398,3939.1238612595535,275.8064340374851,2.6564340374850985,1.0,0.002,0.13225754056037345,0.004923997369462693,0.00020435092178162676,0.0017956490760417257,0.10217546089081338,0.10217546089081338,0.0,-2.1766477509288507e-12,1.0,1.000549906349418,0.2713542655670267,0.09240998414728985,0.0,5.078322047618959e-05,65.20212323578285,0.0,1600292.3835301031,266.78194300517055,0.00017930751164385583,1.0,1283930.4523105966,2600.196621481574,,,,,,,,,,,,,,,,,,,3.0,15274.553232621403,1539.4296796326,0.3717293063633879,6.173730061729009,3.012673813253459
1073.0,-29.507210473387172,4.907825846190901,35.04105826051222,24.75816603926944,5.180996068847636,-26.038389819168316,-39.554088295530505,1.7121754136146021,-6.368319108085586,-6.368488455138727,40.084886927307515,41396.30548041261,25708.409127663304,25708.409127663304,67104.71460807591,77128.47596149475,77125.18149606713,25708.409127663304,102833.59062373044,102833.59062373044,102833.59062373044,130142.08659134369,125675.01845588959,4467.068135454096,0.0,90794.64176129708,55062.918009895155,39701.91527933547,27308.495967613246,67010.41124694872,20735.04572559508,1539.4532781862906,0.0,0.8794462771169198,2.7421544275141194,0.001494314320929203,1.0,1.0,-6.104801537209539,336130.74899307097,1558196.5643936938,4.6356858724216705,1558196.5643936938,4.6356858724216705,0.7592891878844588,0.09241178207359102,3.919531428162479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919531428162479,1.2837041937993683,1.2840196576227123,3.05329798492118,6469.57204433305,15274.538128110324,6459.225725444624,0.00032794984843993215,23164.66736531888,2362.1386880656373,19307.05794473953,1968.7720011155216,0.8334701137839434,0.8334701137839434,35446.34418581174,35405.22815468563,1.0014518335297697,0.8,4277.998223598302,4273.035954225843,1.0014518335297697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.857778696243,4632.441516551485,6.072100309325894,4.907825846190901,-3.5832729939664865,8.491098840157388,3.0126261719756053,3.5,0.8607503348501729,0.6,0.0002457321572618862,1.0001632423052138,0.0002456920499252837,198.51596118504008,0.0,7.985980064331586e-06,22.632267502315717,0.011663312516415973,8.292899751591564e-05,0.00016280315974597057,0.0006381121012284882,0.09241178209702962,0.09241178209702962,0.09241178209702962,0.09246096987315346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.9693693837,595.4992658035956,0.0,0.09241178209702962,0.09241178207359102,0.09241178207359102,0.3717345513410354,0.3717345513410354,0.5,9.91433913347033,0.2954731616243862,0.2954731616243862,5.070432962384075e-11,0.00016934705314497478,0.2636869179291921,5.070432962384075e-11,27308.495967613246,20735.04572559508,0.7592891878844588,1.001407294170747,0.617759310980166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485392985590182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.606574592006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9911117218605,260.9911117218605,-12.1588882781395,245.38407245897363,276.5981509847533,122898.81725910188,123055.56469444334,-156.74743534145887,0.0,nan,276.5981509847533,3.4481509847533403,270.3553352795778,-2.7946647204221904,264.112519574446,-9.037480425553952,257.86970386928374,-15.280296130716238,251.62688816412833,-21.523111835871646,245.38407245897363,-27.765927541026343,1.0,1.0,26022.012520719443,26022.012520719443,275.8061467599937,2.656146759993703,275.8061467599937,275.8061467599937,77117.45468159225,77125.18149606713,-7.726814474881394,0.0,8546.071908451686,8546.071908451686,0.8857690893205288,3939.1290853032915,275.8061467599937,2.656146759993703,1.0,0.002,0.13220818955836489,0.004924160540460815,0.00020427456367446876,0.0017957254368457843,0.10213728183723438,0.10213728183723438,0.0,5.202531114245623e-13,1.0,1.0005343771856476,0.26368691787848775,0.09241178207359102,0.0,4.9350997467110746e-05,63.36329101218298,0.0,1600292.0625014305,266.7816808919144,0.00016934700244064516,1.0,1283931.3137370835,2600.2900648763325,,,,,,,,,,,,,,,,,,,3.0,15274.538128110324,1539.4532781862906,0.3717345513410354,6.173730061729009,3.0126261719756053
1074.0,-29.508780864004056,4.908162625828168,35.041159262272664,24.75762910852211,5.180573775236147,-26.03984540007916,-39.555496245715744,1.711638310784128,-6.368658859649997,-6.368819813751798,40.08503144549939,41395.50825230896,25709.5864387142,25709.5864387142,67105.09469102316,77128.2880158527,77124.98056274293,25709.5864387142,102834.56700145712,102834.56700145712,102834.56700145712,130143.62298557266,125675.82403185157,4467.798953721089,0.0,90794.9528309048,55062.61852805734,39702.593669830516,27309.055984115537,67011.64965394605,20735.439169772348,1539.486351983844,0.0,0.8794439478538159,2.7421207125904656,0.001494314320929203,1.0,1.0,-6.111769086653339,336126.3574368996,1558202.8067043659,4.635765009879906,1558202.8067043659,4.635765009879906,0.7592880245231922,0.09241360671985269,3.9195451123235587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195451123235587,1.2837067850153068,1.2840221979866884,3.0533024815918712,6469.58157223866,15274.523061624288,6459.211938933432,0.0003279468924312551,23164.665855084477,2362.1385340645866,19307.01673593498,1968.76779898691,0.8334683891715722,0.8334683891715723,35446.44318811813,35405.22815468563,1.0014553298732627,0.8,4278.01017212785,4273.035954225843,1.0014553298732627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.81591556418,4632.441516551485,6.072438422322917,4.908162625828168,-3.583464999740548,8.491627625568716,3.0125765255466606,3.5,0.8607361501561888,0.6,0.0002456920499252837,1.0001628038116894,0.0002456520568340817,198.51725348086168,0.0,7.961946476223243e-06,22.56415631361667,0.011671274462892196,8.291583559528185e-05,0.00016277621433000183,0.0006380087152796906,0.09241360673053263,0.09241360673053263,0.09241360673053263,0.09246157458869422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.72982449917,595.5013024139413,0.0,0.09241360673053263,0.09241360671985269,0.09241360671985269,0.37173963806046734,0.37173963806046734,0.5,9.915778169818205,0.2879078397199919,0.2879078397199919,-3.0183855415089056e-11,0.00016095410177285885,0.2570507270984308,-3.0183855415089056e-11,27309.055984115537,20735.439169772348,0.7592880245231922,1.0013944595836644,0.6177359976374099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485486956201725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5384634033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99016349161997,260.99016349161997,-12.15983650838001,245.38254780605018,276.5977791771861,122902.42311236505,123060.95806807445,-158.53495570937648,0.0,nan,276.5977791771861,3.447779177186135,270.35473290297125,-2.795267097028727,264.111686628747,-9.038313371252968,257.8686403544934,-15.281359645506598,251.62559408027192,-21.524405919728054,245.38254780605018,-27.767452193949794,1.0,1.0,26022.012520719443,26022.012520719443,275.80579188960513,2.6557918896051547,275.80579188960513,275.80579188960513,77117.01335074495,77124.98056274293,-7.967211997980485,0.0,8546.071908451686,8546.071908451686,0.8857682240854389,3939.1428378851765,275.80579188960513,2.6557918896051547,1.0,0.002,0.13216007819528344,0.004924304016024055,0.0002042000877400901,0.0017957999117045084,0.10210004387004505,0.10210004387004505,0.0,-5.554016448139354e-13,1.0,1.000520935601145,0.25705072712861465,0.09241360671985269,0.0,4.8111359508013685e-05,61.77173548158056,0.0,1600291.6528580654,266.78134114035,0.00016095413195671426,1.0,1283932.4457520584,2600.369395790883,,,,,,,,,,,,,,,,,,,3.0,15274.523061624288,1539.486351983844,0.37173963806046734,6.173730061729009,3.0125765255466606
1075.0,-29.51034790008058,4.908491356311932,35.041257358193675,24.75730584645646,5.180366686605775,-26.041276441457907,-39.55688170446081,1.7112952264821852,-6.3689215156938985,-6.369073785164662,40.08514958472697,41394.554860138865,25710.552330473743,25710.552330473743,67105.10719061262,77127.9460892965,77124.70192507099,25710.552330473743,102835.25425554473,102835.25425554473,102835.25425554473,130144.7015560074,125676.19601887674,4468.5055371306735,0.0,90795.16721103886,55062.2204213583,39703.27421075617,27309.447300462685,67012.72151121886,20735.71484482066,1539.5095877449926,0.0,0.8794421346690051,2.7420949018596743,0.001494314320929203,1.0,1.0,-6.1193292010378855,336122.991538569,1558207.909617431,4.635826613600254,1558207.909617431,4.635826613600254,0.7592872391990646,0.0924153146682422,3.9195512873989804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195512873989804,1.2837084698635233,1.2840238319067376,3.0533032845188637,6469.583273544607,15274.50802778315,6459.203563734592,0.00032794595302336406,23164.68405527375,2362.1403899673946,19306.99170190518,1968.7652462263036,0.8334666536282711,0.8334666536282711,35446.48786359334,35405.22815468563,1.0014569076232351,0.8,4278.015563984415,4273.035954225843,1.0014569076232351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.772043598135,4632.441516551485,6.072729487018682,4.908491356311932,-3.58360195579988,8.492093312111813,3.012524497147554,3.5,0.8607212848993012,0.6,0.0002456520568340817,1.000162458098514,0.00024561215515038406,198.51854303088655,0.0,7.939318623621839e-06,22.500028979344293,0.011679213781515818,8.290288581598025e-05,0.0001627491710181015,0.0006379037227871165,0.09241531463539793,0.09241531463539793,0.09241531463539793,0.09246190917083447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.5613790202,595.5033145934514,0.0,0.09241531463539793,0.0924153146682422,0.0924153146682422,0.37174459209319044,0.37174459209319044,0.5,9.917176004830017,0.28036638566743477,0.28036638566743477,-4.3996806198265404e-11,0.000152269470788724,0.24974458412680178,-4.3996806198265404e-11,27309.447300462685,20735.71484482066,0.7592872391990646,1.0013786289723854,0.6177118900208947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485580674366878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.47433606903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98922638282033,260.98922638282033,-12.160773617179643,245.38102781025017,276.59742495537535,122908.36789503465,123065.04345440342,-156.67555936876033,0.0,nan,276.59742495537535,3.447424955375368,270.3541455264003,-2.795854473599661,264.1108660973525,-9.03913390264745,257.86758666827893,-15.282413331721045,251.62430723926482,-21.525692760735154,245.38102781025017,-27.768972189749803,1.0,1.0,26022.012520719443,26022.012520719443,275.8055053140116,2.6555053140116343,275.8055053140116,275.8055053140116,77116.97284692638,77124.70192507099,-7.729078144606319,0.0,8546.071908451686,8546.071908451686,0.8857678336417572,3939.149043835975,275.8055053140116,2.6555053140116343,1.0,0.002,0.13211333193531347,0.0049244558063824,0.00020412775361537875,0.001795872246544797,0.10206387680768937,0.10206387680768937,0.0,1.6017569215431848e-13,1.0,1.0005061370595585,0.2497445841707986,0.0924153146682422,0.0,4.674626440413568e-05,60.01908614495165,0.0,1600291.333020963,266.7810784843061,0.0001522695147855302,1.0,1283933.3133888172,2600.45505968368,,,,,,,,,,,,,,,,,,,3.0,15274.50802778315,1539.5095877449926,0.37174459209319044,6.173730061729009,3.012524497147554
1076.0,-29.511911896065364,4.908811506720971,35.04135368603117,24.756918742228322,5.180095705956101,-26.042711135887757,-39.55826765215022,1.7108949436287308,-6.369217827186446,-6.3693700083025275,40.08529474853225,41393.64184281945,25711.5819362177,25711.5819362177,67105.22377903716,77127.65181598256,77124.72484405899,25711.5819362177,102836.30678027669,102836.30678027669,102836.30678027669,130146.30338014103,125677.10420163677,4469.199178504256,0.0,90795.41128852457,55061.844824769425,39703.96273750572,27309.99659986435,67013.95933737006,20736.102226305786,1539.54138568569,0.0,0.879439991930225,2.742064663585762,0.001494314320929203,1.0,1.0,-6.125377824135228,336119.0657097748,1558214.1798479415,4.635899414267075,1558214.1798479415,4.635899414267075,0.7592861518850861,0.09241704314144279,3.9195598744508917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195598744508917,1.283710421667444,1.284025732965274,3.0533053313999554,6469.587610640022,15274.493008798283,6459.193378341341,0.0003279443352724957,23164.695577266695,2362.141564883696,19306.961257083145,1968.7621417184407,0.8334649247897113,0.8334649247897113,35446.54998922811,35405.22815468563,1.0014591016403107,0.8,4278.023061890371,4273.035954225843,1.0014591016403107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.726597116411,4632.441516551485,6.0730378654421955,4.908811506720971,-3.5837738158064902,8.49258532252746,3.012470601886536,3.5,0.860705886253296,0.6,0.00024561215515038406,1.0001621449749776,0.0002455723368299736,198.51983009379236,0.0,7.921224112140434e-06,22.44874913380599,0.011687135005627958,8.288993333703929e-05,0.00016272222181334478,0.0006377994913010838,0.09241704312020607,0.09241704312020607,0.09241704312020607,0.09246257401166735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.67750970955,595.505235528058,0.0,0.09241704312020607,0.09241704314144279,0.09241704314144279,0.37174939463328366,0.37174939463328366,0.5,9.91854192821469,0.27319804764999844,0.27319804764999844,-6.480149750132114e-12,0.00015218111610693086,0.24399218416732538,-6.480149750132114e-12,27309.99659986435,20736.102226305786,0.7592861518850861,1.0013618721020145,0.6176868558747648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485674193490639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.423056223495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9882928413869,260.9882928413869,-12.16170715861307,245.37951156913553,276.5970741136425,122913.51960360297,123069.59873489774,-156.0791312947735,0.0,nan,276.5970741136425,3.447074113642543,270.35356160473344,-2.7964383952665344,264.11004909589724,-9.039950904102739,257.8665365868966,-15.28346341310339,251.623024078016,-21.52697592198399,245.37951156913553,-27.770488430864447,1.0,1.0,26022.012520719443,26022.012520719443,275.80521177268923,2.655211772689256,275.80521177268923,275.80521177268923,77116.76806856772,77124.72484405899,-7.956775491271401,0.0,8546.071908451686,8546.071908451686,0.885767290691104,3939.157673823146,275.80521177268923,2.655211772689256,1.0,0.002,0.13206766164080902,0.004924595332325909,0.00020405706430077475,0.0017959429348975483,0.10202853215038737,0.10202853215038737,0.0,-8.016768672514107e-13,1.0,1.0004944849050852,0.24399218417380553,0.09241704314144279,0.0,4.567029768505035e-05,58.63766284758494,0.0,1600290.9861165164,266.78078217281353,0.0001521811225870806,1.0,1283934.3253674326,2600.4509593660528,,,,,,,,,,,,,,,,,,,3.0,15274.493008798283,1539.54138568569,0.37174939463328366,6.173730061729009,3.012470601886536
1077.0,-29.5134719770717,4.909123471305733,35.04144794521764,24.75651407092812,5.179802620703931,-26.044144517204785,-39.55965335536746,1.710475158493576,-6.369508010528932,-6.369659922743876,40.08542770168249,41392.74240086103,25712.56423472545,25712.56423472545,67105.30663558649,77127.37160651598,77124.64364370088,25712.56423472545,102837.20787842633,102837.20787842633,102837.20787842633,130147.701517953,125677.82661242477,4469.874905528224,0.0,90795.6584887072,55061.47161650755,39704.65208022182,27310.49363952667,67015.14571974849,20736.452034276346,1539.5705677276935,0.0,0.879437929288224,2.742035071982879,0.001494314320929203,1.0,1.0,-6.131760622009267,336115.22352434613,1558219.9226673828,4.63596949382007,1558219.9226673828,4.63596949382007,0.7592851417472855,0.0924187172629177,3.9195682628001123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195682628001123,1.2837124643888043,1.2840277250704424,3.0533070072403485,6469.591161544719,15274.477998482052,6459.183739010536,0.0003279429202339284,23164.709070239132,2362.1429407839714,19306.932444478305,1968.7592036504113,0.8334631954986602,0.8334631954986602,35446.61067726164,35405.22815468563,1.001461244888263,0.8,4278.030386293087,4273.035954225843,1.001461244888263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.6794297174665,4632.441516551485,6.073337545171995,4.909123471305733,-3.5839440060082834,8.493067477314018,3.0124146661871163,3.5,0.8606899046248904,0.6,0.0002455723368299736,1.0001617411278432,0.0002455326241064283,198.52111394950944,0.0,7.904726202507705e-06,22.401994057906837,0.011695039731830465,8.287698501290688e-05,0.00016269535181706672,0.0006376955374872733,0.09241871730942187,0.09241871730942187,0.09241871730942187,0.09246311192858839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.8989413527,595.5071216042195,0.0,0.09241871730942187,0.0924187172629177,0.0924187172629177,0.3717540825356625,0.3717540825356625,0.5,9.919873767527104,0.26624253942247833,0.26624253942247833,4.376943252282217e-12,0.0001519122149602481,0.23789930073462529,4.376943252282217e-12,27310.49363952667,20736.452034276346,0.7592851417472855,1.0013453811801745,0.6176624993693498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485767532331975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.3763011476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9873605651256,260.9873605651256,-12.162639434874393,245.37799887524903,276.59672225499594,122918.38039665115,123074.24800865454,-155.86761200339396,0.0,nan,276.59672225499594,3.4467222549959615,270.35297757901515,-2.797022420984831,264.10923290315316,-9.040767096846821,257.8654882271562,-15.284511772843757,251.62174355118427,-21.52825644881571,245.37799887524903,-27.772001124750943,1.0,1.0,26022.012520719443,26022.012520719443,275.80491235676476,2.6549123567647825,275.80491235676476,275.80491235676476,77116.51967619307,77124.64364370088,-8.123967507810448,0.0,8546.071908451686,8546.071908451686,0.8857667603040275,3939.166104114113,275.80491235676476,2.6549123567647825,1.0,0.002,0.13202313110743888,0.0049247311807579935,0.00020398813875748196,0.0017960118616597697,0.10199406937874098,0.10199406937874098,0.0,4.1725173663409443e-13,1.0,1.000482142858257,0.23789930073024834,0.0924187172629177,0.0,4.45305393230517e-05,57.174332068142775,0.0,1600290.6461239832,266.78049198947105,0.00015191221058330484,1.0,1283935.3157922765,2600.446946388653,,,,,,,,,,,,,,,,,,,3.0,15274.477998482052,1539.5705677276935,0.3717540825356625,6.173730061729009,3.0124146661871163
1078.0,-29.515028201134676,4.909427519820985,35.04154005676288,24.75609955089169,5.179503317569669,-26.045575049102503,-39.56103863948954,1.710050163381301,-6.369798033575535,-6.369949491928005,40.085554238159986,41391.86996756318,25713.51416405935,25713.51416405935,67105.38413162253,77127.10037120356,77124.52034334859,25713.51416405935,102838.03450740794,102838.03450740794,102838.03450740794,130149.00474536454,125678.4716189928,4470.533126371735,0.0,90795.91483249569,55061.125604943016,39705.32136394742,27310.970237956604,67016.29160190403,20736.786902375265,1539.5988004555409,0.0,0.8794358927462314,2.7420055183384475,0.001494314320929203,1.0,1.0,-6.13819396168185,336111.3859486804,1558225.3883376978,4.636038686816809,1558225.3883376978,4.636038686816809,0.7592841529135943,0.09242034665787571,3.9195778370534784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195778370534784,1.2837145312313767,1.284029741438146,3.053309549509971,6469.596548308986,15274.46301446269,6459.172846394613,0.00032794103322460633,23164.717887258754,2362.1438398697574,19306.899885720377,1968.755883581078,0.8334614727313262,0.8334614727313262,35446.679945043375,35405.22815468563,1.00146369113822,0.8,4278.038746180518,4273.035954225843,1.00146369113822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.630629594262,4632.441516551485,6.073631928188231,4.909427519820985,-3.5841168963214676,8.493544416142452,3.012356794681388,3.5,0.8606733699089679,0.6,0.0002455326241064283,1.0001613432827594,0.0002454930154574199,198.52239464568905,0.0,7.883814116180485e-06,22.342729205255495,0.011702923545946646,8.286404247370994e-05,0.00016266858163271834,0.0006375921673525273,0.09242034669623647,0.09242034669623647,0.09242034669623647,0.09246359681538696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.25490685983,595.5089635985308,0.0,0.09242034669623647,0.09242034665787571,0.09242034665787571,0.37175864678593623,0.37175864678593623,0.5,9.921171271145447,0.25944926446425143,0.25944926446425143,-8.469669410260394e-12,0.00015145835249086304,0.23175553024617557,-8.469669410260394e-12,27310.970237956604,20736.786902375265,0.7592841529135943,1.0013294159910808,0.6176389200023592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485860638670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.317036294946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98642910936513,260.98642910936513,-12.163570890634844,245.37648969338247,276.596368525331,122923.20553474364,123078.93597032604,-155.73043558238558,0.0,nan,276.596368525331,3.4463685253310246,270.3523927589553,-2.797607241044659,264.10841699261505,-9.04158300738493,257.8644412261539,-15.285558773846105,251.62046545975295,-21.529534540247028,245.37648969338247,-27.77351030661751,1.0,1.0,26022.012520719443,26022.012520719443,275.8046083598583,2.6546083598583436,275.8046083598583,275.8046083598583,77116.26970632708,77124.52034334859,-8.250637021512375,0.0,8546.071908451686,8546.071908451686,0.8857661549331621,3939.175726238746,275.8046083598583,2.6546083598583436,1.0,0.002,0.13197974991356134,0.004924862216789754,0.00020392098927773694,0.0017960790115958472,0.10196049463886847,0.10196049463886847,0.0,8.735841910967324e-13,1.0,1.000469697429889,0.23175553025464524,0.09242034665787571,0.0,4.338119874171808e-05,55.69869602047803,0.0,1600290.306052784,266.78020196642444,0.00015145836096053245,1.0,1283936.3050360957,2600.4429382053877,,,,,,,,,,,,,,,,,,,3.0,15274.46301446269,1539.5988004555409,0.37175864678593623,6.173730061729009,3.012356794681388
