time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-29.516580399115018,4.909723862169066,35.041630030513765,24.75568090975287,5.179196445708953,-26.047002714600673,-39.56241962788624,1.7096187591335965,-6.370090619833718,-6.370241448955043,40.08567676348368,41390.992455293584,25714.438903924693,25714.438903924693,67105.43135921827,77126.83344998896,77124.38043151781,25714.438903924693,102838.8193354425,102838.8193354425,102838.8193354425,130150.25773071284,125679.08346647536,4471.174264237471,0.0,90796.16927828296,55060.76825444251,39706.0011376005,27311.438395270332,67017.43953287083,20737.115368537852,1539.626717956297,0.0,0.879433858501701,2.7419757235340065,0.001494314320929203,1.0,1.0,-6.144561200065766,336107.5167628662,1558230.6807623263,4.6361078019617885,1558230.6807623263,4.6361078019617885,0.759283164380277,0.09242193597277298,3.919586938596268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919586938596268,1.2837166277991339,1.2840317876717775,3.0533116528343163,6469.601005000882,15274.44805570806,6459.162606990211,0.00032793938653535913,23164.72901371593,2362.144974452635,19306.8692794554,1968.7527626106164,0.8334597511597794,0.8334597511597794,35446.74579282858,35405.22815468563,1.0014660166092315,0.8,4278.046693310598,4273.035954225843,1.0014660166092315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.5802538256385,4632.441516551485,6.073922628651731,4.909723862169066,-3.584294458077627,8.494018320246694,3.012297055102332,3.5,0.8606563014578091,0.6,0.0002454930154574199,1.0001609278851695,0.00024545351514232064,198.5236720430284,0.0,7.863203849824459e-06,22.284319710402517,0.01171078674979647,8.285114192855216e-05,0.00016264187352886775,0.0006374889631525761,0.0924219360103384,0.0924219360103384,0.0924219360103384,0.09246405484030379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.7551287691,595.5107584673173,0.0,0.0924219360103384,0.09242193597277298,0.09242193597277298,0.371763086050611,0.371763086050611,0.5,9.922434835181749,0.25280045837314447,0.25280045837314447,6.252776074688882e-12,0.00015082912130992554,0.22568024888926175,6.252776074688882e-12,27311.438395270332,20737.115368537852,0.759283164380277,1.0013129690862672,0.6176152467745661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485953515960603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.25862680009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9854980027996,260.9854980027996,-12.164501997200375,245.37498401148292,276.59601199410713,122927.93536093227,123083.60740453763,-155.67204360535266,0.0,nan,276.59601199410713,3.4460119941071525,270.35180639758295,-2.7981936024170295,264.10760080110873,-9.042399198891246,257.86339520452475,-15.286604795475228,251.61918960799096,-21.530810392009016,245.37498401148292,-27.775015988517055,1.0,1.0,26022.012520719443,26022.012520719443,275.804300031353,2.6543000313530456,275.804300031353,275.804300031353,77116.01377111569,77124.38043151781,-8.366660402127309,0.0,8546.071908451686,8546.071908451686,0.8857655794511011,3939.1848732892495,275.804300031353,2.6543000313530456,1.0,0.002,0.13193750529357373,0.004924987996300443,0.0002038555949881795,0.0017961444054293057,0.10192779749408976,0.10192779749408976,0.0,4.174850569416133e-13,1.0,1.0004573904099592,0.22568024888300897,0.09242193597277298,0.0,4.2244624139978365e-05,54.23944876069296,0.0,1600289.9627291984,266.77990938016626,0.00015082911505714947,1.0,1283937.3024356782,2600.438896985909,,,,,,,,,,,,,,,,,,,3.0,15274.44805570806,1539.626717956297,0.371763086050611,6.173730061729009,3.012297055102332
1080.0,-29.518128524619073,4.910012711942601,35.04171787360759,24.75525758871811,5.178884744354437,-26.048427197796876,-39.56379635548217,1.7091834150079903,-6.370385203733804,-6.370535233905093,40.08579521923273,41390.11721444866,25715.338012598106,25715.338012598106,67105.45522704677,77126.57150825374,77124.22404934942,25715.338012598106,102839.56206194752,102839.56206194752,102839.56206194752,130151.45929806604,125679.66081852997,4471.798479536069,0.0,90796.42598178828,55060.410438792685,39706.68393666178,27311.89723611852,67018.5811727803,20737.4368355409,1539.654264514248,0.0,0.8794318297878568,2.7419457446503763,0.001494314320929203,1.0,1.0,-6.150864030753382,336103.62338731356,1558235.797416075,4.636176729402351,1558235.797416075,4.636176729402351,0.7592821786147009,0.09242348519719401,3.919596263270425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919596263270425,1.2837187425510064,1.2840338522328991,3.05331388671743,6469.60573833114,15274.43312573515,6459.1521904980455,0.000327937669510998,23164.739397427056,2362.1460332964934,19306.838143863246,1968.7495876638043,0.833458033463035,0.833458033463035,35446.81325489149,35405.22815468563,1.001468399090965,0.8,4278.054835266897,4273.035954225843,1.001468399090965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.528344644585,4632.441516551485,6.0742094818210015,4.910012711942601,-3.5844761911136596,8.494488903056261,3.012235497577038,3.5,0.8606387135934394,0.6,0.00024545351514232064,1.0001605076614506,0.0002454141242951431,198.524946103235,0.0,7.841747600362482e-06,22.223512699427275,0.011718628497396834,8.283828303368351e-05,0.00016261523210863712,0.0006373860561238668,0.09242348523987351,0.09242348523987351,0.09242348523987351,0.09246448492251663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.39756090095,595.5125068738431,0.0,0.09242348523987351,0.09242348519719401,0.09242348519719401,0.37176740159090077,0.37176740159090077,0.5,9.923664825206128,0.24628026993747199,0.24628026993747199,-5.9117155615240335e-12,0.00015003017131220986,0.2196712031517336,-5.9117155615240335e-12,27311.89723611852,20737.4368355409,0.7592821786147009,1.00129626818035,0.6175916662237446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448604615409994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.197819789115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9845671131903,260.9845671131903,-12.165432886809697,245.37348185279347,276.5956523735644,122932.62958854923,123088.2653637353,-155.63577518610037,0.0,nan,276.5956523735644,3.445652373564428,270.3512182694271,-2.798781730572898,264.10678416525724,-9.043215834742739,257.86235006114265,-15.287649938857328,251.617915956957,-21.53208404304297,245.37348185279347,-27.776518147206502,1.0,1.0,26022.012520719443,26022.012520719443,275.80398794768394,2.6539879476839587,275.80398794768394,275.80398794768394,77115.757769474,77124.22404934942,-8.46627987541433,0.0,8546.071908451686,8546.071908451686,0.8857649898604171,3939.194244586777,275.80398794768394,2.6539879476839587,1.0,0.002,0.13189638490178568,0.0049251086780136575,0.0002037919370460834,0.0017962080635648317,0.1018959685230417,0.1018959685230417,0.0,6.109149644495382e-13,1.0,1.000445217247701,0.21967120315764532,0.09242348519719401,0.0,4.112039598740861e-05,52.796051569344236,0.0,1600289.6168232793,266.7796147962662,0.00015003017722392542,1.0,1283938.3060783462,2600.4348304800983,,,,,,,,,,,,,,,,,,,3.0,15274.43312573515,1539.654264514248,0.37176740159090077,6.173730061729009,3.012235497577038
1081.0,-29.519672797711856,4.910294276105881,35.04180361188367,24.75483405813577,5.178573095580373,-26.049848208331728,-39.565172559209145,1.7087485036152856,-6.370681759667093,-6.370830831721143,40.0859101594557,41389.25746076679,25716.212285667414,25716.212285667414,67105.4697464342,77126.31121021988,77124.05813172864,25716.212285667414,102840.27041739605,102840.27041739605,102840.27041739605,130152.61946941096,125680.21340449496,4472.406064915992,0.0,90796.68329777315,55060.067143555134,39707.351282464464,27312.349052014903,67019.70033447936,20737.752964196166,1539.6815486254795,0.0,0.8794298045903222,2.7419155830972275,0.001494314320929203,1.0,1.0,-6.157075743285247,336099.7060232044,1558240.7622311728,4.636245537577446,1558240.7622311728,4.636245537577446,0.7592811927199022,0.0924249955223375,3.919605720263426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919605720263426,1.2837208550626629,1.2840359146936213,3.053316228995981,6469.610701338324,15274.418225607582,6459.1416297984115,0.0003279358942797914,23164.74915534896,2362.1470283276103,19306.806577225318,1968.746368762556,0.8334563196755874,0.8334563196755874,35446.88167422072,35405.22815468563,1.0014708153805532,0.8,4278.063092755097,4273.035954225843,1.0014708153805532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.4749455181145,4632.441516551485,6.074492613424486,4.910294276105881,-3.58466200642886,8.49495628253474,3.012172173695669,3.5,0.8606206210559054,0.6,0.0002454141242951431,1.0001601102402196,0.0002453748372710038,198.52621700730623,0.0,7.820065812885289e-06,22.16206651371691,0.011726448563209719,8.282543087558922e-05,0.00016258869341955387,0.0006372835727774398,0.09242499556305978,0.09242499556305978,0.09242499556305978,0.09246489341405949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.18238260486,595.5142087875463,0.0,0.09242499556305978,0.0924249955223375,0.0924249955223375,0.37177159454933356,0.37177159454933356,0.5,9.924861759538722,0.2398815553000304,0.2398815553000304,2.859223968698643e-11,0.00014907205405734203,0.21375508843590296,2.859223968698643e-11,27312.349052014903,20737.752964196166,0.7592811927199022,1.0012797641816777,0.6175685246905442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486138550310614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.1363736034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98363675608,260.98363675608,-12.166363243919989,245.37198324266407,276.59529026948854,122937.34089718218,123092.88764621505,-155.54674903287977,0.0,nan,276.59529026948854,3.4452902694885665,270.3506288641257,-2.799371135874253,264.1059674586945,-9.044032541305455,257.86130605344266,-15.288693946557316,251.61664464806418,-21.533355351935796,245.37198324266407,-27.778016757335905,1.0,1.0,26022.012520719443,26022.012520719443,275.8036729353787,2.6536729353787223,275.8036729353787,275.8036729353787,77115.51312859215,77124.05813172864,-8.545003136488958,0.0,8546.071908451686,8546.071908451686,0.8857643919030898,3939.2037488647434,275.8036729353787,2.6536729353787223,1.0,0.002,0.13185637139074613,0.004925224334995498,0.00020372998865198497,0.0017962700115912327,0.10186499432599248,0.10186499432599248,0.0,2.4321777231106623e-13,1.0,1.000433232031479,0.21375508840731072,0.0924249955223375,0.0,4.0013514039963506e-05,51.374923843721035,0.0,1600289.2683799968,266.7793182403329,0.00014907202546510234,1.0,1283939.3159123769,2600.430738897693,,,,,,,,,,,,,,,,,,,3.0,15274.418225607582,1539.6815486254795,0.37177159454933356,6.173730061729009,3.012172173695669
1082.0,-29.521210872675123,4.910568057747651,35.04188689508441,24.754233564622723,5.178079547208498,-26.051281830684935,-39.5665580878034,1.7081505043805403,-6.371017840357581,-6.371165644637791,40.086010782027124,41388.52154273995,25717.14619698962,25717.14619698962,67105.66773972957,77126.18175746844,77123.61572548987,25717.14619698962,102840.76192247949,102840.76192247949,102840.76192247949,130153.54114054327,125680.54569958728,4472.995440955984,0.0,90797.01709163502,55059.79266023619,39708.0271459987,27312.77921806377,67020.80636406248,20738.050973426252,1539.708765584646,0.0,0.8794276225267276,2.7418814229413586,0.001494314320929203,1.0,1.0,-6.164000515058831,336095.26900944544,1558245.10860719,4.636319675667312,1558245.10860719,4.636319675667312,0.7592801453068823,0.09242646934257795,3.919620837621963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919620837621963,1.283723729067369,1.2840387389673749,3.053321169399575,6469.621169460708,15274.403351052468,6459.1272853143455,0.0003279327020146724,23164.744972302382,2362.146601775569,19306.76370060251,1968.7419965638126,0.8334546192365692,0.8334546192365692,35446.9910450199,35405.22815468563,1.001474677910221,0.8,4278.076292651882,4273.035954225843,1.001474677910221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.42009852765,4632.441516551485,6.074791917280743,4.910568057747651,-3.5848801659295795,8.49544822367723,3.0121071334048297,3.5,0.8606020381156656,0.6,0.0002453748372710038,1.0001594695760603,0.00024533571368874944,198.52748282462684,0.0,7.799504279846545e-06,22.103795129085107,0.011734248067489565,8.281249349589349e-05,0.00016256234377511031,0.0006371827500735874,0.09242646935886459,0.09242646935886459,0.09242646935886459,0.09246514649478714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.07454008376,595.5158750801331,0.0,0.09242646935886459,0.09242646934257795,0.09242646934257795,0.37177566668437384,0.37177566668437384,0.5,9.92602207344844,0.23345873428900177,0.23345873428900177,-5.6274984672199935e-12,0.00014780428023186687,0.20716512957898203,-5.6274984672199935e-12,27312.77921806377,20738.050973426252,0.7592801453068823,1.0012661944890087,0.617547352652162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486230717718094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.07810221877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98269086172337,260.98269086172337,-12.167309138276607,245.3704869527836,276.59489477066194,122940.21967251565,123098.36408835794,-158.1444158422675,0.0,nan,276.59489477066194,3.4448947706619606,270.35001320708636,-2.7999867929136144,264.1051316434906,-9.044868356509369,257.860250079945,-15.289749920054987,251.61536851637283,-21.53463148362715,245.3704869527836,-27.77951304721637,1.0,1.0,26022.012520719443,26022.012520719443,275.8032863552591,2.6532863552591266,275.8032863552591,275.8032863552591,77114.98094380583,77123.61572548987,-8.634781684042537,0.0,8546.071908451686,8546.071908451686,0.8857634360453337,3939.218941810073,275.8032863552591,2.6532863552591266,1.0,0.002,0.13181759095996332,0.0049253276192433035,0.00020366992912391576,0.001796330070856767,0.10183496456195788,0.10183496456195788,0.0,-1.931744694760873e-14,1.0,1.0004198813434806,0.20716512958460953,0.09242646934257795,0.0,3.8780432825628804e-05,49.79176675000474,0.0,1600288.8732342608,266.7789821596424,0.00014780428585936534,1.0,1283940.4597129426,2600.426104529261,,,,,,,,,,,,,,,,,,,3.0,15274.403351052468,1539.708765584646,0.37177566668437384,6.173730061729009,3.0121071334048297
1083.0,-29.522745959702547,4.9108356808733795,35.04196734771249,24.753891059104376,5.177852096409058,-26.05268615415262,-39.567916619684524,1.7077922889481563,-6.371280589446428,-6.371426885470758,40.086095656728936,41387.60635116544,25717.88521472414,25717.88521472414,67105.49156588959,77125.86615968068,77123.2266388186,25717.88521472414,102841.11185354274,102841.11185354274,102841.11185354274,130154.20204628554,125680.63906106059,4473.562985224949,0.0,90797.24110361286,55059.41616466498,39708.69437660876,27313.090192742802,67021.78456935156,20738.266808156863,1539.728596882484,0.0,0.8794258958597978,2.741854776321691,0.001494314320929203,1.0,1.0,-6.170974091246194,336091.80702135595,1558248.7747642498,4.636378341306116,1558248.7747642498,4.636378341306116,0.7592794027263566,0.092427844133244,3.9196281235253343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196281235253343,1.2837254828342575,1.2840404429380619,3.0533226736852117,6469.624356861463,15274.388549190779,6459.11799567386,0.00032793138725587754,23164.759064426078,2362.14803877227,19306.735933245436,1968.7391650813925,0.8334529135204616,0.8334529135204616,35447.04375691511,35405.22815468563,1.0014765394800091,0.8,4278.082654419202,4273.035954225843,1.0014765394800091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.363666985661,4632.441516551485,6.075047465278689,4.9108356808733795,-3.5850454207423983,8.495881101615778,3.0120402146602734,3.5,0.8605829184743639,0.6,0.00024533571368874944,1.000159161757714,0.0002452966718392981,198.5287461970216,0.0,7.767106304041369e-06,22.01197926565324,0.011742015173793606,8.279981001185623e-05,0.0001625359036768932,0.0006370802991345554,0.09242784415071206,0.09242784415071206,0.09242784415071206,0.09246525726816203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.07340085745,595.517505887545,0.0,0.09242784415071206,0.092427844133244,0.092427844133244,0.37177960338833127,0.37177960338833127,0.5,9.927144463410492,0.22695143078840374,0.22695143078840374,-9.094947017729282e-13,0.00014629602435434208,0.20045279422458862,-9.094947017729282e-13,27313.090192742802,20738.266808156863,0.7592794027263566,1.0012489520694785,0.6175246842068066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448632251631115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.98628635534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9817567174479,260.9817567174479,-12.168243282552055,245.3689954964725,276.59451793842413,122946.06656188348,123102.24647750218,-156.17991561873583,0.0,nan,276.59451793842413,3.4445179384241555,270.34941345001437,-2.80058654998561,264.10430896160267,-9.045691038397308,257.85920447328704,-15.290795526712941,251.61409998488668,-21.5359000151133,245.3689954964725,-27.78100450352747,1.0,1.0,26022.012520719443,26022.012520719443,275.8029795862963,2.6529795862963397,275.8029795862963,275.8029795862963,77114.95948736602,77123.2266388186,-8.267151452571852,0.0,8546.071908451686,8546.071908451686,0.885762975363621,3939.226264142961,275.8029795862963,2.6529795862963397,1.0,0.002,0.1317800665687877,0.004925438982299565,0.0002036118411834434,0.0017963881575239452,0.1018059205917217,0.1018059205917217,0.0,-1.292611417208489e-12,1.0,1.0004062826233648,0.2004527942254981,0.092427844133244,0.0,3.752439202524445e-05,48.1791186363308,0.0,1600288.5635656186,266.77871941055355,0.00014629602526383678,1.0,1283941.3521721659,2600.422488535767,,,,,,,,,,,,,,,,,,,3.0,15274.388549190779,1539.728596882484,0.37177960338833127,6.173730061729009,3.0120402146602734
1084.0,-29.524277968023036,4.9110964026752155,35.04204638299365,24.75348995011302,5.177561756738539,-26.054093995639537,-39.5692756055854,1.7073777818550624,-6.3715933546175165,-6.371738439293478,40.08621565655654,41386.720343103974,25718.713369237572,25718.713369237572,67105.43371234155,77125.59408873381,77123.22160043249,25718.713369237572,102841.93496967005,102841.93496967005,102841.93496967005,130155.5329699149,125681.41195560191,4474.121014312992,0.0,90797.48734075061,55059.0475276503,39709.37757011146,27313.59800024485,67022.9755703563,20738.62204717747,1539.7590215385974,0.0,0.8794237655879451,2.7418229902071776,0.001494314320929203,1.0,1.0,-6.176078066789785,336087.67831748235,1558253.9581600958,4.6364507201246,1558253.9581600958,4.6364507201246,0.7592782923359844,0.09242925905827933,3.9196367529335627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196367529335627,1.2837274993484933,1.2840424098253413,3.053324599592066,6469.628437626985,15274.37375591824,6459.108094026471,0.0003279298426519802,23164.770886688748,2362.1492443075617,19306.706336558775,1968.7361470592684,0.8334512105040095,0.8334512105040095,35447.10618874468,35405.22815468563,1.0014787443192483,0.8,4278.0901892796255,4273.035954225843,1.0014787443192483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.306053049321,4632.441516551485,6.0753257730354635,4.9110964026752155,-3.585250996503677,8.496347399178893,3.011971894399448,3.5,0.8605633983998422,0.6,0.0002452966718392981,1.0001588445155492,0.00024525771399653364,198.53000704970316,0.0,7.750929420785612e-06,21.966133978506424,0.011749766103214392,8.278712408555876e-05,0.00016250954775373936,0.0006369783960781687,0.09242925909757532,0.09242925909757532,0.09242925909757532,0.09246578841040001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.36996483966,595.5190415842777,0.0,0.09242925909757532,0.09242925905827933,0.09242925905827933,0.3717833990859262,0.3717833990859262,0.5,9.928240341973781,0.2208052982594495,0.2208052982594495,8.185452315956354e-12,0.00014508467597806884,0.19566037250370982,8.185452315956354e-12,27313.59800024485,20738.62204717747,0.7592782923359844,1.0012302966450466,0.6175004913003143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486414137677341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.9404410682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9808267495669,260.9808267495669,-12.169173250433062,245.36750795494495,276.5941455441897,122951.0886410301,123106.57029963999,-155.4816586099103,0.0,nan,276.5941455441897,3.4441455441897233,270.3488180263109,-2.801181973689097,264.1034905084303,-9.04650949156968,257.85816299069864,-15.291837009301332,251.61283547282713,-21.53716452717285,245.36750795494495,-27.782492045055022,1.0,1.0,26022.012520719443,26022.012520719443,275.8026674429178,2.6526674429178456,275.8026674429178,275.8026674429178,77114.771338644,77123.22160043249,-8.450261788486387,0.0,8546.071908451686,8546.071908451686,0.8857624297330071,3939.2349366982307,275.8026674429178,2.6526674429178456,1.0,0.002,0.13174343884269898,0.004925537381943354,0.00020355511766571085,0.001796444882109496,0.10177755883285543,0.10177755883285543,0.0,-2.2479327427271656e-13,1.0,1.0003965728795443,0.19566037249552437,0.09242925905827933,0.0,3.662772914988138e-05,47.027895075990365,0.0,1600288.19578521,266.77840664538246,0.00014508466779261653,1.0,1283942.4165104886,2600.4181761460204,,,,,,,,,,,,,,,,,,,3.0,15274.37375591824,1539.7590215385974,0.3717833990859262,6.173730061729009,3.011971894399448
1085.0,-29.52580632476207,4.9113505816271905,35.0421237056125,24.753070470783882,5.177253558143067,-26.05550033649473,-39.57063815379513,1.7069475672981984,-6.371899027255438,-6.3720426922465325,40.0863242990358,41385.87323725152,25719.498510762907,25719.498510762907,67105.37174801443,77125.3369777153,77123.11858689616,25719.498510762907,102842.61709765907,102842.61709765907,102842.61709765907,130156.67202786572,125682.0082005311,4474.663827334617,0.0,90797.74309764257,55058.71219293604,39710.034338562815,27314.054930206647,67024.08926876946,20738.940804273683,1539.7868661199407,0.0,0.8794217175313704,2.741791952390006,0.001494314320929203,1.0,1.0,-6.181509482751267,336083.6464024354,1558258.6509864088,4.636520305782772,1558258.6509864088,4.636520305782772,0.7592772606361886,0.09243062586512227,3.919646251565949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919646251565949,1.283729589057785,1.2840444500333192,3.0533270285082703,6469.633584208959,15274.358973152895,6459.097462346202,0.0003279280238444301,23164.780000584924,2362.150173666331,19306.674557754977,1968.7329065231224,0.8334495107342903,0.8334495107342903,35447.17490918394,35405.22815468563,1.0014811712478224,0.8,4278.098483108618,4273.035954225843,1.0014811712478224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.247059062794,4632.441516551485,6.075595908275902,4.9113505816271905,-3.585453541206414,8.496804122833606,3.011901938277791,3.5,0.8605434109365117,0.6,0.00024525771399653364,1.0001584678578712,0.0002452188546899213,198.53126491109998,0.0,7.734300798671504e-06,21.919008463435045,0.011757500404013063,8.277440670933357e-05,0.00016248330728720008,0.0006368770863503121,0.09243062592343551,0.09243062592343551,0.09243062592343551,0.09246619845043197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.7499858289,595.5205495734691,0.0,0.09243062592343551,0.09243062586512227,0.09243062586512227,0.37178709917486485,0.37178709917486485,0.5,9.929307521368338,0.21486033806542082,0.21486033806542082,-2.7966962079517543e-11,0.00014366499107154596,0.19053320949524277,-2.7966962079517543e-11,27314.054930206647,20738.940804273683,0.7592772606361886,1.0012127353035567,0.6174775918445143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486505576392497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.89331555312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9798989072073,260.9798989072073,-12.170101092792663,245.36602408484018,276.5937737295654,122955.8903139372,123111.01661157019,-155.1262976329522,0.0,nan,276.5937737295654,3.4437737295654074,270.34822380063036,-2.8017761993696126,264.1026738716591,-9.047326128340899,257.8571239427499,-15.292876057250055,251.61157401379896,-21.53842598620102,245.36602408484018,-27.7839759151598,1.0,1.0,26022.012520719443,26022.012520719443,275.8023511360601,2.6523511360601333,275.8023511360601,275.8023511360601,77114.54593381836,77123.11858689616,-8.572653077804716,0.0,8546.071908451686,8546.071908451686,0.8857618291418061,3939.244482823779,275.8023511360601,2.6523511360601333,1.0,0.002,0.13170777048616317,0.0049256330485198535,0.00020349987958558386,0.0017965001227059421,0.10174993979279193,0.10174993979279193,0.0,2.2915259099975938e-12,1.0,1.000386184821477,0.19053320952320973,0.09243062586512227,0.0,3.566836223055519e-05,45.79616026879666,0.0,1600287.83600568,266.77810097274454,0.00014366501903850804,1.0,1283943.4559057362,2600.4139648283103,,,,,,,,,,,,,,,,,,,3.0,15274.358973152895,1539.7868661199407,0.37178709917486485,6.173730061729009,3.011901938277791
1086.0,-29.52733091392868,4.911598438673962,35.04219925251558,24.752646695729368,5.1769387995168215,-26.056903942600947,-39.57199270427225,1.7065118257819747,-6.372204259611067,-6.372346366351658,40.08642769649723,41385.00737431425,25720.25713862336,25720.25713862336,67105.2645129376,77125.08432240941,77122.98148675599,25720.25713862336,102843.23862537935,102843.23862537935,102843.23862537935,130157.73375846018,125682.54183990967,4475.191918550509,0.0,90797.99845713687,55058.35321659186,39710.7169339389,27314.495133080825,67025.21206701972,20739.24734813375,1539.8139278557092,0.0,0.8794196924021727,2.7417609757853905,0.001494314320929203,1.0,1.0,-6.186974169652046,336079.6221964997,1558263.1172617734,4.636589112655825,1558263.1172617734,4.636589112655825,0.7592762468091994,0.09243195496136458,3.919655524378442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919655524378442,1.2837317043842758,1.2840465159911163,3.053329220577637,6469.638228940906,15274.344212473956,6459.087187157024,0.000327926334978508,23164.790347625032,2362.1512287707865,19306.64384452691,1968.729774645461,0.8334478125983265,0.8334478125983265,35447.24199583564,35405.22815468563,1.0014835404787479,0.8,4278.106579756761,4273.035954225843,1.0014835404787479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.186766483121,4632.441516551485,6.075861651620779,4.911598438673962,-3.5856580122573583,8.49725645093132,3.0118304429327623,3.5,0.860522983695075,0.6,0.0002452188546899213,1.0001580791584808,0.0002451800968265387,198.5325196856485,0.0,7.714787295319948e-06,21.863707194936733,0.011765215191308383,8.27617657700784e-05,0.00016245708891984286,0.0006367758260591019,0.09243195499454858,0.09243195499454858,0.09243195499454858,0.09246656591455045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.2437590437,595.5220203019288,0.0,0.09243195499454858,0.09243195496136458,0.09243195496136458,0.3717906946307418,0.3717906946307418,0.5,9.93034584892,0.20907196643861425,0.20907196643861425,-3.427658157306723e-11,0.00014210674061132522,0.18537219669963179,-3.427658157306723e-11,27314.495133080825,20739.24734813375,0.7592762468091994,1.0011943631873605,0.6174543294683296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486596798257076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.83801428462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9789725500698,260.9789725500698,-12.171027449930193,245.36454380974908,276.59340129038446,122960.59477669743,123115.4727691061,-154.87799240866872,0.0,nan,276.59340129038446,3.443401290384486,270.3476297942725,-2.8023702057274704,264.10185829811064,-9.048141701889335,257.85608680201653,-15.293913197983443,251.6103153058855,-21.53968469411447,245.36454380974908,-27.785456190250898,1.0,1.0,26022.012520719443,26022.012520719443,275.8020314194805,2.6520314194805223,275.8020314194805,275.8020314194805,77114.31423633939,77122.98148675599,-8.667250416605384,0.0,8546.071908451686,8546.071908451686,0.885761242828785,3939.2538020003344,275.8020314194805,2.6520314194805223,1.0,0.002,0.13167306786864005,0.004925724715453672,0.0002034461339662078,0.0017965538668687114,0.1017230669831039,0.1017230669831039,0.0,8.349189395406853e-13,1.0,1.0003757279775602,0.18537219673390837,0.09243195496136458,0.0,3.470262072685106e-05,44.556238786069564,0.0,1600287.4765414929,266.7777957403889,0.0001421067748879068,1.0,1283944.4933216325,2600.4097615401524,,,,,,,,,,,,,,,,,,,3.0,15274.344212473956,1539.8139278557092,0.3717906946307418,6.173730061729009,3.0118304429327623
1087.0,-29.528851597827977,4.911840151345279,35.04227302583663,24.752212967164837,5.176618108444823,-26.058304627198428,-39.57335053766144,1.7060711353285003,-6.372510962560625,-6.372651399788975,40.08652760410291,41384.18472554601,25720.99446309181,25720.99446309181,67105.17918863782,77124.84073252772,77122.82916461476,25720.99446309181,102843.82362770656,102843.82362770656,102843.82362770656,130158.7507803391,125683.04517353156,4475.7056068075435,0.0,90798.26340193734,55058.03793493765,39711.36162999965,27314.927152632543,67026.2887826322,20739.547761746348,1539.8406572438853,0.0,0.8794176731322876,2.741729862192085,0.001494314320929203,1.0,1.0,-6.192386036964024,336075.58001561696,1558267.4328023663,4.636657720653062,1558267.4328023663,4.636657720653062,0.7592752360588859,0.09243324973071801,3.9196660556433183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196660556433183,1.2837338426225262,1.284048604996359,3.053332338450994,6469.644835340416,15274.329476326826,6459.075570852772,0.0003279241416314572,23164.795702738764,2362.151774840416,19306.609122616137,1968.726233995925,0.8334461210177444,0.8334461210177444,35447.3181870605,35405.22815468563,1.0014862312479669,0.8,4278.115775230429,4273.035954225843,1.0014862312479669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.12522228577,4632.441516551485,6.076124166533204,4.911840151345279,-3.5858657965875493,8.497705947932829,3.01175746411125,3.5,0.8605021326032143,0.6,0.0002451800968265387,1.0001576761661963,0.0002451414438634945,198.53377125991796,0.0,7.694696274973027e-06,21.80676924327356,0.011772909887583356,8.27490959849575e-05,0.00016243100084158122,0.0006366752803829171,0.09243324975871028,0.09243324975871028,0.09243324975871028,0.09246690937794863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.8582688458,595.5234515845476,0.0,0.09243324975871028,0.09243324973071801,0.09243324973071801,0.37179418456808105,0.37179418456808105,0.5,9.931355636365321,0.20342039841875703,0.20342039841875703,-7.389644451905042e-12,0.0001404372283673183,0.18026536282496863,-7.389644451905042e-12,27314.927152632543,20739.547761746348,0.7592752360588859,1.0011770069242751,0.6174321371090062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486687796340074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.78107633296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9780472237426,260.9780472237426,-12.171952776257399,245.36306709664927,276.5930273508355,122965.26590773555,123119.97155134288,-154.70564360734875,0.0,nan,276.5930273508355,3.443027350835507,270.34703529997256,-2.8029647000274167,264.1010432491385,-9.048956750861464,257.85505119835506,-15.29494880164492,251.6090591475044,-21.540940852495567,245.36306709664927,-27.786932903350703,1.0,1.0,26022.012520719443,26022.012520719443,275.8017085623994,2.651708562399449,275.8017085623994,275.8017085623994,77114.07659600952,77122.82916461476,-8.752568605239503,0.0,8546.071908451686,8546.071908451686,0.8857605769444727,3939.264385921535,275.8017085623994,2.651708562399449,1.0,0.002,0.13163932088537444,0.00492581208599945,0.0002033938643810352,0.0017966061359500306,0.1016969321905176,0.1016969321905176,0.0,3.310659038580077e-13,1.0,1.0003653806844923,0.18026536283235828,0.09243324973071801,0.0,3.37469859070013e-05,43.32929188780577,0.0,1600287.1151953654,266.77748903743935,0.00014043723575696276,1.0,1283945.5353793977,2600.4055394544066,,,,,,,,,,,,,,,,,,,3.0,15274.329476326826,1539.8406572438853,0.37179418456808105,6.173730061729009,3.01175746411125
1088.0,-29.53036591508597,4.912075208835357,35.04234463152645,24.751607549283676,5.176116520437614,-26.059717671680847,-39.574713924061484,1.7054682762017837,-6.3728560463959525,-6.372994416610825,40.08661259280113,41383.4599735179,25721.79309518817,25721.79309518817,67105.25306870608,77124.72388121721,77122.38858417695,25721.79309518817,102844.18167936512,102844.18167936512,102844.18167936512,130159.51481898893,125683.31175228773,4476.203066701203,0.0,90798.59734583391,55057.762121635875,39712.03913799782,27315.333139623806,67027.37227762162,20739.82697259991,1539.8670780695488,0.0,0.8794155058840101,2.7416948771278804,0.001494314320929203,1.0,1.0,-6.198574946292808,336071.0345395138,1558271.1039226414,4.6367313566841375,1558271.1039226414,4.6367313566841375,0.7592741727361391,0.09243451100443276,3.919681185445689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919681185445689,1.2837367380738702,1.2840514515348351,3.0533372374516703,6469.655215734984,15274.314767595579,6459.061364951577,0.00032792097708906124,23164.79148431293,2362.1513446806944,19306.566660226807,1968.7219040372408,0.8334444397352382,0.8334444397352382,35447.427647551085,35405.22815468563,1.0014900969570708,0.8,4278.128985952016,4273.035954225843,1.0014900969570708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.062462712895,4632.441516551485,6.076402916744,4.912075208835357,-3.586104577790596,8.498179786625952,3.011683044831554,3.5,0.8604808699518726,0.6,0.0002451414438634945,1.000157017920148,0.00024510295830675906,198.5350176079747,0.0,7.673918523536227e-06,21.747885095701665,0.011780583806106892,8.273637618922272e-05,0.0001624050676742718,0.0006365760881838771,0.09243451101437733,0.09243451101437733,0.09243451101437733,0.09246708814397721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.5572086365,595.5248546693548,0.0,0.09243451101437733,0.09243451100443276,0.09243451100443276,0.3717975699620182,0.3717975699620182,0.5,9.93233295012295,0.1977436569881661,0.1977436569881661,1.7621459846850485e-12,0.00013837021487006496,0.1744194703180142,1.7621459846850485e-12,27315.333139623806,20739.82697259991,0.7592741727361391,1.0011619251723294,0.6174113435644047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486778562414708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.72219218539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9771068744677,260.9771068744677,-12.172893125532255,245.3615927530074,276.5926209959121,122968.07548236367,123125.2928215179,-157.21733915424664,0.0,nan,276.5926209959121,3.4426209959121366,270.34641534734584,-2.8035846526541377,264.10020969872465,-9.049790301275323,257.8540040502074,-15.295995949792598,251.60779840160896,-21.542201598391017,245.3615927530074,-27.78840724699259,1.0,1.0,26022.012520719443,26022.012520719443,275.8013139920168,2.65131399201681,275.8013139920168,275.8013139920168,77113.55526780663,77122.38858417695,-8.833316370320972,0.0,8546.071908451686,8546.071908451686,0.8857596202974076,3939.279591372918,275.8013139920168,2.65131399201681,1.0,0.002,0.1316066679381324,0.004925887898144047,0.00020334326935174643,0.0017966567309162572,0.10167163467587322,0.10167163467587322,0.0,2.6800350133582285e-13,1.0,1.000353535699193,0.17441947031625205,0.09243451100443276,0.0,3.265294847936894e-05,41.92464568026904,0.0,1600286.7083584804,266.777143953604,0.00013837021310791897,1.0,1283946.7071942438,2600.4007916461533,,,,,,,,,,,,,,,,,,,3.0,15274.314767595579,1539.8670780695488,0.3717975699620182,6.173730061729009,3.011683044831554
1089.0,-29.53187773284687,4.912305209638008,35.04241369483961,24.751264694519364,5.175885407451703,-26.06110141881477,-39.576054085604824,1.7051090915881817,-6.373127171257977,-6.373263259081392,40.08668243014238,41382.56679520733,25722.399892868238,25722.399892868238,67104.96668807557,77124.41729745937,77122.00487924379,25722.399892868238,102844.40477211203,102844.40477211203,102844.40477211203,130160.0258980505,125683.34512820297,4476.680769847527,0.0,90798.81905027073,55057.396458981835,39712.69176809877,27315.621125938473,67028.31289403724,20740.02492880144,1539.8861515538022,0.0,0.8794137950546177,2.7416674663445346,0.001494314320929203,1.0,1.0,-6.204813599875649,336067.4720159982,1558274.1205798883,4.636789485254639,1558274.1205798883,4.636789485254639,0.7592734147680444,0.0924356780360444,3.919688259125163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919688259125163,1.283738495085136,1.284053159568877,3.053338568666365,6469.658036419181,15274.300135719915,6459.0524088567445,0.0003279197621733985,23164.80624164131,2362.1528495093953,19306.53988986001,1968.719174219536,0.8334427531344667,0.8334427531344667,35447.47882389615,35405.22815468563,1.0014919043030275,0.8,4278.1351623947,4273.035954225843,1.0014919043030275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.9983491397925,4632.441516551485,6.076638300153227,4.912305209638008,-3.5862895863188275,8.498594795956835,3.01160702075997,3.5,0.8604591487885628,0.6,0.00024510295830675906,1.0001567606687733,0.0002450645418252899,198.53626191252422,0.0,7.640730684124468e-06,21.65383075880874,0.011788224536791016,8.272387483260253e-05,0.00016237908347415653,0.0006364753870211561,0.09243567805827647,0.09243567805827647,0.09243567805827647,0.09246712912098241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.34576214186,595.5262278592367,0.0,0.09243567805827647,0.0924356780360444,0.0924356780360444,0.37180083476895465,0.37180083476895465,0.5,9.933276481794014,0.19198152156809556,0.19198152156809556,-2.8990143619012088e-12,0.00013608782342089398,0.1684496592057485,-2.8990143619012088e-12,27315.621125938473,20740.02492880144,0.7592734147680444,1.001143603213757,0.6173893539678913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486868949556355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.62813784849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9761790495307,260.9761790495307,-12.173820950469292,245.36012323865782,276.59223486039406,122973.88507146474,123129.00846041479,-155.12338895005325,0.0,nan,276.59223486039406,3.4422348603940804,270.3458125360503,-2.804187463949688,264.09939021167827,-9.050609788321708,257.85296788738253,-15.297032112617444,251.60654556302154,-21.543454436978436,245.36012323865782,-27.789876761342157,1.0,1.0,26022.012520719443,26022.012520719443,275.80100025114876,2.651000251148787,275.80100025114876,275.80100025114876,77113.55390683374,77122.00487924379,-8.450972410049872,0.0,8546.071908451686,8546.071908451686,0.8857591730332737,3939.2867004207887,275.80100025114876,2.651000251148787,1.0,0.002,0.13157513226548842,0.004925972492998578,0.00020329443169152996,0.0017967055687893975,0.10164721584576497,0.10164721584576497,0.0,4.809273639050371e-13,1.0,1.0003414395703378,0.16844965920864752,0.0924356780360444,0.0,3.153567473285164e-05,40.49015469534753,0.0,1600286.3877708488,266.776872828742,0.00013608782631990834,1.0,1283947.6256129616,2600.3970705243946,,,,,,,,,,,,,,,,,,,3.0,15274.300135719915,1539.8861515538022,0.37180083476895465,6.173730061729009,3.01160702075997
1090.0,-29.53338442002475,4.912528720109343,35.04248126106381,24.75069531882184,5.175420184580505,-26.062503959654805,-39.577408286835976,1.7045397234828636,-6.373483442377278,-6.3736175696718265,40.086777350733435,41381.8253771138,25723.17873809001,25723.17873809001,67105.0041152038,77124.27708466204,77121.75017937958,25723.17873809001,102844.92891746959,102844.92891746959,102844.92891746959,130161.02097218171,125683.87174700371,4477.1492251779955,0.0,90799.1370575127,55057.11175318035,39713.36144925816,27316.092054712117,67029.45350397028,20740.350180650217,1539.9159926804662,0.0,0.87941152940252,2.7416313277306124,0.001494314320929203,1.0,1.0,-6.209965794644688,336062.77697048726,1558278.2207262826,4.636866465169778,1558278.2207262826,4.636866465169778,0.7592722318810767,0.09243689137678307,3.919702268055744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919702268055744,1.2837412336450473,1.2840558494806635,3.0533429676681525,6469.667357376104,15274.28550344027,6459.038969723393,0.0003279168729237365,23164.8045815865,2362.152680230915,19306.499719391075,1968.7150779716903,0.8334410787448491,0.8334410787448491,35447.5801750363,35405.22815468563,1.0014954836260852,0.8,4278.1473944036,4273.035954225843,1.0014954836260852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.933278842641,4632.441516551485,6.07691570917536,4.912528720109343,-3.5865411509187455,8.499069871028087,3.0115298630168286,3.5,0.8604371037190939,0.6,0.0002450645418252899,1.0001562305637888,0.0002450262612343542,198.5375020079431,0.0,7.627064626718782e-06,21.615101152121028,0.011795851601417735,8.271124428390941e-05,0.00016235329754138049,0.0006363765885992781,0.09243689137185418,0.09243689137185418,0.09243689137185418,0.0924674639390786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.38269419887,595.5275214918407,0.0,0.09243689137185418,0.09243689137678307,0.09243689137678307,0.37180397343356075,0.37180397343356075,0.5,9.934193658745619,0.18644308358000217,0.18644308358000217,-1.1425527191022411e-11,0.00013412729452966232,0.16365177502711958,-1.1425527191022411e-11,27316.092054712117,20740.350180650217,0.7592722318810767,1.0011271255736711,0.617367787052936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486959188579163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.58940824181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97524065549845,260.97524065549845,-12.174759344501524,245.35865643348916,276.59182487748393,122977.13370664806,123134.02414883823,-156.89044219018214,0.0,nan,276.59182487748393,3.4418248774839526,270.34519118871196,-2.8048088112880123,264.0985574998675,-9.051442500132453,257.8519238111366,-15.298076188863377,251.6052901223016,-21.54470987769838,245.35865643348916,-27.791343566510818,1.0,1.0,26022.012520719443,26022.012520719443,275.8006161374082,2.6506161374082353,275.8006161374082,275.8006161374082,77113.10596601726,77121.75017937958,-8.644213362320443,0.0,8546.071908451686,8546.071908451686,0.8857582872573372,3939.3007793960223,275.8006161374082,2.6506161374082353,1.0,0.002,0.1315444944945324,0.004926037704164686,0.000203246945686297,0.0017967530545721145,0.1016234728431485,0.1016234728431485,0.0,2.584113478754091e-13,1.0,1.0003317174346518,0.1636517750385451,0.09243689137678307,0.0,3.0637772235850744e-05,39.33733200002067,0.0,1600285.9679903067,266.7765165576227,0.0001341273059551895,1.0,1283948.8360054505,2600.3921664354243,,,,,,,,,,,,,,,,,,,3.0,15274.28550344027,1539.9159926804662,0.37180397343356075,6.173730061729009,3.0115298630168286
1091.0,-29.534888401988155,4.912747431621718,35.04254662790151,24.75035700425508,5.175191984837541,-26.06388036333104,-39.578739752154775,1.7041839444882583,-6.3737606686200365,-6.3738924659840706,40.086849007950306,41380.92651529729,25723.754608746556,25723.754608746556,67104.68112404384,77123.97015418677,77121.45022274189,25723.754608746556,102845.20483148845,102845.20483148845,102845.20483148845,130161.60815730036,125684.00926717436,4477.598890125996,0.0,90799.3552815825,55056.737216101974,39714.02007275613,27316.40332581191,67030.42339856803,20740.564395732094,1539.9363660288582,0.0,0.8794097790645674,2.7416033001721662,0.001494314320929203,1.0,1.0,-6.215617312415304,336059.1342963413,1558281.316004501,4.636925936464468,1558281.316004501,4.636925936464468,0.7592714219493841,0.0924380018704579,3.919708996882464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919708996882464,1.2837429743388489,1.2840575414560715,3.05334406905026,6469.669691072626,15274.270923549377,6459.030374122888,0.0003279157850854153,23164.82048891886,2362.154302327386,19306.47402656595,1968.7124580326565,0.8334393972878575,0.8334393972878575,35447.62885640389,35405.22815468563,1.0014972028611469,0.8,4278.153269728937,4273.035954225843,1.0014972028611469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.86687994838,4632.441516551485,6.077147082182809,4.912747431621718,-3.586734917346903,8.499482348968622,3.011451130691744,3.5,0.8604146087690697,0.6,0.0002450262612343542,1.0001559519535799,0.00024498805486859374,198.53873989035202,0.0,7.600132899759381e-06,21.538776637918083,0.011803451734317493,8.269882752958515e-05,0.00016232743370476907,0.0006362763023334251,0.09243800189842268,0.09243800189842268,0.09243800189842268,0.09246755795321421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.45416397124,595.5288027453946,0.0,0.09243800189842268,0.0924380018704579,0.0924380018704579,0.3718070154143076,0.3718070154143076,0.5,9.935080339894032,0.1809083535781042,0.1809083535781042,5.684341886080802e-14,0.00013179736401980335,0.1582751535687521,5.684341886080802e-14,27316.40332581191,20740.564395732094,0.7592714219493841,1.0011078212207354,0.6173454443103116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487049122427935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.51308372761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9743154074864,260.9743154074864,-12.175684592513562,245.3571944669011,276.59143634806844,122982.96702608114,123137.65957784936,-154.69255176820698,0.0,nan,276.59143634806844,3.441436348068464,270.34458797182964,-2.8054120281703376,264.09773959562295,-9.052260404377023,257.85089121937017,-15.299108780629808,251.60404284312636,-21.545957156873612,245.3571944669011,-27.792805533098885,1.0,1.0,26022.012520719443,26022.012520719443,275.800306142323,2.650306142323018,275.800306142323,275.800306142323,77113.10248911238,77121.45022274189,-8.347733629503637,0.0,8546.071908451686,8546.071908451686,0.885757861797633,3939.3075418668764,275.800306142323,2.650306142323018,1.0,0.002,0.1315148630077189,0.004926113123795771,0.00020320104773230348,0.0017967989525198766,0.10160052386615175,0.10160052386615175,0.0,2.521802211497004e-13,1.0,1.000320822690153,0.15827515356869526,0.0924380018704579,0.0,2.9631488679434712e-05,38.04534322589489,0.0,1600285.640191228,266.77623933137994,0.00013179736396295993,1.0,1283949.7751019066,2600.3883615527243,,,,,,,,,,,,,,,,,,,3.0,15274.270923549377,1539.9363660288582,0.3718070154143076,6.173730061729009,3.011451130691744
