time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.0,-29.536382171850878,4.9129603603224545,35.042610855694356,24.7497730300762,5.174715403892948,-26.0652724142648,-39.580084768217034,1.7036056462961446,-6.374098320657765,-6.374228267937593,40.08694686919629,41380.21817036405,25724.44855756312,25724.44855756312,67104.66672792716,77123.8461229575,77121.3657877186,25724.44855756312,102845.81434528172,102845.81434528172,102845.81434528172,130162.69608878891,125684.65531416512,4478.040774623795,0.0,90799.68504731031,55056.47972625911,39714.67257894578,27316.881743507194,67031.55432245297,20740.89591361005,1539.9661695913258,0.0,0.8794076018249876,2.741569049906282,0.001494314320929203,1.0,1.0,-6.220006846052286,336054.6845989506,1558285.5431893596,4.636999912823788,1558285.5431893596,4.636999912823788,0.7592702603597807,0.09243915171305658,3.919724476825404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919724476825404,1.2837457541930843,1.2840602729416664,3.053349515682877,6469.681231833564,15274.256347630042,6459.015430670453,0.0003279123258183091,23164.81313524598,2362.15355246144,19306.429359586604,1968.7079032683541,0.833437733637975,0.833437733637975,35447.740849831105,35405.22815468563,1.0015011580321982,0.8,4278.16678614914,4273.035954225843,1.0015011580321982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.799573602257,4632.441516551485,6.0774076613485235,4.9129603603224545,-3.5869765386073023,8.499936898929757,3.01137132319816,3.5,0.8603918066280457,0.6,0.00024498805486859374,1.0001548948493502,0.0002449501133576869,198.53996938088468,0.0,7.585443713874363e-06,21.497147485119946,0.011811037178031367,8.26862861554467e-05,0.00016230176871314704,0.000636178215456978,0.09243915170784538,0.09243915170784538,0.09243915170784538,0.0924679634160802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.76001855,595.5300090490927,0.0,0.09243915170784538,0.09243915171305658,0.09243915171305658,0.3718099438564241,0.3718099438564241,0.5,9.935944692541968,0.17569181550993562,0.17569181550993562,4.632738637155853e-11,0.00012994727984505516,0.15422142188532462,4.632738637155853e-11,27316.881743507194,20740.89591361005,0.7592702603597807,1.0010907162486862,0.6173244614216455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487138895864142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.47145457481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9733792635831,260.9733792635831,-12.17662073641685,245.35573596509158,276.5910225620721,122986.14851143617,123142.66275084217,-156.514239405988,0.0,nan,276.5910225620721,3.441022562072135,270.3439652426698,-2.806034757330167,264.0969079232953,-9.053092076704672,257.84985060388783,-15.300149396112147,251.6027932844821,-21.547206715517888,245.35573596509158,-27.794264034908394,1.0,1.0,26022.012520719443,26022.012520719443,275.799960460389,2.6499604603890248,275.799960460389,275.799960460389,77112.4903471502,77121.3657877186,-8.875440568401245,0.0,8546.071908451686,8546.071908451686,0.8857568830095948,3939.323099209531,275.799960460389,2.6499604603890248,1.0,0.002,0.13148599015832532,0.004926174228229638,0.00020315629653496563,0.0017968437040946984,0.1015781482674828,0.1015781482674828,0.0,6.296638557778955e-13,1.0,1.0003126080621612,0.15422142183899723,0.09243915171305658,0.0,2.8872850889352403e-05,37.071323527693224,0.0,1600285.2423572678,266.7759016793422,0.0001299472335176688,1.0,1283950.9222611687,2600.383713684879,,,,,,,,,,,,,,,,,,,3.0,15274.256347630042,1539.9661695913258,0.3718099438564241,6.173730061729009,3.01137132319816
1093.0,-29.537878367893313,4.9131688072940065,35.04267289906625,24.74947585668417,5.174523929542194,-26.066638138057336,-39.58140694359315,1.703283698559112,-6.374376857875973,-6.374504284526281,40.08701228126798,41379.29045254391,25724.986355320285,25724.986355320285,67104.2768078642,77123.51120874823,77121.0400792579,25724.986355320285,102846.02643457819,102846.02643457819,102846.02643457819,130163.20500043895,125684.74089616952,4478.464104269434,0.0,90799.87863328512,55056.08113067359,39715.330558457244,27317.17856586075,67032.50912431799,20741.09934825936,1539.9859319988516,0.0,0.8794058690366084,2.7415409110410813,0.001494314320929203,1.0,1.0,-6.225544786915464,336051.02714848984,1558288.3687138439,4.637058788174118,1558288.3687138439,4.637058788174118,0.7592694574314585,0.09244019859456636,3.9197288927910012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197288927910012,1.2837473361846012,1.2840618066109233,3.0533491928721315,6469.68054783633,15274.241926160392,6459.008991916059,0.0003279120204713841,23164.83642536615,2362.155927392754,19306.41011371884,1968.705940736015,0.8334360648701917,0.8334360648701916,35447.77279819634,35405.22815468563,1.0015022863244254,0.8,4278.170641978361,4273.035954225843,1.0015022863244254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.731102720746,4632.441516551485,6.077633029602232,4.9131688072940065,-3.5871749638876436,8.500343771181651,3.0112901357422515,3.5,0.8603686102120719,0.6,0.0002449501133576869,1.000155148345207,0.00024491211564822295,198.54120088173946,0.0,7.532906413704888e-06,21.34825677643965,0.011818570084445073,8.267395946893879e-05,0.00016227615388874814,0.0006360785290087248,0.09244019861654462,0.09244019861654462,0.09244019861654462,0.092468018775895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.0523845292,595.5312181436641,0.0,0.09244019861654462,0.09244019859456636,0.09244019859456636,0.3718127912164686,0.3718127912164686,0.5,9.93677929660859,0.17044462602189014,0.17044462602189014,3.865352482534945e-12,0.0001274266502946375,0.14895949761080374,3.865352482534945e-12,27317.17856586075,20741.09934825936,0.7592694574314585,1.0010706399698257,0.6173018285172972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722806078438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.322563866124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9724599030973,260.9724599030973,-12.177540096902703,245.35428247091178,276.5906373352779,122992.31592057481,123146.02413763302,-153.7082170582248,0.0,nan,276.5906373352779,3.440637335277927,270.3433663624069,-2.806633637593052,264.0960953895031,-9.053904610496886,257.8488244166804,-15.301175583319605,251.60155344380354,-21.54844655619644,245.35428247091178,-27.795717529088193,1.0,1.0,26022.012520719443,26022.012520719443,275.79964633173387,2.6496463317338907,275.79964633173387,275.79964633173387,77112.61207554163,77121.0400792579,-8.428003716267995,0.0,8546.071908451686,8546.071908451686,0.8857566037904672,3939.327537254956,275.79964633173387,2.6496463317338907,1.0,0.002,0.1314581021751962,0.0049262420519475625,0.00020311309207219076,0.0017968869079604364,0.10155654603609537,0.10155654603609537,0.0,3.262711281704078e-14,1.0,1.000301945319051,0.14895949760693838,0.09244019859456636,0.0,2.7887984316941495e-05,35.80682947989304,0.0,1600284.9127482527,266.775623142124,0.00012742664642928503,1.0,1283951.8651816286,2600.3798933265866,,,,,,,,,,,,,,,,,,,3.0,15274.241926160392,1539.9859319988516,0.3718127912164686,6.173730061729009,3.0112901357422515
1094.0,-29.53936978376048,4.913371279802775,35.042733874245705,24.748918949067615,5.174074740555789,-26.068025331274058,-39.58274741945786,1.7027302875894959,-6.374742532129119,-6.37486795642242,40.087105539914255,41378.56407945742,25725.7032938852,25725.7032938852,67104.26737334262,77123.36811489827,77120.87124267193,25725.7032938852,102846.57453655713,102846.57453655713,102846.57453655713,130164.2444354106,125685.36374593165,4478.880689478942,0.0,90800.1960519017,55055.81386185048,39715.98021116802,27317.669898853463,67033.65011002148,20741.4383658474,1540.0170561202751,0.0,0.8794035591703513,2.7415038188279937,0.001494314320929203,1.0,1.0,-6.229899873657416,336046.2082405676,1558292.3970996346,4.637137271265057,1558292.3970996346,4.637137271265057,0.7592682114779463,0.09244130136497457,3.919743466010972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919743466010972,1.283749999386283,1.2840644216828916,3.0533542106211233,6469.691179844331,15274.227406293947,6458.994701608353,0.00032790879701881343,23164.83128022326,2362.1554027341917,19306.3673990328,1968.7015850502262,0.833434406039271,0.833434406039271,35447.87823161023,35405.22815468563,1.0015060098250854,0.8,4278.183366674453,4273.035954225843,1.0015060098250854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.66179015916,4632.441516551485,6.077901937191593,4.913371279802775,-3.587441395807874,8.50081267561065,3.011207951179207,3.5,0.8603451289083449,0.6,0.00024491211564822295,1.0001546545144084,0.0002448742447408114,198.54242846142174,0.0,7.544110867731761e-06,21.380010199151812,0.011826114195312805,8.266146390041063e-05,0.0001622506517478123,0.000635980932044509,0.09244130138009644,0.09244130138009644,0.09244130138009644,0.09246839364544526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.5847034967,595.5323505588258,0.0,0.09244130138009644,0.09244130136497457,0.09244130136497457,0.37181552753079805,0.37181552753079805,0.5,9.937592064507383,0.16548022174129073,0.16548022174129073,1.233502189279534e-11,0.00012542429328732396,0.14496808276498996,1.233502189279534e-11,27317.669898853463,20741.4383658474,0.7592682114779463,1.0010534599146135,0.6172804854210282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448731737157464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.35431728884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9715312804273,260.9715312804273,-12.178468719572663,245.35283155665192,276.590231004203,122995.69432817378,123150.95109050022,-155.2567623264666,0.0,nan,276.590231004203,3.440231004203042,270.342751114711,-2.8072488852889705,264.09527122519444,-9.05472877480554,257.8477913356478,-15.302208664352179,251.6003114461559,-21.549688553844078,245.35283155665192,-27.797168443348056,1.0,1.0,26022.012520719443,26022.012520719443,275.79926290379217,2.6492629037921915,275.79926290379217,275.79926290379217,77112.2132310345,77120.87124267193,-8.658011637424352,0.0,8546.071908451686,8546.071908451686,0.8857556823332351,3939.342183341027,275.79926290379217,2.6492629037921915,1.0,0.002,0.1314309612137957,0.004926290735193763,0.000203071005252255,0.0017969289949599677,0.1015355026261275,0.1015355026261275,0.0,2.1222260060405063e-13,1.0,1.0002938566173605,0.14496808275265494,0.09244130136497457,0.0,2.714096230831973e-05,34.84772289753794,0.0,1600284.4818961674,266.77525746787086,0.00012542428095230207,1.0,1283953.1075453355,2600.374859749466,,,,,,,,,,,,,,,,,,,3.0,15274.227406293947,1540.0170561202751,0.37181552753079805,6.173730061729009,3.011207951179207
1095.0,-29.540858689595755,4.913569508998446,35.042792927559006,24.748579796310537,5.173847346869507,-26.06938808589258,-39.58406540388239,1.7023767416214475,-6.37502627060104,-6.3751491931473,40.08717202451337,41377.681526827575,25726.212486604203,25726.212486604203,67103.89401343178,77123.06780823514,77120.61156485946,25726.212486604203,102846.82405146366,102846.82405146366,102846.82405146366,130164.80745051918,125685.52763902851,4479.279811490666,0.0,90800.41761711595,55055.45240784954,39716.62801029601,27317.983399055516,67034.61140935152,20741.653387079212,1540.037771836498,0.0,0.8794017941833103,2.7414751474418275,0.001494314320929203,1.0,1.0,-6.234964679650716,336042.48169295746,1558295.2689631707,4.637197240993439,1558295.2689631707,4.637197240993439,0.7592673691937425,0.09244229913965349,3.9197508600034134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197508600034134,1.2837517288278508,1.2840661029286686,3.053355856885507,6469.694668081013,15274.212932317145,6458.985359999134,0.0003279074151467721,23164.844108749523,2362.1567108798135,19306.3394763377,1968.698737727736,0.8334327390981907,0.8334327390981906,35447.93172517103,35405.22815468563,1.0015078990119497,0.8,4278.1898227805295,4273.035954225843,1.0015078990119497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.591249804558,4632.441516551485,6.078123534322415,4.913569508998446,-3.587647554665639,8.501217063664084,3.0111243117315087,3.5,0.8603212319232882,0.6,0.0002448742447408114,1.0001543960939578,0.00024483644295036135,198.5436539883821,0.0,7.518981925526651e-06,21.30879477694253,0.011833633177238331,8.26491796933274e-05,0.000162225065047484,0.0006358818382339851,0.09244229916924405,0.09244229916924405,0.09244229916924405,0.09246848483509951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.1186809531,595.5334811173643,0.0,0.09244229916924405,0.09244229913965349,0.09244229913965349,0.3718181842411028,0.3718181842411028,0.5,9.938377634356053,0.16052225003807052,0.16052225003807052,-4.2518877307884395e-11,0.0001229225462680006,0.14018451349659244,-4.2518877307884395e-11,27317.983399055516,20741.653387079212,0.7592673691937425,1.0010335348057318,0.617258467780948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487406398071425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.28310186663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97061547101845,260.97061547101845,-12.17938452898153,245.35138520311006,276.5898457389282,123001.47019709605,123154.58470663535,-153.11450953931245,0.0,nan,276.5898457389282,3.439845738928227,270.34215363179965,-2.8078463682003303,264.09446152458315,-9.055538475416824,257.8467694174092,-15.3032305825908,251.59907731028002,-21.550922689719954,245.35138520311006,-27.79861479688992,1.0,1.0,26022.012520719443,26022.012520719443,275.79895128143335,2.6489512814333693,275.79895128143335,275.79895128143335,77112.2219281871,77120.61156485946,-8.38963667236385,0.0,8546.071908451686,8546.071908451686,0.8857552148146595,3939.3496143034304,275.79895128143335,2.6489512814333693,1.0,0.002,0.1314047156098122,0.004926350648225894,0.00020303033631644695,0.0017969696640637131,0.10151516815822348,0.10151516815822348,0.0,3.8015987927075834e-13,1.0,1.0002841628010524,0.14018451353911132,0.09244229913965349,0.0,2.624560558641624e-05,33.69815206755151,0.0,1600284.1462242133,266.77497372939894,0.0001229225887868779,1.0,1283954.068295244,2600.3709671721385,,,,,,,,,,,,,,,,,,,3.0,15274.212932317145,1540.037771836498,0.3718181842411028,6.173730061729009,3.0111243117315087
1096.0,-29.54234481124223,4.913762837687682,35.042851200149414,24.74818277349698,5.173553806376661,-26.070754949548473,-39.5853876840323,1.7019639424250181,-6.375351684045597,-6.375472845967634,40.08726759908562,41376.833730245045,25726.80054263301,25726.80054263301,67103.63427287806,77122.8101460611,77120.65981092371,25726.80054263301,102847.46035355671,102847.46035355671,102847.46035355671,130165.92089317234,125686.24780902127,4479.6730841510725,0.0,90800.65644156955,55055.10024887657,39717.284658547745,27318.460539615626,67035.74519816338,20741.98426370658,1540.0673088327956,0.0,0.8793996908560979,2.7414421372439706,0.001494314320929203,1.0,1.0,-6.238532956307608,336038.1931494078,1558299.3973997717,4.6372687068547815,1558299.3973997717,4.6372687068547815,0.7592662197647548,0.09244333490471009,3.919758761656135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919758761656135,1.283753734885838,1.2840680609471973,3.0533572406741327,6469.697600163062,15274.198458910787,6458.9764021332785,0.00032790617651019447,23164.858340212093,2362.1581620851252,19306.3127006772,1968.6960073702235,0.8334310711999129,0.8334310711999129,35447.98889149608,35405.22815468563,1.0015099179075118,0.8,4278.196722150341,4273.035954225843,1.0015099179075118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.519913667015,4632.441516551485,6.078364914376399,4.913762837687682,-3.5878873590276585,8.50165019671534,3.0110397296718743,3.5,0.8602970656205355,0.6,0.00024483644295036135,1.0001541092319468,0.00024479871720807083,198.54487723689013,0.0,7.505305603255298e-06,21.270036079625516,0.011841138482841587,8.263685714386916e-05,0.0001621995858064922,0.0006357832476019939,0.092443334926502,0.092443334926502,0.092443334926502,0.0924689237223365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.87968394323,595.534539262872,0.0,0.092443334926502,0.09244333490471009,0.09244333490471009,0.3718207396408247,0.3718207396408247,0.5,9.939145296181968,0.15592226787185837,0.15592226787185837,1.3642420526593924e-12,0.00012116192203848186,0.13693988966002735,1.3642420526593924e-12,27318.460539615626,20741.98426370658,0.7592662197647548,1.0010127294701356,0.6172353810333815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448749527577788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.24434316931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9697043848933,260.9697043848933,-12.180295615106672,245.3499424606369,276.5894663091437,123006.34135681711,123158.66616847958,-152.32481166249596,0.0,nan,276.5894663091437,3.439466309143711,270.34156153946304,-2.8084384605369337,264.0936567697572,-9.05634323024276,257.845752000028,-15.304247999971949,251.597847230331,-21.552152769668965,245.3499424606369,-27.80005753936308,1.0,1.0,26022.012520719443,26022.012520719443,275.7986332740212,2.648633274021222,275.7986332740212,275.7986332740212,77112.05817061281,77120.65981092371,-8.601640310895164,0.0,8546.071908451686,8546.071908451686,0.885754715196804,3939.357555464416,275.7986332740212,2.648633274021222,1.0,0.002,0.13137907724864356,0.00492640025386773,0.00020299058795410208,0.0017970094117901346,0.10149529397705104,0.10149529397705104,0.0,-2.557632924893305e-13,1.0,1.000277587230456,0.1369398896586631,0.09244333490471009,0.0,2.563836207972978e-05,32.91850764369575,0.0,1600283.7628366174,266.7746483159544,0.00012116192067423981,1.0,1283955.1739431047,2600.366487536182,,,,,,,,,,,,,,,,,,,3.0,15274.198458910787,1540.0673088327956,0.3718207396408247,6.173730061729009,3.0110397296718743
1097.0,-29.54382516159461,4.913950901750005,35.04290795612969,24.747589753847592,5.173064460412494,-26.072136199466343,-39.58672337522728,1.7013754974329143,-6.3757058155684945,-6.375824483838375,40.087340375085354,41376.142712731285,25727.43230683971,25727.43230683971,67103.575019571,77122.69747553322,77120.32842997937,25727.43230683971,102847.76073681908,102847.76073681908,102847.76073681908,130166.6272271426,125686.57400407037,4480.053223072233,0.0,90800.98666865514,55054.8504449502,39717.92913744993,27318.866490323515,67036.79562777345,20742.261910706635,1540.0941347256098,0.0,0.8793975231451231,2.7414062808641613,0.001494314320929203,1.0,1.0,-6.243326956731323,336033.5338394594,1558302.5410382885,4.637342360547772,1558302.5410382885,4.637342360547772,0.7592651004774906,0.09244433115051978,3.919774066890913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919774066890913,1.2837565611865123,1.2840708395066984,3.0533624406702633,6469.70861833088,15274.183991650816,6458.961870016176,0.00032790285514394093,23164.852136663245,2362.1575294991917,19306.269263206694,1968.6915779809308,0.833429419247208,0.833429419247208,35448.09962067378,35405.22815468563,1.0015138284401128,0.8,4278.210085989021,4273.035954225843,1.0015138284401128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.447608546123,4632.441516551485,6.078618021140083,4.913950901750005,-3.5881501379698806,8.502101039719886,3.010953999674791,3.5,0.8602725713356546,0.6,0.00024479871720807083,1.0001535125705394,0.00024476114329579534,198.5460957481021,0.0,7.490252871742455e-06,21.227376638518116,0.01184862873571333,8.262441133882752e-05,0.0001621743058692433,0.0006356866384622946,0.09244433116769321,0.09244433116769321,0.09244433116769321,0.09246909701239607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.6494609612,595.5355934330323,0.0,0.09244433116769321,0.09244433115051978,0.09244433115051978,0.37182323071952056,0.37182323071952056,0.5,9.93988827150203,0.15136389471587108,0.15136389471587108,-1.2278178473934531e-11,0.00011866826986306478,0.13249752710703433,-1.2278178473934531e-11,27318.866490323515,20742.261910706635,0.7592651004774906,1.0009961602605284,0.6172154012622448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487583988323154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.201683728206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96877988751794,260.96877988751794,-12.181220112482038,245.34850188950307,276.5890578855304,123009.21437277088,123163.78142206409,-154.5670492932324,0.0,nan,276.5890578855304,3.439057885530417,270.3409466863299,-2.809053313670063,264.0928354871089,-9.057164512891063,257.8447242879233,-15.30527571207665,251.59661308871216,-21.553386911287816,245.34850188950307,-27.801498110496908,1.0,1.0,26022.012520719443,26022.012520719443,275.7982428603307,2.648242860330697,275.7982428603307,275.7982428603307,77111.56805916237,77120.32842997937,-8.760370817006333,0.0,8546.071908451686,8546.071908451686,0.8857537474533861,3939.372937225368,275.7982428603307,2.648242860330697,1.0,0.002,0.13135427040422828,0.004926441237530112,0.000202952112717846,0.00179704788751558,0.101476056358923,0.101476056358923,0.0,2.3342612565091514e-13,1.0,1.000268584399769,0.1324975271193125,0.09244433115051978,0.0,2.480684522401307e-05,31.850907073726436,0.0,1600283.3447852246,266.7742941844315,0.00011866828214124325,1.0,1283956.3751901311,2600.3616205838653,,,,,,,,,,,,,,,,,,,3.0,15274.183991650816,1540.0941347256098,0.37182323071952056,6.173730061729009,3.010953999674791
1098.0,-29.54530104499937,4.914134721952472,35.04296236991419,24.747110134363197,5.172689684030641,-26.073501972024108,-39.58804544582961,1.7008906109381772,-6.376015007777596,-6.376130512260531,40.08738629096246,41375.37448246805,25727.941571861407,25727.941571861407,67103.31605432945,77122.50395855145,77119.79101935419,25727.941571861407,102847.7325912156,102847.7325912156,102847.7325912156,130166.86033903396,125686.44518116192,4480.415157872033,0.0,90801.26592017326,55054.55366548896,39718.569171871444,27319.127747818366,67037.69691968981,20742.437327176718,1540.1130196560239,0.0,0.8793957024800185,2.7413750888042454,0.001494314320929203,1.0,1.0,-6.249038507633088,336029.4789104218,1558304.5244251715,4.6374042226235215,1558304.5244251715,4.6374042226235215,0.7592642605082132,0.09244523734417509,3.919785498046897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919785498046897,1.2837589034903312,1.2840731341455844,3.0533657740481015,6469.715681358524,15274.169590471716,6458.950097239904,0.0003279005547190269,23164.85582321191,2362.157905422536,19306.23407359058,1968.6879896387227,0.8334277675169093,0.8334277675169093,35448.18232189707,35405.22815468563,1.0015167491341626,0.8,4278.2200671505325,4273.035954225843,1.0015167491341626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.374234876373,4632.441516551485,6.078843727913611,4.914134721952472,-3.5883802781576333,8.502515000110105,3.010867003729738,3.5,0.8602477153513537,0.6,0.00024476114329579534,1.0001530511615022,0.00024472368805109203,198.54731059552066,0.0,7.460153584280466e-06,21.14207525785084,0.01185608888929761,8.261209415503151e-05,0.00016214904914076383,0.0006355894913440597,0.09244523735616,0.09244523735616,0.09244523735616,0.0924689873044822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.43628728885,595.536640737075,0.0,0.09244523735616,0.09244523734417509,0.09244523734417509,0.37182563012814845,0.37182563012814845,0.5,9.94060077006967,0.14661962274107054,0.14661962274107054,3.922195901395753e-12,0.00011550448294883608,0.12709200462745684,3.922195901395753e-12,27319.127747818366,20742.437327176718,0.7592642605082132,1.0009788393345054,0.617195643400983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487672357386079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.116382347536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9678552388122,260.9678552388122,-12.182144761187772,245.34706490806718,276.5886455695472,123013.46458862662,123168.05694636327,-154.59235773666342,0.0,nan,276.5886455695472,3.4386455695472478,270.34032943727635,-2.8096705627236247,264.09201330496984,-9.057986695030138,257.84369717265326,-15.306302827346713,251.59538104035943,-21.55461895964055,245.34706490806718,-27.802935091932795,1.0,1.0,26022.012520719443,26022.012520719443,275.7978739479741,2.6478739479741193,275.7978739479741,275.7978739479741,77111.34372094613,77119.79101935419,-8.447298408063943,0.0,8546.071908451686,8546.071908451686,0.885753024665888,3939.3844255371314,275.7978739479741,2.6478739479741193,1.0,0.002,0.13133047543325527,0.004926486245050859,0.00020291521999194254,0.00179708478026741,0.10145760999597127,0.10145760999597127,0.0,2.593524353611265e-13,1.0,1.0002576296985566,0.12709200462353465,0.09244523734417509,0.0,2.3794971566676117e-05,30.551730316630174,0.0,1600282.9783692348,266.7739849922224,0.00011550447902664018,1.0,1283957.4206264915,2600.357384922095,,,,,,,,,,,,,,,,,,,3.0,15274.169590471716,1540.1130196560239,0.37182563012814845,6.173730061729009,3.010867003729738
1099.0,-29.546775057267144,4.914314657501048,35.04301545200242,24.746779642906063,5.172469948707902,-26.074850556504426,-39.58934984458608,1.700545446748853,-6.3763112862408775,-6.376424491499,40.08745668522976,41374.49754254765,25728.407724764493,25728.407724764493,67102.90526731215,77122.20299526597,77119.66761807702,25728.407724764493,102848.0753428415,102848.0753428415,102848.0753428415,130167.56433659811,125686.79646599699,4480.767870601125,0.0,90801.48314437892,55054.19432196049,39719.20980268714,27319.488993756604,67038.69879644374,20742.685689897397,1540.13640408609,0.0,0.8793938540268719,2.741345115261892,0.001494314320929203,1.0,1.0,-6.2531156485569,336025.5836707849,1558307.565188138,4.637467029042831,1558307.565188138,4.637467029042831,0.7592633117931956,0.09244614335663358,3.9197926475837646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197926475837646,1.2837605929480638,1.2840747759307818,3.0533673249637947,6469.718967562773,15274.155229435455,6458.940948554223,0.00032789922847128257,23164.868988759055,2362.1592479347237,19306.206727556848,1968.685201119327,0.833426113349717,0.833426113349717,35448.23404677646,35405.22815468563,1.001518575861907,0.8,4278.2263097955,4273.035954225843,1.001518575861907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.300044938583,4632.441516551485,6.079060428509353,4.914314657501048,-3.5886028092797275,8.502917466780776,3.0107790409937323,3.5,0.8602225831410664,0.6,0.00024472368805109203,1.0001528589504645,0.00024468628556228794,198.54852391575798,0.0,7.436638103537977e-06,21.075432385426627,0.011863525527401149,8.25999432759127e-05,0.00016212374477517932,0.0006354914627684947,0.09244614339603631,0.09244614339603631,0.09244614339603631,0.09246918589877468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.44380727387,595.5376174620482,0.0,0.09244614339603631,0.09244614335663358,0.09244614335663358,0.3718279144154673,0.3718279144154673,0.5,9.94129204801455,0.1420632386456191,0.1420632386456191,-2.3590018827235326e-11,0.00011320525811697735,0.12330884294209454,-2.3590018827235326e-11,27319.488993756604,20742.685689897397,0.7592633117931956,1.0009577523433646,0.6171733384649536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487760460818582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.049739475115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96694473100575,260.96694473100575,-12.183055268994224,245.34563259625807,276.5882568657543,123019.31819105755,123171.54632802367,-152.22813696612715,0.0,nan,276.5882568657543,3.43825686575434,270.33973201187234,-2.8102679881276345,264.09120715800134,-9.058792841998638,257.8426823040136,-15.307317695986399,251.59415745013496,-21.55584254986502,245.34563259625807,-27.804367403741907,1.0,1.0,26022.012520719443,26022.012520719443,275.79756552920384,2.6475655292038596,275.79756552920384,275.79756552920384,77111.3679947841,77119.66761807702,-8.299623292914475,0.0,8546.071908451686,8546.071908451686,0.8857525726033016,3939.3916108216836,275.79756552920384,2.6475655292038596,1.0,0.002,0.1313073886004271,0.004926530451770348,0.00020287942646535207,0.0017971205753744086,0.10143971323267603,0.10143971323267603,0.0,1.8397605487663338e-12,1.0,1.0002499625349455,0.12330884296568456,0.09244614335663358,0.0,2.3086836113903078e-05,29.6425377327219,0.0,1600282.6283054801,266.7736887137591,0.00011320528170699617,1.0,1283958.4248995872,2600.3533160456877,,,,,,,,,,,,,,,,,,,3.0,15274.155229435455,1540.13640408609,0.3718279144154673,6.173730061729009,3.0107790409937323
1100.0,-29.548242882631047,4.914490235950983,35.04306799020078,24.746386531647317,5.172180605733484,-26.076200533956225,-39.59065441796554,1.7001382546907526,-6.3766388696266745,-6.376750383984165,40.08754715244621,41373.658521382284,25728.93057296309,25728.93057296309,67102.58909434537,77121.94988635853,77119.75424414383,25728.93057296309,102848.68481710691,102848.68481710691,102848.68481710691,130168.64821425095,125687.53288870177,4481.115325549179,0.0,90801.7220027186,55053.84545730493,39719.862828237405,27319.96339714404,67039.82622538145,20743.014057359575,1540.1659413284488,0.0,0.8793917578525136,2.741311876775506,0.001494314320929203,1.0,1.0,-6.256152615910821,336021.26561992394,1558311.4730317893,4.637538252696205,1558311.4730317893,4.637538252696205,0.7592621467248377,0.09244707451350148,3.9198008403733064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198008403733064,1.28376257201922,1.2840767074678738,3.053368999695857,6469.722516119052,15274.140856688191,6458.9316131925,0.0003278978342103805,23164.881508130653,2362.160524555343,19306.178823535938,1968.6823557010741,0.8334244583448291,0.8334244583448291,35448.29331927102,35405.22815468563,1.0015206691437848,0.8,4278.233463357659,4273.035954225843,1.0015206691437848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.225124133898,4632.441516551485,6.079291582634887,4.914490235950983,-3.5888509031652407,8.503341139116223,3.0106902127541404,3.5,0.8601972036440401,0.6,0.00024468628556228794,1.0001522191340242,0.00024464904529647306,198.5497321562225,0.0,7.4262089428295084e-06,21.045876143978827,0.011870951736343978,8.258779242247353e-05,0.00016209849313981442,0.0006353938096326912,0.09244707455461432,0.09244707455461432,0.09244707455461432,0.09246961768725796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.62064470793,595.5385401016559,0.0,0.09244707455461432,0.09244707451350148,0.09244707451350148,0.37183012040389457,0.37183012040389457,0.5,9.941968342336697,0.13788744574509337,0.13788744574509337,-9.71454028331209e-11,0.00011151435751344252,0.12059776807336675,-9.71454028331209e-11,27319.96339714404,20743.014057359575,0.7592621467248377,1.0009362027394422,0.6171504440105203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448784845357203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.02018323367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96604002747307,260.96604002747307,-12.183959972526907,245.344204540907,276.5878755140446,123024.2389475646,123175.49666100102,-151.25771343640503,0.0,nan,276.5878755140446,3.437875514044606,270.3391413194472,-2.8108586805527693,264.0904071248479,-9.059592875152077,257.84167293009216,-15.308327069907818,251.59293873549953,-21.557061264500447,245.344204540907,-27.80579545909299,1.0,1.0,26022.012520719443,26022.012520719443,275.7972497730793,2.647249773079295,275.7972497730793,275.7972497730793,77111.21414992653,77119.75424414383,-8.540094217300066,0.0,8546.071908451686,8546.071908451686,0.8857520545760607,3939.399844575173,275.7972497730793,2.647249773079295,1.0,0.002,0.1312848091858679,0.0049265666833239,0.0002028444036647559,0.0017971555971415375,0.10142220183237795,0.10142220183237795,0.0,8.06293400101854e-13,1.0,1.0002444678312647,0.12059776817051215,0.09244707451350148,0.0,2.25794163877573e-05,28.991057037844364,0.0,1600282.2424724186,266.7733611303733,0.00011151445465884535,1.0,1283959.5381908761,2600.3488054858185,,,,,,,,,,,,,,,,,,,3.0,15274.140856688191,1540.1659413284488,0.37183012040389457,6.173730061729009,3.0106902127541404
1101.0,-29.549710986734848,4.9146617533619965,35.04311960770745,24.745970230456464,5.171869087353518,-26.077552979493877,-39.591963042598195,1.6997110774891417,-6.376958392690426,-6.377067878914732,40.08762565734681,41372.84553367414,25729.41789330911,25729.41789330911,67102.26342698325,77121.7129750072,77119.72006225122,25729.41789330911,102849.13795556032,102849.13795556032,102849.13795556032,130169.5199258943,125688.06703212865,4481.452893765662,0.0,90801.97196949676,55053.519368346555,39720.5028901669,27320.381970333983,67040.88486050088,20743.302457413807,1540.1926299663016,0.0,0.87938975210307,2.741279500177982,0.001494314320929203,1.0,1.0,-6.259649257570288,336017.0588808073,1558314.8641536552,4.637606404103502,1558314.8641536552,4.637606404103502,0.7592610703590477,0.09244796788275692,3.9198100459062855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198100459062855,1.2837646441078896,1.284078732253356,3.0533712420708,6469.7272674424785,15274.126558751492,6458.921483943794,0.0003278961325735283,23164.89087636459,2362.161479849346,19306.148546533706,1968.6792683060685,0.8334228142741651,0.8334228142741651,35448.359918645816,35405.22815468563,1.0015230211845962,0.8,4278.2415011966405,4273.035954225843,1.0015230211845962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.149346766453,4632.441516551485,6.079515580651118,4.9146617533619965,-3.5890942064434506,8.503755959805448,3.010600370015706,3.5,0.8601715342902017,0.6,0.00024464904529647306,1.0001522498699196,0.00024461180318125793,198.55094063903127,0.0,7.394044802970887e-06,20.954722971619496,0.01187834578114695,8.25756054954411e-05,0.00016207343980103196,0.0006352970975066727,0.09244796791196618,0.09244796791196618,0.09244796791196618,0.09246991698745737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.8255634632,595.5394530190293,0.0,0.09244796791196618,0.09244796788275692,0.09244796788275692,0.3718322728987292,0.3718322728987292,0.5,9.942626814458803,0.13390796399869487,0.13390796399869487,4.587263902067207e-11,0.00010948622428941235,0.11741862134442727,4.587263902067207e-11,27320.381970333983,20743.302457413807,0.7592610703590477,1.0009155393251459,0.6171285719119464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487936078003745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.92903006131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9651380315857,260.9651380315857,-12.184861968414282,245.34277971833887,276.58749634483854,123028.85503233582,123179.66004459352,-150.8050122577202,0.0,nan,276.58749634483854,3.4374963448385643,270.338553019575,-2.8114469804249893,264.0896096943153,-9.060390305684678,257.8406663688517,-15.309333631148263,251.59172304359473,-21.55827695640525,245.34277971833887,-27.807220281661102,1.0,1.0,26022.012520719443,26022.012520719443,275.796928278429,2.646928278429016,275.796928278429,275.796928278429,77111.01375829522,77119.72006225122,-8.706303956001648,0.0,8546.071908451686,8546.071908451686,0.8857514725131845,3939.409096135817,275.796928278429,2.646928278429016,1.0,0.002,0.13126282484364007,0.004926601926129992,0.00020281030384301834,0.001797189696960586,0.10140515192150916,0.10140515192150916,0.0,8.0360457871409e-13,1.0,1.000238024523817,0.11741862129855463,0.09244796788275692,0.0,2.198434417754577e-05,28.227032241882387,0.0,1600281.8655882753,266.77304160730955,0.00010948617841677333,1.0,1283960.6227923203,2600.3444111752406,,,,,,,,,,,,,,,,,,,3.0,15274.126558751492,1540.1926299663016,0.3718322728987292,6.173730061729009,3.010600370015706
1102.0,-29.551175165641723,4.914829360433987,35.043170182661946,24.745539714954816,5.171547327694584,-26.07890291639231,-39.59326754612846,1.6992750759911563,-6.37727691150252,-6.377384232098273,40.08769880417881,41372.04778885845,25729.887135518093,25729.887135518093,67101.93492437655,77121.4888727706,77119.6359953867,25729.887135518093,102849.5231309048,102849.5231309048,102849.5231309048,130170.30379336112,125688.52295261133,4481.780840749792,0.0,90802.2342518218,55053.20684283094,39721.141565545404,27320.78066245633,67041.92222800173,20743.576444515376,1540.218362361626,0.0,0.8793877727415148,2.741247242216686,0.001494314320929203,1.0,1.0,-6.263277815270044,336012.867308146,1558318.0238332504,4.637673659098804,1558318.0238332504,4.637673659098804,0.7592600189869678,0.09244883410990103,3.919820709060895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919820709060895,1.2837667574233722,1.2840807982732076,3.053374521808233,6469.734216812541,15274.11220630319,6458.909812266944,0.0003278938628432388,23164.894772336684,2362.1618771279373,19306.11365911053,1968.6757107789645,0.8334211680583901,0.8334211680583901,35448.43706345338,35405.22815468563,1.0015257456520308,0.8,4278.25081175764,4273.035954225843,1.0015257456520308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.072782011035,4632.441516551485,6.079736446142007,4.914829360433987,-3.589338103695071,8.504167464129058,3.0105095948279463,3.5,0.8601455985222703,0.6,0.00024461180318125793,1.0001518445963016,0.00024457466583985787,198.55214590362928,0.0,7.394457007350081e-06,20.95589115883013,0.011885740238154299,8.256345860178815e-05,0.00016204834457946978,0.0006352004569516415,0.0924488341599953,0.0924488341599953,0.0924488341599953,0.09247016561420873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.0939038106,595.5403450444617,0.0,0.0924488341599953,0.09244883410990103,0.09244883410990103,0.37183436037592676,0.37183436037592676,0.5,9.943266758656614,0.13006152964544526,0.13006152964544526,-9.094947017729282e-12,0.00010732059575957464,0.11410641682823552,-9.094947017729282e-12,27320.78066245633,20743.576444515376,0.7592600189869678,1.000895151785337,0.6171071236316429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488023720085674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.93019824852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96423767697115,260.96423767697115,-12.185762323028825,245.34135812572887,276.58711722823216,123033.37753310315,123183.90815507383,-150.5306219707083,0.0,nan,276.58711722823216,3.4371172282321822,270.33796540774836,-2.812034592251621,264.08881358733623,-9.061186412663744,257.83966176661147,-15.310338233388507,251.59050994616965,-21.55949005383033,245.34135812572887,-27.808641874271103,1.0,1.0,26022.012520719443,26022.012520719443,275.7966020883443,2.6466020883443093,275.7966020883443,275.7966020883443,77110.80080141974,77119.6359953867,-8.835193966966472,0.0,8546.071908451686,8546.071908451686,0.8857507982850743,3939.4198126061992,275.7966020883443,2.6466020883443093,1.0,0.002,0.13124146050051125,0.004926634749286787,0.00020277716248370058,0.0017972228383225546,0.10138858124185028,0.10138858124185028,0.0,8.062552361853825e-13,1.0,1.00023131149821,0.11410641683733047,0.09244883410990103,0.0,2.1364344789032995e-05,27.431000529320674,0.0,1600281.48968136,266.77272308849746,0.00010732060485452166,1.0,1283961.703492161,2600.340032682835,,,,,,,,,,,,,,,,,,,3.0,15274.11220630319,1540.218362361626,0.37183436037592676,6.173730061729009,3.0105095948279463
1103.0,-29.55263572431031,4.914993170730783,35.0432196668056,24.745110037643485,5.171220426556257,-26.080250109248894,-39.594567788857944,1.6988348093993408,-6.377596084471577,-6.377701163948991,40.08776847311939,41371.23576334523,25730.342748206866,25730.342748206866,67101.5785115521,77121.26506544946,77119.52402467559,25730.342748206866,102849.86677288245,102849.86677288245,102849.86677288245,130171.03539179335,125688.93613848444,4482.0992533089175,0.0,90802.48923359458,55052.87252838039,39721.79633912688,27321.1686189109,67042.96495803777,20743.842543871575,1540.2436136036451,0.0,0.8793858033971516,2.7412149265091963,0.001494314320929203,1.0,1.0,-6.266939435690688,336008.66811024636,1558321.0332844784,4.63774057392229,1558321.0332844784,4.63774057392229,0.7592589772866928,0.09244967619814277,3.9198301838982346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198301838982346,1.283768890450865,1.2840828841442458,3.0533768290035237,6469.739105482506,15274.097883552866,6458.899576086817,0.00032789212489596844,23164.903828382776,2362.1628005876396,19306.08306248313,1968.672590791262,0.8334195214239728,0.8334195214239728,35448.50561109754,35405.22815468563,1.0015281665009002,0.8,4278.259084732094,4273.035954225843,1.0015281665009002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.99546247531,4632.441516551485,6.07995518340114,4.914993170730783,-3.5895838425184667,8.50457701324925,3.0104179258836,3.5,0.8601194073953142,0.6,0.00024457466583985787,1.00015147093734,0.000244537625496509,198.55334820094984,0.0,7.373698828138841e-06,20.897062478945475,0.011893113936982438,8.255135302619166e-05,0.0001620233128136662,0.0006351038720621944,0.09244967624259423,0.09244967624259423,0.09244967624259423,0.09247038442129328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.43558772374,595.5412130433915,0.0,0.09244967624259423,0.09244967619814277,0.09244967619814277,0.37183637983613377,0.37183637983613377,0.5,9.943888002828736,0.1263156540392174,0.1263156540392174,-1.1254996934439987e-11,0.0001050794774073438,0.11076172825829644,-1.1254996934439987e-11,27321.1686189109,20743.842543871575,0.7592589772866928,1.0008742685164806,0.6170854136483895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488111128849754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.87136956863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.963338526816,260.963338526816,-12.18666147318396,245.33993975434453,276.5867372993062,123037.79516428497,123188.12440540137,-150.3292411163956,0.0,nan,276.5867372993062,3.4367372993062304,270.33737779033476,-2.8126222096652214,264.0880182813422,-9.061981718657762,257.83865877225156,-15.311341227748414,251.58929926331683,-21.560700736683145,245.33993975434453,-27.81006024565545,1.0,1.0,26022.012520719443,26022.012520719443,275.7962720544846,2.646272054484598,275.7962720544846,275.7962720544846,77110.58734449901,77119.52402467559,-8.936680176571826,0.0,8546.071908451686,8546.071908451686,0.8857501991936527,3939.4293348177257,275.7962720544846,2.646272054484598,1.0,0.002,0.13122072225208378,0.004926664811053731,0.0002027449882854849,0.0017972550116260796,0.10137249414274245,0.10137249414274245,0.0,-8.843533544355964e-14,1.0,1.000224532564112,0.11076172826955144,0.09244967619814277,0.0,2.073824930224897e-05,26.62714035433485,0.0,1600281.1128991316,266.7724039155284,0.00010507948866234074,1.0,1283962.7861666826,2600.3356462005913,,,,,,,,,,,,,,,,,,,3.0,15274.097883552866,1540.2436136036451,0.37183637983613377,6.173730061729009,3.0104179258836
1104.0,-29.554084594324337,4.915152852174475,35.043267791397234,24.74437110302972,5.170580081949451,-26.08161812660426,-39.59588996423406,1.698113615147607,-6.377939961151526,-6.3780424026877665,40.08782820578824,41370.67592027208,25730.838231247206,25730.838231247206,67101.51415151928,77121.27074683795,77119.2210493827,25730.838231247206,102850.05928062991,102850.05928062991,102850.05928062991,130171.59749725104,125689.19052011434,4482.406977136702,0.0,90802.88337713103,55052.69780260215,39722.42841614319,27321.53821662113,67043.96663276432,20744.093843100716,1540.2685865417911,0.0,0.8793837407954691,2.7411801356952346,0.001494314320929203,1.0,1.0,-6.271117265259591,336004.1469028748,1558323.6135277585,4.637810657670861,1558323.6135277585,4.637810657670861,0.7592579040985691,0.09245049574092246,3.9198504832740917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198504832740917,1.2837723354526627,1.2840862824348036,3.053384447556224,6469.755248281476,15274.083584522017,6458.881587910154,0.00032788748851603786,23164.88441704212,2362.1608211817615,19306.029294619315,1968.6671079950152,0.8334178987060304,0.8334178987060304,35448.65247096291,35405.22815468563,1.0015333530512682,0.8,4278.276809162006,4273.035954225843,1.0015333530512682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.917411530844,4632.441516551485,6.080184400843348,4.915152852174475,-3.5898493605053745,8.50500221267985,3.0103253909238568,3.5,0.8600929688353877,0.6,0.000244537625496509,1.0001502604319097,0.000244500886687673,198.5545408890636,0.0,7.354484190431624e-06,20.842608195683223,0.01190046842117287,8.253904493476238e-05,0.00016199858056174663,0.0006350102143046795,0.09245049572788847,0.09245049572788847,0.09245049572788847,0.09247049318147664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.8320162381,595.5420627480006,0.0,0.09245049572788847,0.09245049574092246,0.09245049574092246,0.3718383304128492,0.3718383304128492,0.5,9.94448792660763,0.12256038778986067,0.12256038778986067,-6.997424861765467e-11,0.00010244153622807062,0.10692513742816345,-6.997424861765467e-11,27321.53821662113,20744.093843100716,0.7592579040985691,1.0008583549220793,0.6170678436567067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488198322493702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.81691528537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9624129299196,260.9624129299196,-12.187587070080383,245.33852318802454,276.58630267184316,123039.08853064232,123193.8394149535,-154.750884311212,0.0,nan,276.58630267184316,3.4363026718431797,270.3367467750761,-2.8132532249238693,264.08719087830127,-9.062809121698706,257.8376349814896,-15.312365018510377,251.58807908478272,-21.561920915217257,245.33852318802454,-27.81147681197544,1.0,1.0,26022.012520719443,26022.012520719443,275.79589536375147,2.6458953637514924,275.79589536375147,275.79589536375147,77109.6109315267,77119.2210493827,-9.610117856005672,0.0,8546.071908451686,8546.071908451686,0.8857489156687407,3939.449735690462,275.79589536375147,2.6458953637514924,1.0,0.002,0.13120070221646385,0.004926687400920732,0.0002027139136817388,0.0017972860861915207,0.1013569568408694,0.1013569568408694,0.0,-1.267406318783415e-13,1.0,1.0002167565991376,0.1069251374981377,0.09245049574092246,0.0,2.0020035883299334e-05,25.70500438938568,0.0,1600280.7066326938,266.77206003884845,0.00010244160620231924,1.0,1283963.951874269,2600.330923319765,,,,,,,,,,,,,,,,,,,4.0,15274.083584522017,1540.2685865417911,0.3718383304128492,6.173730061729009,3.0103253909238568
