time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.555534349517195,4.91531008288971,35.04331329574758,24.744135536626004,5.170453004668705,-26.082935614149733,-39.59716687733305,1.6978542681947764,-6.378202004801096,-6.37830069998959,40.0878488339154,41369.75339698663,25731.132307828335,25731.132307828335,67100.88570481497,77120.90955164692,77118.64731066104,25731.132307828335,102849.77961848937,102849.77961848937,102849.77961848937,130171.46168386507,125688.76675056145,4482.694933303612,0.0,90803.0550914601,55052.30837462709,39723.051907592235,27321.6820653757,67044.73397296794,20744.18638958935,1540.2808794423966,0.0,0.8793822725333744,2.7411538246840377,0.001494314320929203,1.0,1.0,-6.276654275702583,336000.72465282475,1558324.504592212,4.637860546885315,1558324.504592212,4.637860546885315,0.7592572938939988,0.09245119095808942,3.9198541199077415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198541199077415,1.2837736226264278,1.2840875227565784,3.0533842188533584,6469.754763687548,15274.069470968592,6458.875158195292,0.0003278871416600877,23164.90673219167,2362.1630966937405,19306.010075771315,1968.6651482179252,0.8334162662067728,0.8334162662067728,35448.67878089509,35405.22815468563,1.0015342822218856,0.8,4278.279984492093,4273.035954225843,1.0015342822218856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.838539314829,4632.441516551485,6.080367213630609,4.91531008288971,-3.5900535288050444,8.505363611694754,3.0102318834439217,3.5,0.8600662524125491,0.6,0.000244500886687673,1.0001503540212193,0.00024446413052260505,198.55573431842154,0.0,7.29465732123626e-06,20.673058848383562,0.011907763078494107,8.252715979871444e-05,0.00016197372688895857,0.0006349133806624956,0.09245119096825845,0.09245119096825845,0.09245119096825845,0.09247018921834488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.1838657733,595.5429250301611,0.0,0.09245119096825845,0.09245119095808942,0.09245119095808942,0.3718402014215515,0.3718402014215515,0.5,9.945057874156925,0.1184705102219823,0.1184705102219823,2.0463630789890885e-12,9.869518851246539e-05,0.10164642428702564,2.0463630789890885e-12,27321.6820653757,20744.18638958935,0.7592572938939988,1.0008375263576952,0.617047021376305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488284819326827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.64736593807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96151227492277,260.96151227492277,-12.18848772507721,245.33711261167701,276.58591193819746,123045.97734345384,123196.55817463539,-150.58083118155028,0.0,nan,276.58591193819746,3.435911938197478,270.33615207288926,-2.8138479271107144,264.08639220757016,-9.06360779242982,257.8366323422214,-15.313367657778599,251.58687247698145,-21.563127523018522,245.33711261167701,-27.812887388322963,1.0,1.0,26022.012520719443,26022.012520719443,275.7955699316621,2.6455699316621235,275.7955699316621,275.7955699316621,77109.97602610227,77118.64731066104,-8.671284558760817,0.0,8546.071908451686,8546.071908451686,0.8857486857251045,3939.4533905072803,275.7955699316621,2.6455699316621235,1.0,0.002,0.13118167043240395,0.004926720923946646,0.0002026844006132863,0.0017973155997219746,0.10134220030664315,0.10134220030664315,0.0,3.3526089890378863e-13,1.0,1.0002060579338354,0.10164642428497928,0.09245119095808942,0.0,1.9031784440511135e-05,24.436141954514245,0.0,1600280.394557016,266.7717979951989,9.869518646610231e-05,1.0,1283964.8342432552,2600.3273483975145,,,,,,,,,,,,,,,,,,,3.0,15274.069470968592,1540.2808794423966,0.3718402014215515,6.173730061729009,3.0102318834439217
1106.0,-29.55698335936217,4.915463193935201,35.04335885634616,24.74375496329742,5.170177451209217,-26.084267278457048,-39.5984533597715,1.697461368157598,-6.378555035080922,-6.378652496018541,40.08794146558515,41368.92244270392,25731.626662480532,25731.626662480532,67100.54910518446,77120.65426255092,77118.82909661403,25731.626662480532,102850.45575909456,102850.45575909456,102850.45575909456,130172.66556266489,125689.67983967665,4482.9857229882255,0.0,90803.29025926135,55051.96760690372,39723.69183595292,27322.209803570317,67045.90163952325,20744.551316931913,1540.3136747966487,0.0,0.8793800285790367,2.741117938361189,0.001494314320929203,1.0,1.0,-6.278703660239614,335996.0636555649,1558328.5059641737,4.637936793097796,1558328.5059641737,4.637936793097796,0.7592559850053244,0.09245201257459033,3.9198624389643903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198624389643903,1.283775533646637,1.2840893870549361,3.053386153753686,6469.758863509161,15274.055291386418,6458.865534316668,0.00032788561155927055,23164.9175635998,2362.1642011899885,19305.981309354076,1968.6622148597205,0.8334146347099691,0.8334146347099691,35448.73896670717,35405.22815468563,1.0015364077653814,0.8,4278.287248282,4273.035954225843,1.0015364077653814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.759267001489,4632.441516551485,6.08059793550432,4.915463193935201,-3.590329379752522,8.505792573687723,3.0101379027966417,3.5,0.8600394007990405,0.6,0.00024446413052260505,1.0001502784962932,0.0002444273983407295,198.5569271467867,0.0,7.298147345801345e-06,20.68294957800101,0.011915061225839909,8.251518719381152e-05,0.00016194894332879353,0.0006348175799845104,0.09245201261107727,0.09245201261107727,0.09245201261107727,0.0924707114970953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.9272238186,595.5436635130139,0.0,0.09245201261107727,0.09245201257459033,0.09245201257459033,0.3718419579534073,0.3718419579534073,0.5,9.945618840575495,0.11489281497296133,0.11489281497296133,-2.2453150450019166e-11,9.746093763851604e-05,0.09994883577894598,-2.2453150450019166e-11,27322.209803570317,20744.551316931913,0.7592559850053244,1.0008150754084124,0.6170238811184416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488371369989832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.65725666769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9606185968655,260.9606185968655,-12.189381403134462,245.33570571518945,276.585531478563,123050.98239186968,123200.39673941224,-149.41434754260433,0.0,nan,276.585531478563,3.435531478563007,270.3355663258901,-2.814433674109864,264.0856011731654,-9.064398826834577,257.83563602049765,-15.314363979502332,251.58567086788736,-21.56432913211262,245.33570571518945,-27.81429428481053,1.0,1.0,26022.012520719443,26022.012520719443,275.7952394069207,2.645239406920723,275.7952394069207,275.7952394069207,77109.91924475723,77118.82909661403,-8.909851856806199,0.0,8546.071908451686,8546.071908451686,0.8857481597126395,3939.4617511592123,275.7952394069207,2.645239406920723,1.0,0.002,0.13116295638424663,0.004926736055553093,0.00020265533952612598,0.001797344660930675,0.10132766976306298,0.10132766976306298,0.0,4.568008298011517e-13,1.0,1.0002026168507336,0.09994883580139913,0.09245201257459033,0.0,1.8714049944658683e-05,24.0282045251635,0.0,1600279.9795854043,266.77144496491906,9.746096009166649e-05,1.0,1283966.036011439,2600.3224794392463,,,,,,,,,,,,,,,,,,,3.0,15274.055291386418,1540.3136747966487,0.3718419579534073,6.173730061729009,3.0101379027966417
1107.0,-29.558426978243457,4.915612078916175,35.04340330613904,24.743166064750426,5.169686663926126,-26.085615613972216,-39.5997574442066,1.6968752992385576,-6.378922259046078,-6.379017160524762,40.08800052922263,41368.25299776149,25732.133796726892,25732.133796726892,67100.38679448838,77120.55250891073,77118.51834080929,25732.133796726892,102850.65213753618,102850.65213753618,102850.65213753618,130173.25723000942,125689.9922723648,4483.264957644618,0.0,90803.61444703475,55051.722533138054,39724.324348774106,27322.605092473248,67046.92944124735,20744.819625497727,1540.340469869649,0.0,0.879377842337564,2.741080756788969,0.001494314320929203,1.0,1.0,-6.28252970400041,335991.2322162844,1558331.0573163182,4.63801107855454,1558331.0573163182,4.63801107855454,0.759254820515356,0.0924527798702916,3.919877180516588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919877180516588,1.283778346891973,1.2840921538296108,3.053390945568298,6469.7690167893215,15274.041078410874,6458.851718343148,0.00032788252081870434,23164.91315043397,2362.163751172314,19305.940012484658,1968.6580037509914,0.8334130107508294,0.8334130107508294,35448.845617233295,35405.22815468563,1.0015401742754217,0.8,4278.300119870644,4273.035954225843,1.0015401742754217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.679166452564,4632.441516551485,6.080832876160188,4.915612078916175,-3.590616479530972,8.506228558447148,3.0100429414335146,3.5,0.8600122689810041,0.6,0.0002444273983407295,1.0001497211218375,0.0002443908078748077,198.55811554979763,0.0,7.293429160603696e-06,20.669578241150873,0.011922354655000512,8.250305241517865e-05,0.00016192434592555088,0.000634723548563641,0.09245277988462045,0.09245277988462045,0.09245277988462045,0.09247083588037114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.6012377091,595.5444228999859,0.0,0.09245277988462045,0.0924527798702916,0.0924527798702916,0.37184368390327754,0.37184368390327754,0.5,9.946160520513786,0.11134301489130394,0.11134301489130394,4.149569576838985e-12,9.490147868973509e-05,0.09648745652435764,4.149569576838985e-12,27322.605092473248,20744.819625497727,0.759254820515356,1.0007973124748073,0.6170044376754364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488457877140135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.643885330835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9597115506822,260.9597115506822,-12.19028844931779,245.3343008040316,276.5851222973348,123053.7062094822,123205.35559120208,-151.64938171988075,0.0,nan,276.5851222973348,3.4351222973348285,270.3349579987207,-2.8150420012792665,264.084793699988,-9.065206300011994,257.8346294013114,-15.31537059868856,251.58446510270684,-21.565534897293134,245.3343008040316,-27.815699195968364,1.0,1.0,26022.012520719443,26022.012520719443,275.7948383800005,2.6448383800005217,275.7948383800005,275.7948383800005,77109.4725329389,77118.51834080929,-9.045807870381395,0.0,8546.071908451686,8546.071908451686,0.8857472276064646,3939.476566419171,275.7948383800005,2.6448383800005217,1.0,0.002,0.13114489033333,0.00492674609479819,0.0002026272743153806,0.00179737272600149,0.10131363715769029,0.10131363715769029,0.0,3.168706616540895e-13,1.0,1.0001956010132118,0.09648745652020807,0.0924527798702916,0.0,1.8066051447653845e-05,23.196218968962246,0.0,1600279.5460998428,266.7710777409539,9.490147454016551e-05,1.0,1283967.281736853,2600.317432402331,,,,,,,,,,,,,,,,,,,3.0,15274.041078410874,1540.340469869649,0.37184368390327754,6.173730061729009,3.0100429414335146
1108.0,-29.559868179830666,4.9157583571243615,35.04344603013273,24.742821498680883,5.169448472702891,-26.086936514538557,-39.60103477640075,1.696516805837213,-6.379210368208589,-6.379302287303833,40.08803962182777,41367.40859246556,25732.446604883622,25732.446604883622,67099.85519734918,77120.27442648246,77118.19389160664,25732.446604883622,102850.64049649026,102850.64049649026,102850.64049649026,130173.4968759156,125689.96728763211,4483.529588283486,0.0,90803.83539241129,55051.376413331025,39724.954421200295,27322.85637942534,67047.81080062564,20744.988208930492,1540.3585465258645,0.0,0.8793761597389717,2.741051698309657,0.001494314320929203,1.0,1.0,-6.2867522730541054,335987.45460973476,1558332.745988586,4.63806825108593,1558332.745988586,4.63806825108593,0.759254007738074,0.09245345637981266,3.9198846164239045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198846164239045,1.2837800968739563,1.2840938572628025,3.0533925755422935,6469.772470508627,15274.026925133972,6458.842552486774,0.0003278811579456238,23164.925572541793,2362.1650178747886,19305.91261512658,1968.655209997969,0.8334113811274474,0.8334113811274474,35448.899413669926,35405.22815468563,1.0015420741716599,0.8,4278.306612530625,4273.035954225843,1.0015420741716599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.5982047714615,4632.441516551485,6.081023140587463,4.9157583571243615,-3.5908448552893897,8.50660321241375,3.009946960392667,3.5,0.8599848458264763,0.6,0.0002443908078748077,1.0001494721626245,0.0002443542837115748,198.55930197531106,0.0,7.265333960519163e-06,20.58995644411131,0.01192961998896103,8.249116817091757e-05,0.00016189963970389014,0.0006346279070798517,0.09245345641219103,0.09245345641219103,0.09245345641219103,0.09247076383336178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.28694415017,595.5451775025833,0.0,0.09245345641219103,0.09245345637981266,0.09245345637981266,0.3718453378660832,0.3718453378660832,0.5,9.946679744209682,0.10768701432749594,0.10768701432749594,-1.1539214028744027e-11,9.191909526862219e-05,0.09255001424975262,-1.1539214028744027e-11,27322.85637942534,20744.988208930492,0.759254007738074,1.0007762281288841,0.6169837329286753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488544063424198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.5642635338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9588167499208,260.9588167499208,-12.191183250079177,245.33290023108313,276.5847332687492,123059.22875666778,123208.83082342413,-149.602066756329,0.0,nan,276.5847332687492,3.4347332687491985,270.3343666612793,-2.8156333387206587,264.08400005364894,-9.065999946351042,257.8336334461295,-15.316366553870466,251.583266838635,-21.566733161364965,245.33290023108313,-27.817099768916847,1.0,1.0,26022.012520719443,26022.012520719443,275.7945152885043,2.6445152885042944,275.7945152885043,275.7945152885043,77109.50294332975,77118.19389160664,-8.690948276896961,0.0,8546.071908451686,8546.071908451686,0.8857467574349146,3939.484039506024,275.7945152885043,2.6445152885042944,1.0,0.002,0.13112756143182336,0.004926767511794432,0.00020260038123368242,0.0017973996198081667,0.1013001906168412,0.1013001906168412,0.0,1.0418488988195307e-12,1.0,1.000187620348289,0.09255001426129184,0.09245345637981266,0.0,1.7328902722727618e-05,22.249761003011695,0.0,1600279.204606988,266.7707896317914,9.191910680783622e-05,1.0,1283968.2557528676,2600.3134862015977,,,,,,,,,,,,,,,,,,,3.0,15274.026925133972,1540.3585465258645,0.3718453378660832,6.173730061729009,3.009946960392667
1109.0,-29.561299506051284,4.915900996395932,35.04348819039609,24.742250725999497,5.168974089670624,-26.088272146486798,-39.60232555456457,1.6959467300408217,-6.379557094792347,-6.3796471030822985,40.08810880120051,41366.729390493245,25732.883288776822,25732.883288776822,67099.61267927007,77120.16438787081,77118.13110225169,25732.883288776822,102851.01439102851,102851.01439102851,102851.01439102851,130174.3029966976,125690.51193352949,4483.791063168118,0.0,90804.15025741869,55051.119279087856,39725.58997592315,27323.288605669084,67048.87858159223,20745.284177957834,1540.3866740930914,0.0,0.8793740419988385,2.741016534408632,0.001494314320929203,1.0,1.0,-6.289568408638445,335982.8862366738,1558335.7343132757,4.638140209366346,1558335.7343132757,4.638140209366346,0.7592528292386286,0.0924541856996079,3.919898593665152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919898593665152,1.2837828350069314,1.284096549173452,3.053396950617421,6469.781740767827,15274.0127721629,6458.829373980134,0.0003278782965638911,23164.923297802896,2362.1647859159752,19305.873223688326,1968.6511931891448,0.8334097624885904,0.8334097624885904,35449.000534532584,35405.22815468563,1.0015456453979994,0.8,4278.31881674747,4273.035954225843,1.0015456453979994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.516788038513,4632.441516551485,6.081243340808084,4.915900996395932,-3.5911193671492647,8.507020363545196,3.009850441116997,3.5,0.8599572688905706,0.6,0.0002443542837115748,1.0001484496203827,0.0002443180147950258,198.56048028353658,0.0,7.252212356760191e-06,20.55276981905838,0.01193687220131779,8.247916043340504e-05,0.00016187512327816975,0.0006345340680874707,0.09245418569266804,0.09245418569266804,0.09245418569266804,0.09247104340102544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.18320270523,595.5458651023163,0.0,0.09245418569266804,0.0924541856996079,0.0924541856996079,0.3718469069489069,0.3718469069489069,0.5,9.947185475208109,0.10428946731457245,0.10428946731457245,4.035882739117369e-12,9.000828993066534e-05,0.09007869444383232,4.035882739117369e-12,27323.288605669084,20745.284177957834,0.7592528292386286,1.000756673321778,0.6169637772562265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488630106366784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.527076908744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9579113938966,260.9579113938966,-12.192088606103368,245.33150276611045,276.5843200216743,123062.17833974463,123213.54514174166,-151.36680199703622,0.0,nan,276.5843200216743,3.4343200216742957,270.33375657061447,-2.8162434293855085,264.0831931194166,-9.066806880583385,257.83262966832365,-15.31737033167633,251.5820662172405,-21.567933782759468,245.33150276611045,-27.81849723388953,1.0,1.0,26022.012520719443,26022.012520719443,275.7941631255662,2.6441631255661946,275.7941631255662,275.7941631255662,77108.93814072093,77118.13110225169,-9.19296153075993,0.0,8546.071908451686,8546.071908451686,0.8857458736551764,3939.4980866334777,275.7941631255662,2.6441631255661946,1.0,0.002,0.13111069516774765,0.004926776082262687,0.0002025741781173595,0.001797425821693295,0.10128708905867975,0.10128708905867975,0.0,-1.893455010837375e-13,1.0,1.0001826110137937,0.09007869443979644,0.0924541856996079,0.0,1.686626374528102e-05,21.655767109142044,0.0,1600278.796039071,266.77044290520763,9.00082858947826e-05,1.0,1283969.433669094,2600.308713915956,,,,,,,,,,,,,,,,,,,3.0,15274.0127721629,1540.3866740930914,0.3718469069489069,6.173730061729009,3.009850441116997
1110.0,-29.562733388654948,4.916041137744706,35.043528750836856,24.74193797623741,5.168764808011606,-26.089583568953817,-39.60359380636362,1.6956149869287498,-6.379849859434614,-6.379936947866898,40.08814695007195,41365.86172611138,25733.18302780844,25733.18302780844,67099.04475391982,77119.86508774661,77117.81950125947,25733.18302780844,102851.0025290679,102851.0025290679,102851.0025290679,130174.54980984375,125690.51127844396,4484.038531399799,0.0,90804.35269129713,55050.754010366065,39726.22075659007,27323.54728077585,67049.76803736592,20745.45765950814,1540.4052485695054,0.0,0.8793723375304734,2.740986994158065,0.001494314320929203,1.0,1.0,-6.2935628858026575,335979.04619746335,1558337.3822225113,4.638198125327843,1558337.3822225113,4.638198125327843,0.7592519904655322,0.09245482560798583,3.9199043642346494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199043642346494,1.2837844593885104,1.284098127388081,3.0533975821001684,6469.783078803993,15273.998768988286,6458.821739378394,0.00032787748367163396,23164.94083881213,2362.166574601126,19305.85040335282,1968.6488661625347,0.8334081462883114,0.8334081462883114,35449.0422827332,35405.22815468563,1.0015471197955161,0.8,4278.323855313003,4273.035954225843,1.0015471197955161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.434649917348,4632.441516551485,6.081432222594077,4.916041137744706,-3.5913535434841113,8.507394681228817,3.009753067892461,3.5,0.8599294479692745,0.6,0.0002443180147950258,1.0001487165166798,0.0002442816860735843,198.56166070854815,0.0,7.201573489331527e-06,20.409259268765545,0.01194407377480712,8.246736382582221e-05,0.00016185065096920362,0.0006344390730884002,0.0924548256289318,0.0924548256289318,0.0924548256289318,0.09247098262892092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.0307498685,595.5465670203674,0.0,0.0924548256289318,0.09245482560798583,0.09245482560798583,0.37184842687742636,0.37184842687742636,0.5,9.947670185423046,0.10081068732944232,0.10081068732944232,1.1993961379630491e-11,8.708843228077967e-05,0.08637406206423748,1.1993961379630491e-11,27323.54728077585,20745.45765950814,0.7592519904655322,1.0007349274724775,0.61694265225584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488715560691956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.383566358454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9570212694616,260.9570212694616,-12.192978730538357,245.33010981246068,276.5839327264625,123067.97479217603,123216.79501357953,-148.82022140348985,0.0,nan,276.5839327264625,3.4339327264625013,270.33316814369476,-2.816831856305214,264.082403560874,-9.067596439125964,257.831638978019,-15.31836102198099,251.58087439525886,-21.569125604741117,245.33010981246068,-27.8198901875393,1.0,1.0,26022.012520719443,26022.012520719443,275.7938368194698,2.6438368194698114,275.7938368194698,275.7938368194698,77109.06719375872,77117.81950125947,-8.75230750074843,0.0,8546.071908451686,8546.071908451686,0.8857455087824175,3939.5038860558225,275.7938368194698,2.6438368194698114,1.0,0.002,0.13109452248324718,0.004926791740369051,0.00020254906956248324,0.0017974509310507791,0.10127453478124163,0.10127453478124163,0.0,6.132624789934038e-13,1.0,1.000175102026694,0.08637406205224352,0.09245482560798583,0.0,1.6172685812515386e-05,20.7652502566567,0.0,1600278.4491841835,266.77015014056536,8.708842028681829e-05,1.0,1283970.4237985823,2600.3047024513507,,,,,,,,,,,,,,,,,,,3.0,15273.998768988286,1540.4052485695054,0.37184842687742636,6.173730061729009,3.009753067892461
1111.0,-29.564162615195016,4.916177302747752,35.043568707364514,24.74137582993137,5.168300755189585,-26.090916278265105,-39.60488032372666,1.6950544177720397,-6.380225270356391,-6.3803102618552945,40.08821064227202,41365.1746721396,25733.66019452422,25733.66019452422,67098.83486666382,77119.74941572154,77117.63299711242,25733.66019452422,102851.29319163664,102851.29319163664,102851.29319163664,130175.2789728039,125690.99615564947,4484.282817154436,0.0,90804.66535015631,55050.49392304583,39726.857141233864,27323.98578116727,67050.84292240113,20745.756358252336,1540.4343805938138,0.0,0.8793700870975956,2.7409489251419736,0.001494314320929203,1.0,1.0,-6.296545334234963,335974.10035830917,1558340.1335257143,4.638274592784914,1558340.1335257143,4.638274592784914,0.7592507375900883,0.09245552459926144,3.9199183908945128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199183908945128,1.2837871527312457,1.2841007747481086,3.0534021021747426,6469.792656299622,15273.984666889924,6458.808372898547,0.00032787454471906605,23164.937709184036,2362.166255467875,19305.81045005007,1968.6447920594771,0.833406534151656,0.833406534151656,35449.143761021325,35405.22815468563,1.0015507036484577,0.8,4278.336102667316,4273.035954225843,1.0015507036484577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.352075620617,4632.441516551485,6.081663670293811,4.916177302747752,-3.591651838014935,8.507829140762688,3.009655178860001,3.5,0.859901479674286,0.6,0.0002442816860735843,1.000148235307854,0.0002442454802696246,198.56283731276724,0.0,7.21349126084856e-06,20.44303423324482,0.01195128726606797,8.245539891507976e-05,0.00016182628715850453,0.0006343458391627984,0.09245552461495951,0.09245552461495951,0.09245552461495951,0.09247121045086705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.0699738989,595.5472078517513,0.0,0.09245552461495951,0.09245552459926144,0.09245552459926144,0.3718498673390997,0.3718498673390997,0.5,9.94814076056099,0.09753591406507667,0.09753591406507667,6.366462912410498e-12,8.499149890894842e-05,0.0837649276203365,6.366462912410498e-12,27323.98578116727,20745.756358252336,0.7592507375900883,1.0007157545255356,0.6169225153517024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488801168603842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.41734132293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9561208695595,260.9561208695595,-12.19387913044045,245.32871903806208,276.5835227010567,123070.9785391168,123221.5167261761,-150.538187059298,0.0,nan,276.5835227010567,3.433522701056745,270.3325619684876,-2.8174380315123813,264.0816012358676,-9.068398764132382,257.83064050322423,-15.319359496775746,251.5796797706592,-21.57032022934078,245.32871903806208,-27.8212809619379,1.0,1.0,26022.012520719443,26022.012520719443,275.7934416821046,2.643441682104651,275.7934416821046,275.7934416821046,77108.68314198477,77117.63299711242,-8.949855127648334,0.0,8546.071908451686,8546.071908451686,0.885744621877187,3939.5179828489854,275.7934416821046,2.643441682104651,1.0,0.002,0.13107883826062308,0.004926790109866547,0.00020252468097112006,0.0017974753192821174,0.10126234048556003,0.10126234048556003,0.0,2.5323753510830826e-13,1.0,1.0001698132338086,0.08376492761397003,0.09245552459926144,0.0,1.5684223122060156e-05,20.138098610502436,0.0,1600278.0067722865,266.7697747296436,8.49914925424855e-05,1.0,1283971.6990622138,2600.2995357918608,,,,,,,,,,,,,,,,,,,3.0,15273.984666889924,1540.4343805938138,0.3718498673390997,6.173730061729009,3.009655178860001
1112.0,-29.56557889511777,4.916310805919816,35.043606999291846,24.740776733402186,5.167800792266641,-26.09224092646319,-39.6061617770232,1.6944628240992974,-6.380538128832654,-6.380619983074801,40.0882425154294,41364.54169503701,25733.97962352155,25733.97962352155,67098.52131855856,77119.66612042718,77117.21566498508,25733.97962352155,102851.19528850663,102851.19528850663,102851.19528850663,130175.4348344165,125690.92238012556,4484.512454290942,0.0,90804.99763072527,55050.27281954449,39727.47201242309,27324.239545909877,67051.71155833296,20745.92499609268,1540.453218648753,0.0,0.8793682993370722,2.7409173599913723,0.001494314320929203,1.0,1.0,-6.30068428637253,335969.99707008543,1558341.510347338,4.638335339278103,1558341.510347338,4.638335339278103,0.7592498580330337,0.09245612794767943,3.9199342762004794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199342762004794,1.2837899907458945,1.284103566973,3.0534077259185977,6469.804572338019,15273.97061027195,6458.7934145301715,0.00032787100472610864,23164.928601491985,2362.1653267417505,19305.76573848598,1968.6402327487963,0.8334049316794593,0.8334049316794593,35449.25868591732,35405.22815468563,1.0015547623909573,0.8,4278.349972884745,4273.035954225843,1.0015547623909573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.268685396315,4632.441516551485,6.081859020756376,4.916310805919816,-3.5919034019679223,8.50821420788774,3.0095563238654943,3.5,0.8598732353901413,0.6,0.0002442454802696246,1.0001468941317873,0.0002442096073113845,198.56400327080823,0.0,7.189127161422626e-06,20.373986375471723,0.011958476393229393,8.244348269652695e-05,0.00016180199757309766,0.0006342531962444923,0.092456127929106,0.092456127929106,0.092456127929106,0.09247108836765548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.0602541161,595.5478630384513,0.0,0.092456127929106,0.09245612794767943,0.09245612794767943,0.371851255742133,0.371851255742133,0.5,9.948589572152049,0.09412732593546025,0.09412732593546025,4.786215868080035e-11,8.18542421257007e-05,0.07993569670225043,4.786215868080035e-11,27324.239545909877,20745.92499609268,0.7592498580330337,1.0006981143230755,0.6169050831618387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448888649949153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.34829346516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9552099748012,260.9552099748012,-12.194790025198756,245.3273319564324,276.58308799316575,123073.84914397661,123226.14196286167,-152.29281888502518,0.0,nan,276.58308799316575,3.4330879931657705,270.33193678585263,-2.818063214147344,264.08078557847045,-9.069214421529523,257.8296343711047,-15.320365628895274,251.57848316378144,-21.571516836218535,245.3273319564324,-27.822668043567575,1.0,1.0,26022.012520719443,26022.012520719443,275.7930831276748,2.6430831276747995,275.7930831276748,275.7930831276748,77108.06882896351,77117.21566498508,-9.146836021565832,0.0,8546.071908451686,8546.071908451686,0.8857436174491773,3939.5339475814817,275.7930831276748,2.6430831276747995,1.0,0.002,0.13106387096454875,0.004926797032140515,0.000202501426598028,0.0017974985724348806,0.101250713299014,0.101250713299014,0.0,-9.670914243031792e-13,1.0,1.0001620515130312,0.07993569665438827,0.09245612794767943,0.0,1.4967295014939841e-05,19.2175990464642,0.0,1600277.636083772,266.7694618711673,8.185419426354201e-05,1.0,1283972.757086825,2600.2952492753807,,,,,,,,,,,,,,,,,,,4.0,15273.97061027195,1540.453218648753,0.371851255742133,6.173730061729009,3.0095563238654943
1113.0,-29.567001177016405,4.91644226990421,35.043643717649076,24.740544834081106,5.167675248415971,-26.09353353445327,-39.60741200773043,1.6942076049902448,-6.380821827320631,-6.380900726463171,40.08827368543157,41363.627098946825,25734.224316378793,25734.224316378793,67097.85141532563,77119.31225691157,77116.89677704882,25734.224316378793,102851.12109342762,102851.12109342762,102851.12109342762,130175.59561886106,125690.86427727113,4484.7313415899325,0.0,90805.16627394754,55049.882364373356,39728.09323286021,27324.474525433438,67052.56775829365,20746.08154933724,1540.4705091967835,0.0,0.879366670197434,2.740888749827199,0.001494314320929203,1.0,1.0,-6.304494398570739,335966.27772227663,1558342.8567953864,4.638390696114971,1558342.8567953864,4.638390696114971,0.7592490582033673,0.09245669263949721,3.9199378509063973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199378509063973,1.2837912568858711,1.284104787366454,3.0534074989847664,6469.804091492462,15273.956765376992,6458.787110348306,0.00032787066560765825,23164.95049862867,2362.16755962828,19305.74689486451,1968.6383112341637,0.8334033304326457,0.8334033304326457,35449.28454771077,35405.22815468563,1.0015556757388566,0.8,4278.353094129234,4273.035954225843,1.0015556757388566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.184808138465,4632.441516551485,6.08203741582744,4.91644226990421,-3.5921339488357322,8.508576218739943,3.0094568928269796,3.5,0.8598448265219941,0.6,0.0002442096073113845,1.000147518404289,0.0002441735872134293,198.5651741820871,0.0,7.123078197320838e-06,20.186803611207257,0.011965599471426714,8.243185835059774e-05,0.00016177774896078677,0.0006341587215858212,0.09245669265500367,0.09245669265500367,0.09245669265500367,0.0924709897389837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.1430759709,595.5484880923286,0.0,0.09245669265500367,0.09245669263949721,0.09245669263949721,0.37185256136537487,0.37185256136537487,0.5,9.949018484466675,0.09068413546771126,0.09068413546771126,-2.142996891052462e-11,7.889914252245944e-05,0.07640632789241408,-2.142996891052462e-11,27324.474525433438,20746.08154933724,0.7592490582033673,1.0006753456063788,0.6168835658621084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488971058356148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.161110700894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9543239858731,260.9543239858731,-12.195676014126889,245.32595026328883,276.5826977084519,123080.64114557147,123228.7699564291,-148.12881085765022,0.0,nan,276.5826977084519,3.43269770845194,270.33134821944464,-2.818651780555342,264.0799987303558,-9.070001269644195,257.8286492413614,-15.321350758638573,251.5772997523361,-21.572700247663875,245.32595026328883,-27.824049736711146,1.0,1.0,26022.012520719443,26022.012520719443,275.79276507030875,2.6427650703087693,275.79276507030875,275.79276507030875,77108.42011081248,77116.89677704882,-8.476666236339952,0.0,8546.071908451686,8546.071908451686,0.8857433914204016,3939.5375401609294,275.79276507030875,2.6427650703087693,1.0,0.002,0.1310495644598011,0.004926806443628715,0.00020247920528379328,0.0017975207947776449,0.10123960264189664,0.10123960264189664,0.0,6.143826766780158e-14,1.0,1.0001548975140186,0.07640632791384405,0.09245669263949721,0.0,1.4306505359588625e-05,18.3691768512467,0.0,1600277.2997863023,266.76917817267935,7.889916395242835e-05,1.0,1283973.7161203492,2600.2913638235073,,,,,,,,,,,,,,,,,,,3.0,15273.956765376992,1540.4705091967835,0.37185256136537487,6.173730061729009,3.0094568928269796
1114.0,-29.56842164070461,4.916570445666342,35.043680787174885,24.740173341147624,5.167403111986378,-26.09483916539031,-39.60867557963354,1.6938206346899323,-6.381173699589681,-6.381251789120255,40.088357256520965,41362.81437660828,25734.6188966187,25734.6188966187,67097.43327322698,77119.06131711938,77117.12040313493,25734.6188966187,102851.73929975364,102851.73929975364,102851.73929975364,130176.72783346169,125691.77467457544,4484.953158886248,0.0,90805.39272612387,55049.546463032304,39728.71807010174,27324.98853370804,67053.70660380978,20746.43598609206,1540.5027486090712,0.0,0.8793644642302606,2.7408529354312496,0.001494314320929203,1.0,1.0,-6.305799481140809,335961.6268168555,1558346.4668140416,4.63846565329186,1558346.4668140416,4.63846565329186,0.7592477471856687,0.09245735261004315,3.9199452534907744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199452534907744,1.2837931387402024,1.284106623435614,3.053408789314337,6469.8068255459875,15273.94275303312,6458.778507786419,0.0003278694925884704,23164.964522211176,2362.1689896357243,19305.721181231347,1968.6356891733005,0.8334017158852333,0.8334017158852333,35449.33810290075,35405.22815468563,1.0015575671209855,0.8,4278.359557673299,4273.035954225843,1.0015575671209855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.100598537198,4632.441516551485,6.082251720868049,4.916570445666342,-3.5924184773771706,8.508988923043512,3.0093570691388045,3.5,0.8598163054682298,0.6,0.0002441735872134293,1.0001473315187481,0.00024413761804737883,198.56634360859172,0.0,7.152337024535261e-06,20.26972312753293,0.011972751808451249,8.242011150080319e-05,0.00016175347571262608,0.0006340647693553438,0.09245735264155494,0.09245735264155494,0.09245735264155494,0.09247148470850695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.5031728784,595.5490255392046,0.0,0.09245735264155494,0.09245735261004315,0.09245735261004315,0.3718537914763902,0.3718537914763902,0.5,9.9494424464823,0.08776413601316335,0.08776413601316335,-1.7053025658242404e-12,7.80895305751983e-05,0.07545230797944669,-1.7053025658242404e-12,27324.98853370804,20746.43598609206,0.7592477471856687,1.0006521141280909,0.6168609681937877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448905597651482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.24403021722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9534452131197,260.9534452131197,-12.196554786880256,245.3245719603354,276.58231846589155,123085.54845030712,123232.4707896987,-146.92233939156915,0.0,nan,276.58231846589155,3.4323184658915693,270.3307691648125,-2.8192308351874544,264.07921986359923,-9.070780136400742,257.82767056260207,-15.322329437397912,251.57612126147768,-21.573878738522296,245.3245719603354,-27.825428039664587,1.0,1.0,26022.012520719443,26022.012520719443,275.7924401747713,2.642440174771309,275.7924401747713,275.7924401747713,77108.36238013653,77117.12040313493,-8.75802299840143,0.0,8546.071908451686,8546.071908451686,0.8857429233546308,3939.5449797582282,275.7924401747713,2.642440174771309,1.0,0.002,0.13103543652752514,0.004926802277988837,0.00020245723061805074,0.0017975427700064005,0.10122861530902537,0.10122861530902537,0.0,6.244510117325852e-13,1.0,1.0001529633715758,0.07545230798115199,0.09245735261004315,0.0,1.4127933616699682e-05,18.13991236979179,0.0,1600276.8867656635,266.7688263004103,7.808953228050086e-05,1.0,1283974.9153655292,2600.286505184022,,,,,,,,,,,,,,,,,,,3.0,15273.94275303312,1540.5027486090712,0.3718537914763902,6.173730061729009,3.0093570691388045
1115.0,-29.569839126005103,4.9166958564448215,35.0437174178247,24.739754979405575,5.167091967563437,-26.09614601660003,-39.60993925631044,1.6933988559291808,-6.381504048387114,-6.381580451041455,40.08841872947521,41362.050921502545,25734.95069269909,25734.95069269909,67097.00161420164,77118.84644351435,77117.11364122518,25734.95069269909,102852.06433392427,102852.06433392427,102852.06433392427,130177.4536954097,125692.286327922,4485.167367487692,0.0,90805.65061720718,55049.25487844562,39729.32859862396,27325.389361485424,67054.71796010938,20746.70982769019,1540.52906384344,0.0,0.8793624624328322,2.7408194189987305,0.001494314320929203,1.0,1.0,-6.308099964454129,335957.2727236394,1558349.1222640148,4.638533673137426,1558349.1222640148,4.638533673137426,0.7592466315203636,0.09245796259983961,3.919956069002712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919956069002712,1.28379518308526,1.2841086221004265,3.053412351635516,6469.814373677099,15273.928729704667,6458.766578391674,0.0003278670788685456,23164.96639726611,2362.169180838116,19305.68552347214,1968.6320530937824,0.8334001091299041,0.8334001091299043,35449.41634942898,35405.22815468563,1.0015603305161667,0.8,4278.369001200311,4273.035954225843,1.0015603305161667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.015735850284,4632.441516551485,6.082452134281009,4.9166958564448215,-3.592687223797263,8.509383080242085,3.0092564726102218,3.5,0.8597875636029205,0.6,0.00024413761804737883,1.0001470242813677,0.0002441017291660676,198.56751059512118,0.0,7.14226578528908e-06,20.241181235509252,0.011979894074236538,8.240836522453281e-05,0.00016172925282284602,0.0006339715661381893,0.09245796264132562,0.09245796264132562,0.09245796264132562,0.09247172302010363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.8101663019,595.5495791715871,0.0,0.09245796264132562,0.09245796259983961,0.09245796259983961,0.371855005823943,0.371855005823943,0.5,9.94985525801012,0.08502570911377916,0.08502570911377916,-9.549694368615746e-12,7.640265431518856e-05,0.07348048658730022,-9.549694368615746e-12,27325.389361485424,20746.70982769019,0.7592466315203636,1.0006305843254373,0.616840278801988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489140787063013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.21548832519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95256906907144,260.95256906907144,-12.197430930928533,245.3231965909466,276.5819415471759,123090.03064788961,123236.51349261291,-146.4828447233308,0.0,nan,276.5819415471759,3.4319415471759385,270.3301925559715,-2.81980744402847,264.07844356457804,-9.07155643542194,257.8266945735172,-15.323305426482762,251.57494558223942,-21.575054417760555,245.3231965909466,-27.826803409053383,1.0,1.0,26022.012520719443,26022.012520719443,275.79211072161996,2.6421107216199857,275.79211072161996,275.79211072161996,77108.20535515256,77117.11364122518,-8.908286072619376,0.0,8546.071908451686,8546.071908451686,0.8857422394890151,3939.5558493477256,275.79211072161996,2.6421107216199857,1.0,0.002,0.13102167775062673,0.004926800630517088,0.00020243583567692815,0.001797564165119329,0.10121791783846408,0.10121791783846408,0.0,7.962571574315902e-13,1.0,1.0001489662576117,0.07348048659684991,0.09245796259983961,0.0,1.3758778092874145e-05,17.665941384603553,0.0,1600276.497679237,266.76849595161286,7.640266386488292e-05,1.0,1283976.0380867673,2600.28195658661,,,,,,,,,,,,,,,,,,,3.0,15273.928729704667,1540.52906384344,0.371855005823943,6.173730061729009,3.0092564726102218
1116.0,-29.571251360243828,4.916818007429619,35.04375298701322,24.739161470811837,5.1665902598209845,-26.097467198238075,-39.611216344032414,1.692806097269003,-6.381866614917499,-6.381940375936346,40.088461357458115,41361.40010103821,25735.34187614854,25735.34187614854,67096.74197718676,77118.75993277968,77116.75904121432,25735.34187614854,102852.10091736286,102852.10091736286,102852.10091736286,130177.84086113737,125692.46819524812,4485.372665889256,0.0,90805.97170996999,55049.01013474175,39729.957305809156,27325.739943774523,67055.69724958368,20746.945374678595,1540.55374961487,0.0,0.8793603636259145,2.7407827253711883,0.001494314320929203,1.0,1.0,-6.311504454894589,335952.5045117019,1558350.9636697217,4.638604989520004,1558350.9636697217,4.638604989520004,0.7592455105467423,0.09245854756629249,3.9199703200911244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199703200911244,1.2837980259220865,1.2841114195548589,3.053416690897005,6469.823568051496,15273.914718694457,6458.753518836498,0.000327864241355949,23164.96409285545,2362.1689458536252,19305.646487587772,1968.6280725413646,0.8333985069090623,0.8333985069090623,35449.519451111555,35405.22815468563,1.001563971711264,0.8,4278.381444481134,4273.035954225843,1.001563971711264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.930348586941,4632.441516551485,6.082667346377779,4.916818007429619,-3.592980648425146,8.509798655854764,3.009155255604507,3.5,0.8597586444584306,0.6,0.0002441017291660676,1.000146481285939,0.00024406597806774628,198.5686732705252,0.0,7.126365820014737e-06,20.196120733921763,0.011987020440056553,8.239649586049306e-05,0.00016170523330557454,0.000633879715161263,0.09245854758274549,0.09245854758274549,0.09245854758274549,0.09247174608511075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.1072996587,595.5501350850902,0.0,0.09245854758274549,0.09245854756629249,0.09245854756629249,0.37185617950108296,0.37185617950108296,0.5,9.950251212821534,0.08223730665019957,0.08223730665019957,1.0800249583553523e-11,7.376101882528019e-05,0.07043592104173513,1.0800249583553523e-11,27325.739943774523,20746.945374678595,0.7592455105467423,1.0006120990353782,0.6168215647223773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448922542072614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.17042782361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95167822917875,260.95167822917875,-12.198321770821224,245.32182279634105,276.5815336619885,123092.47828742243,123241.41812821403,-148.9398407916077,0.0,nan,276.5815336619885,3.43153366198851,270.32959148890734,-2.820408511092637,264.07764931561354,-9.072350684386436,257.8257071426968,-15.324292857303192,251.57376496952548,-21.576235030474493,245.32182279634105,-27.828177203658925,1.0,1.0,26022.012520719443,26022.012520719443,275.79170930397675,2.641709303976768,275.79170930397675,275.79170930397675,77107.73694861779,77116.75904121432,-9.022092596525908,0.0,8546.071908451686,8546.071908451686,0.8857413383911583,3939.57017169158,275.79170930397675,2.641709303976768,1.0,0.002,0.13100848900340312,0.004926790866922336,0.00020241530847645817,0.0017975846916683865,0.10120765423822908,0.10120765423822908,0.0,1.4484463975450446e-13,1.0,1.0001427946991825,0.07043592103093488,0.09245854756629249,0.0,1.3188747094958458e-05,16.934051458065245,0.0,1600276.0695124255,266.7681333850825,7.37610080250306e-05,1.0,1283977.2676009892,2600.2769753408206,,,,,,,,,,,,,,,,,,,4.0,15273.914718694457,1540.55374961487,0.37185617950108296,6.173730061729009,3.009155255604507
1117.0,-29.572658954431446,4.916937860365388,35.04378669263281,24.738675320427888,5.166205905976621,-26.098772468317648,-39.61247593453152,1.6923194197414009,-6.382184094800039,-6.382254329393133,40.08847871332726,41360.678679054814,25735.61764381709,25735.61764381709,67096.2963228719,77118.59776333183,77116.21070546309,25735.61764381709,102851.82834928019,102851.82834928019,102851.82834928019,130177.77888713953,125692.21509485327,4485.563792286263,0.0,90806.25511527096,55048.73292849468,39730.5802075292,27325.95053785935,67056.53074538855,20747.082166861943,1540.5707013629099,0.0,0.8793586078928182,2.7407507350338136,0.001494314320929203,1.0,1.0,-6.315804073622473,335948.3453631952,1558351.7133914288,4.638664648598546,1558351.7133914288,4.638664648598546,0.7592446651807202,0.09245905261177997,3.9199827236102602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199827236102602,1.2838003729771337,1.2841137212831932,3.0534207701777016,6469.832211557793,15273.90076563101,6458.740866889535,0.00032786154763950084,23164.963092398382,2362.168843835396,19305.608670071633,1968.6242162279304,0.8333969103713702,0.8333969103713702,35449.609186210095,35405.22815468563,1.001567140846965,0.8,4278.3922745568725,4273.035954225843,1.001567140846965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.844306912655,4632.441516551485,6.082856228429019,4.916937860365388,-3.593240423737265,8.510178284102652,3.009053264245662,3.5,0.8597295040701891,0.6,0.00024406597806774628,1.0001460016535875,0.0002440303492332327,198.56983213771647,0.0,7.0990481616295045e-06,20.118702490058016,0.011994119488218182,8.238479066509452e-05,0.00016168118740265177,0.0006337874613511877,0.09245905262326869,0.09245905262326869,0.09245905262326869,0.09247149964522608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.3909129512,595.550694154587,0.0,0.09245905262326869,0.09245905261177997,0.09245905261177997,0.37185728952235547,0.37185728952235547,0.5,9.9506246234274,0.07919287454529922,0.07919287454529922,7.617018127348274e-12,7.02345930676529e-05,0.0664502557706328,7.617018127348274e-12,27325.95053785935,20747.082166861943,0.7592446651807202,1.000593015729286,0.6168031393705702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448930974180168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.093009579745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95078645584584,260.95078645584584,-12.199213544154134,245.32045215859577,276.58112075308486,123096.41800172253,123245.51391222914,-149.0959105066491,0.0,nan,276.58112075308486,3.4311207530848833,270.3289870341948,-2.821012965805153,264.0768533152125,-9.073146684787503,257.82471959645557,-15.325280403544411,251.57258587753122,-21.577414122468753,245.32045215859577,-27.829547841404207,1.0,1.0,26022.012520719443,26022.012520719443,275.79133118820573,2.641331188205754,275.79133118820573,275.79133118820573,77107.53567577225,77116.21070546309,-8.675029690843076,0.0,8546.071908451686,8546.071908451686,0.8857405541148548,3939.5826372283113,275.79133118820573,2.641331188205754,1.0,0.002,0.13099604651405217,0.004926786324457686,0.00020239595345238767,0.0017976040466988782,0.10119797672619384,0.10119797672619384,0.0,1.512657187008326e-13,1.0,1.0001347155467921,0.06645025576301578,0.09245905261177997,0.0,1.2442489507822818e-05,15.975887024635455,0.0,1600275.6928498854,266.76781590519994,7.023458545063477e-05,1.0,1283978.3400734335,2600.272630344269,,,,,,,,,,,,,,,,,,,3.0,15273.90076563101,1540.5707013629099,0.37185728952235547,6.173730061729009,3.009053264245662
