time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1118.0,-29.574064876231564,4.917055723535275,35.04381955090121,24.738348880223953,5.165978321407218,-26.10006055643015,-39.613721625041194,1.6919740002963977,-6.382487452843463,-6.3825555552849265,40.08852166970512,41359.83972606114,25735.856410472163,25735.856410472163,67095.6961365333,77118.31968135294,77116.08285931365,25735.856410472163,102851.93926978581,102851.93926978581,102851.93926978581,130178.20315918112,125692.45347604544,4485.749683135685,0.0,90806.46107801922,55048.377491353414,39731.20398518422,27326.26388939531,67057.46787457954,20747.293979799826,1540.5922618549077,0.0,0.8793568237764058,2.740720025183117,0.001494314320929203,1.0,1.0,-6.318473397155117,335944.3548631082,1558353.5689858322,4.638725272287536,1558353.5689858322,4.638725272287536,0.7592437101455121,0.09245956688756171,3.919988639990336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919988639990336,1.2838020599635718,1.2841153629386364,3.05342136629814,6469.833474665469,15273.886858448777,6458.73332915694,0.00032786075694406854,23164.98067153661,2362.1706364086217,19305.58613928448,1968.6219187270356,0.8333953053112511,0.8333953053112511,35449.65198911912,35405.22815468563,1.0015686524995142,0.8,4278.397440414536,4273.035954225843,1.0015686524995142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.757850977912,4632.441516551485,6.083036968074995,4.917055723535275,-3.5934913637086527,8.510547087243928,3.008950783227002,3.5,0.8597002237791435,0.6,0.0002440303492332327,1.0001458298512345,0.00024399476751258437,198.57098963988207,0.0,7.074811688623412e-06,20.050016325558747,0.012001194299906806,8.237321615204555e-05,0.00016165713308118713,0.0006336941252516595,0.09245956692323823,0.09245956692323823,0.09245956692323823,0.09247157003288314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.86252511106,595.5511933374016,0.0,0.09245956692323823,0.09245956688756171,0.09245956688756171,0.3718583129230973,0.3718583129230973,0.5,9.950984718822697,0.07627912857310548,0.07627912857310548,-6.821210263296962e-13,6.810244144617172e-05,0.06408215812979279,-6.821210263296962e-13,27326.26388939531,20747.293979799826,0.7592437101455121,1.0005700820977204,0.6167820085813294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489393786761793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.024323415244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9499083225553,260.9499083225553,-12.200091677444675,245.31908581771523,276.5807308274021,123101.92208984961,123248.73751986986,-146.81543002025637,0.0,nan,276.5807308274021,3.430730827402101,270.32840182543913,-2.8215981745608474,264.0760728234729,-9.073927176527093,257.8237438216266,-15.326256178373399,251.57141481967597,-21.578585180324012,245.31908581771523,-27.830914182284744,1.0,1.0,26022.012520719443,26022.012520719443,275.79101500267507,2.64101500267509,275.79101500267507,275.79101500267507,77107.58370348564,77116.08285931365,-8.499155828016228,0.0,8546.071908451686,8546.071908451686,0.8857401800211414,3939.5885831902874,275.79101500267507,2.64101500267509,1.0,0.002,0.13098404740368136,0.004926782227540257,0.0002023772887952523,0.0017976227127018038,0.10118864439762615,0.10118864439762615,0.0,1.4970559514271287e-12,1.0,1.0001299151141785,0.06408215813047491,0.09245956688756171,0.0,1.1999112549180716e-05,15.40661296025435,0.0,1600275.3347135552,266.7675125471565,6.810244212829275e-05,1.0,1283979.3690664477,2600.26846150938,,,,,,,,,,,,,,,,,,,3.0,15273.886858448777,1540.5922618549077,0.3718583129230973,6.173730061729009,3.008950783227002
1119.0,-29.575461267485178,4.917170842528137,35.043852210577676,24.737790401000552,5.165516698134831,-26.10136347090508,-39.61498460322616,1.6914189015828858,-6.382833875390531,-6.382900535473952,40.08858165548021,41359.19937411666,25736.185721878363,25736.185721878363,67095.38509599502,77118.2144313596,77116.07495770215,25736.185721878363,102852.2606795805,102852.2606795805,102852.2606795805,130178.94667888417,125693.01311401362,4485.933564870542,0.0,90806.77319354402,55048.15177201904,39731.80157947221,27326.685999303667,67058.48757877588,20747.581940207798,1540.6200425435554,0.0,0.8793547396516228,2.740684841628099,0.001494314320929203,1.0,1.0,-6.320403210089239,335939.7847730193,1558356.16020246,4.638796090362971,1558356.16020246,4.638796090362971,0.7592425199578348,0.09246011551341067,3.920002946612116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920002946612116,1.2838047262837695,1.2841179842271717,3.053426168603812,6469.8436501749275,15273.872937850234,6458.719635311443,0.0003278576694790332,23164.975748812707,2362.1701344304843,19305.5452074639,1968.617744842928,0.8333937154435994,0.8333937154435995,35449.7554923942,35405.22815468563,1.0015723078835508,0.8,4278.409932163321,4273.035954225843,1.0015723078835508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.671055992564,4632.441516551485,6.083239604606972,4.917170842528137,-3.593776148936256,8.510946991464392,3.008847901717193,3.5,0.8596708290620552,0.6,0.00024399476751258437,1.0001448428790305,0.0002439594317261265,198.57213930722122,0.0,7.065497482229035e-06,20.023619864637084,0.012008259797389035,8.236148254265977e-05,0.0001616332849699246,0.0006336029533527003,0.09246011550970286,0.09246011550970286,0.09246011550970286,0.09247183124966797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.45806556137,595.5516530505669,0.0,0.09246011550970286,0.09246011551341067,0.09246011551341067,0.3718592864924768,0.3718592864924768,0.5,9.951336190978182,0.07364693323103211,0.07364693323103211,4.700950739788823e-11,6.666008340516782e-05,0.06249732538469743,4.700950739788823e-11,27326.685999303667,20747.581940207798,0.7592425199578348,1.000550228890501,0.6167630805202787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489477732794185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.997926954326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94902093942346,260.94902093942346,-12.200979060576515,245.31772251100415,276.5803193678477,123104.91275174495,123253.27466034614,-148.36190860118342,0.0,nan,276.5803193678477,3.430319367847744,270.32779999645845,-2.822200003541525,264.0752806250608,-9.07471937493915,257.82276125377547,-15.32723874622451,251.5702418823941,-21.579758117605877,245.31772251100415,-27.832277488995828,1.0,1.0,26022.012520719443,26022.012520719443,275.79066909789617,2.6406690978961933,275.79066909789617,275.79066909789617,77107.0445990061,77116.07495770215,-9.030358696050826,0.0,8546.071908451686,8546.071908451686,0.8857392754106304,3939.6029613451765,275.79066909789617,2.6406690978961933,1.0,0.002,0.13097234500723098,0.00492676888929761,0.00020235906438886551,0.0017976409355401643,0.10117953219443275,0.10117953219443275,0.0,-7.097013948742514e-14,1.0,1.0001267022946672,0.062497325337687926,0.09246011551341067,0.0,1.170239653539919e-05,15.02564951084817,0.0,1600274.9271569327,266.76716612460945,6.666003639566043e-05,1.0,1283980.547522578,2600.2636871554255,,,,,,,,,,,,,,,,,,,3.0,15273.872937850234,1540.6200425435554,0.3718592864924768,6.173730061729009,3.008847901717193
1120.0,-29.57686016462961,4.917284309091122,35.04388361710879,24.73748124847191,5.165309358932342,-26.102643212412378,-39.61622138796372,1.6910924048960736,-6.383127573465799,-6.383191599872244,40.08861080848786,41358.35512548046,25736.38400361004,25736.38400361004,67094.7391290905,77117.92620432477,77115.81066338126,25736.38400361004,102852.1946669913,102852.1946669913,102852.1946669913,130179.13060580537,125693.02477470187,4486.105831103496,0.0,90806.97453918513,55047.79774317373,39732.418662234886,27326.93593881408,67059.35460104897,20747.748364112,1540.6383591011345,0.0,0.8793530624243406,2.7406551759268982,0.001494314320929203,1.0,1.0,-6.323554290568893,335935.9289634593,1558357.4195318175,4.6388530823129805,1558357.4195318175,4.6388530823129805,0.7592416658262346,0.09246058061257856,3.9200089505263946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200089505263946,1.283806324286723,1.2841195372533822,3.053427044538306,6469.845506175011,15273.859161316244,6458.711750899379,0.00032785673031756214,23164.991632733698,2362.17175413966,19305.521640428615,1968.6153416741308,0.83339212664116,0.83339212664116,35449.79892853718,35405.22815468563,1.001573841901347,0.8,4278.415174445616,4273.035954225843,1.001573841901347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.583727144699,4632.441516551485,6.083412045122202,4.917284309091122,-3.59402106710233,8.511305376193452,3.0087443888192653,3.5,0.8596412539483616,0.6,0.0002439594317261265,1.0001451044836507,0.0002439240372546507,198.57329104940357,0.0,7.016702711041525e-06,19.885335483091684,0.012015276500100076,8.234999377889389e-05,0.00016160943794723263,0.0006335104432426919,0.09246058063344846,0.09246058063344846,0.09246058063344846,0.09247175333470795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.98305474484,595.5521341951186,0.0,0.09246058063344846,0.09246058061257856,0.09246058061257856,0.3718602289162509,0.3718602289162509,0.5,9.951671370419302,0.07094975014251759,0.07094975014251759,-2.2168933355715126e-11,6.402640644864732e-05,0.05963730930335487,-2.2168933355715126e-11,27326.93593881408,20747.748364112,0.7592416658262346,1.0005276598358581,0.6167425167082285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489561110685854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.85964257278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94814887714654,260.94814887714654,-12.20185112285344,245.31636356563584,276.57993418867886,123110.60701359303,123256.40741336739,-145.80039977433304,0.0,nan,276.57993418867886,3.429934188678885,270.3272200640319,-2.8227799359680716,264.07450593944725,-9.075494060552728,257.8217918148424,-15.328208185157564,251.5690776902429,-21.580922309757085,245.31636356563584,-27.833636434364138,1.0,1.0,26022.012520719443,26022.012520719443,275.79034710767326,2.6403471076732785,275.79034710767326,275.79034710767326,77107.17444536567,77115.81066338126,-8.636218015584745,0.0,8546.071908451686,8546.071908451686,0.8857388957817822,3939.6089952790267,275.79034710767326,2.6403471076732785,1.0,0.002,0.13096117810767544,0.004926763114613738,0.00020234168981664297,0.0017976583097271258,0.10117084490832148,0.10117084490832148,0.0,-4.562314068201623e-13,1.0,1.0001209046889843,0.0596373093255238,0.09246058061257856,0.0,1.1166899180055729e-05,14.33809242633718,0.0,1600274.5796064201,266.7668724265342,6.402642861758068e-05,1.0,1283981.5418003644,2600.259658984697,,,,,,,,,,,,,,,,,,,3.0,15273.859161316244,1540.6383591011345,0.3718602289162509,6.173730061729009,3.0087443888192653
1121.0,-29.57825298480663,4.917395285207503,35.04391506795491,24.737085797265195,5.165014891078269,-26.103926197298335,-39.61746246842665,1.6906881014604165,-6.383467302404711,-6.383530279902696,40.08867490025491,41357.58736018137,25736.6828531527,25736.6828531527,67094.27021333406,77117.70397307117,77115.90686506883,25736.6828531527,102852.58971822153,102852.58971822153,102852.58971822153,130179.96438767824,125693.68569738223,4486.2786902960115,0.0,90807.21623888715,55047.49214345718,39733.02677269997,27327.374669456713,67060.40144215668,20748.04862040818,1540.666800946131,0.0,0.8793509966221926,2.740620630656922,0.001494314320929203,1.0,1.0,-6.325019862373949,335931.442421761,1558360.1881213484,4.638923278175406,1558360.1881213484,4.638923278175406,0.759240463870753,0.09246110637151607,3.9200181296375356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200181296375356,1.283808285857558,1.2841214538607042,3.0534295290196254,6469.850770492797,15273.845288034536,6458.701468195339,0.0003278549097126881,23164.999047410947,2362.172510226321,19305.49090473812,1968.6122075059393,0.8333905330721699,0.8333905330721699,35449.865336052506,35405.22815468563,1.0015761871913007,0.8,4278.423189129192,4273.035954225843,1.0015761871913007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.496138410831,4632.441516551485,6.083608638588801,4.917395285207503,-3.5943026278497214,8.511697913057224,3.008640569303313,3.5,0.859611591229518,0.6,0.0002439240372546507,1.0001444757368534,0.0002438888012403812,198.57443779993235,0.0,7.028396685906048e-06,19.91847620785774,0.012022304896785982,8.233846660031039e-05,0.0001615855706543403,0.0006334183664528409,0.0924611064110265,0.0924611064110265,0.0924611064110265,0.09247207761958388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.7061371495,595.5525526287373,0.0,0.0924611064110265,0.09246110637151607,0.09246110637151607,0.37186110936135275,0.37186110936135275,0.5,9.952000507358067,0.06858378437613055,0.06858378437613055,3.979039320256561e-13,6.297749797568031e-05,0.05851041752873698,3.979039320256561e-13,27327.374669456713,20748.04862040818,0.759240463870753,1.0005050487388836,0.6167214402355552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448964463912015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.892783297546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94728198187505,260.94728198187505,-12.202718018124926,245.3150084462421,276.57955551752315,123115.2217723756,123260.15830861116,-144.9365362356029,0.0,nan,276.57955551752315,3.42955551752317,270.32664610319506,-2.8233538968049174,264.0737366890607,-9.076263310939282,257.8208272747605,-15.32917272523946,251.56791786046895,-21.582082139531025,245.3150084462421,-27.834991553757874,1.0,1.0,26022.012520719443,26022.012520719443,275.79001968447386,2.6400196844738844,275.79001968447386,275.79001968447386,77107.06709206014,77115.90686506883,-8.839773008687189,0.0,8546.071908451686,8546.071908451686,0.8857383153843333,3939.618220285723,275.79001968447386,2.6400196844738844,1.0,0.002,0.1309502221841128,0.004926747770879021,0.00020232462141919001,0.001797675379575205,0.101162310709595,0.101162310709595,0.0,9.943946707724471e-13,1.0,1.0001186201126198,0.058510417528339076,0.09246110637151607,0.0,1.0955924902308635e-05,14.067218023160772,0.0,1600274.1804455037,266.76653269759527,6.297749757777638e-05,1.0,1283982.6987310331,2600.254971860942,,,,,,,,,,,,,,,,,,,3.0,15273.845288034536,1540.666800946131,0.37186110936135275,6.173730061729009,3.008640569303313
1122.0,-29.579644134701336,4.917503870693259,35.043945963160425,24.7365181677975,5.164541839343371,-26.10522553732357,-39.61871723933143,1.690123241884411,-6.383806735758412,-6.3838678517450385,40.08872176703091,41356.93542007038,25736.969743257698,25736.969743257698,67093.90516332808,77117.6065965438,77115.77476432105,25736.969743257698,102852.74450757874,102852.74450757874,102852.74450757874,130180.48386411754,125694.03903841144,4486.444825706105,0.0,90807.52947182998,55047.25029942002,39733.64352489996,27327.73935653881,67061.38288143877,20748.295343938826,1540.6916922077633,0.0,0.8793490019405461,2.7405862096282987,0.001494314320929203,1.0,1.0,-6.327341437453924,335926.9706067505,1558362.2126406382,4.638991057568043,1558362.2126406382,4.638991057568043,0.7592393601695526,0.09246159898674625,3.920032378602625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920032378602625,1.2838109970836584,1.2841241205094347,3.0534341795696425,6469.8606244502325,15273.831489864835,6458.688054286835,0.0003278519090095975,23164.994750426056,2362.1720720558046,19305.450809667942,1968.6081189466274,0.8333889568143706,0.8333889568143706,35449.96842204717,35405.22815468563,1.0015798278438828,0.8,4278.435630516651,4273.035954225843,1.0015798278438828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.40807417265,4632.441516551485,6.0838030970076415,4.917503870693259,-3.594584241493559,8.512088112186818,3.0085361876135734,3.5,0.8595817678895924,0.6,0.0002438888012403812,1.000144304110262,0.00024385361216184401,198.57558318686677,0.0,6.99697172387588e-06,19.829417865464244,0.012029301868509857,8.232681378093628e-05,0.0001615619874594449,0.0006333282219924153,0.09246159894853101,0.09246159894853101,0.09246159894853101,0.09247220042430021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.39944306563,595.5529799006292,0.0,0.09246159894853101,0.09246159898674625,0.09246159898674625,0.37186196877108263,0.37186196877108263,0.5,9.952318543315252,0.06629381163486414,0.06629381163486414,-1.404032445861958e-11,6.111598662528195e-05,0.05652641429111327,-1.404032445861958e-11,27327.73935653881,20748.295343938826,0.7592393601695526,1.00048496288761,0.6167026930116758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489727805609354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.80372495515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94640323104716,260.94640323104716,-12.20359676895282,245.31365512219944,276.579151339904,123117.93375554531,123264.8524259363,-146.918670390986,0.0,nan,276.579151339904,3.429151339904024,270.32605209630844,-2.8239479036915327,264.0729528528699,-9.077047147130088,257.81985360928644,-15.330146390713537,251.56675436571481,-21.583245634285163,245.31365512219944,-27.836344877800542,1.0,1.0,26022.012520719443,26022.012520719443,275.7896666551501,2.6396666551501085,275.7896666551501,275.7896666551501,77106.52009445032,77115.77476432105,-9.25466987073014,0.0,8546.071908451686,8546.071908451686,0.88573741441832,3939.6325404956383,275.7896666551501,2.6396666551501085,1.0,0.002,0.1309396377261488,0.004926731037543054,0.00020230812743924826,0.0017976918684111018,0.10115406371962413,0.10115406371962413,0.0,-4.149649807799749e-12,1.0,1.0001145981292698,0.056526414305153594,0.09246159898674625,0.0,1.058445328073671e-05,13.590267093381392,0.0,1600273.7804646255,266.76619326424156,6.111600066560641e-05,1.0,1283983.8518740637,2600.250300094334,,,,,,,,,,,,,,,,,,,3.0,15273.831489864835,1540.6916922077633,0.37186196877108263,6.173730061729009,3.0085361876135734
1123.0,-29.581032550843425,4.917610969989472,35.04397553498233,24.736190994177036,5.164314596243538,-26.106497836082657,-39.619949099700875,1.689779879865371,-6.38410254059346,-6.384160912549691,40.0887453639767,41356.121146713616,25737.148075184894,25737.148075184894,67093.26922189852,77117.3361826959,77115.46367985694,25737.148075184894,102852.61175504184,102852.61175504184,102852.61175504184,130180.58530515351,125693.98527691708,4486.600028236426,0.0,90807.73849467208,55046.91463512048,39734.24873283511,27327.973550111663,67062.22228294678,20748.45010738375,1540.7093349915547,0.0,0.8793473349227497,2.7405563425371584,0.001494314320929203,1.0,1.0,-6.330522731379858,335923.0884676918,1558363.2319665325,4.639047703076867,1558363.2319665325,4.639047703076867,0.7592385168749174,0.09246202162363205,3.92003890582538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92003890582538,1.2838126735790802,1.2841257522352194,3.0534352764230706,6469.862948551027,15273.817678729118,6458.67982995645,0.0003278508479606461,23165.009500218763,2362.1735761160808,19305.42622659405,1968.605612170726,0.8333873649571235,0.8333873649571236,35450.015644065694,35405.22815468563,1.001581495568537,0.8,4278.441329714016,4273.035954225843,1.001581495568537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.319556312961,4632.441516551485,6.083972553982833,4.917610969989472,-3.594832980520907,8.512443950510379,3.0084312697104556,3.5,0.8595517913458445,0.6,0.00024385361216184401,1.0001440221541233,0.00024381849689670583,198.57672633455624,0.0,6.987691792328705e-06,19.80311853945955,0.012036289560302185,8.231537521028588e-05,0.00016153823695155812,0.0006332361736285469,0.09246202163939546,0.09246202163939546,0.09246202163939546,0.09247207625970275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.05928977416,595.5534169118023,0.0,0.09246202163939546,0.09246202162363205,0.09246202162363205,0.3718627868058001,0.3718627868058001,0.5,9.952620178984656,0.06386814925986073,0.06386814925986073,-1.233502189279534e-11,5.8371956242808665e-05,0.053638181169844756,-1.233502189279534e-11,27327.973550111663,20748.45010738375,0.7592385168749174,1.0004629572044414,0.616682831836756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448981087327285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.777425629145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9455373749732,260.9455373749732,-12.204462625026792,245.31230597389714,276.57876877606105,123123.3339636715,123268.09675322687,-144.76278955537992,0.0,nan,276.57876877606105,3.4287687760610766,270.32547621557615,-2.824523784423832,264.0721836552313,-9.077816344768678,257.81889109476543,-15.331108905234544,251.56559853430835,-21.584401465691627,245.31230597389714,-27.837694026102838,1.0,1.0,26022.012520719443,26022.012520719443,275.78933719347407,2.6393371934740912,275.78933719347407,275.78933719347407,77106.62053957369,77115.46367985694,-8.84314028325025,0.0,8546.071908451686,8546.071908451686,0.8857370017000303,3939.639100354507,275.78933719347407,2.6393371934740912,1.0,0.002,0.1309295940645818,0.0049267201506875795,0.0002022924875583049,0.0017977075114671143,0.10114624377915245,0.10114624377915245,0.0,-9.7458065922984e-13,1.0,1.0001087432273101,0.05363818118217978,0.09246202162363205,0.0,1.0043660059829077e-05,12.89590738515885,0.0,1600273.4302859134,266.7658974594065,5.837196857783056e-05,1.0,1283984.8529658732,2600.246244347685,,,,,,,,,,,,,,,,,,,3.0,15273.817678729118,1540.7093349915547,0.3718627868058001,6.173730061729009,3.0084312697104556
1124.0,-29.582418827662195,4.91771578418785,35.04400505297822,24.735785799007886,5.164012499872182,-26.107775694931323,-39.621181798260636,1.6893693645037033,-6.384441974118658,-6.384499205638856,40.088802953833216,41355.35678405935,25737.422280076582,25737.422280076582,67092.77906413593,77117.12356853641,77115.50735595563,25737.422280076582,102852.92963603222,102852.92963603222,102852.92963603222,130181.32014906393,125694.5646284759,4486.755520588038,0.0,90807.98745245092,55046.61118691629,39734.8625172607,27328.39051303171,67063.25303029241,20748.734483474193,1540.736759622282,0.0,0.8793452957255116,2.740521838951351,0.001494314320929203,1.0,1.0,-6.3320487038061515,335918.6071863466,1558365.7196980764,4.6391169954857325,1558365.7196980764,4.6391169954857325,0.7592373386782523,0.09246250210505212,3.9200490039087605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200490039087605,1.2838146636093464,1.2841276976669476,3.053438409005116,6469.869586116482,15273.803875987915,6458.668632978205,0.0003278486757326516,23165.013335778312,2362.173967234307,19305.392758076774,1968.602199331757,0.8333857821812534,0.8333857821812534,35450.088699896056,35405.22815468563,1.001584075658607,0.8,4278.450146778785,4273.035954225843,1.001584075658607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.230811647259,4632.441516551485,6.084165008021014,4.91771578418785,-3.59511649667484,8.512832280862689,3.008326084449302,3.5,0.8595217384140863,0.6,0.00024381849689670583,1.000143801854829,0.00024378344038580174,198.57786773236168,0.0,6.973074395510167e-06,19.761692836875813,0.012043262634697696,8.230393032712156e-05,0.00016151456656958427,0.000633145015797854,0.09246250212650313,0.09246250212650313,0.09246250212650313,0.09247234357650533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.9143562148,595.5537921004259,0.0,0.09246250212650313,0.09246250210505212,0.09246250210505212,0.3718635421120871,0.3718635421120871,0.5,9.95291541934188,0.06170637844832072,0.06170637844832072,2.1032064978498966e-12,5.7231520202094543e-05,0.05245050183270905,2.1032064978498966e-12,27328.39051303171,20748.734483474193,0.7592373386782523,1.000440271423013,0.6166619559206168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489893778604928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.73599992656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9446754587871,260.9446754587871,-12.20532454121286,245.31095993115287,276.5783909864468,123127.82483685597,123271.92891157138,-144.10407471536487,0.0,nan,276.5783909864468,3.4283909864468,270.3249047752961,-2.8250952247038867,264.0714185643416,-9.07858143565835,257.8179323532851,-15.332067646714904,251.56444614220027,-21.58555385779971,245.31095993115287,-27.839040068847112,1.0,1.0,26022.012520719443,26022.012520719443,275.7890040110485,2.6390040110485415,275.7890040110485,275.7890040110485,77106.51229534694,77115.50735595563,-8.995060608693166,0.0,8546.071908451686,8546.071908451686,0.8857363631949028,3939.649248928304,275.7890040110485,2.6390040110485415,1.0,0.002,0.13091977276994746,0.0049267000680567,0.00020227717244534948,0.0017977228268120289,0.10113858622267474,0.10113858622267474,0.0,-7.426216759587323e-13,1.0,1.000106335413426,0.052450501830605845,0.09246250210505212,0.0,9.821293594088148e-06,12.6104035608523,0.0,1600273.0313350132,266.7655580258813,5.7231518098888046e-05,1.0,1283986.0085684676,2600.241562639237,,,,,,,,,,,,,,,,,,,3.0,15273.803875987915,1540.736759622282,0.3718635421120871,6.173730061729009,3.008326084449302
1125.0,-29.583801897653984,4.917818590984727,35.0440341169376,24.735363525711023,5.163686178891101,-26.10905308995562,-39.62241812897844,1.6889373690231788,-6.384770876294567,-6.38482646956658,40.088848886187805,41354.61290324425,25737.66316549904,25737.66316549904,67092.27606874329,77116.92426385457,77115.43130296336,25737.66316549904,102853.0944684624,102853.0944684624,102853.0944684624,130181.84316171301,125694.93796844258,4486.905193270438,0.0,90808.23625954973,55046.314465755604,39735.46865977124,27328.748693250618,67064.21735302186,20748.97695982672,1540.7611229896218,0.0,0.8793433599943242,2.740488467713674,0.001494314320929203,1.0,1.0,-6.334069822190088,335914.27204986266,1558367.7038583811,4.639182772285005,1558367.7038583811,4.639182772285005,0.7592362604201888,0.09246295257280623,3.920058343292242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920058343292242,1.2838167538614054,1.2841297434201961,3.0534407122369056,6469.874466388264,15273.790069823952,6458.658646861899,0.0003278469561327504,23165.021616307087,2362.174811613251,19305.362908906864,1968.5991555635069,0.8333841957357292,0.8333841957357292,35450.15626678485,35405.22815468563,1.001586461898616,0.8,4278.458301386457,4273.035954225843,1.001586461898616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.141634737112,4632.441516551485,6.08435021516686,4.917818590984727,-3.5953924720195416,8.513211063004269,3.0082203883491285,3.5,0.8594915395283225,0.6,0.00024378344038580174,1.0001434708034869,0.00024374846959701997,198.57900650128258,0.0,6.961447185470947e-06,19.728741323624664,0.012050224081883167,8.229245319892632e-05,0.0001614909871868754,0.0006330540916884114,0.09246295259953856,0.09246295259953856,0.09246295259953856,0.09247247621012242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.7590181267,595.5541701003801,0.0,0.09246295259953856,0.09246295257280623,0.09246295257280623,0.3718642746489383,0.3718642746489383,0.5,9.953201125031892,0.05963422017111952,0.05963422017111952,-6.366462912410498e-12,5.5593272008991335e-05,0.05075664737648822,-6.366462912410498e-12,27328.748693250618,20748.97695982672,0.7592362604201888,1.0004183857924374,0.6166419968126392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489976557095503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.703048413314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9438148554938,260.9438148554938,-12.20618514450615,245.30961676295996,276.57801294803437,123131.97501129922,123275.85959082181,-143.88457952263593,0.0,nan,276.57801294803437,3.428012948034393,270.3243337109658,-2.8256662890341886,264.0706544739687,-9.079345526031261,257.8169752370465,-15.333024762953471,251.56329599998782,-21.586704000012162,245.30961676295996,-27.840383237040015,1.0,1.0,26022.012520719443,26022.012520719443,275.7886678479455,2.6386678479454986,275.7886678479455,275.7886678479455,77106.34410967646,77115.43130296336,-9.087193286904949,0.0,8546.071908451686,8546.071908451686,0.8857357726623711,3939.658635008703,275.7886678479455,2.6386678479454986,1.0,0.002,0.13091026862637165,0.004926680653032442,0.00020226235195493404,0.001797737647688923,0.10113117597746701,0.10113117597746701,0.0,-3.5614306642672844e-13,1.0,1.0001029015435106,0.05075664738285468,0.09246295257280623,0.0,9.504142853170149e-06,12.203197071826962,0.0,1600272.6439965472,266.7652291237054,5.559327837545425e-05,1.0,1283987.1264936354,2600.237033585379,,,,,,,,,,,,,,,,,,,3.0,15273.790069823952,1540.7611229896218,0.3718642746489383,6.173730061729009,3.0082203883491285
1126.0,-29.585181696510677,4.917919517663816,35.044062595238444,24.734936572518222,5.16335532341272,-26.110327994503876,-39.62365033859385,1.6885016189016362,-6.385096469556686,-6.385150258608655,40.08889011222407,41353.86884141552,25737.888783666556,25737.888783666556,67091.75762508207,77116.72968547362,77115.30995059691,25737.888783666556,102853.19873426347,102853.19873426347,102853.19873426347,130182.28522942579,125695.23594767138,4487.049281754408,0.0,90808.48767049011,55046.015420235,39736.08027806123,27329.086495162315,67065.16677322355,20749.204831543346,1540.7844448567987,0.0,0.8793414607556893,2.7404554535693832,0.001494314320929203,1.0,1.0,-6.336242569209105,335909.98298709764,1558369.4847185062,4.639247309236307,1558369.4847185062,4.639247309236307,0.7592352139255107,0.09246338407620118,3.920067953599271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920067953599271,1.2838188614817518,1.2841318066558767,3.053443185181768,6469.879706261682,15273.776281694196,6458.648421097481,0.0003278451444327215,23165.02896004976,2362.1755604665977,19305.332343412712,1968.5960387505124,0.8333826120703992,0.8333826120703992,35450.22579366891,35405.22815468563,1.0015889173603905,0.8,4278.466692544794,4273.035954225843,1.0015889173603905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.052093031534,4632.441516551485,6.084532345610215,4.917919517663816,-3.595666523461928,8.513586041125745,3.008114261373166,3.5,0.8594612175351903,0.6,0.00024374846959701997,1.0001431330695079,0.00024371358612335737,198.58014258828993,0.0,6.944464492849393e-06,19.68061237273518,0.012057168546376016,8.228101579986177e-05,0.0001614674537971582,0.0006329633911795108,0.0924633841310855,0.0924633841310855,0.0924633841310855,0.09247256218659478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.630876686,595.5545390239743,0.0,0.0924633841310855,0.09246338407620118,0.09246338407620118,0.3718649717681272,0.3718649717681272,0.5,9.95347646926997,0.05760544931604272,0.05760544931604272,-1.4665602066088468e-11,5.378905194675099e-05,0.0489076893995275,-1.4665602066088468e-11,27329.086495162315,20749.204831543346,0.7592352139255107,1.0003964927418796,0.6166221725989426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490059144995735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.654919462424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94295521147586,260.94295521147586,-12.207044788524115,245.30827647049233,276.57763395247906,123136.07648756572,123279.80068135782,-143.72419379210305,0.0,nan,276.57763395247906,3.427633952479084,270.32376245605076,-2.826237543949219,264.06989095966406,-9.080109040335913,257.81601946327766,-15.333980536722322,251.56214796689173,-21.58785203310825,245.30827647049233,-27.841723529507647,1.0,1.0,26022.012520719443,26022.012520719443,275.78832985912044,2.6383298591204607,275.78832985912044,275.78832985912044,77106.1698007443,77115.30995059691,-9.140149852610193,0.0,8546.071908451686,8546.071908451686,0.885735164998999,3939.6682933672673,275.78832985912044,2.6383298591204607,1.0,0.002,0.13090111068304464,0.004926660410532569,0.00020224806782494573,0.0017977519341735254,0.10112403391247286,0.10112403391247286,0.0,1.99847126694519e-12,1.0,1.0000991532542516,0.0489076894141931,0.09246338407620118,0.0,9.157945975003062e-06,11.758694866201921,0.0,1600272.2602919722,266.7649035304433,5.3789066612353054e-05,1.0,1283988.2325466536,2600.2325526403997,,,,,,,,,,,,,,,,,,,3.0,15273.776281694196,1540.7844448567987,0.3718649717681272,6.173730061729009,3.008114261373166
1127.0,-29.586555800799253,4.918017935786656,35.044090061641185,24.734327557403617,5.1628408270559465,-26.111616138032055,-39.62489574970675,1.6879011637027557,-6.385459758052264,-6.3855109197280715,40.08891786602413,41353.27117089191,25738.18981940255,25738.18981940255,67091.46099029446,77116.66965753399,77114.89802261318,25738.18981940255,102853.08784201572,102853.08784201572,102853.08784201572,130182.48808060022,125695.30203646324,4487.186044136979,0.0,90808.82180205955,55045.81026369582,39736.67948707081,27329.400238584487,67066.07972565529,20749.41306191923,1540.807511820644,0.0,0.8793394139605072,2.7404186884781314,0.001494314320929203,1.0,1.0,-6.339265834347998,335905.205550465,1558370.6836144652,4.639316860424011,1558370.6836144652,4.639316860424011,0.7592341171331147,0.09246380225891919,3.920084085221724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920084085221724,1.2838217382978814,1.284134639386769,3.0534489082721534,6469.891832803457,15273.762512993844,6458.633451934612,0.00032784155882704773,23165.01886895707,2362.1745314615155,19305.287599583156,1968.5914761496697,0.8333810435809204,0.8333810435809204,35450.34249969132,35405.22815468563,1.0015930390374785,0.8,4278.480777725311,4273.035954225843,1.0015930390374785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.962216089505,4632.441516551485,6.0847327953668735,4.918017935786656,-3.595969177801388,8.513987113588044,3.0080077385729993,3.5,0.8594307824494284,0.6,0.00024371358612335737,1.0001425439078675,0.00024367885118764442,198.58127399788725,0.0,6.92716517389429e-06,19.631586102816417,0.01206409571154991,8.226945735728637e-05,0.000161444128766071,0.0006328745598283617,0.09246380227563032,0.09246380227563032,0.09246380227563032,0.09247249074096241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.50841242843,595.5549054396654,0.0,0.09246380227563032,0.09246380225891919,0.09246380225891919,0.3718656300638345,0.3718656300638345,0.5,9.953737123015474,0.05546317846125248,0.05546317846125248,8.753886504564434e-12,5.116167579899411e-05,0.046245085380064666,8.753886504564434e-12,27329.400238584487,20749.41306191923,0.7592341171331147,1.0003784515919671,0.6166048670215136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490141538459287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.60589319251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94208017541456,260.94208017541456,-12.207919824585417,245.30693784506732,276.57722250577353,123138.34472904763,123284.64232662249,-146.29759757481233,0.0,nan,276.57722250577353,3.427222505773557,270.323165573592,-2.82683442640797,264.06910864146306,-9.080891358536917,257.8150517093767,-15.334948290623288,251.5609947772147,-21.58900522278529,245.30693784506732,-27.843062154932653,1.0,1.0,26022.012520719443,26022.012520719443,275.78792099714474,2.637920997144761,275.78792099714474,275.78792099714474,77105.69987077963,77114.89802261318,-9.198151833552402,0.0,8546.071908451686,8546.071908451686,0.8857341449898029,3939.684505647833,275.78792099714474,2.637920997144761,1.0,0.002,0.1308924512944808,0.004926631323697648,0.0002022345386661677,0.0017977654615205832,0.10111726933308385,0.10111726933308385,0.0,1.8675078844454518e-13,1.0,1.0000937555595477,0.04624508537131078,0.09246380225891919,0.0,8.659388628064433e-06,11.118563767887652,0.0,1600271.8312824254,266.7645402419477,5.1161667045107606e-05,1.0,1283989.464551021,2600.2275614426944,,,,,,,,,,,,,,,,,,,3.0,15273.762512993844,1540.807511820644,0.3718656300638345,6.173730061729009,3.0080077385729993
1128.0,-29.587927537027106,4.918115341949667,35.04411609323919,24.73398665841671,5.162596529557041,-26.11287513046065,-39.626114164106525,1.6875441211143853,-6.385747267761474,-6.385795548298985,40.088931390157555,41352.47470828025,25738.311249617927,25738.311249617927,67090.78595789817,77116.41550871778,77114.53629316922,25738.311249617927,102852.84754278715,102852.84754278715,102852.84754278715,130182.44244917543,125695.1308237734,4487.311625402032,0.0,90809.03435491762,55045.47978085539,39737.282860069135,27329.59490638829,67066.87776645743,20749.539470339943,1540.8231188168302,0.0,0.8793378303475219,2.740389685024051,0.001494314320929203,1.0,1.0,-6.3424307642575855,335901.43530344014,1558371.267823529,4.639370672577679,1558371.267823529,4.639370672577679,0.7592333344644542,0.0924641447186406,3.9200907664980935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200907664980935,1.283823477788029,1.2841363347050285,3.053449975266254,6469.89409363592,15273.74881238138,6458.625323671908,0.00032784051757286784,23165.033608657843,2362.1760344927006,19305.26330366199,1968.5889986551974,0.8333794644893899,0.8333794644893899,35450.39083610251,35405.22815468563,1.0015947461232855,0.8,4278.486611418064,4273.035954225843,1.0015947461232855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.871841295183,4632.441516551485,6.084891508612913,4.918115341949667,-3.5962151242801346,8.5143304662298,3.0079006272361624,3.5,0.8594001792103321,0.6,0.00024367885118764442,1.000142299835107,0.00024364418066091158,198.58240346895403,0.0,6.8977077861118635e-06,19.54810386584102,0.012070993419336021,8.22581509189158e-05,0.00016142070026872862,0.0006327837966450994,0.09246414476101454,0.09246414476101454,0.09246414476101454,0.09247228216910859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.3968206202,595.5552676206563,0.0,0.09246414476101454,0.0924641447186406,0.0924641447186406,0.3718662320799881,0.3718662320799881,0.5,9.953981248960693,0.05314591675431757,0.05314591675431757,-3.0127011996228248e-12,4.828053749861283e-05,0.043364784041386883,-3.0127011996228248e-12,27329.59490638829,20749.539470339943,0.7592333344644542,1.000356482845735,0.6165856542819728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490223592764317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.52241095553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9412173246099,260.9412173246099,-12.208782675390069,245.30560344892018,276.5768312003124,123143.57094558397,123287.83127503081,-144.26032944683413,0.0,nan,276.5768312003124,3.4268312003124493,270.3225856499864,-2.827414350013555,264.06834009970254,-9.081659900297439,257.8140945495226,-15.335905450477355,251.55984899921512,-21.590151000784857,245.30560344892018,-27.844396551079797,1.0,1.0,26022.012520719443,26022.012520719443,275.7875940415904,2.6375940415904324,275.7875940415904,275.7875940415904,77105.74585519721,77114.53629316922,-8.790437972013024,0.0,8546.071908451686,8546.071908451686,0.8857337225297116,3939.691220330584,275.7875940415904,2.6375940415904324,1.0,0.002,0.13088433123393367,0.004926613824207264,0.00020222187443580793,0.001797778127932412,0.10111093721790396,0.10111093721790396,0.0,2.3682197695940044e-12,1.0,1.000087916573858,0.043364784044399585,0.0924641447186406,0.0,8.120064054159178e-06,10.426084591983285,0.0,1600271.4906103767,266.7642527322385,4.828054051131403e-05,1.0,1283990.4368294901,2600.2236224776907,,,,,,,,,,,,,,,,,,,3.0,15273.74881238138,1540.8231188168302,0.3718662320799881,6.173730061729009,3.0079006272361624
1129.0,-29.589296882673246,4.918210847680813,35.04414207964283,24.73358156802135,5.16229031701789,-26.114138162671757,-39.62733313729984,1.6871315949981331,-6.386082123361746,-6.386129363077473,40.08898214889475,41351.72111945401,25738.539298950724,25738.539298950724,67090.26041840474,77116.20920684145,77114.56051805189,25738.539298950724,102853.09981700261,102853.09981700261,102853.09981700261,130183.09047429205,125695.6522189345,4487.438255357557,0.0,90809.27950192451,55045.17691774267,39737.891760202045,27329.990657289436,67067.88241749148,20749.80848345422,1540.8494794789976,0.0,0.8793358409764855,2.7403556387024044,0.001494314320929203,1.0,1.0,-6.343795061459161,335897.0135688593,1558373.4604769903,4.6394382728190635,1558373.4604769903,4.6394382728190635,0.7592321835616818,0.09246455173534834,3.920100335233264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920100335233264,1.283825476325671,1.2841382892164743,3.053452675244188,6469.899814565175,15273.73511340559,6458.614808180477,0.0003278385847493641,23165.03960006956,2362.1766454466674,19305.231872154407,1968.5857935334093,0.8333778920928949,0.8333778920928949,35450.460062115686,35405.22815468563,1.0015971909633274,0.8,4278.494966264471,4273.035954225843,1.0015971909633274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.781346036613,4632.441516551485,6.085075608711604,4.918210847680813,-3.596498666753608,8.51470951443442,3.0077933746549816,3.5,0.8593695356157091,0.6,0.00024364418066091158,1.0001420534176961,0.00024360957508818678,198.58353098288853,0.0,6.884956528143014e-06,19.5119668007573,0.012077878375864165,8.22468407324852e-05,0.00016139733992842636,0.0006326937663591812,0.09246455178080676,0.09246455178080676,0.09246455178080676,0.09247250610892109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.4917829168,595.555564452382,0.0,0.09246455178080676,0.09246455173534834,0.09246455173534834,0.3718667703099495,0.3718667703099495,0.5,9.954219880052442,0.05110372705661348,0.05110372705661348,1.3926637620897964e-11,4.723971574094321e-05,0.0423343016183253,1.3926637620897964e-11,27329.990657289436,20749.80848345422,0.7592321835616818,1.0003336619572087,0.6165651818562468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490305506544634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.48627389044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9403590323519,260.9403590323519,-12.209640967648056,245.3042723631579,276.5764457015445,123148.02235943779,123291.52055475986,-143.49819532207488,0.0,nan,276.5764457015445,3.4264457015445373,270.322011033861,-2.827988966139003,264.06757636612963,-9.082423633870349,257.81314169856364,-15.336858301436337,251.55870703085498,-21.591292969145,245.3042723631579,-27.84572763684207,1.0,1.0,26022.012520719443,26022.012520719443,275.7872630614338,2.6372630614338277,275.7872630614338,275.7872630614338,77105.6227865711,77114.56051805189,-8.937731480793445,0.0,8546.071908451686,8546.071908451686,0.8857331174940974,3939.70083690943,275.7872630614338,2.6372630614338277,1.0,0.002,0.13087640411642737,0.0049265865320805005,0.00020220948786916433,0.0017977905133807646,0.10110474393458216,0.10110474393458216,0.0,1.2499289797629487e-12,1.0,1.0000858273930642,0.04233430160439866,0.09246455173534834,0.0,7.92711979208947e-06,10.178355043893863,0.0,1600271.0971531055,266.76391787663823,4.723970181430559e-05,1.0,1283991.5771237514,2600.219002845915,,,,,,,,,,,,,,,,,,,3.0,15273.73511340559,1540.8494794789976,0.3718667703099495,6.173730061729009,3.0077933746549816
1130.0,-29.590663025941346,4.918304675553663,35.0441676885713,24.733163660299056,5.161965954492255,-26.11540012805365,-39.6285557426512,1.686703053968647,-6.386408647562632,-6.386454414937278,40.089023227728504,41350.98992789706,25738.74064085935,25738.74064085935,67089.73056875641,77116.01323179626,77114.48458089576,25738.74064085935,102853.22522175511,102853.22522175511,102853.22522175511,130183.56261489415,125696.00266881801,4487.559946076142,0.0,90809.5246782778,55044.88592425404,39738.48750447084,27330.33739313904,67068.82489760988,20750.04254598281,1540.8732954923246,0.0,0.8793339353932287,2.7403224925584055,0.001494314320929203,1.0,1.0,-6.345569280164398,335892.70795266173,1558375.234983536,4.639503026076892,1558375.234983536,4.639503026076892,0.7592311154999449,0.09246493381105507,3.9201093633873563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201093633873563,1.283827549544755,1.284140318510812,3.0534547765215243,6469.904266919703,15273.721416596578,6458.605169079887,0.0003278369788367282,23165.048793386093,2362.1775829040594,19305.203060237698,1968.5828555355497,0.8333763175905579,0.8333763175905579,35450.52537720765,35405.22815468563,1.0015994976833102,0.8,4278.502849104121,4273.035954225843,1.0015994976833102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.690502734542,4632.441516551485,6.085253903144677,4.918304675553663,-3.5967762420247777,8.515080917578441,3.0076857111204602,3.5,0.8593387746058457,0.6,0.00024360957508818678,1.0001417227704115,0.00024357505495659518,198.58465587119227,0.0,6.872096823375608e-06,19.475522397446472,0.01208475047268754,8.223549828917747e-05,0.0001613740767990093,0.0006326040294677868,0.09246493384805139,0.09246493384805139,0.09246493384805139,0.09247261648314278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.57924647036,595.5558632475792,0.0,0.09246493384805139,0.09246493381105507,0.09246493381105507,0.37186728883317416,0.37186728883317416,0.5,9.954450357324273,0.04917698874572807,0.04917698874572807,4.388311936054379e-11,4.576737467232306e-05,0.040885134772906895,4.388311936054379e-11,27330.33739313904,20750.04254598281,0.7592311154999449,1.0003117047477488,0.6165456155080283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490387278450816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.44982948714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9395031108931,260.9395031108931,-12.210496889106878,245.30294437407576,276.5760618477032,123152.19820896978,123295.30003079114,-143.1018218213457,0.0,nan,276.5760618477032,3.426061847703238,270.32143835298217,-2.828561647017807,264.0668148582078,-9.083185141792171,257.8121913635711,-15.33780863642886,251.55756786881864,-21.59243213118134,245.30294437407576,-27.847055625924213,1.0,1.0,26022.012520719443,26022.012520719443,275.786929123953,2.6369291239529957,275.786929123953,275.786929123953,77105.45765275127,77114.48458089576,-9.026928144492558,0.0,8546.071908451686,8546.071908451686,0.8857325466394494,3939.709910204293,275.786929123953,2.6369291239529957,1.0,0.002,0.1308687483422511,0.004926559687372405,0.00020219752420036122,0.001797802475613032,0.10109876210018061,0.10109876210018061,0.0,-1.866068063960391e-13,1.0,1.0000828894761524,0.040885134729023775,0.09246493381105507,0.0,7.655774317569782e-06,9.82995824077378,0.0,1600270.712828341,266.76359135243734,4.57673307892037e-05,1.0,1283992.6874822197,2600.214504503257,,,,,,,,,,,,,,,,,,,3.0,15273.721416596578,1540.8732954923246,0.37186728883317416,6.173730061729009,3.0076857111204602
