time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1131.0,-29.59202595777271,4.9183969202980125,35.04419281648929,24.732735624443762,5.16163692182078,-26.116659669810943,-39.62977038519455,1.6862706312716689,-6.3867329893055285,-6.386777149552547,40.089060563568566,41350.2566102677,25738.9306149291,25738.9306149291,67089.1872251968,77115.82630640335,77114.3716152273,25738.9306149291,102853.3022301564,102853.3022301564,102853.3022301564,130183.97055978958,125696.29363222778,4487.676927561806,0.0,90809.78123401885,55044.59513501007,39739.09566556531,27330.668329633172,67069.76399519849,20750.26526109519,1540.896313425631,0.0,0.879332056425788,2.74028958494266,0.001494314320929203,1.0,1.0,-6.347462359453516,335888.4330719082,1558376.847804556,4.639566875084778,1558376.847804556,4.639566875084778,0.7592300711723465,0.09246530039622823,3.9201199467037218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201199467037218,1.2838296407262613,1.2841423658815012,3.0534580464165897,6469.91119543497,15273.707738297016,6458.593829781541,0.0003278347354356826,23165.051699598454,2362.177879255246,19305.169166316115,1968.5793993174138,0.833374749888892,0.833374749888892,35450.60194323972,35405.22815468563,1.0016022017518382,0.8,4278.512089813051,4273.035954225843,1.0016022017518382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.599365355923,4632.441516551485,6.085429940658968,4.9183969202980125,-3.5970526484964624,8.515449568794475,3.007577700608238,3.5,0.8593079144594966,0.6,0.00024357505495659518,1.0001413911722818,0.00024354062046276972,198.58577812632785,0.0,6.855168452745931e-06,19.427547395081966,0.012091605641140287,8.222423115082915e-05,0.00016135082380576603,0.0006325145828180611,0.09246530044637853,0.09246530044637853,0.09246530044637853,0.09247268977511146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.6910213932,595.5561539522226,0.0,0.09246530044637853,0.09246530039622823,0.09246530039622823,0.37186777693614076,0.37186777693614076,0.5,9.954672037782386,0.047320694631821425,0.047320694631821425,-4.25757207267452e-11,4.4160247000490926e-05,0.03931479009901295,-4.25757207267452e-11,27330.668329633172,20750.26526109519,0.7592300711723465,1.0002895974108348,0.6165260491035567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449046886000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.40185448477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93864899653516,260.93864899653516,-12.211351003464813,245.30161943084602,276.57567856221897,123156.34789646961,123299.14758276819,-142.79968629857473,0.0,nan,276.57567856221897,3.425678562218991,270.32086673593426,-2.8291332640657174,264.0660549096953,-9.083945090304667,257.8112430834106,-15.338756916589375,251.55643125710566,-21.59356874289432,245.30161943084602,-27.84838056915396,1.0,1.0,26022.012520719443,26022.012520719443,275.786593170906,2.6365931709059964,275.786593170906,275.786593170906,77105.28623708201,77114.3716152273,-9.085378145289724,0.0,8546.071908451686,8546.071908451686,0.8857318774508385,3939.7205464372405,275.786593170906,2.6365931709059964,1.0,0.002,0.1308613866073277,0.004926532026851474,0.00020218601581353408,0.001797813985110183,0.10109300790676704,0.10109300790676704,0.0,9.23716832190724e-13,1.0,1.0000797059064734,0.039314790141588674,0.09246530039622823,0.0,7.361736252712082e-06,9.452423631536986,0.0,1600270.3308638306,266.76326701069445,4.416028957621165e-05,1.0,1283993.7899234965,2600.2100382462286,,,,,,,,,,,,,,,,,,,3.0,15273.707738297016,1540.896313425631,0.37186777693614076,6.173730061729009,3.007577700608238
1132.0,-29.593381283085264,4.9184876309220575,35.04421743681104,24.73230807753282,5.161304013680793,-26.11791275353675,-39.63098404984919,1.685835481082403,-6.387057326988952,-6.387099849643933,40.0890961702837,41349.543471175435,25739.11471036757,25739.11471036757,67088.658181543,77115.64189120458,77114.24375241534,25739.11471036757,102853.3584627829,102853.3584627829,102853.3584627829,130184.35211671103,125696.56276341806,4487.789353292974,0.0,90810.03312614237,55044.31611196604,39739.68557130703,27330.993653928126,67070.67922523516,20750.483874063353,1540.9190714347321,0.0,0.8793301841640115,2.7402566815839036,0.001494314320929203,1.0,1.0,-6.349373345600441,335884.15869313804,1558378.3859313293,4.639630496402944,1558378.3859313293,4.639630496402944,0.7592290326803031,0.09246565505198975,3.920129770075855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920129770075855,1.2838317444784964,1.2841444259357866,3.053460694468375,6469.916806338946,15273.69407879513,6458.583408692831,0.0003278328321389725,23165.057906841994,2362.178512217933,19305.13801698458,1968.576222969575,0.8333731819113064,0.8333731819113064,35450.673011344305,35405.22815468563,1.0016047116523745,0.8,4278.520666980376,4273.035954225843,1.0016047116523745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.507955641584,4632.441516551485,6.085604987699602,4.9184876309220575,-3.5973295801039287,8.515817211025986,3.0074693688987066,3.5,0.8592769625424876,0.6,0.00024354062046276972,1.000140603575767,0.00024350638259465482,198.58689412919773,0.0,6.8382007507152875e-06,19.379460927527123,0.012098443841891002,8.221297450872046e-05,0.00016132764595404926,0.0006324253076407261,0.09246565509979629,0.09246565509979629,0.09246565509979629,0.0924727482831662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.83726798516,595.5564333607933,0.0,0.09246565509979629,0.09246565505198975,0.09246565505198975,0.37186823196309493,0.37186823196309493,0.5,9.954884833991555,0.04551798887655423,0.04551798887655423,1.722355591482483e-11,4.252265500781505e-05,0.03772650404351907,1.722355591482483e-11,27330.993653928126,20750.483874063353,0.7592290326803031,1.0002680598514213,0.6165070034898019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449055025064575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.353768017216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9377966999521,260.9377966999521,-12.212203300047861,245.30029825829575,276.5752951415891,123160.4338891434,123302.9296658362,-142.4957766928181,0.0,nan,276.5752951415891,3.4252951415891175,270.32029576495745,-2.829704235042527,264.065296388337,-9.084703611662974,257.8102970116029,-15.33970298839705,251.55529763493047,-21.59470236506951,245.30029825829575,-27.849701741704223,1.0,1.0,26022.012520719443,26022.012520719443,275.78625550922595,2.6362555092259754,275.78625550922595,275.78625550922595,77105.11172402519,77114.24375241534,-9.132028390144114,0.0,8546.071908451686,8546.071908451686,0.8857312563136239,3939.730418926234,275.78625550922595,2.6362555092259754,1.0,0.002,0.13085432227214217,0.004926503110694158,0.00020217496695059328,0.0017978250341396786,0.10108748347529664,0.10108748347529664,0.0,1.0902719699279473e-12,1.0,1.0000764859579405,0.037726504026295515,0.09246565505198975,0.0,7.064336887058081e-06,9.070572480075834,0.0,1600269.9488587438,266.762942673011,4.252263778425913e-05,1.0,1283994.8922443367,2600.2055724881716,,,,,,,,,,,,,,,,,,,3.0,15273.69407879513,1540.9190714347321,0.37186823196309493,6.173730061729009,3.0074693688987066
1133.0,-29.594737793178,4.918576853114123,35.044241529664845,24.731875641178362,5.160967013685805,-26.119167312426864,-39.63219785420222,1.685396530696548,-6.387381742371474,-6.387422605794917,40.08913018824943,41348.82902220258,25739.293322306607,25739.293322306607,67088.12234450919,77115.4598294196,77114.10283738194,25739.293322306607,102853.39615968855,102853.39615968855,102853.39615968855,130184.71013575699,125696.81292645821,4487.897209298784,0.0,90810.28725525463,55044.03814208101,39740.276792415134,27331.313976068435,67071.59076848357,20750.69882252305,1540.941600445506,0.0,0.8793283175877659,2.740223773097965,0.001494314320929203,1.0,1.0,-6.351293262014394,335879.8836137131,1558379.8554297436,4.639693924694807,1558379.8554297436,4.639693924694807,0.7592279990889776,0.09246599791520933,3.9201398870982467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201398870982467,1.283833865583473,1.2841465035993425,3.053463529968991,6469.922814424501,15273.68052624611,6458.572764600749,0.00032783083002680384,23165.06294944335,2362.179026420169,19305.106201081046,1968.5729786503084,0.8333716270581057,0.8333716270581057,35450.74620385194,35405.22815468563,1.0016072965814178,0.8,4278.529500540643,4273.035954225843,1.0016072965814178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.416283828353,4632.441516551485,6.085779122930907,4.918576853114123,-3.5976070875085386,8.516183940622662,3.0073607281374573,3.5,0.8592459223249878,0.6,0.00024350638259465482,1.0001407280557675,0.00024347211923668108,198.58801111866114,0.0,6.799191890543288e-06,19.268909817799678,0.012105243033781545,8.220171799567853e-05,0.0001613046645989763,0.0006323368496694515,0.09246599795253738,0.09246599795253738,0.09246599795253738,0.09247279343989724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.0189019871,595.556701182385,0.0,0.09246599795253738,0.09246599791520933,0.09246599791520933,0.3718686534796839,0.3718686534796839,0.5,9.955088696806254,0.04375641106645389,0.04375641106645389,1.1425527191022411e-11,4.08634234645433e-05,0.03612934378054433,1.1425527191022411e-11,27331.313976068435,20750.69882252305,0.7592279990889776,1.0002464765757932,0.6164879727533178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449063118791451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.24321690749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9369454109329,260.9369454109329,-12.213054589067099,245.29897992904355,276.57491089279847,123164.45109505464,123306.77841908236,-142.32732402772695,0.0,nan,276.57491089279847,3.4249108927984935,270.31972470009345,-2.830275299906532,264.06453850738865,-9.08546149261133,257.80935231451076,-15.340647685489216,251.5541661217623,-21.59583387823767,245.29897992904355,-27.851020070956423,1.0,1.0,26022.012520719443,26022.012520719443,275.7859162642091,2.635916264209129,275.7859162642091,275.7859162642091,77104.9298321466,77114.10283738194,-9.173005235337769,0.0,8546.071908451686,8546.071908451686,0.885730616608467,3939.7405865337378,275.7859162642091,2.635916264209129,1.0,0.002,0.13084755699787726,0.004926472914118038,0.00020216438013945787,0.0017978356197188477,0.10108219006972893,0.10108219006972893,0.0,-1.4169438192213057e-13,1.0,1.000073248011329,0.036129343769118805,0.09246599791520933,0.0,6.765274209622466e-06,8.686584988573788,0.0,1600269.5667303232,266.7626182576285,4.086341203901611e-05,1.0,1283995.9947548881,2600.2011059726,,,,,,,,,,,,,,,,,,,3.0,15273.68052624611,1540.941600445506,0.3718686534796839,6.173730061729009,3.0073607281374573
1134.0,-29.59609066411629,4.918664638482719,35.04426507941394,24.731448583211773,5.16063083190527,-26.12041851453049,-39.63340736282987,1.6849586801254661,-6.387705828607977,-6.387745019303831,40.08916269985571,41348.10178703744,25739.465739030842,25739.465739030842,67087.56752606828,77115.27557279941,77113.95127558774,25739.465739030842,102853.41701461858,102853.41701461858,102853.41701461858,130185.04631116317,125697.0458272458,4488.000483917366,0.0,90810.53445022763,55043.741286324024,39740.88129322622,27331.62929654459,67072.51058977081,20750.910130725162,1540.9638908931922,0.0,0.8793264585329512,2.7401909000681566,0.001494314320929203,1.0,1.0,-6.353213865037901,335875.6131160789,1558381.2598568874,4.639757097572635,1558381.2598568874,4.639757097572635,0.7592269712712884,0.09246632880881693,3.920148964755313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920148964755313,1.2838359816102665,1.2841485761506068,3.0534655679601843,6469.927132683287,15273.666904784483,6458.563253627988,0.0003278292610103609,23165.072365023203,2362.179986542112,19305.07777214699,1968.570079705811,0.833370061096619,0.8333700610966192,35450.811876945554,35405.22815468563,1.0016096159495564,0.8,4278.537426587301,4273.035954225843,1.0016096159495564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.324359377449,4632.441516551485,6.085952164430267,4.918664638482719,-3.597884851835566,8.516549490318285,3.007251789550267,3.5,0.859214797014362,0.6,0.00024347211923668108,1.0001403520482817,0.00024343795222145728,198.58912512252175,0.0,6.804292114251991e-06,19.283363851790142,0.012112047325895797,8.219050273722331e-05,0.00016128161649945776,0.0006322479619544128,0.09246632885847049,0.09246632885847049,0.09246632885847049,0.09247282623453526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.23636285885,595.5569572781396,0.0,0.09246632885847049,0.09246632880881693,0.09246632880881693,0.37186904120424563,0.37186904120424563,0.5,9.955283617707185,0.04202738602697309,0.04202738602697309,5.212541509536095e-11,3.919069587254853e-05,0.03453115426594877,5.212541509536095e-11,27331.62929654459,20750.910130725162,0.7592269712712884,1.0002244874415027,0.6164686758175921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490712196798863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.25767094148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9360953515257,260.9360953515257,-12.213904648474283,245.2976645620678,276.57452614096735,123168.44420167849,123310.56595409145,-142.121752412974,0.0,nan,276.57452614096735,3.424526140967373,270.3191538252286,-2.8308461747713523,264.0637815095328,-9.08621849046716,257.8084091935571,-15.341590806442866,251.5530368778004,-21.596963122199583,245.2976645620678,-27.85233543793217,1.0,1.0,26022.012520719443,26022.012520719443,275.7855761160268,2.6355761160268116,275.7855761160268,275.7855761160268,77104.75513651987,77113.95127558774,-9.196139067862532,0.0,8546.071908451686,8546.071908451686,0.8857300426227409,3939.7497095790895,275.7855761160268,2.6355761160268116,1.0,0.002,0.1308410909814795,0.004926441517672515,0.0002021542558493188,0.0017978457445296013,0.1010771279246594,0.1010771279246594,0.0,3.789199856663039e-13,1.0,1.0000700079697247,0.034531154213823356,0.09246632880881693,0.0,6.4660172981278955e-06,8.302347434082288,0.0,1600269.1849663197,266.762294171392,3.9190643747133436e-05,1.0,1283997.0960928397,2600.1966442185403,,,,,,,,,,,,,,,,,,,3.0,15273.666904784483,1540.9638908931922,0.37186904120424563,6.173730061729009,3.007251789550267
1135.0,-29.597440294781258,4.918751023406973,35.044288097092675,24.731010593846463,5.160294001586678,-26.121666865207413,-39.63461268050594,1.684520569337831,-6.388030276365953,-6.388067817986364,40.08919444380959,41347.39832144031,25739.63379176409,25739.63379176409,67087.0321132044,77115.10127414619,77113.79711297427,25739.63379176409,102853.43090473836,102853.43090473836,102853.43090473836,130185.37428333139,125697.27493763425,4488.099345697133,0.0,90810.79907744304,55043.47578519244,39741.47032472289,27331.943378593027,67073.41370331592,20751.12047921592,1540.9861393623942,0.0,0.8793246002836715,2.7401579877162376,0.001494314320929203,1.0,1.0,-6.355100541678269,335871.33755706955,1558382.631124526,4.639820243249347,1558382.631124526,4.639820243249347,0.7592259427651474,0.0924666492544888,3.920160618551561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920160618551561,1.2838380986605675,1.284150649849178,3.0534696101023,6469.935697497386,15273.653311010246,6458.550824788594,0.00032782659856742596,23165.071004411097,2362.1798477982898,19305.0406215143,1968.5662913955634,0.8333685063101353,0.8333685063101353,35450.89618729587,35405.22815468563,1.0016125935288498,0.8,4278.547601953397,4273.035954225843,1.0016125935288498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.232193321896,4632.441516551485,6.086124529272206,4.918751023406973,-3.5981634055469445,8.516914428953918,3.0071425662249833,3.5,0.8591835903499953,0.6,0.00024343795222145728,1.0001400174134847,0.00024340387144094596,198.59023646914983,0.0,6.785197661342575e-06,19.229250172244857,0.01211883252355714,8.217932774678166e-05,0.00016125862447467562,0.0006321597090674183,0.092466649295947,0.092466649295947,0.092466649295947,0.09247285523473059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.49227621505,595.5572008304238,0.0,0.092466649295947,0.0924666492544888,0.0924666492544888,0.3718693950175418,0.3718693950175418,0.5,9.95546979304094,0.04033152746541191,0.04033152746541191,-8.37303559819702e-11,3.754162042923781e-05,0.03296727630811347,-8.37303559819702e-11,27331.943378593027,20751.12047921592,0.7592259427651474,1.0002030373755646,0.6164498873477825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490792989217853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.203557261935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9352465336519,260.9352465336519,-12.2147534663481,245.29635217260213,276.5741408946861,123172.50553508758,123314.41969718166,-141.91416209406555,0.0,nan,276.5741408946861,3.4241408946861043,270.31858315030576,-2.8314168496942216,264.06302540599637,-9.086974594003607,257.8074676613657,-15.342532338634271,251.55190991695522,-21.598090083044752,245.29635217260213,-27.85364782739785,1.0,1.0,26022.012520719443,26022.012520719443,275.78523527834164,2.6352352783416677,275.78523527834164,275.78523527834164,77104.58118931564,77113.79711297427,-9.215923658630345,0.0,8546.071908451686,8546.071908451686,0.8857293057458524,3939.761421644319,275.78523527834164,2.6352352783416677,1.0,0.002,0.13083491779728904,0.004926408806347123,0.00020214458384867508,0.0017978554153192565,0.10107229192433753,0.10107229192433753,0.0,-8.320683551887864e-13,1.0,1.000066837476727,0.032967276391843825,0.0924666492544888,0.0,6.173184005474413e-06,7.9263571435512565,0.0,1600268.8028118014,266.761969723634,3.754170415959379e-05,1.0,1283998.198745108,2600.192177150941,,,,,,,,,,,,,,,,,,,3.0,15273.653311010246,1540.9861393623942,0.3718693950175418,6.173730061729009,3.0071425662249833
1136.0,-29.598786635706002,4.918836048304891,35.04431058703474,24.73058357080447,5.159956401308885,-26.122912331944146,-39.63581754416225,1.6840820946039556,-6.38835481309161,-6.388390721229353,40.08922524870235,41346.678092244874,25739.796993632302,25739.796993632302,67086.47508587717,77114.9194545863,77113.6386541173,25739.796993632302,102853.4356477496,102853.4356477496,102853.4356477496,130185.69078660075,125697.49694205224,4488.193844548519,0.0,90811.0450338792,55043.18235760406,39742.06964030571,27332.255138851146,67074.32477915686,20751.329103145967,1541.0082870388921,0.0,0.8793227450019042,2.7401250648267657,0.001494314320929203,1.0,1.0,-6.356961689052071,335867.06065889524,1558383.9618274358,4.6398832882576775,1558383.9618274358,4.6398832882576775,0.759224915680273,0.09246695901475015,3.920169537600938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920169537600938,1.2838402172397987,1.2841527251876241,3.0534715184644505,6469.939741087786,15273.639737053787,6458.541525890047,0.0003278251018301576,23165.081041228044,2362.1808712687866,19305.01282648426,1968.5634570912862,0.8333669453660089,0.833366945366009,35450.960712860484,35405.22815468563,1.0016148723722564,0.8,4278.55538950546,4273.035954225843,1.0016148723722564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.139792891102,4632.441516551485,6.086296091914285,4.918836048304891,-3.5984425228540204,8.517278571158911,3.007033066741271,3.5,0.8591523047832202,0.6,0.00024340387144094596,1.0001396776353138,0.00024336987811186472,198.59134511773323,0.0,6.768110260795283e-06,19.180824479093832,0.012125600633817936,8.216815836944752e-05,0.00016123571307149844,0.0006320713307562535,0.09246695905618496,0.09246695905618496,0.09246695905618496,0.09247287810998997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.78512982774,595.5574323226587,0.0,0.09246695905618496,0.09246695901475015,0.09246695901475015,0.3718697156216677,0.3718697156216677,0.5,9.955647364529348,0.0386672280037601,0.0386672280037601,4.433786671143025e-12,3.5908137760998216e-05,0.03142903217730009,4.433786671143025e-12,27332.255138851146,20751.329103145967,0.759224915680273,1.0001811469106894,0.6164307762825699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449087358898583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.15513156878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9343989607353,260.9343989607353,-12.215601039264698,245.29504278054384,276.5737551409084,123176.46679391262,123318.17281086642,-141.7060169537856,0.0,nan,276.5737551409084,3.4237551409084404,270.31801266887675,-2.83198733112323,264.06227019692136,-9.087729803078616,257.80652772462116,-15.343472275378815,251.55078525254012,-21.599214747459854,245.29504278054384,-27.85495721945614,1.0,1.0,26022.012520719443,26022.012520719443,275.78489383338047,2.634893833380488,275.78489383338047,275.78489383338047,77104.40889139414,77113.6386541173,-9.229762723160093,0.0,8546.071908451686,8546.071908451686,0.8857287417884834,3939.7703852889426,275.78489383338047,2.634893833380488,1.0,0.002,0.13082903264894036,0.004926374864413303,0.00020213535684292702,0.0017978646440141067,0.10106767842146351,0.10106767842146351,0.0,8.570336280933066e-13,1.0,1.0000637189410013,0.0314290321728663,0.09246695901475015,0.0,5.885149451511279e-06,7.556527786445319,0.0,1600268.420573688,266.76164518690837,3.5908133327211544e-05,1.0,1283999.301751774,2600.1877086586896,,,,,,,,,,,,,,,,,,,3.0,15273.639737053787,1541.0082870388921,0.3718697156216677,6.173730061729009,3.007033066741271
1137.0,-29.600121992158506,4.918919503891803,35.04433240570704,24.72997399689632,5.159436877658777,-26.124166105182994,-39.63702736711127,1.6834809906263601,-6.388693106703897,-6.388727080883691,40.08925085692723,41346.099249121,25739.985330420317,25739.985330420317,67086.08457954132,77114.87502405501,77113.37508049003,25739.985330420317,102853.36041091035,102853.36041091035,102853.36041091035,130185.9181788726,125697.63486654809,4488.283312324505,0.0,90811.3771797358,55042.97696598934,39742.66690416274,27332.557767962255,67075.224672125,20751.53028406764,1541.030328894738,0.0,0.8793208369054551,2.7400907733511324,0.001494314320929203,1.0,1.0,-6.35910527024015,335862.60557295854,1558385.0680471016,4.639948128159739,1558385.0680471016,4.639948128159739,0.7592238699442707,0.09246725832022111,3.9201855611565675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201855611565675,1.283843095342847,1.2841555603468775,3.0534771541608765,6469.951682452248,15273.626184014101,6458.526785548883,0.0003278215704978431,23165.07108223312,2362.1798557339275,19304.968766618098,1968.5589642352995,0.8333654016466369,0.8333654016466369,35451.076636460915,35405.22815468563,1.0016189664379525,0.8,4278.569380255934,4273.035954225843,1.0016189664379525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.047166394188,4632.441516551485,6.086473930809099,4.918919503891803,-3.5987323077631106,8.517651811654913,3.006923300957822,3.5,0.8591209431308062,0.6,0.00024336987811186472,1.0001385394791837,0.0002433361664460987,198.592444731849,0.0,6.750780947272968e-06,19.13171320457159,0.01213235141476521,8.215694443022736e-05,0.00016121293368163736,0.0006319846148904461,0.09246725832184396,0.09246725832184396,0.09246725832184396,0.09247284286101475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.101229878,595.5576559994429,0.0,0.09246725832184396,0.09246725832022111,0.09246725832022111,0.37187000350156924,0.37187000350156924,0.5,9.95581490196477,0.03697918409159229,0.03697918409159229,2.8990143619012088e-12,3.397417981432227e-05,0.02962181064356173,2.8990143619012088e-12,27332.557767962255,20751.53028406764,0.7592238699442707,1.0001619063889746,0.6164138763787628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449095399314246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.10602029426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.933536866552,260.933536866552,-12.216463133447974,245.2937360843233,276.5733376487684,123178.64943831264,123322.78327736304,-144.13383905038583,0.0,nan,276.5733376487684,3.423337648768438,270.3174173359072,-2.832582664092797,264.06149702312297,-9.08850297687701,257.8055767100421,-15.344423289957888,251.54965639714823,-21.60034360285175,245.2937360843233,-27.856263915676664,1.0,1.0,26022.012520719443,26022.012520719443,275.7845266322319,2.634526632231939,275.7845266322319,275.7845266322319,77103.79007458576,77113.37508049003,-9.585005904271384,0.0,8546.071908451686,8546.071908451686,0.8857277286079575,3939.78648896235,275.7845266322319,2.634526632231939,1.0,0.002,0.13082348590316728,0.004926337031505731,0.00020212664709873623,0.0017978733535184476,0.10106332354936812,0.10106332354936812,0.0,6.171838214108494e-13,1.0,1.000060055109533,0.029621810640662716,0.09246725832022111,0.0,5.546746648126296e-06,7.122025196237323,0.0,1600268.0218000305,266.7613068932961,3.397417691530791e-05,1.0,1284000.4507224355,2600.1830539691787,,,,,,,,,,,,,,,,,,,3.0,15273.626184014101,1541.030328894738,0.37187000350156924,6.173730061729009,3.006923300957822
1138.0,-29.601460325007466,4.919002356287053,35.044352823850474,24.729658592864894,5.159220076606389,-26.12539228475075,-39.63821413982657,1.6831520349734725,-6.388983024871891,-6.389014145917456,40.089254074563115,41345.31715146189,25740.057703310442,25740.057703310442,67085.37485477232,77114.61488103672,77112.95782396391,25740.057703310442,102853.01552727434,102853.01552727434,102853.01552727434,130185.74484642514,125697.38239041969,4488.362456005451,0.0,90811.58177201824,55042.66038813654,39743.245982090775,27332.729319150785,67075.97530124156,20751.63937834229,1541.0449783659913,0.0,0.879319278968532,2.7400615236844343,0.001494314320929203,1.0,1.0,-6.362031797488839,335858.8034310777,1558385.2070420834,4.640001069264462,1558385.2070420834,4.640001069264462,0.7592230960924408,0.09246748752525365,3.920192333070686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920192333070686,1.2838447015731338,1.284157123685296,3.053478608641026,6469.954764321152,15273.61280615198,6458.518244192707,0.0003278203280707067,23165.083255209967,2362.1810970321126,19304.943235932904,1968.5563608299374,0.8333638616036964,0.8333638616036964,35451.125628346876,35405.22815468563,1.0016206966819714,0.8,4278.575293057548,4273.035954225843,1.0016206966819714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.9542586310845,4632.441516551485,6.086624760903068,4.919002356287053,-3.598985287623683,8.517987643910736,3.0068132034737145,3.5,0.8590894867067755,0.6,0.0002433361664460987,1.000138849811341,0.00024330238395598756,198.59354680763352,0.0,6.694882120460052e-06,18.973295929383788,0.01213904629688567,8.214594551986425e-05,0.00016119022092623444,0.0006318966682409943,0.09246748755057595,0.09246748755057595,0.09246748755057595,0.09247257096558176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.3815394645,595.5578902170547,0.0,0.09246748755057595,0.09246748752525365,0.09246748752525365,0.37187025284085345,0.37187025284085345,0.5,9.955967404476995,0.03508310349684507,0.03508310349684507,-1.887201506178826e-11,3.1121045537929604e-05,0.026982348428589376,-1.887201506178826e-11,27332.729319150785,20751.63937834229,0.7592230960924408,1.0001401329386348,0.6163953183800608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491033742140988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.94760301907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93269014094614,260.93269014094614,-12.217309859053842,245.2924338317407,276.57294645014167,123184.12383061984,123325.68818951349,-141.56435889362822,0.0,nan,276.57294645014167,3.422946450141694,270.31684392649294,-2.833156073507041,264.0607414028726,-9.089258597127355,257.80463887904796,-15.34536112095202,251.54853635538106,-21.601463644618917,245.2924338317407,-27.857566168259268,1.0,1.0,26022.012520719443,26022.012520719443,275.78419074283414,2.634190742834164,275.78419074283414,275.78419074283414,77103.95747785464,77112.95782396391,-9.00034610927105,0.0,8546.071908451686,8546.071908451686,0.8857273004149245,3939.793294736039,275.78419074283414,2.634190742834164,1.0,0.002,0.13081843340087618,0.0049263060923326095,0.00020211872148072251,0.001797881279010221,0.10105936074036126,0.10105936074036126,0.0,4.909436572553272e-13,1.0,1.0000547041195942,0.02698234844746139,0.09246748752525365,0.0,5.0525027202296645e-06,6.487420724452314,0.0,1600267.6783359374,266.7610169751281,3.1121064409944665e-05,1.0,1284001.4313059933,2600.179081456032,,,,,,,,,,,,,,,,,,,3.0,15273.61280615198,1541.0449783659913,0.37187025284085345,6.173730061729009,3.0068132034737145
1139.0,-29.602794064353326,4.91908340401043,35.04437329572669,24.729117296542995,5.158767689233686,-26.126637888998438,-39.639418898709096,1.682611513829104,-6.389336247719314,-6.389366523253077,40.08929646222508,41344.6957696961,25740.274274746585,25740.274274746585,67084.97004444269,77114.52092246585,77112.90420607016,25740.274274746585,102853.17848081674,102853.17848081674,102853.17848081674,130186.29999974847,125697.85605199865,4488.443947749819,0.0,90811.88061923241,55042.430479077324,39743.83348906121,27333.121518931723,67076.95500799293,20751.904329834728,1541.0716885631416,0.0,0.8793172210615932,2.7400255841738343,0.001494314320929203,1.0,1.0,-6.3631602551818105,335854.13628253125,1558387.0380981655,4.640071000308302,1558387.0380981655,4.640071000308302,0.7592218955109591,0.09246779377750851,3.92020560798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92020560798,1.2838472962552532,1.2841596756250115,3.0534827774413045,6469.963597508699,15273.599324150833,6458.505682870791,0.00032781759997278515,23165.08104431438,2362.180871583505,19304.905689301093,1968.5525321390173,0.8333623203118159,0.8333623203118159,35451.221666556936,35405.22815468563,1.0016240884604317,0.8,4278.586883852071,4273.035954225843,1.0016240884604317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.861313329638,4632.441516551485,6.086809750324896,4.91908340401043,-3.5992879386290935,8.518371342639524,3.006703063119435,3.5,0.8590580180341243,0.6,0.00024330238395598756,1.0001383747218962,0.00024326872171427432,198.59464511148923,0.0,6.708984531161617e-06,19.01326216131202,0.01214575528141683,8.213478130745014e-05,0.00016116760264853742,0.0006318101397274887,0.09246779377199678,0.09246779377199678,0.09246779377199678,0.09247274440985234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.8704726792,595.5580585078941,0.0,0.09246779377199678,0.09246779377750851,0.09246779377750851,0.37187044349284976,0.37187044349284976,0.5,9.956115923975132,0.03343453648534478,0.03343453648534478,6.59383658785373e-12,3.02755337884264e-05,0.02620626807129156,6.59383658785373e-12,27333.121518931723,20751.904329834728,0.7592218955109591,1.0001194901654196,0.6163770517723925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449111366973276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.987569251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9318349903061,260.9318349903061,-12.218165009693905,245.29113386657482,276.5725361140317,123186.96203475332,123329.93498060243,-142.972945849089,0.0,nan,276.5725361140317,3.422536114031743,270.31625566455955,-2.8337443354404286,264.05997521511506,-9.090024784884918,257.80369476551806,-15.346305234481918,251.54741431603696,-21.602585683963014,245.29113386657482,-27.858866133425153,1.0,1.0,26022.012520719443,26022.012520719443,275.78383209151735,2.6338320915173767,275.78383209151735,275.78383209151735,77103.5081480586,77112.90420607016,-9.39605801156722,0.0,8546.071908451686,8546.071908451686,0.8857264610324338,3939.8066360199,275.78383209151735,2.6338320915173767,1.0,0.002,0.13081352621909062,0.004926262631579139,0.0002021109932476145,0.0017978890068468126,0.10105549662380725,0.10105549662380725,0.0,9.442707032958353e-14,1.0,1.00005313064697,0.026206268064697724,0.09246779377750851,0.0,4.907182450629283e-06,6.30083519697027,0.0,1600267.2636425963,266.76066375228066,3.0275527194589813e-05,1.0,1284002.6349870625,2600.1742051483084,,,,,,,,,,,,,,,,,,,3.0,15273.599324150833,1541.0716885631416,0.37187044349284976,6.173730061729009,3.006703063119435
1140.0,-29.604125771787693,4.919163717944561,35.04439276104077,24.728793266136222,5.158539552384398,-26.12785923937818,-39.64059735937042,1.6822730188996986,-6.38963643107121,-6.389664444159535,40.089308356061586,41343.907530865195,25740.362318852265,25740.362318852265,67084.26984971746,77114.27018214078,77112.59600303393,25740.362318852265,102852.9583218862,102852.9583218862,102852.9583218862,130186.29906908158,125697.78302234612,4488.516046735459,0.0,90812.08731118127,55042.0990501546,39744.43140114075,27333.34074719539,67077.77214833614,20752.047248928233,1541.088874776952,0.0,0.8793155717861157,2.7399952196522146,0.001494314320929203,1.0,1.0,-6.3655219586663065,335850.1904348341,1558387.5518860484,4.640127045538854,1558387.5518860484,4.640127045538854,0.7592210348842028,0.09246802143899542,3.920212314409036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920212314409036,1.283848946955368,1.284161283507283,3.0534840751365424,6469.966347169189,15273.585889561771,6458.4973433943,0.0003278164411749076,23165.094139772635,2362.182206948615,19304.880762047782,1968.5499902665827,0.8333607731342144,0.8333607731342144,35451.27018463694,35405.22815468563,1.001625801972819,0.8,4278.592739470325,4273.035954225843,1.001625801972819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.768023771493,4632.441516551485,6.08696484984658,4.919163717944561,-3.599549966967523,8.518713684912084,3.006592516443132,3.5,0.8590264332694664,0.6,0.00024326872171427432,1.0001381654034653,0.00024323511503646835,198.5957417527491,0.0,6.685140946698191e-06,18.945689442942673,0.012152440422363528,8.212386215132878e-05,0.00016114485956294556,0.0006317220628623739,0.09246802145378544,0.09246802145378544,0.09246802145378544,0.0924725774525248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.2690404839,595.5582546908915,0.0,0.09246802145378544,0.09246802143899542,0.09246802143899542,0.3718706196272611,0.3718706196272611,0.5,9.956252600440685,0.03168332050478284,0.03168332050478284,-1.1709744285326451e-11,2.8013088297029753e-05,0.02414248549320064,-1.1709744285326451e-11,27333.34074719539,20752.047248928233,0.7592210348842028,1.0000968681751528,0.6163577919588185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449119332382856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.91999653263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93099351760856,260.93099351760856,-12.219006482391421,245.28983816256124,276.57214887266235,123192.22937975067,123332.91551231785,-140.68613256719078,0.0,nan,276.57214887266235,3.422148872662376,270.31568673065027,-2.834313269349707,264.0592245886637,-9.090775411336267,257.80276244655084,-15.347237553449133,251.54630030456326,-21.603699695436717,245.28983816256124,-27.86016183743874,1.0,1.0,26022.012520719443,26022.012520719443,275.7834981069036,2.6334981069036303,275.7834981069036,275.7834981069036,77103.63787346396,77112.59600303393,-8.958129569975426,0.0,8546.071908451686,8546.071908451686,0.885726036979704,3939.813375981081,275.7834981069036,2.6334981069036303,1.0,0.002,0.13080900548244948,0.004926227458891161,0.0002021038847311553,0.0017978961139836905,0.10105194236557766,0.10105194236557766,0.0,-1.2851542746661337e-12,1.0,1.0000489466730598,0.024142485504910383,0.09246802143899542,0.0,4.520734918688971e-06,5.804640148256357,0.0,1600266.9090057558,266.76036356892877,2.801310000677404e-05,1.0,1284003.6526494066,2600.170082442968,,,,,,,,,,,,,,,,,,,3.0,15273.585889561771,1541.088874776952,0.3718706196272611,6.173730061729009,3.006592516443132
1141.0,-29.605448193319678,4.9192423315218345,35.04441223517667,24.728228954505198,5.158063683689041,-26.129097005612266,-39.6417933871038,1.6817124959724261,-6.389988192832277,-6.390015325433109,40.08934754186621,41343.309009124634,25740.566371533383,25740.566371533383,67083.87538065802,77114.19760595614,77112.51890272608,25740.566371533383,102853.08527425946,102853.08527425946,102853.08527425946,130186.80601255427,125698.2167435811,4488.589268973167,0.0,90812.39731242883,55041.880453667094,39745.01873195748,27333.720738294807,67078.73947025229,20752.303387501688,1541.1149803146216,0.0,0.8793135339997913,2.739959433924861,0.001494314320929203,1.0,1.0,-6.366670845327292,335845.5431949331,1558389.2446296986,4.640196293226291,1558389.2446296986,4.640196293226291,0.7592198510474832,0.09246830505986878,3.9202265834224126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202265834224126,1.283851634727895,1.2841639287854607,3.053488796821357,6469.976351852725,15273.57245122069,6458.483993946715,0.00032781341251952796,23165.08889982281,2362.181672622436,19304.840859655604,1968.5459213549586,0.8333592391179326,0.8333592391179325,35451.37341465079,35405.22815468563,1.0016294477477976,0.8,4278.605198239375,4273.035954225843,1.0016294477477976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.674660028435,4632.441516551485,6.087147496790472,4.9192423315218345,-3.599852359502627,8.519094691024462,3.0064818834866123,3.5,0.8589948238533178,0.6,0.00024323511503646835,1.000137203408731,0.00024320174692778052,198.59683075772446,0.0,6.6741431067239485e-06,18.91452156445567,0.012159114565470253,8.211278159757184e-05,0.0001611223334388965,0.000631636054730212,0.09246830505456836,0.09246830505456836,0.09246830505456836,0.09247272184515189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.8197099312,595.5584027464413,0.0,0.09246830505456836,0.09246830505986878,0.09246830505986878,0.37187074969122275,0.37187074969122275,0.5,9.956385103349648,0.030141811952375974,0.030141811952375974,2.233946361229755e-11,2.7132600848744914e-05,0.02334448010583401,2.233946361229755e-11,27333.720738294807,20752.303387501688,0.7592198510474832,1.0000765653983108,0.6163399809780167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491272857406547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.88882865414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9301415589845,260.9301415589845,-12.219858441015504,245.28854529673634,276.5717378212387,123194.80321342668,123337.24248518012,-142.43927175343083,0.0,nan,276.5717378212387,3.4217378212387075,270.31509931634423,-2.8349006836557464,264.05846081147615,-9.091539188523825,257.8018223064915,-15.34817769350849,251.54518380161983,-21.60481619838015,245.28854529673634,-27.861454703263632,1.0,1.0,26022.012520719443,26022.012520719443,275.7831382039053,2.6331382039053324,275.7831382039053,275.7831382039053,77103.12667283724,77112.51890272608,-9.392229888835573,0.0,8546.071908451686,8546.071908451686,0.8857251347384691,3939.8277163395246,275.7831382039053,2.6331382039053324,1.0,0.002,0.13080463417419355,0.004926182005904027,0.00020209698508157325,0.0017979030144945765,0.10104849254078663,0.10104849254078663,0.0,-4.238501910558412e-13,1.0,1.000047328755284,0.023344480083494545,0.09246830505986878,0.0,4.3713077661839e-06,5.612780377936888,0.0,1600266.4959694098,266.7600118071677,2.7132578509281302e-05,1.0,1284004.8512156762,2600.165226880337,,,,,,,,,,,,,,,,,,,3.0,15273.57245122069,1541.1149803146216,0.37187074969122275,6.173730061729009,3.0064818834866123
1142.0,-29.606771777342647,4.919319884603329,35.044430316942375,24.727785935997986,5.157716984539394,-26.13032290114375,-39.64297998519612,1.6812681079243805,-6.3903106172370485,-6.390334718582334,40.089346306272034,41342.636566615845,25740.6936269652,25740.6936269652,67083.33019358105,77114.03593338384,77111.97699238124,25740.6936269652,102852.67061934643,102852.67061934643,102852.67061934643,130186.57645171168,125697.92524982229,4488.651201889388,0.0,90812.65928490319,55041.63193545887,39745.58594382702,27333.905832365246,67079.49177619227,20752.420247053647,1541.1310708298493,0.0,0.8793118187476803,2.73992688961624,0.001494314320929203,1.0,1.0,-6.3697165336955095,335841.3130418897,1558389.191255934,4.640254580774449,1558389.191255934,4.640254580774449,0.7592189851799862,0.09246850590387255,3.9202379040225086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202379040225086,1.2838537795034584,1.2841660312407333,3.053492513406546,6469.984226850763,15273.559154516939,6458.47218228253,0.0003278109373887952,23165.088830889938,2362.1816655932394,19304.80555380092,1968.5423211597154,0.8333577175002478,0.8333577175002478,35451.45531414243,35405.22815468563,1.001632340194492,0.8,4278.615082640371,4273.035954225843,1.001632340194492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.580974992676,4632.441516551485,6.087312452851819,4.919319884603329,-3.600131497080654,8.519451381683982,3.006370871445664,3.5,0.8589631061273326,0.6,0.00024320174692778052,1.00013732551314,0.00024316835370882806,198.5979207304986,0.0,6.626800633780992e-06,18.78035299613533,0.012165741366104033,8.210178977005368e-05,0.00016109995715772683,0.0006315501583861229,0.09246850591351695,0.09246850591351695,0.09246850591351695,0.09247240858210515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.249265196,595.5585882070859,0.0,0.09246850591351695,0.09246850590387255,0.09246850590387255,0.3718708643228905,0.3718708643228905,0.5,9.956502183341724,0.02835200231646695,0.02835200231646695,-1.4267698134062812e-11,2.4101345275084896e-05,0.020618184886814106,-1.4267698134062812e-11,27333.905832365246,20752.420247053647,0.7592189851799862,1.0000572219211437,0.6163230440766264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491351837225965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.754660085826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92929265800495,260.92929265800495,-12.220707341995023,245.28725572655833,276.5713295894564,123198.87867031699,123340.80673363763,-141.9280633206373,0.0,nan,276.5713295894564,3.421329589456434,270.3145148168896,-2.835485183110393,264.0577000442953,-9.092299955704675,257.800885271691,-15.349114728308962,251.54407049913905,-21.605929500860924,245.28725572655833,-27.86274427344165,1.0,1.0,26022.012520719443,26022.012520719443,275.7827554002968,2.632755400296844,275.7827554002968,275.7827554002968,77103.07688796044,77111.97699238124,-8.900104420798016,0.0,8546.071908451686,8546.071908451686,0.8857244189273911,3939.839093542621,275.7827554002968,2.632755400296844,1.0,0.002,0.13080077337303123,0.004926140130941476,0.00020209088727767685,0.0017979091128768826,0.10104544363883843,0.10104544363883843,0.0,1.5455952490084357e-13,1.0,1.0000418016374855,0.020618184901081804,0.09246850590387255,0.0,3.860801244610683e-06,4.957291739812976,0.0,1600266.1141926988,266.75968938276293,2.410135954278303e-05,1.0,1284005.9422206443,2600.1608070751918,,,,,,,,,,,,,,,,,,,3.0,15273.559154516939,1541.1310708298493,0.3718708643228905,6.173730061729009,3.006370871445664
1143.0,-29.608092794298827,4.919396338542652,35.04444791201934,24.727312148921214,5.157333648466566,-26.13155015002031,-39.64416675791142,1.6807910041610246,-6.390635297986137,-6.390657860293591,40.08936842438584,41341.97602817281,25740.82552947699,25740.82552947699,67082.8015576498,77113.89779696915,77111.76590714898,25740.82552947699,102852.59143662597,102852.59143662597,102852.59143662597,130186.7871679384,125698.07618107063,4488.710986867764,0.0,90812.92940852144,55041.37889125514,39746.167241407,27334.195731312437,67080.36297271943,20752.61268372677,1541.1522510826499,0.0,0.8793099948900946,2.7398939433232896,0.001494314320929203,1.0,1.0,-6.371411473571641,335837.0332847851,1558390.1467120976,4.640316559105036,1558390.1467120976,4.640316559105036,0.7592179732566195,0.09246872806238146,3.9202492431236093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202492431236093,1.2838560771673242,1.2841682865891049,3.053495880763499,6469.991361876074,15273.5457904439,6458.460848930305,0.0003278086506445213,23165.090731874676,2362.181859439735,19304.77167765269,1968.5388667539569,0.8333561867335892,0.8333561867335892,35451.53734743318,35405.22815468563,1.0016352373682476,0.8,4278.6249831895,4273.035954225843,1.0016352373682476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.487129158955,4632.441516551485,6.087478746706469,4.919396338542652,-3.6004138335832976,8.519810172125949,3.006259670511118,3.5,0.8589313344317481,0.6,0.00024316835370882806,1.000137060636716,0.00024313502946688136,198.59900859976048,0.0,6.631823850458159e-06,18.79458879219842,0.012172373189954492,8.209079768537563e-05,0.0001610775560234524,0.0006314641670851401,0.0924687280433898,0.0924687280433898,0.0924687280433898,0.09247237570310508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.828648839,595.5587260863555,0.0,0.0924687280433898,0.09246872806238146,0.09246872806238146,0.3718709183779383,0.3718709183779383,0.5,9.956611611071096,0.026647144381740873,0.026647144381740873,-8.29913915367797e-12,2.2562307435691764e-05,0.019246386721931685,-8.29913915367797e-12,27334.195731312437,20752.61268372677,0.7592179732566195,1.0000363531862724,0.6163051926982859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491430887295276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.76889588188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92844316147466,260.92844316147466,-12.221556838525316,245.28596896315378,276.57091735980003,123202.51032741326,123344.53796129602,-142.02763388279558,0.0,nan,276.57091735980003,3.4209173598000575,270.31392768048215,-2.8360723195178252,264.0569380011398,-9.09306199886015,257.79994832178863,-15.350051678211344,251.54295864248357,-21.607041357516408,245.28596896315378,-27.8640310368462,1.0,1.0,26022.012520719443,26022.012520719443,275.78240755890664,2.632407558906664,275.78240755890664,275.78240755890664,77102.797988456,77111.76590714898,-8.96791869297158,0.0,8546.071908451686,8546.071908451686,0.8857237019461285,3939.8504893392274,275.78240755890664,2.632407558906664,1.0,0.002,0.13079716944378966,0.004926096480393749,0.00020208518479804724,0.001797914814098574,0.10104259239902362,0.10104259239902362,0.0,-1.10337867315069e-12,1.0,1.000039020473001,0.019246386730230824,0.09246872806238146,0.0,3.603928330960016e-06,4.627469370332805,0.0,1600265.7319110977,266.75936470201384,2.2562315734830918e-05,1.0,1284007.0460280594,2600.1563354166688,,,,,,,,,,,,,,,,,,,3.0,15273.5457904439,1541.1522510826499,0.3718709183779383,6.173730061729009,3.006259670511118
