time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1144.0,-29.60941113373401,4.919472105539043,35.04446499339318,24.72702021421867,5.157133583192151,-26.132756661944118,-39.64533159798009,1.6804791105574148,-6.390939490637038,-6.39096059696786,40.0893887885039,41341.170894429015,25740.907952468104,25740.907952468104,67082.07884689711,77113.62878000159,77111.60007435746,25740.907952468104,102852.50802682556,102852.50802682556,102852.50802682556,130186.97112317217,125698.20466535486,4488.766457817306,0.0,90813.11756197008,55041.03012601439,39746.76381772855,27334.463096346622,67081.22691407517,20752.789967984532,1541.1718806727295,0.0,0.8793082875317374,2.7398630779161794,0.001494314320929203,1.0,1.0,-6.373004452479279,335833.02381455916,1558391.026399971,4.640374578708752,1558391.026399971,4.640374578708752,0.7592170329022573,0.09246892902062859,3.920254212254574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920254212254574,1.2838576029249222,1.2841697699319294,3.05349612240745,6469.99187389061,15273.5324336783,6458.454090996045,0.0003278080709700729,23165.109364104894,2362.1837593984587,19304.751477734946,1968.5368069355945,0.83335464444853,0.83335464444853,35451.57329684327,35405.22815468563,1.0016365069958566,0.8,4278.629321902449,4273.035954225843,1.0016365069958566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.393111189417,4632.441516551485,6.087633594036238,4.919472105539043,-3.600681079442945,8.520153184981988,3.0061482672571525,3.5,0.858899504930615,0.6,0.00024313502946688136,1.0001367842907405,0.00024310177696274177,198.60009427448807,0.0,6.618161412951541e-06,18.75586944430467,0.012178991351367444,8.208001006738273e-05,0.00016105501939949862,0.0006313766182056266,0.09246892904901972,0.09246892904901972,0.09246892904901972,0.09247233223416668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.4348915461,595.5588551443382,0.0,0.09246892904901972,0.09246892902062859,0.09246892902062859,0.37187094286610406,0.37187094286610406,0.5,9.956713708503177,0.02501786626635294,0.02501786626635294,-4.990852175978944e-11,2.1106330848397192e-05,0.017956144488607606,-4.990852175978944e-11,27334.463096346622,20752.789967984532,0.7592170329022573,1.000012700018487,0.6162852529126103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491509784868128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.730176533994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9276100820519,260.9276100820519,-12.222389917948078,245.28468662476405,276.57053353933975,123208.00423074262,123347.28707932601,-139.2828485833686,0.0,nan,276.57053353933975,3.420533539339772,270.3133641564337,-2.8366358435662846,264.0561947734732,-9.093805226526797,257.7990253906056,-15.35097460939437,251.5418560076951,-21.60814399230489,245.28468662476405,-27.865313375235928,1.0,1.0,26022.012520719443,26022.012520719443,275.78208541766924,2.632085417669259,275.78208541766924,275.78208541766924,77102.9737783091,77111.60007435746,-8.6262960483582,0.0,8546.071908451686,8546.071908451686,0.8857233877435285,3939.855483315847,275.78208541766924,2.632085417669259,1.0,0.002,0.13079380711865327,0.004926055536827268,0.00020207986409147508,0.0017979201372352984,0.10103993204573754,0.10103993204573754,0.0,1.3267733266209003e-12,1.0,1.0000364046504011,0.017956144538516128,0.09246892902062859,0.0,3.3623268190920424e-06,4.317254803762158,0.0,1600265.3737309342,266.75906050936294,2.1106380756918952e-05,1.0,1284008.0801330262,2600.1521461413176,,,,,,,,,,,,,,,,,,,3.0,15273.5324336783,1541.1718806727295,0.37187094286610406,6.173730061729009,3.0061482672571525
1145.0,-29.610727803947515,4.919546561746925,35.0444824816643,24.72663695169615,5.156843386042543,-26.133970685039163,-39.6465050993487,1.6800862646093555,-6.391276776097186,-6.391297812425031,40.08943469391149,41340.44624437705,25741.065240985296,25741.065240985296,67081.51148536235,77113.42685805327,77111.69427503055,25741.065240985296,102852.75951601584,102852.75951601584,102852.75951601584,130187.62588396674,125698.80139934519,4488.824484621551,0.0,90813.34940763308,55040.73872217419,39747.34520606544,27334.866367950897,67082.21157401634,20753.063613980037,1541.1987966357956,0.0,0.8793062977964242,2.739828676913979,0.001494314320929203,1.0,1.0,-6.373403484949847,335828.55775048095,1558393.0094209278,4.640442194254387,1558393.0094209278,4.640442194254387,0.7592158430418458,0.09246917891903689,3.9202628342877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202628342877,1.2838595067040057,1.2841716314801463,3.053498310225558,6469.99650961465,15273.519086518472,6458.44449085244,0.00032780642882545283,23165.117556239977,2362.184594763755,19304.72278226327,1968.5338808118238,0.8333531110038838,0.8333531110038838,35451.63567332307,35405.22815468563,1.0016387099507356,0.8,4278.636850082743,4273.035954225843,1.0016387099507356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.299024474232,4632.441516551485,6.087806253056114,4.919546561746925,-3.60097466887215,8.520521230619075,3.0060367841986353,3.5,0.8588676526281815,0.6,0.00024310177696274177,1.0001366125607831,0.0002430685707428467,198.6011785849817,0.0,6.60395045698555e-06,18.715595595097046,0.012185595301824429,8.206914356189908e-05,0.0001610326334008427,0.0006312902478287998,0.09246917895774961,0.09246917895774961,0.09246917895774961,0.0924725768973299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.16540685674,595.5589450396758,0.0,0.09246917895774961,0.09246917891903689,0.09246917891903689,0.37187093900543716,0.37187093900543716,0.5,9.956815648542147,0.023714496220520687,0.023714496220520687,3.785771696129814e-11,2.1036327837009594e-05,0.017894327475175942,3.785771696129814e-11,27334.866367950897,20753.063613980037,0.7592158430418458,0.999989563721327,0.6162654044099805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44915885233428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.68990268478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9267823927739,260.9267823927739,-12.223217607226104,245.28340737580785,276.5701574097378,123212.36569921767,123350.74736957926,-138.3816703615748,0.0,nan,276.5701574097378,3.4201574097378398,270.3128074029783,-2.8371925970216694,264.05545739611114,-9.09454260388884,257.79810738939744,-15.351892610602533,251.5407573826105,-21.60924261738947,245.28340737580785,-27.866592624192123,1.0,1.0,26022.012520719443,26022.012520719443,275.7817592248988,2.631759224898815,275.7817592248988,275.7817592248988,77102.89674457879,77111.69427503055,-8.797530451760394,0.0,8546.071908451686,8546.071908451686,0.8857228425644945,3939.8641484591385,275.7817592248988,2.631759224898815,1.0,0.002,0.1307904563691351,0.004926008253773244,0.00020207454694675257,0.0017979254546787466,0.10103727347337628,0.10103727347337628,0.0,1.6254992143971414e-12,1.0,1.0000362792292827,0.017894327437318225,0.09246917891903689,0.0,3.3507514695260767e-06,4.3023958210426265,0.0,1600264.978795615,266.7587232239028,2.1036289979292633e-05,1.0,1284009.2320100209,2600.1474797697156,,,,,,,,,,,,,,,,,,,3.0,15273.519086518472,1541.1987966357956,0.37187093900543716,6.173730061729009,3.0060367841986353
1146.0,-29.612039351570544,4.919619358363577,35.04449949479225,24.726063419971638,5.156356370560705,-26.13519977925901,-39.647695888392605,1.679516797781058,-6.39163657984119,-6.391655941969206,40.08945595838911,41339.87436102388,25741.264400762342,25741.264400762342,67081.13876178622,77113.36500080576,77111.38085748046,25741.264400762342,102852.6452582428,102852.6452582428,102852.6452582428,130187.82735233434,125698.95005403497,4488.877298299366,0.0,90813.66200396298,55040.53981635306,39747.913541788796,27335.182094091535,67083.09563588034,20753.272667902012,1541.2220428355986,0.0,0.879304288676251,2.7397921640232847,0.001494314320929203,1.0,1.0,-6.37523603526796,335823.8147506829,1558393.928002673,4.640510468739781,1558393.928002673,4.640510468739781,0.7592147217628306,0.09246940108032446,3.920277256462436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920277256462436,1.2838622354744695,1.2841743182795824,3.0535030536307053,6470.006560320963,15273.50572885407,6458.431147275497,0.000327803390713981,23165.112073198372,2362.184035649113,19304.682897418836,1968.5298136895715,0.8333515864900138,0.8333515864900138,35451.74001112243,35405.22815468563,1.001642394858893,0.8,4278.649442549768,4273.035954225843,1.001642394858893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.204709213696,4632.441516551485,6.087989151676942,4.919619358363577,-3.601284568405488,8.520903926769066,3.0059250319972444,3.5,0.8588357234277841,0.6,0.0002430685707428467,1.0001360824870935,0.00024303549786784483,198.6022586872267,0.0,6.594794407511045e-06,18.6896473508863,0.01219219009623194,8.205811833361798e-05,0.00016101045240922874,0.0006312056146326268,0.09246940109391312,0.09246940109391312,0.09246940109391312,0.09247252801544638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.8159714003,595.5590597273538,0.0,0.09246940109391312,0.09246940108032446,0.09246940108032446,0.3718709354860553,0.3718709354860553,0.5,9.956909456025105,0.0223844395515016,0.0223844395515016,3.979039320256561e-13,1.9362128000466328e-05,0.016419906701230502,3.979039320256561e-13,27335.182094091535,20753.272667902012,0.7592147217628306,0.9999708291026888,0.6162487578899485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491667162936452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.66395444058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92594168671343,260.92594168671343,-12.224058313286548,245.28212975014333,276.5697536232855,123214.65479837409,123355.21274824727,-140.55794987318902,0.0,nan,276.5697536232855,3.419753623285544,270.3122288486622,-2.8377711513377903,264.054704073961,-9.095295926039,257.79717929943394,-15.352820700566042,251.53965452479457,-21.610345475205406,245.28212975014333,-27.86787024985665,1.0,1.0,26022.012520719443,26022.012520719443,275.7813644214823,2.631364421482317,275.7813644214823,275.7813644214823,77102.4773155996,77111.38085748046,-8.903541880863486,0.0,8546.071908451686,8546.071908451686,0.8857219306367526,3939.8786427447485,275.7813644214823,2.631364421482317,1.0,0.002,0.13078738170755258,0.004925955985253087,0.0002020696476802376,0.001797930352502583,0.1010348238401188,0.1010348238401188,0.0,1.8282077240971972e-13,1.0,1.000033290004715,0.0164199067008326,0.09246940108032446,0.0,3.0746615989604555e-06,3.947897639649734,0.0,1600264.5551999114,266.7583634201588,1.9362127602562396e-05,1.0,1284010.4553244233,2600.1425240110666,,,,,,,,,,,,,,,,,,,3.0,15273.50572885407,1541.2220428355986,0.3718709354860553,6.173730061729009,3.0059250319972444
1147.0,-29.613348868607172,4.919691966060335,35.044515488934834,24.725734220724576,5.156122022645888,-26.136401779469537,-39.64885618826372,1.679174931789075,-6.391920681091449,-6.391937889714492,40.08946057661938,41339.110966939064,25741.287067028185,25741.287067028185,67080.39803396724,77113.12672273071,77111.07561285395,25741.287067028185,102852.36267988214,102852.36267988214,102852.36267988214,130187.73061342059,125698.8090714791,4488.92154194149,0.0,90813.87145929917,55040.22353492988,39748.49769374366,27335.367933538455,67083.86562728211,20753.392104751605,1541.2373080764498,0.0,0.8793027528068709,2.739763429599684,0.001494314320929203,1.0,1.0,-6.377400995772234,335820.08072544844,1558394.1275022149,4.640562661219442,1558394.1275022149,4.640562661219442,0.75921392955859,0.09246955062063071,3.9202843820581044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202843820581044,1.2838639007433978,1.2841759414900256,3.0535046431231034,6470.0099282646215,15273.492429923224,6458.422445189658,0.00032780207683085594,23165.123396385578,2362.1851902928706,19304.65688630192,1968.527161293808,0.8333500562882389,0.8333500562882389,35451.79156150065,35405.22815468563,1.0016442154695904,0.8,4278.655664134292,4273.035954225843,1.0016442154695904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.110074747695,4632.441516551485,6.088130775205575,4.919691966060335,-3.6015373275379634,8.5212292935983,3.00581290324618,3.5,0.8588036866417657,0.6,0.00024303549786784483,1.0001358732411019,0.00024300248033324613,198.60333712750514,0.0,6.568347676654044e-06,18.61469731563756,0.012198758443908593,8.204737671422901e-05,0.00016098812115361582,0.000631119217055398,0.09246955064795562,0.09246955064795562,0.09246955064795562,0.09247231255751527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.4388316443,595.5591826080525,0.0,0.09246955064795562,0.09246955062063071,0.09246955062063071,0.37187090032985404,0.37187090032985404,0.5,9.956992313121093,0.02091637064512497,0.02091637064512497,-1.2732925824820995e-11,1.7208623035003257e-05,0.014536893942249662,-1.2732925824820995e-11,27335.367933538455,20753.392104751605,0.75921392955859,0.9999483095781312,0.6162303048637525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491745497386515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.58900440532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92511348491814,260.92511348491814,-12.224886515081835,245.28085610029217,276.5693708695524,123219.73662207533,123358.20397461721,-138.46735254190187,0.0,nan,276.5693708695524,3.419370869552438,270.31166791570024,-2.8383320842997364,264.05396496173967,-9.096035038260311,257.79626200803887,-15.353737991961111,251.53855905418544,-21.611440945814536,245.28085610029217,-27.869143899707808,1.0,1.0,26022.012520719443,26022.012520719443,275.78104675620153,2.631046756201556,275.78104675620153,275.78104675620153,77102.5379882449,77111.07561285395,-8.537624609045452,0.0,8546.071908451686,8546.071908451686,0.8857214800783932,3939.885803968395,275.78104675620153,2.631046756201556,1.0,0.002,0.13078465964627978,0.004925916115238437,0.00020206532485670116,0.0017979346755160083,0.10103266242835057,0.10103266242835057,0.0,3.7270924194143795e-13,1.0,1.0000294724400802,0.014536893954982588,0.09246955062063071,0.0,2.722061831160293e-06,3.4951584728331384,0.0,1600264.2195358374,266.7580793189085,1.720863576792908e-05,1.0,1284011.418411943,2600.138622464924,,,,,,,,,,,,,,,,,,,3.0,15273.492429923224,1541.2373080764498,0.37187090032985404,6.173730061729009,3.00581290324618
1148.0,-29.614644347882155,4.919763524176365,35.04453174398318,24.725155310612195,5.155631993533532,-26.137616713695703,-39.65002972455693,1.6786043595479765,-6.392249118900054,-6.392266107031928,40.08950009527919,41338.54804387896,25741.413028140105,25741.413028140105,67079.96107201907,77113.07568767807,77111.1258102424,25741.413028140105,102852.5388383825,102852.5388383825,102852.5388383825,130188.28053136679,125699.31159863777,4488.968932729021,0.0,90814.19096347677,55040.027171691014,39749.070879761945,27335.741692984284,67084.81257274623,20753.64479830012,1541.2626279426675,0.0,0.8793008356270513,2.739729949517965,0.001494314320929203,1.0,1.0,-6.377921075953282,335815.73396222264,1558395.8346301322,4.640627811695812,1558395.8346301322,4.640627811695812,0.7592127929576735,0.09246976547112837,3.920299833068868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920299833068868,1.2838666343066383,1.2841786333253356,3.053510176456961,6470.021652735084,15273.479127953538,6458.407972331397,0.0003277986090823632,23165.11359601444,2362.184190933136,19304.613625960053,1968.5227499666098,0.8333485413722044,0.8333485413722044,35451.90334232953,35405.22815468563,1.0016481632483856,0.8,4278.66915489613,4273.035954225843,1.0016481632483856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.015493169848,4632.441516551485,6.088296759963179,4.919763524176365,-3.601825173456717,8.521588697633081,3.005700838831974,3.5,0.8587716682377069,0.6,0.00024300248033324613,1.0001344180409797,0.00024296982080591623,198.60440401723395,0.0,6.557392555023935e-06,18.583650500937832,0.012205315836463617,8.20365138791295e-05,0.00016096596645411663,0.0006310348514198424,0.09246976546528479,0.09246976546528479,0.09246976546528479,0.09247250005977871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.23441427783,595.559251028562,0.0,0.09246976546528479,0.09246976547112837,0.09246976547112837,0.3718708221612201,0.3718708221612201,0.5,9.957074351060204,0.01972019905002753,0.01972019905002753,-9.947598300641403e-12,1.6988131847028853e-05,0.014345031078619286,-9.947598300641403e-12,27335.741692984284,20753.64479830012,0.7592127929576735,0.9999276810869538,0.6162132151603132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491823711361684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.55795759062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9242735463685,260.9242735463685,-12.225726453631466,245.27958580373905,276.56896128900775,123222.09745470792,123362.52708874365,-140.42963403573634,0.0,nan,276.56896128900775,3.4189612890077683,270.3110861919274,-2.8389138080725616,264.053211094819,-9.096788905180972,257.7953359978929,-15.354664002107086,251.53746090082467,-21.612539099175308,245.27958580373905,-27.870414196260924,1.0,1.0,26022.012520719443,26022.012520719443,275.78072441262225,2.6307244126222713,275.78072441262225,275.78072441262225,77101.8614973661,77111.1258102424,-9.264312876301119,0.0,8546.071908451686,8546.071908451686,0.8857205030954469,3939.9013322342125,275.78072441262225,2.6307244126222713,1.0,0.002,0.13078197351199913,0.004925867657755934,0.00020206103831778242,0.0017979389616319995,0.1010305191588912,0.1010305191588912,0.0,-5.0218076225183594e-14,1.0,1.0000290833922143,0.014345031088566884,0.09246976547112837,0.0,2.68613433782825e-06,3.449030172678676,0.0,1600263.834737793,266.7577508810999,1.6988141794627154e-05,1.0,1284012.539546786,2600.1340806668013,,,,,,,,,,,,,,,,,,,4.0,15273.479127953538,1541.2626279426675,0.3718708221612201,6.173730061729009,3.005700838831974
1149.0,-29.615946934243276,4.919834890307815,35.04454692999389,24.72488422589379,5.155457855737787,-26.138806455132894,-39.651180524937786,1.6783173758882368,-6.392535173453439,-6.392549910723587,40.08950175259926,41337.75816506156,25741.436057581133,25741.436057581133,67079.19422264269,77112.7967250422,77110.7815358088,25741.436057581133,102852.21759338993,102852.21759338993,102852.21759338993,130188.13791738961,125699.13090144849,4489.007015941128,0.0,90814.37499238994,55039.70223196308,39749.63640047429,27335.920323999682,67085.55672447398,20753.7588187747,1541.277611665625,0.0,0.8792993009320189,2.739701027576982,0.001494314320929203,1.0,1.0,-6.38015547004801,335811.97542893805,1558395.906223005,4.640679964532059,1558395.906223005,4.640679964532059,0.7592120028442522,0.09246989866707196,3.920305313460868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920305313460868,1.2838680423492739,1.2841799997774404,3.053511096270715,6470.023601710053,15273.466063556443,6458.400362090392,0.0003277976686888293,23165.128154832026,2362.18567551937,19304.590878440413,1968.5204303651517,0.8333470356568548,0.8333470356568546,35451.94299037862,35405.22815468563,1.001649563504696,0.8,4278.673939995622,4273.035954225843,1.001649563504696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.920745083697,4632.441516551485,6.08843864623379,4.919834890307815,-3.602079716411082,8.521914606718896,3.005588578807077,3.5,0.8587395939448791,0.6,0.00024296982080591623,1.0001351569530654,0.00024293698618307682,198.60547677013528,0.0,6.486325960839483e-06,18.382247773019095,0.012211802162424457,8.202586279000122e-05,0.000160943958015915,0.0006309494537792144,0.09246989868508282,0.09246989868508282,0.09246989868508282,0.09247226145915181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.9006856873,595.5593596456386,0.0,0.09246989868508282,0.09246989866707196,0.09246989866707196,0.37187074149727234,0.37187074149727234,0.5,9.957145234110095,0.018357155180524387,0.018357155180524387,1.1368683772161603e-12,1.4737270134901337e-05,0.012394440675564056,1.1368683772161603e-12,27335.920323999682,20753.7588187747,0.7592120028442522,0.9999051583956079,0.6161946055667274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901087690522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.35655486271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9234520762577,260.9234520762577,-12.22654792374226,245.278319894934,276.5685842575881,123227.81506904408,123365.15695593841,-137.34188689433017,0.0,nan,276.5685842575881,3.4185842575881225,270.3105313850158,-2.8394686149841846,264.05247851242285,-9.097521487577126,257.79442564007417,-15.35557435992581,251.5363727675114,-21.613627232488568,245.278319894934,-27.87168010506599,1.0,1.0,26022.012520719443,26022.012520719443,275.7804003244072,2.630400324407219,275.7804003244072,275.7804003244072,77102.12408048882,77110.7815358088,-8.65745531997527,0.0,8546.071908451686,8546.071908451686,0.885720156564594,3939.906840028172,275.7804003244072,2.630400324407219,1.0,0.002,0.13077965263135555,0.004925825751967624,0.00020205733456621515,0.001797942665679388,0.10102866728310757,0.10102866728310757,0.0,2.4560301709053434e-13,1.0,1.0000251288129016,0.012394440674427187,0.09246989866707196,0.0,2.320880660554554e-06,2.9800421208604004,0.0,1600263.4966451554,266.75746482654654,1.473726899803296e-05,1.0,1284013.5089704895,2600.1301534706527,,,,,,,,,,,,,,,,,,,3.0,15273.466063556443,1541.277611665625,0.37187074149727234,6.173730061729009,3.005588578807077
1150.0,-29.617192777603492,4.919904814075284,35.04456256128941,24.724382848385744,5.15503838456559,-26.13996966182111,-39.652308624330885,1.6778152683031065,-6.3928862128709625,-6.392900941881219,40.08954497596669,41337.187646074846,25741.609149236047,25741.609149236047,67078.79679531089,77112.7105902044,77110.8247692138,25741.609149236047,102852.43391844984,102852.43391844984,102852.43391844984,130188.76394163433,125699.71412213893,4489.049819495392,0.0,90814.65653745564,55039.483417414085,39750.19235560172,27336.33002318449,67086.5223787862,20754.036147730312,1541.305192343959,0.0,0.8792972468144076,2.7396652179820307,0.001494314320929203,1.0,1.0,-6.380513585579422,335807.32661986316,1558397.7733894782,4.640749768850631,1558397.7733894782,4.640749768850631,0.7592107693362056,0.09247011769114867,3.920317583706335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920317583706335,1.2838704557164344,1.28418237157341,3.053514913635653,6470.031690248286,15273.452813598078,6458.388423987292,0.00032779513966208574,23165.127466943104,2362.1856053742213,19304.555194651348,1968.5167916313267,0.8333455199933246,0.8333455199933246,35452.031759772195,35405.22815468563,1.001652698588582,0.8,4278.684653521001,4273.035954225843,1.001652698588582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.826047361346,4632.441516551485,6.088615960276273,4.919904814075284,-3.6023852333064785,8.522290047381762,3.005476380130358,3.5,0.8587075371801023,0.6,0.00024293698618307682,1.0001292702400626,0.00024290558571969827,198.606502801511,0.0,6.521135923589945e-06,18.480899207453906,0.012218323298348047,8.201542304775235e-05,0.00016092156313532446,0.0006308636335569216,0.09247011767231732,0.09247011767231732,0.09247011767231732,0.09247249150557586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.7663780668,595.5594054467504,0.0,0.09247011767231732,0.09247011769114867,0.09247011769114867,0.3718706168888444,0.3718706168888444,0.5,9.95721644610307,0.01728950059265344,0.01728950059265344,5.042011252953671e-11,1.4729010274550092e-05,0.012387356301815089,5.042011252953671e-11,27336.33002318449,20754.036147730312,0.7592107693362056,0.9998848414971983,0.6161772317347948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491978889305226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.45520629714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92262857211796,260.92262857211796,-12.22737142788202,245.27706514685923,276.56819199738544,123230.96119800645,123368.64315479652,-137.6819567900805,0.0,nan,276.56819199738544,3.4181919973854633,270.3099666272439,-2.840033372756068,264.0517412570829,-9.098258742917096,257.7935158871308,-15.356484112869168,251.53529051700525,-21.614709482994726,245.27706514685923,-27.872934853140748,1.0,1.0,26022.012520719443,26022.012520719443,275.7800543521123,2.6300543521123245,275.7800543521123,275.7800543521123,77101.75555321184,77110.8247692138,-9.069216001953464,0.0,8546.071908451686,8546.071908451686,0.8857193807039883,3939.919171624867,275.7800543521123,2.6300543521123245,1.0,0.002,0.13077733307648212,0.004925771581249993,0.00020205360493045414,0.001797946393537928,0.10102680246522706,0.10102680246522706,0.0,-1.5316177146007526e-12,1.0,1.0000251143797125,0.012387356251394976,0.09247011769114867,0.0,2.319553084679363e-06,2.9783402767827525,0.0,1600263.0856896685,266.757113787129,1.4728959854437562e-05,1.0,1284014.7080291784,2600.125296020632,,,,,,,,,,,,,,,,,,,3.0,15273.452813598078,1541.305192343959,0.3718706168888444,6.173730061729009,3.005476380130358
1151.0,-29.618492011944543,4.91997415709003,35.044577378444565,24.723927885666512,5.154675557025962,-26.141175255051948,-39.65347255636004,1.6773588001194484,-6.393195302593483,-6.393208110888521,40.08955274255278,41336.52351200575,25741.678839172575,25741.678839172575,67078.20235117832,77112.5596940775,77110.5068895008,25741.678839172575,102852.18572867337,102852.18572867337,102852.18572867337,130188.73923664412,125699.6548965834,4489.084340060723,0.0,90814.9123240891,55039.240916533134,39750.74600839552,27336.55350797075,67087.29951636627,20754.181263292274,1541.3228664714193,0.0,0.879295563114388,2.739633908647401,0.001494314320929203,1.0,1.0,-6.382472532036616,335803.25873048307,1558398.1088908685,4.640806985561878,1558398.1088908685,4.640806985561878,0.7592098710336985,0.09247026030267448,3.9203285957587615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203285957587615,1.2838726529257958,1.2841845290002876,3.0535182650902257,6470.038791578362,15273.440656971621,6458.37769156104,0.0003277929016855144,23165.12764321285,2362.185623348733,19304.523114711068,1968.513520387805,0.8333441288145502,0.8333441288145502,35452.111426689866,35405.22815468563,1.0016555122004374,0.8,4278.69426847397,4273.035954225843,1.0016555122004374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.73108136605,4632.441516551485,6.088769210660158,4.91997415709003,-3.6026580210357384,8.522632178125768,3.0053638652840577,3.5,0.8586753900811593,0.6,0.00024290558571969827,1.0001348119303497,0.00024287284356282806,198.60757281367282,0.0,6.236336217960723e-06,17.67377684170069,0.012224559634566009,8.20046529877969e-05,0.00016090093273190138,0.0006307845276731299,0.09247026030257005,0.09247026030257005,0.09247026030257005,0.09247231801525457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.50631273317,595.5594904067574,0.0,0.09247026030257005,0.09247026030267448,0.09247026030267448,0.3718704942743982,0.3718704942743982,0.5,9.957278178002223,0.016089233235334177,0.016089233235334177,4.092726157978177e-12,1.280829502547931e-05,0.010735578851893024,4.092726157978177e-12,27336.55350797075,20754.181263292274,0.7592098710336985,0.9998643981013764,0.6161601944034355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492053302486934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.64808393139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9218036994669,260.9218036994669,-12.228196300533057,245.27581082315612,276.56779657578517,123234.51358237553,123372.4243406393,-137.9107582637604,0.0,nan,276.56779657578517,3.4177965757851894,270.3093994252267,-2.8406005747733047,264.0510022746579,-9.098997725342088,257.79260512426015,-15.357394875739828,251.53420797371533,-21.61579202628465,245.27581082315612,-27.874189176843856,1.0,1.0,26022.012520719443,26022.012520719443,275.7797099871024,2.6297099871024443,275.7797099871024,275.7797099871024,77101.52556685184,77110.5068895008,-8.981322648964124,0.0,8546.071908451686,8546.071908451686,0.8857186843999103,3939.930238737555,275.7797099871024,2.6297099871024443,1.0,0.002,0.13077532282366552,0.004925724106587156,0.00020205037140473756,0.001797949628942131,0.10102518570236878,0.10102518570236878,0.0,3.4686880104328743e-13,1.0,1.0000217655887786,0.010735578847800298,0.09247026030267448,0.0,2.0102531868392435e-06,2.5811967679858983,0.0,1600262.721101327,266.7568046974065,1.2808290932753152e-05,1.0,1284015.757261084,2600.1210455375463,,,,,,,,,,,,,,,,,,,3.0,15273.440656971621,1541.3228664714193,0.3718704942743982,6.173730061729009,3.0053638652840577
1152.0,-29.619779372271488,4.920042790732234,35.044591699945705,24.723504110611998,5.154337400172964,-26.14236769502432,-39.65462377583606,1.6769257229386834,-6.393511588079434,-6.393522979789516,40.08956807239811,41335.83916560891,25741.763964283025,25741.763964283025,67077.60312989194,77112.39902867973,77110.27829617613,25741.763964283025,102852.04226045916,102852.04226045916,102852.04226045916,130188.86099277603,125699.74480469945,4489.116188076569,0.0,90815.15709053277,55038.95862453499,39751.331628886415,27336.818732316868,67088.15036120328,20754.356060404545,1541.3427257158398,0.0,0.8792938092931569,2.7396018074165527,0.001494314320929203,1.0,1.0,-6.383998347894021,335799.0889107646,1558398.7711111798,4.640866585332843,1558398.7711111798,4.640866585332843,0.7592088993101926,0.09247040815250997,3.9203378163981846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203378163981846,1.28387474363818,1.2841865781815274,3.053520474504333,6470.0434730617335,15273.427389217735,6458.368096885321,0.00032779125008549536,23165.135593842602,2362.186434087339,19304.49443558327,1968.510595930646,0.8333426047682834,0.8333426047682835,35452.178133559224,35405.22815468563,1.0016578681009898,0.8,4278.702319286407,4273.035954225843,1.0016578681009898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.636064441605,4632.441516551485,6.088926192298212,4.920042790732234,-3.6029368206156502,8.522979611347884,3.0052512917836314,3.5,0.8586432262238947,0.6,0.00024287284356282806,1.0001335811824046,0.00024284040465443873,198.60863305671913,0.0,6.502840304676771e-06,18.429049423453968,0.012231062474870685,8.19940018452578e-05,0.00016087884171757025,0.0006306994070437286,0.09247040814550787,0.09247040814550787,0.09247040814550787,0.09247224149196304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.3152756813,595.5595532884764,0.0,0.09247040814550787,0.09247040815250997,0.09247040815250997,0.3718703343274996,0.3718703343274996,0.5,9.957333178511924,0.014889599037417156,0.014889599037417156,-1.1709744285326451e-11,1.1391710074803996e-05,0.0095246318954878,-1.1709744285326451e-11,27336.818732316868,20754.356060404545,0.7592088993101926,0.9998427854806764,0.6161421792530622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449213090544323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.40335651314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9209810293737,260.9209810293737,-12.22901897062627,245.27455912191888,276.56740293683305,123238.35353990046,123375.89605198186,-137.54251208142202,0.0,nan,276.56740293683305,3.4174029368330707,270.3088341738263,-2.8411658261736648,264.05026541080576,-9.099734589194213,257.79169664792965,-15.358303352070322,251.5331278849288,-21.616872115071175,245.27455912191888,-27.875440878081093,1.0,1.0,26022.012520719443,26022.012520719443,275.77936836985117,2.6293683698511927,275.77936836985117,275.77936836985117,77101.36945326066,77110.27829617613,-8.908842915465357,0.0,8546.071908451686,8546.071908451686,0.8857181013685749,3939.9395054801753,275.77936836985117,2.6293683698511927,1.0,0.002,0.1307735393235982,0.004925674262906483,0.00020204748502070365,0.0017979525149923136,0.10102374251035183,0.10102374251035183,0.0,1.301736496372996e-14,1.0,1.0000193105108914,0.009524631907197545,0.09247040815250997,0.0,1.7834999311806707e-06,2.2900439329200544,0.0,1600262.348810061,266.75648841192054,1.1391721784548281e-05,1.0,1284016.8327923922,2600.1166885248495,,,,,,,,,,,,,,,,,,,3.0,15273.427389217735,1541.3427257158398,0.3718703343274996,6.173730061729009,3.0052512917836314
1153.0,-29.6210642398723,4.920110667395215,35.04460567249533,24.72307380465793,5.154001133108127,-26.143557702578814,-39.65577454129232,1.676494595801781,-6.3938312233260035,-6.393841445676491,40.0895866446882,41335.18394630433,25741.854801469435,25741.854801469435,67077.03874777377,77112.24339877162,77110.0910342985,25741.854801469435,102851.94583576794,102851.94583576794,102851.94583576794,130189.0470881688,125699.90151973638,4489.145568432412,0.0,90815.41345803076,55038.71465948894,39751.887553935354,27337.101252400847,67088.9888063362,20754.543149549783,1541.3634966417585,0.0,0.8792920238025809,2.739569336270645,0.001494314320929203,1.0,1.0,-6.3853118757667175,335794.87149817223,1558399.5733991424,4.640927261474346,1558399.5733991424,4.640927261474346,0.7592078969136145,0.09247055545423065,3.9203489806240888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203489806240888,1.2838768246216048,1.2841886180206619,3.053524220892084,6470.051411207824,15273.41431603212,6458.356346826682,0.00032778876558627295,23165.135019070076,2362.186375476853,19304.45931387168,1968.5070145127727,0.8333411092998078,0.8333411092998078,35452.25890129533,35405.22815468563,1.001660720593617,0.8,4278.712067096499,4273.035954225843,1.001660720593617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.540963018844,4632.441516551485,6.089084653856894,4.920110667395215,-3.6032185736681948,8.52332924106341,3.0051386198608463,3.5,0.8586110342459561,0.6,0.00024284040465443873,1.000133323913194,0.00024280803253738594,198.60969125671582,0.0,6.4426472530571825e-06,18.258462315164056,0.012237505122123743,8.198335618138589e-05,0.00016085704847305284,0.0006306157660075323,0.09247055546083012,0.09247055546083012,0.09247055546083012,0.09247220381875909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.1666609186,595.5596025326917,0.0,0.09247055546083012,0.09247055545423065,0.09247055545423065,0.3718701479788576,0.3718701479788576,0.5,9.957382632228342,0.013732173040921225,0.013732173040921225,2.8535396268125623e-11,1.0222350510957767e-05,0.008529569909796919,2.8535396268125623e-11,27337.101252400847,20754.543149549783,0.7592078969136145,0.9998218774977079,0.6161247125906962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449220779994895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.23276940485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9201605597781,260.9201605597781,-12.229839440221895,245.27331001407424,276.5670111054851,123242.25233727276,123379.42694648197,-137.17460920919805,0.0,nan,276.5670111054851,3.4170111054851304,270.3082708871859,-2.8417291128140505,264.04953066887487,-9.100469331125112,257.79079045067164,-15.359209549328341,251.53205023237663,-21.617949767623344,245.27331001407424,-27.876689985925736,1.0,1.0,26022.012520719443,26022.012520719443,275.7790279919232,2.6290279919232376,275.7790279919232,275.7790279919232,77101.21374925047,77110.0910342985,-8.877285048030899,0.0,8546.071908451686,8546.071908451686,0.8857173954417836,3939.950725527209,275.7790279919232,2.6290279919232376,1.0,0.002,0.13077194215399637,0.004925622980009533,0.000202044885029635,0.0017979551163782557,0.1010224425148175,0.1010224425148175,0.0,1.4078907310810518e-12,1.0,1.0000172931089004,0.008529569881261523,0.09247055545423065,0.0,1.5971717339517116e-06,2.0507971286828277,0.0,1600261.9729500513,266.756168776674,1.0222321975561499e-05,1.0,1284017.9206081736,2600.112281758041,,,,,,,,,,,,,,,,,,,3.0,15273.41431603212,1541.3634966417585,0.3718701479788576,6.173730061729009,3.0051386198608463
1154.0,-29.622349758702608,4.92017751053811,35.04461913716274,24.722653696686052,5.1536684506703665,-26.144747937694227,-39.656925306748576,1.676066629580114,-6.394167226714558,-6.394175906709194,40.08959993214906,41334.50759619284,25741.978819941945,25741.978819941945,67076.48641613478,77112.07951596855,77109.7861376623,25741.978819941945,102851.76495760425,102851.76495760425,102851.76495760425,130189.1406325771,125699.9692582415,4489.171374335598,0.0,90815.65713240088,55038.446005658036,39752.45680749205,27337.375674972845,67089.8324824649,20754.723409274655,1541.384268433189,0.0,0.8792901721468664,2.73953523874817,0.001494314320929203,1.0,1.0,-6.386952524417097,335790.4423077518,1558400.1473923596,4.640990186266489,1558400.1473923596,4.640990186266489,0.7592068695999756,0.09247069648809324,3.9203583958385493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203583958385493,1.2838788907071934,1.284190643043964,3.0535266404131898,6470.056537882712,15273.401249872108,6458.346541155225,0.000327787005911396,23165.14154134517,2362.1870405638183,19304.430004063503,1968.5040257441128,0.8333396094130889,0.8333396094130889,35452.32701574987,35405.22815468563,1.001663126208665,0.8,4278.720287789555,4273.035954225843,1.001663126208665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.445763973958,4632.441516551485,6.089251112175954,4.92017751053811,-3.6035126967162525,8.523690207254363,3.005025833972066,3.5,0.8585788097063045,0.6,0.00024280803253738594,1.0001333928944052,0.0002427756479910093,198.61075000296253,0.0,6.42941617318104e-06,18.220965434795065,0.012243934538296924,8.19727117951743e-05,0.00016083532074221164,0.0006305321000191153,0.09247069649727568,0.09247069649727568,0.09247069649727568,0.0924721043111505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.02729507606,595.5596485095779,0.0,0.09247069649727568,0.09247069648809324,0.09247069648809324,0.3718699399140302,0.3718699399140302,0.5,9.957424866717712,0.012550747931925343,0.012550747931925343,3.3367086871294305e-11,8.679994607518893e-06,0.007223382292067981,3.3367086871294305e-11,27337.375674972845,20754.723409274655,0.7592068695999756,0.9998010716998942,0.6161068833641272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449228454633882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.195272524485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91934215728037,260.91934215728037,-12.230657842719609,245.27206294821593,276.5666213663381,123246.1000055715,123382.92901878625,-136.82901321477715,0.0,nan,276.5666213663381,3.41662136633812,270.30770968272606,-2.842290317273921,264.04879799906115,-9.101202000938827,257.7898863154867,-15.360113684513294,251.53097463185412,-21.619025368145856,245.27206294821593,-27.877937051784045,1.0,1.0,26022.012520719443,26022.012520719443,275.7786578540744,2.628657854074447,275.7786578540744,275.7786578540744,77101.17271367746,77109.7861376623,-8.613423984847032,0.0,8546.071908451686,8546.071908451686,0.8857168001067253,3939.960187817742,275.7786578540744,2.628657854074447,1.0,0.002,0.13077058956914106,0.004925567739774895,0.00020204265628294074,0.0017979573439470336,0.10102132814147037,0.10102132814147037,0.0,2.299744596145903e-13,1.0,1.0000146449372234,0.0072233822587008945,0.09247069648809324,0.0,1.3525850568499749e-06,1.7367449974030247,0.0,1600261.5773926312,266.7558327732854,8.679961240432021e-06,1.0,1284019.0630581984,2600.1076536782425,,,,,,,,,,,,,,,,,,,3.0,15273.401249872108,1541.384268433189,0.3718699399140302,6.173730061729009,3.005025833972066
1155.0,-29.6236315530749,4.920243889809511,35.0446324524625,24.722342832852178,5.153445930605892,-26.14592380468544,-39.65806266115976,1.6757381811378793,-6.394473450625583,-6.3944814233863605,40.089622550397145,41333.753301376724,25742.03447851125,25742.03447851125,67075.78777988798,77111.83842072987,77109.70906985611,25742.03447851125,102851.74354836736,102851.74354836736,102851.74354836736,130189.4095687475,125700.21423832641,4489.195330421086,0.0,90815.85248134418,55038.127062215084,39753.028243476765,27337.666020380144,67090.69426385692,20754.916889544565,1541.4051096802718,0.0,0.8792884410353017,2.7395040829750283,0.001494314320929203,1.0,1.0,-6.387854529854451,335786.3964595333,1558401.12445923,4.641049014762687,1558401.12445923,4.641049014762687,0.7592058837090131,0.0924708296368991,3.9203640749764133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203640749764133,1.2838804919157891,1.2841922030613144,3.0535272555831883,6470.057841354121,15273.388127836879,6458.339348377066,0.0003277862297435675,23165.157813025457,2362.1886998134387,19304.408504368243,1968.5018333853297,0.8333380959534683,0.8333380959534682,35452.36810150851,35405.22815468563,1.0016645772451298,0.8,4278.72524640536,4273.035954225843,1.0016645772451298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.350395821137,4632.441516551485,6.0894016507261925,4.920243889809511,-3.6037852380477196,8.52402912785723,3.0049128494324977,3.5,0.858546528409285,0.6,0.0002427756479910093,1.0001330077936985,0.00024274336123209685,198.61180569163176,0.0,6.4319190443695895e-06,18.228058571743418,0.012250366457341294,8.196219271414008e-05,0.0001608134552768692,0.0006304472928402641,0.09247082966945802,0.09247082966945802,0.09247082966945802,0.0924721209150786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.94990479795,595.559674788639,0.0,0.09247082966945802,0.0924708296368991,0.0924708296368991,0.37186970337452785,0.37186970337452785,0.5,9.95746360554624,0.011475896292040488,0.011475896292040488,-6.474465408246033e-11,7.972760784014099e-06,0.006626893531915812,-6.474465408246033e-11,27337.666020380144,20754.916889544565,0.7592058837090131,0.9997778159231694,0.6160877265454687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492361332402728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.20236566143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9185357993947,260.9185357993947,-12.231464200605274,245.2708191978232,276.5662524009681,123251.04166643198,123385.85693981306,-134.81527338108577,0.0,nan,276.5662524009681,3.416252400968119,270.307165760313,-2.8428342396869652,264.0480791197238,-9.101920880276168,257.78899247909396,-15.361007520906014,251.52990583844633,-21.620094161553652,245.2708191978232,-27.87918080217679,1.0,1.0,26022.012520719443,26022.012520719443,275.77834331947565,2.6283433194756753,275.77834331947565,275.77834331947565,77101.2659549836,77109.70906985611,-8.443114872512524,0.0,8546.071908451686,8546.071908451686,0.8857164410080571,3939.9658953512953,275.77834331947565,2.6283433194756753,1.0,0.002,0.13076934867947002,0.004925517308516621,0.0002020406121373654,0.0017979593889967326,0.1010203060686827,0.1010203060686827,0.0,1.1340980238250253e-12,1.0,1.0000134355956127,0.006626893596660466,0.0924708296368991,0.0,1.2408907598773395e-06,1.593328685824717,0.0,1600261.2178922102,266.7555265493744,7.972825528668182e-06,1.0,1284020.1066387307,2600.1034261304108,,,,,,,,,,,,,,,,,,,3.0,15273.388127836879,1541.4051096802718,0.37186970337452785,6.173730061729009,3.0049128494324977
1156.0,-29.624910192916214,4.920309416322235,35.044646144725924,24.72195824319499,5.153153717439245,-26.14710380195111,-39.65920431129632,1.6753473247384794,-6.3948003299517495,-6.394808420043958,40.089660059865935,41333.06779469202,25742.13680514638,25742.13680514638,67075.2045998384,77111.65228493216,77109.77744060947,25742.13680514638,102851.91424575585,102851.91424575585,102851.91424575585,130189.95140212437,125700.73021282854,4489.221189295827,0.0,90816.08664421437,55037.86092334874,39753.58413429515,27338.037156368526,67091.62129066368,20755.167581645772,1541.4303079733832,0.0,0.8792865378378413,2.739470725420147,0.001494314320929203,1.0,1.0,-6.388082653714093,335782.0662042023,1558402.7448000351,4.641113691439105,1558402.7448000351,4.641113691439105,0.7592047469586073,0.09247099281964424,3.9203733465963966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203733465963966,1.283882384473264,1.2841940546237212,3.0535299759602204,6470.063605506615,15273.37503756433,6458.329090755522,0.00032778430487265074,23165.162757536702,2362.189204013267,19304.377843651007,1968.4987068622831,0.8333365945106688,0.8333365945106688,35452.435177076084,35405.22815468563,1.0016669461713654,0.8,4278.733341715765,4273.035954225843,1.0016669461713654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.255002152351,4632.441516551485,6.089563272629521,4.920309416322235,-3.604074192464344,8.524383608786579,3.0047998363636004,3.5,0.8585142389610286,0.6,0.00024274336123209685,1.00013268182538,0.00024271115787263025,198.61285879203757,0.0,6.412531487531798e-06,18.173114235665118,0.012256778988828826,8.195163515797254e-05,0.0001607917260741243,0.0006303635972542258,0.09247099285779842,0.09247099285779842,0.09247099285779842,0.09247230645444311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.9412941954,595.5596794299403,0.0,0.09247099285779842,0.09247099281964424,0.09247099281964424,0.37186945322132336,0.37186945322132336,0.5,9.957503014722079,0.010643522259044857,0.010643522259044857,-7.219114195322618e-12,8.090092194379395e-06,0.006725766329850558,-7.219114195322618e-12,27338.037156368526,20755.167581645772,0.7592047469586073,0.9997553093738165,0.6160689963896258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492437896771202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.14742132535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9177332472362,260.9177332472362,-12.232266752763792,245.26957807143384,276.5658884230293,123255.14929852521,123389.32829536861,-134.17899684339204,0.0,nan,276.5658884230293,3.415888423029344,270.30662635272404,-2.843373647275939,264.04736428241665,-9.102635717583325,257.7881022120709,-15.361897787929081,251.52884014174222,-21.621159858257755,245.26957807143384,-27.880421928566136,1.0,1.0,26022.012520719443,26022.012520719443,275.77802432307294,2.628024323072964,275.77802432307294,275.77802432307294,77101.16836453215,77109.77744060947,-8.609076077322243,0.0,8546.071908451686,8546.071908451686,0.885715854752266,3939.9752133293787,275.77802432307294,2.628024323072964,1.0,0.002,0.1307680892771956,0.004925463038936983,0.0002020385304668769,0.0017979614708385908,0.10101926523343845,0.10101926523343845,0.0,1.3054678865698222e-12,1.0,1.0000136360122147,0.006725766337069672,0.09247099281964424,0.0,1.2594036894154484e-06,1.6171010662742131,0.0,1600260.8353906844,266.7551996700482,8.09009941349359e-06,1.0,1284021.2235877996,2600.098901377392,,,,,,,,,,,,,,,,,,,3.0,15273.37503756433,1541.4303079733832,0.37186945322132336,6.173730061729009,3.0047998363636004
