time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.0,-29.626187474974714,4.920373672190172,35.04465944095272,24.721392604429298,5.152673519099899,-26.148301375519818,-39.66035986142231,1.6747874193776773,-6.395152518392763,-6.395159214098641,40.08967601536423,41332.50001931302,25742.289290590663,25742.289290590663,67074.78930990369,77111.5976236777,77109.47076160857,25742.289290590663,102851.76005219923,102851.76005219923,102851.76005219923,130190.09650107479,125700.8535356018,4489.242965472992,0.0,90816.39619446777,55037.65694187493,39754.15472510316,27338.336448875565,67092.49117397872,20755.364872472575,1541.4526536061483,0.0,0.8792845880360933,2.739434960835646,0.001494314320929203,1.0,1.0,-6.389605898127343,335777.42085963575,1558403.4340494054,4.641179952063725,1558403.4340494054,4.641179952063725,0.7592036520322454,0.09247113527476802,3.920387918327538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920387918327538,1.2838850666010362,1.284196696055031,3.0535349466338078,6470.074137767482,15273.361967761073,6458.31555043042,0.0003277811516446555,23165.155613786967,2362.1884755535243,19304.33737071316,1968.4945797711923,0.8333351043506049,0.8333351043506049,35452.54059625248,35405.22815468563,1.0016706692916253,0.8,4278.746064693542,4273.035954225843,1.0016706692916253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.159483287289,4632.441516551485,6.089736948030155,4.920373672190172,-3.604381470636341,8.524755142826512,3.004686676677955,3.5,0.8584819076222728,0.6,0.00024271115787263025,1.0001325423070264,0.00024267899263907903,198.613910783948,0.0,6.396001286368601e-06,18.126267645568614,0.012263174990115195,8.19409503400074e-05,0.00016077020753262284,0.0006302815792379055,0.09247113527743794,0.09247113527743794,0.09247113527743794,0.09247223467032284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.85943932855,595.5597068339742,0.0,0.09247113527743794,0.09247113527476802,0.09247113527476802,0.3718692061248336,0.3718692061248336,0.5,9.95753599662871,0.009751693418593277,0.009751693418593277,-9.833911462919787e-12,6.69570584932444e-06,0.005553315971269512,-9.833911462919787e-12,27338.336448875565,20755.364872472575,0.7592036520322454,0.9997361572991957,0.616052546210171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492514273481025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.100574735254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91691684265135,260.91691684265135,-12.23308315734863,245.2683376174672,276.56549606782636,123257.27613910659,123393.77111683575,-136.49497772915473,0.0,nan,276.56549606782636,3.415496067826382,270.3060643777534,-2.8439356222465904,264.04663268768786,-9.103367312312116,257.7872009976322,-15.362799002367751,251.52776930754115,-21.622230692458828,245.2683376174672,-27.881662382532767,1.0,1.0,26022.012520719443,26022.012520719443,275.7776376436426,2.627637643642629,275.7776376436426,275.7776376436426,77100.75022116934,77109.47076160857,-8.720540439229808,0.0,8546.071908451686,8546.071908451686,0.8857149333635363,3939.9898579191754,275.7776376436426,2.627637643642629,1.0,0.002,0.1307670494170973,0.004925403500026175,0.0002020367781065413,0.0017979632222264997,0.10101838905327065,0.10101838905327065,0.0,3.330408865354073e-13,1.0,1.000011258981936,0.005553315981103424,0.09247113527476802,0.0,1.0398603632242224e-06,1.3352040219433503,0.0,1600260.4210931172,266.7548474816072,6.695715683235903e-06,1.0,1284022.4218214997,2600.094047353505,,,,,,,,,,,,,,,,,,,3.0,15273.361967761073,1541.4526536061483,0.3718692061248336,6.173730061729009,3.004686676677955
1158.0,-29.627462436804475,4.920438065919429,35.04467182907812,24.72107234587895,5.152441864803659,-26.149472006601485,-39.66149257086215,1.6744514332626022,-6.395431597633831,-6.395436438563253,40.08967639990112,41331.761559836064,25742.272743772988,25742.272743772988,67074.03430360905,77111.36608651647,77109.17735653445,25742.272743772988,102851.45010030744,102851.45010030744,102851.45010030744,130189.96216126176,125700.70491585604,4489.2572454057245,0.0,90816.59668418777,55037.349811075626,39754.71874790238,27338.512060954316,67093.2308088567,20755.476902789153,1541.467373121263,0.0,0.8792830934131631,2.7394067071974577,0.001494314320929203,1.0,1.0,-6.391434075837026,335773.7497872573,1558403.4506600492,4.641230744355201,1558403.4506600492,4.641230744355201,0.7592028730939145,0.09247120982917649,3.9203941306238934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203941306238934,1.2838867025853855,1.2841982911378071,3.053535894350589,6470.076145865619,15273.348882537404,6458.307888476555,0.00032778019498500726,23165.170046241034,2362.1899472542646,19304.31446862032,1968.492244407654,0.833333596519521,0.833333596519521,35452.58553908129,35405.22815468563,1.0016722565516563,0.8,4278.751488816853,4273.035954225843,1.0016722565516563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.0637316080865,4632.441516551485,6.0898709785906044,4.920438065919429,-3.6046334382264016,8.525071504145831,3.0045732428919862,3.5,0.8584494979691389,0.6,0.00024267899263907903,1.0001323029040778,0.0002426468897508995,198.61496087463374,0.0,6.388462826887386e-06,18.104903651398853,0.012269563452942082,8.193047796873157e-05,0.00016074851467034746,0.000630197533420139,0.09247120983781104,0.09247120983781104,0.09247120983781104,0.09247200677539508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.7460550528,595.5597437278216,0.0,0.09247120983781104,0.09247120982917649,0.09247120982917649,0.3718689336333804,0.3718689336333804,0.5,9.957559900076708,0.008701564108946513,0.008701564108946513,4.5361048250924796e-11,4.840929420879547e-06,0.004002362726225783,4.5361048250924796e-11,27338.512060954316,20755.476902789153,0.7592028730939145,0.9997138831292484,0.6160347483874637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492590569852917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.07921074109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9161119101598,260.9161119101598,-12.23388808984015,245.26710037398203,276.56512344634666,123262.13013903277,123396.70709298992,-134.57695395715527,0.0,nan,276.56512344634666,3.4151234463466835,270.3055188318248,-2.8444811681751503,264.04591421743305,-9.104085782566926,257.7863096029352,-15.363690397064772,251.52670498843725,-21.623295011562732,245.26710037398203,-27.882899626017945,1.0,1.0,26022.012520719443,26022.012520719443,275.77732608702195,2.62732608702197,275.77732608702195,275.77732608702195,77100.80783480535,77109.17735653445,-8.36952172909514,0.0,8546.071908451686,8546.071908451686,0.8857145405521156,3939.9961012770127,275.77732608702195,2.62732608702197,1.0,0.002,0.13076629997213912,0.00492535613812101,0.00020203550501308375,0.0017979644931207593,0.10101775250654187,0.10101775250654187,0.0,-1.866156968538535e-12,1.0,1.0000081145850344,0.004002362680864735,0.09247120982917649,0.0,7.494427601932244e-07,0.9623020176331992,0.0,1600260.0917221757,266.75456840236615,4.840884059831296e-06,1.0,1284023.3687561336,2600.0902113469915,,,,,,,,,,,,,,,,,,,3.0,15273.348882537404,1541.467373121263,0.3718689336333804,6.173730061729009,3.0045732428919862
1159.0,-29.628696663700023,4.920501315540895,35.044684229926965,24.720202094782167,5.1516491007496485,-26.150662087005177,-39.662643196620024,1.673614828422394,-6.395791290148054,-6.395794630051894,40.08970355099869,41331.46822687951,25742.438763698163,25742.438763698163,67073.90699057767,77111.55268693803,77108.94931377609,25742.438763698163,102851.38807747426,102851.38807747426,102851.38807747426,130190.24412454168,125700.96531562589,4489.278808915794,0.0,90817.04347820765,55037.30640995085,39755.26340917422,27338.85604706743,67094.11945624165,20755.70630391808,1541.49198291937,0.0,0.8792810613332109,2.739370190121993,0.001494314320929203,1.0,1.0,-6.393040195774859,335769.0065754745,1558404.6235397684,4.641299801414126,1558404.6235397684,4.641299801414126,0.7592017115926286,0.09247146178241235,3.92041937445231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92041937445231,1.2838906771762222,1.2842022254744991,3.0535461033760645,6470.097777565552,15273.335801219582,6458.2866776595265,0.00032777418025115354,23165.13485011918,2362.186358248656,19304.251068068792,1968.4857793506237,0.833332125755766,0.833332125755766,35452.76816529287,35405.22815468563,1.001678706424228,0.8,4278.7735298658445,4273.035954225843,1.001678706424228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.968103990501,4632.441516551485,6.0900480274255715,4.920501315540895,-3.6049466148476292,8.525447930388525,3.004459957787296,3.5,0.8584171307963703,0.6,0.0002426468897508995,1.0001280768797765,0.0002426158162741667,198.6159774242869,0.0,6.376113879737881e-06,18.069906735177153,0.01227593956682182,8.191984122033405e-05,0.00016072704853056547,0.0006301174350577656,0.09247135609430217,0.09247135609430217,0.09247135609430217,0.0924720366999369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.7793132926,595.5597342441035,0.0,0.09247135609430217,0.09247146178241235,0.09247146178241235,0.3718686250557446,0.3718686250557446,0.5,9.957580235195689,0.007641005698530989,0.007641005698530989,2.3874235921539366e-12,3.3399038557035965e-06,0.002754434277051132,2.3874235921539366e-12,27338.85604706743,20755.70630391808,0.7592017115926286,0.9996987446019444,0.6160222171756143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492666728393442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.04421382486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9152690605972,260.9152690605972,-12.234730939402766,245.26586769951027,276.5646704227537,123261.31966672135,123402.23669892232,-140.91703220100285,0.0,nan,276.5646704227537,3.4146704227537157,270.3049098775263,-2.845090122473664,264.04514933249783,-9.104850667502149,257.7853887878297,-15.364611212170303,251.5256282434656,-21.624371756534373,245.26586769951027,-27.88413230048971,1.0,1.0,26022.012520719443,26022.012520719443,275.77694121160636,2.626941211606379,275.77694121160636,275.77694121160636,77099.47151687472,77108.94931377609,-9.477796901366673,0.0,8546.071908451686,8546.071908451686,0.8857129443515701,3940.0214713245714,275.77694121160636,2.626941211606379,1.0,0.002,0.13076578409077377,0.00492529730626131,0.000202034559136604,0.0017979669975191196,0.101017279568302,0.101017279568302,0.0,1.5566557235932588e-09,1.0,1.0000055845264146,0.0027544342746637085,0.09247146178241235,0.0,5.157679882340219e-07,0.6622587807896415,0.0,1600259.6684838322,266.7542087098519,3.3399014682800043e-06,1.0,1284024.5922535844,2600.085255004104,,,,,,,,,,,,,,,,,,,3.0,15273.335801219582,1541.49198291937,0.3718686250557446,6.173730061729009,3.004459957787296
1160.0,-29.62996206651117,4.920565560974753,35.044694086774726,24.72008782150226,5.151631179687991,-26.15180274189256,-39.66374461362136,1.673471855060213,-6.396014445446951,-6.396014445441858,40.089652926160994,41330.57873677224,25742.29054800486,25742.29054800486,67072.8692847771,77111.16934594559,77108.18966201902,25742.29054800486,102850.48021002389,102850.48021002389,102850.48021002389,130189.2708817831,125700.00014909467,4489.270732688432,0.0,90817.15227815844,55036.91656364216,39755.817460573635,27338.79067175921,67094.60813233284,20755.646765129022,1541.4939721573762,0.0,0.8792800690057577,2.739347813748048,0.001494314320929203,1.0,1.0,-6.396014445446951,335766.09578179906,1558402.436636864,4.641333524185263,1558402.436636864,4.641333524185263,0.759201349259734,0.09247130917500902,3.920419417297815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920419417297815,1.2838914092242457,1.2842029178031142,3.0535443956795496,6470.094159161555,15273.323493459548,6458.283273626467,0.00032777469989227036,23165.162349072078,2362.189162361467,19304.240893186183,1968.4847418013474,0.833330697289909,0.833330697289909,35452.76847525803,35405.22815468563,1.0016787173713808,0.8,4278.773567275355,4273.035954225843,1.0016787173713808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.872274177655,4632.441516551485,6.09015103325143,4.920565560974753,-3.6051554256234377,8.525720986598191,3.0043464348663043,3.5,0.8583846956760869,0.6,0.0002426158162741667,1.0001313135883703,0.00024258396170367434,198.61701966092832,0.0,6.171688953257739e-06,17.490566493532434,0.012282111255775078,8.190966056903952e-05,0.00016070615570512717,0.0006300355333056666,0.09247130917639784,0.09247130917639784,0.09247130917639784,0.09247129631848128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.5363571582,595.5598107739404,0.0,0.09247130917639784,0.09247130917500902,0.09247130917500902,0.37186830239846047,0.37186830239846047,0.5,9.957579849926027,0.00613060754773187,0.00613060754773187,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27338.79067175921,20755.646765129022,0.759201349259734,0.9996759971007974,0.6160044731948447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492740454401212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.46487358322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91446278714085,260.91446278714085,-12.235537212859128,245.26464040792584,276.56428516723093,123268.80254901412,123403.60370124482,-134.8011522307474,0.0,nan,276.56428516723093,3.4142851672309575,270.3043562148964,-2.8456437851035616,264.0444272627247,-9.105572737275281,257.78449831084777,-15.365501689152211,251.52456935921958,-21.625430640780394,245.26464040792584,-27.88535959207414,1.0,1.0,26022.012520719443,26022.012520719443,275.7766325072198,2.626632507219824,275.7766325072198,275.7766325072198,77100.15063533737,77108.18966201902,-8.039026681653922,0.0,8546.071908451686,8546.071908451686,0.885712941642391,3940.021514384304,275.7766325072198,2.626632507219824,1.0,0.002,0.13076584150348408,0.004925252736057249,0.00020203455650366276,0.0017979654437397237,0.10101727825183138,0.10101727825183138,0.0,2.4338647416910497e-13,0.9999993791332543,0.9999993791332543,0.0,0.09247125176264823,5.741236079643807e-08,0.0,0.0,0.0,1600259.4022421604,266.753985554553,0.0,1.0,1284025.343089703,2600.0822134015066,,,,,,,,,,,,,,,,,,,3.0,15273.323493459548,1541.4939721573762,0.37186830239846047,6.173730061729009,3.0043464348663043
1161.0,-29.63122588388923,4.920628008566217,35.04470523721681,24.719685210753255,5.151316438591667,-26.15297165161187,-39.664873167034216,1.6730622061753737,-6.396393720070364,-6.396394834083345,40.089709972601995,41329.903300950224,25742.50628639072,25742.50628639072,67072.40958734094,77111.00168407416,77108.40134329171,25742.50628639072,102850.90762968244,102850.90762968244,102850.90762968244,130190.20543396719,125700.92234206184,4489.28309190535,0.0,90817.390357376,55036.646381783336,39756.38219510296,27339.29780428475,67095.6799993877,20755.992537685037,1541.5269511326183,0.0,0.8792778041388372,2.7393089972567513,0.001494314320929203,1.0,1.0,-6.395479501327884,335761.058725626,1558404.9009417677,4.641410492499221,1558404.9009417677,4.641410492499221,0.7591999138482648,0.09247148612943172,3.9204287294985343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204287294985343,1.2838933887140798,1.2842048568732272,3.053546940860216,6470.099552093973,15273.310520001109,6458.273327552135,0.00032777287438006606,23165.168052676865,2362.1897439672944,19304.21116370441,1968.4817102378909,0.8333292087416435,0.8333292087416435,35452.83584421682,35405.22815468563,1.0016810966661143,0.8,4278.781697994972,4273.035954225843,1.0016810966661143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.7767854946105,4632.441516551485,6.090339658988728,4.920628008566217,-3.6054854475183573,8.526113456084573,3.004233317764753,3.5,0.8583523765042151,0.6,0.00024258396170367434,1.0001311504102333,0.0002425521508895822,198.618060601328,0.0,6.32685985377144e-06,17.93032082558826,0.012288438115628849,8.189923030275213e-05,0.00016068473140092222,0.0006299530373759307,0.0924714861334586,0.0924714861334586,0.0924714861334586,0.09247172612944404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.7775125111,595.5597351449264,0.0,0.0924714861334586,0.09247148612943172,0.09247148612943172,0.37186789685595256,0.37186789685595256,0.5,9.957587049780816,0.005224405779813424,0.005224405779813424,1.233502189279534e-11,1.114013002734282e-06,0.0009153327554827229,1.233502189279534e-11,27339.29780428475,20755.992537685037,0.7591999138482648,0.9996531757030113,0.6159845656430845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449281604343117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.904627915275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91365960355193,260.91365960355193,-12.236340396448043,245.2634151032573,276.56390410456197,123272.71925832891,123407.00381642052,-134.28455809157194,0.0,nan,276.56390410456197,3.4139041045619933,270.30380630392796,-2.846193696072021,264.04370850342696,-9.106291496573022,257.783610703097,-15.36638929690298,251.52351290304037,-21.626487096959607,245.2634151032573,-27.886584896742676,1.0,1.0,26022.012520719443,26022.012520719443,275.7762768880016,2.6262768880015983,275.7762768880016,275.7762768880016,77100.11852753516,77108.40134329171,-8.282815756552736,0.0,8546.071908451686,8546.071908451686,0.885712352819225,3940.030873146027,275.7762768880016,2.6262768880015983,1.0,0.002,0.13076567010844914,0.004925184131987532,0.0002020341336406465,0.0017979658664886808,0.10101706682032326,0.10101706682032326,0.0,1.2932710458102292e-13,1.0,1.0000018559165273,0.000915332743147701,0.09247148612943172,0.0,1.7139533675155837e-07,0.22007617877261018,0.0,1600258.960032907,266.7536062799296,1.1140006677123893e-06,1.0,1284026.6424028552,2600.0769499557946,,,,,,,,,,,,,,,,,,,3.0,15273.310520001109,1541.5269511326183,0.37186789685595256,6.173730061729009,3.004233317764753
1162.0,-29.632488510447992,4.9206901693340255,35.044716427886875,24.719377769529842,5.151099639358345,-26.1541296955384,-39.665992570202775,1.6727408230469072,-6.396696304150225,-6.396697161865332,40.08973343408916,41329.16509002302,25742.540699115958,25742.540699115958,67071.70578913898,77110.7656836032,77108.38034376313,25742.540699115958,102850.92104287908,102850.92104287908,102850.92104287908,130190.51445531538,125701.22405944245,4489.290395872923,0.0,90817.58802111419,55036.341454014495,39756.940630110774,27339.5934124363,67096.53404254708,20756.189903140683,1541.547987364008,0.0,0.8792760868557747,2.7392781627884073,0.001494314320929203,1.0,1.0,-6.395992673718922,335757.0553825751,1558405.9144366698,4.641468852116777,1558405.9144366698,4.641468852116777,0.759198924066627,0.0924715804377222,3.9204351215945543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204351215945543,1.2838949557664785,1.2842063834619175,3.0535481925420256,6470.1022042575305,15273.297536124084,6458.26526901983,0.0003277717549542831,23165.180701721714,2362.1910338109055,19304.187076212074,1968.4792539972443,0.8333277138985288,0.8333277138985289,35452.88208770896,35405.22815468563,1.0016827298654896,0.8,4278.7872790945685,4273.035954225843,1.0016827298654896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.680927925654,4632.441516551485,6.090485924554928,4.9206901693340255,-3.6057569625118258,8.52644713184585,3.0041197653898024,3.5,0.8583199329685149,0.6,0.0002425521508895822,1.0001310281807125,0.00024252037388620618,198.61910057047746,0.0,6.3182022011295975e-06,17.90578503800128,0.012294756317829978,8.188888581730239e-05,0.00016066326507227982,0.0006298699071394214,0.09247158047356185,0.09247158047356185,0.09247158047356185,0.09247176652537693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.8639788814,595.5597081757073,0.0,0.09247158047356185,0.0924715804377222,0.0924715804377222,0.3718675217225125,0.3718675217225125,0.5,9.957592647869532,0.004429190807911709,0.004429190807911709,-3.7346126191550866e-11,8.577151220379164e-07,0.0007044881464253194,-3.7346126191550866e-11,27339.5934124363,20756.189903140683,0.759198924066627,0.9996299622065076,0.6159657228168519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492891538505315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.880092127685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9128679600692,260.9128679600692,-12.23713203993077,245.26219252030228,276.56354340041554,123277.59359694154,123409.94875644225,-132.35515950073062,0.0,nan,276.56354340041554,3.4135434004155627,270.303273224094,-2.8467267759059496,264.0430030478743,-9.106996952125655,257.78273287179326,-15.36726712820672,251.52246269593587,-21.627537304064106,245.26219252030228,-27.8878074796977,1.0,1.0,26022.012520719443,26022.012520719443,275.7759721030055,2.6259721030054948,275.7759721030055,275.7759721030055,77100.19978303404,77108.38034376313,-8.180560729088029,0.0,8546.071908451686,8546.071908451686,0.8857119486381293,3940.037297202527,275.7759721030055,2.6259721030054948,1.0,0.002,0.13076553802017923,0.004925129595723895,0.0002020338039427643,0.0017979661983979754,0.10101690197138215,0.10101690197138215,0.0,2.3407395813301868e-12,1.0,1.0000014284459693,0.0007044881837714456,0.0924715804377222,0.0,1.3191467492434033e-07,0.16938209335173354,0.0,1600258.605429961,266.75330369584975,8.57752468164108e-07,1.0,1284027.675077717,2600.0727666580015,,,,,,,,,,,,,,,,,,,3.0,15273.297536124084,1541.547987364008,0.3718675217225125,6.173730061729009,3.0041197653898024
1163.0,-29.633746803271563,4.920751100002144,35.04472774556598,24.718857777211838,5.150661238678178,-26.15530599914533,-39.66712971506638,1.672220434111707,-6.397050024255748,-6.397050461796528,40.0897594811542,41328.5814207326,25742.68831551378,25742.68831551378,67071.26973624638,77110.68546342195,77108.23716035362,25742.68831551378,102850.92547586739,102850.92547586739,102850.92547586739,130190.8700315477,125701.57169871661,4489.298332831089,0.0,90817.87377495405,55036.1225060389,39757.50140990572,27339.944555680315,67097.44596558604,20756.4244039099,1541.5728930923103,0.0,0.8792740852009433,2.7392421316307605,0.001494314320929203,1.0,1.0,-6.396691386663292,335752.3771294657,1558407.0396248773,4.641536875921976,1558407.0396248773,4.641536875921976,0.7591977504430387,0.09247170246145946,3.920447619571831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920447619571831,1.2838974524551268,1.2842088399556368,3.053551988965298,6470.110248422886,15273.284533975893,6458.253478067814,0.00032776924499070535,23165.179741611406,2362.1909359069004,19304.15183226745,1968.47566011507,0.8333262270178536,0.8333262270178535,35452.97250403464,35405.22815468563,1.001685923135524,0.8,4278.798191387205,4273.035954225843,1.001685923135524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.585083726422,4632.441516551485,6.090658961209746,4.920751100002144,-3.606067179753932,8.526818279756077,3.004006230569035,3.5,0.8582874944482957,0.6,0.00024252037388620618,1.0001305797671924,0.00024248870976693803,198.62013697963468,0.0,6.311519829371783e-06,17.886847196439636,0.01230106783765935,8.187837861622393e-05,0.00016064199526998226,0.0006297885279594712,0.09247170247176902,0.09247170247176902,0.09247170247176902,0.09247183366803313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.9709279815,595.5596746719698,0.0,0.09247170247176902,0.09247170246145946,0.09247170246145946,0.37186714023532325,0.37186714023532325,0.5,9.957596590924716,0.0037422765316819095,0.0037422765316819095,4.6554760047001764e-11,4.3754079115387867e-07,0.00035907513324673346,4.6554760047001764e-11,27339.944555680315,20756.4244039099,0.7591977504430387,0.9996098774109362,0.6159486523813414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492966963193736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.861154286125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9120660069114,260.9120660069114,-12.237933993088575,245.2609708982215,276.5631611160676,123280.03233937135,123414.11117928397,-134.07883991259948,0.0,nan,276.5631611160676,3.413161116067613,270.30272307224527,-2.847276927754706,264.04228502851737,-9.107714971482608,257.7818469849391,-15.368153015060898,251.52140894147774,-21.628591058522233,245.2609708982215,-27.889029101778476,1.0,1.0,26022.012520719443,26022.012520719443,275.7756020487793,2.625602048779342,275.7756020487793,275.7756020487793,77099.85353347022,77108.23716035362,-8.383626883398392,0.0,8546.071908451686,8546.071908451686,0.8857111583733726,3940.04985766969,275.7756020487793,2.625602048779342,1.0,0.002,0.1307654706867482,0.0049250654843625685,0.00020203355311279047,0.0017979664471899867,0.10101677655639524,0.10101677655639524,0.0,3.0277690077351593e-13,1.0,1.0000007281527599,0.0003590750866919734,0.09247170246145946,0.0,6.723633320525518e-08,0.08633339374576017,0.0,1600258.190725357,266.75294997574423,4.3749423639383167e-07,1.0,1284028.8818577686,2600.0678780838443,,,,,,,,,,,,,,,,,,,3.0,15273.284533975893,1541.5728930923103,0.37186714023532325,6.173730061729009,3.004006230569035
1164.0,-29.63500102316298,4.9208122403780346,35.04473844944996,24.71854544654491,5.150440147716065,-26.156456906158343,-39.66824422879142,1.6718960292524763,-6.397328436276723,-6.397328436264417,40.0897644022076,41327.864075397636,25742.663146022507,25742.663146022507,67070.52722142014,77110.45657435183,77108.03119636783,25742.663146022507,102850.69434239033,102850.69434239033,102850.69434239033,130190.83925360997,125701.53950482985,4489.299748780126,0.0,90818.07522730646,55035.834314652864,39758.04545850399,27340.144911219642,67098.19036972363,20756.554171369673,1541.5888373403654,0.0,0.8792725692464111,2.7392137852613105,0.001494314320929203,1.0,1.0,-6.397328436276723,335748.69633966754,1558407.252205939,4.641588393925861,1558407.252205939,4.641588393925861,0.7591969332558934,0.09247175231600663,3.9204544907226806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204544907226806,1.2838990333311513,1.2842103805594274,3.0535535808846523,6470.113621508973,15273.271576559311,6458.244934159189,0.00032776794054548104,23165.19052630692,2362.1920356397873,19304.12629395281,1968.4730559317209,0.8333247366142145,0.8333247366142145,35453.02221319097,35405.22815468563,1.0016876787348203,0.8,4278.804190755754,4273.035954225843,1.0016876787348203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.489012271974,4632.441516551485,6.090791451551505,4.9208122403780346,-3.606320740147403,8.527132980525437,3.003892428269474,3.5,0.8582549795055641,0.6,0.00024248870976693803,1.0001301584071072,0.00024245715193025105,198.62117004351853,0.0,6.289131706379675e-06,17.82339925588,0.01230735696936573,8.186808173580521e-05,0.0001606206280311328,0.0006297058624673519,0.09247175233275254,0.09247175233275254,0.09247175233275254,0.09247167372751533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.00610799727,595.5596634722049,0.0,0.09247175233275254,0.09247175231600663,0.09247175231600663,0.37186675216555276,0.37186675216555276,0.5,9.95759422999098,0.0029552467296980467,0.0029552467296980467,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27340.144911219642,20756.554171369673,0.7591969332558934,0.9995877213953006,0.6159311279137835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449304212974525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.79770634557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9112757442634,260.9112757442634,-12.2387242557366,245.25975274132213,276.56279874758667,123284.88931983574,123417.01362187168,-132.12430203594258,0.0,nan,276.56279874758667,3.4127987475866917,270.30218954614514,-2.8478104538548337,264.0415803447484,-9.108419655251566,257.78097114346724,-15.369028856532736,251.52036194231067,-21.629638057689306,245.25975274132213,-27.890247258677846,1.0,1.0,26022.012520719443,26022.012520719443,275.775299973884,2.6252999738840117,275.775299973884,275.775299973884,77099.91505173761,77108.03119636783,-8.116144630213967,0.0,8546.071908451686,8546.071908451686,0.8857107239006173,3940.056763176294,275.775299973884,2.6252999738840117,1.0,0.002,0.1307656005728014,0.0049250142692994206,0.00020203363828686242,0.0017979663607295775,0.1010168191434312,0.1010168191434312,0.0,-9.83560021622365e-13,0.9999985953810808,0.9999985953810808,0.0,0.09247162242843383,1.298875727924491e-07,0.0,0.0,0.0,1600257.8639478383,266.75267156372325,0.0,1.0,1284029.8313445046,2600.0640317946554,,,,,,,,,,,,,,,,,,,3.0,15273.271576559311,1541.5888373403654,0.37186675216555276,6.173730061729009,3.003892428269474
1165.0,-29.63625375902941,4.920872227536836,35.04474926524847,24.718025314528518,5.150000509256799,-26.157628332174067,-39.66937679853288,1.671375081865716,-6.3976789949886665,-6.397678995016572,40.08978904008395,41327.28409089976,25742.801536631512,25742.801536631512,67070.08562753127,77110.37821499295,77107.88229156309,25742.801536631512,102850.6838281946,102850.6838281946,102850.6838281946,130191.1743107192,125701.87072212892,4489.303588590277,0.0,90818.35973661131,55035.616745513245,39758.603323442294,27340.49048252461,67099.0938059669,20756.784735714144,1541.6134248458177,0.0,0.879270587640985,2.7391780287685075,0.001494314320929203,1.0,1.0,-6.3976789949886665,335744.05447418446,1558408.316520501,4.641655736722295,1558408.316520501,4.641655736722295,0.7591957704263348,0.09247186194137774,3.9204668634979405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204668634979405,1.2839015321919076,1.2842128395068964,3.053557274602535,6470.121448053933,15273.258658794044,6458.2333336212405,0.00032776548940867254,23165.189988516024,2362.1919808003777,19304.091619168572,1968.469520087754,0.8333232591115565,0.8333232591115565,35453.11172365742,35405.22815468563,1.0016908400153706,0.8,4278.814993720777,4273.035954225843,1.0016908400153706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.3930784992635,4632.441516551485,6.090962449184315,4.920872227536836,-3.6066291902589294,8.527501417795765,3.0037787907828712,3.5,0.8582225116522489,0.6,0.00024245715193025105,1.0001300057231688,0.0002424256352102309,198.62220189447302,0.0,6.268054446808711e-06,17.76366630225589,0.012313625023812539,8.185761926391399e-05,0.00016059953266633708,0.0006296251461116295,0.09247186195444344,0.09247186195444344,0.09247186195444344,0.09247173309385569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.14389114006,595.5596198714144,0.0,0.09247186195444344,0.09247186194137774,0.09247186194137774,0.37186633885734155,0.37186633885734155,0.5,9.957590364104236,0.002283817653562892,0.002283817653562892,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27340.49048252461,20756.784735714144,0.7591957704263348,0.9995676815171377,0.6159141911872537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493117053731994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.737973391944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9104753134944,260.9104753134944,-12.239524686505604,245.25853568914295,276.56241493816475,123287.31190072252,123421.13620900772,-133.82430828518508,0.0,nan,276.56241493816475,3.4124149381647726,270.301639088199,-2.8483609118009667,264.040863238255,-9.109136761744992,257.78008738846023,-15.369912611539746,251.5193115387444,-21.630688461255573,245.25853568914295,-27.89146431085703,1.0,1.0,26022.012520719443,26022.012520719443,275.7749319913603,2.624931991360313,275.7749319913603,275.7749319913603,77099.55930796085,77107.88229156309,-8.32298360223649,0.0,8546.071908451686,8546.071908451686,0.8857099415519097,3940.06919781543,275.7749319913603,2.624931991360313,1.0,0.002,0.13076579412843925,0.004924949563399665,0.00020203379167149033,0.0017979662085203657,0.10101689583574516,0.10101689583574516,0.0,1.9185607963434492e-13,0.9999979068687131,0.9999979068687131,0.0,0.09247166838563035,1.9355574738287035e-07,0.0,0.0,0.0,1600257.4535431948,266.7523210050113,0.0,1.0,1284031.0287572981,2600.059181189971,,,,,,,,,,,,,,,,,,,3.0,15273.258658794044,1541.6134248458177,0.37186633885734155,6.173730061729009,3.0037787907828712
1166.0,-29.637504344986354,4.9209324820991345,35.04475947373912,24.717712948936992,5.149778762835265,-26.15877603417529,-39.67048701653255,1.6710504508319917,-6.397955112120769,-6.397955112172898,40.0897931446424,41326.56416269736,25742.769444062225,25742.769444062225,67069.33360675958,77110.1507006629,77107.67705498403,25742.769444062225,102850.44649904626,102850.44649904626,102850.44649904626,130191.13410471592,125701.83302522266,4489.301079493268,0.0,90818.56068827928,55035.32463682194,39759.15116828593,27340.687605669664,67099.83877395559,20756.912236866752,1541.6291727539488,0.0,0.8792690847439782,2.739149865471092,0.001494314320929203,1.0,1.0,-6.397955112120769,335740.39835013717,1558408.4938309346,4.641706811242002,1558408.4938309346,4.641706811242002,0.7591949601356175,0.09247190091055213,3.9204736801151374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204736801151374,1.2839031138300983,1.284214381062065,3.0535588222227354,6470.124727275428,15273.245728951415,6458.224867532698,0.00032776421000693,23165.200967657587,2362.1931003612435,19304.06631346337,1968.4669396239665,0.833321771756481,0.833321771756481,35453.161038243146,35405.22815468563,1.0016925816811577,0.8,4278.820945468834,4273.035954225843,1.0016925816811577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.296935606089,4632.441516551485,6.09109341730871,4.9209324820991345,-3.606881623230965,8.5278141053301,3.0036649073097395,3.5,0.8581899735170684,0.6,0.0002424256352102309,1.000129783925233,0.00024239417634257154,198.62323198398295,0.0,6.259920326894188e-06,17.74061420641813,0.012319884944139433,8.184736447294315e-05,0.00016057827073728777,0.0006295428840239394,0.09247190093683791,0.09247190093683791,0.09247190093683791,0.09247156888188977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.21176722326,595.5595979981161,0.0,0.09247190093683791,0.09247190091055213,0.09247190091055213,0.37186591949250036,0.37186591949250036,0.5,9.957580402504744,0.0015167518502039457,0.0015167518502039457,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27340.687605669664,20756.912236866752,0.7591949601356175,0.9995453764457054,0.6158966238639909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493191889803976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71492129611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9096865672065,260.9096865672065,-12.24031343279347,245.25732189302556,276.56205124165047,123292.15148040345,123424.02225851026,-131.87077810679102,0.0,nan,276.56205124165047,3.412051241650488,270.3011053718003,-2.848894628199673,264.04015950197504,-9.109840498024937,257.7792136322145,-15.370786367785456,251.51826776257334,-21.631732237426633,245.25732189302556,-27.892678106974415,1.0,1.0,26022.012520719443,26022.012520719443,275.77463185889246,2.624631858892485,275.77463185889246,275.77463185889246,77099.61315220498,77107.67705498403,-8.063902779045748,0.0,8546.071908451686,8546.071908451686,0.8857095105270387,3940.076048515713,275.77463185889246,2.624631858892485,1.0,0.002,0.13076617810290064,0.004924897616594683,0.00020203427018492855,0.001797965730215901,0.10101713509246427,0.10101713509246427,0.0,4.00829543167891e-13,0.9999958476666203,0.9999958476666203,0.0,0.0924715169363913,3.839741608344779e-07,0.0,0.0,0.0,1600257.130287257,266.7520448878792,0.0,1.0,1284031.9718963234,2600.055360633177,,,,,,,,,,,,,,,,,,,3.0,15273.245728951415,1541.6291727539488,0.37186591949250036,6.173730061729009,3.0036649073097395
1167.0,-29.638752691998775,4.920992230891776,35.04477015323533,24.71734177032488,5.1494956610462665,-26.15992785677271,-39.67159775840116,1.6706708239685757,-6.398271999935844,-6.398271999926188,40.089827154547315,41325.874022999145,25742.830132999054,25742.830132999054,67068.7041559982,77109.96669842848,77107.7687915512,25742.830132999054,102850.59892455026,102850.59892455026,102850.59892455026,130191.64520680674,125702.34234616061,4489.302860646128,0.0,90818.78605330213,55035.04319330361,39759.71428888725,27341.046282256488,67100.76057114374,20757.154239374035,1541.6535870666062,0.0,0.8792672489829031,2.7391175439418007,0.001494314320929203,1.0,1.0,-6.398271999935844,335736.2024116006,1558409.9630015271,4.64176919798173,1558409.9630015271,4.64176919798173,0.7591938518038646,0.09247199981812249,3.920482200933881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920482200933881,1.283904952281666,1.2842161795670448,3.053561086408051,6470.129524812417,15273.232800420777,6458.215353401344,0.00032776253922492887,23165.20810416346,2362.193828082318,19304.037875088066,1968.4640397167298,0.8333202874019755,0.8333202874019755,35453.22268179299,35405.22815468563,1.0016947587754637,0.8,4278.828385192248,4273.035954225843,1.0016947587754637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.200943762965,4632.441516551485,6.091246127562952,4.920992230891776,-3.607164809687474,8.52815704057925,3.0035512044819277,3.5,0.8581574869948365,0.6,0.00024239417634257154,1.0001295528798377,0.00024236277754677489,198.62426023866243,0.0,6.248461969059426e-06,17.708141220314413,0.012326133406108492,8.183710603151492e-05,0.00016055707031105662,0.0006294611363885872,0.09247199985700988,0.09247199985700988,0.09247199985700988,0.09247174909370427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.41250001034,595.5595343847283,0.0,0.09247199985700988,0.09247199981812249,0.09247199981812249,0.3718654756499358,0.3718654756499358,0.5,9.957572880286179,0.0009969342889917243,0.0009969342889917243,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27341.046282256488,20757.154239374035,0.7591938518038646,0.9995222645038196,0.6158778778548015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449326659817931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.68244831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9089020066829,260.9089020066829,-12.241097993317055,245.25611058985982,276.5616934237199,123296.19233500051,123427.36328683248,-131.17095183195607,0.0,nan,276.5616934237199,3.411693423719896,270.3005768568278,-2.849423143172203,264.03946028993556,-9.110539710064415,257.77834372324196,-15.371656276758017,251.51722715651255,-21.63277284348743,245.25611058985982,-27.89388941014016,1.0,1.0,26022.012520719443,26022.012520719443,275.7743257054939,2.624325705493902,275.7743257054939,275.7743257054939,77099.50689836075,77107.7687915512,-8.261893190458068,0.0,8546.071908451686,8546.071908451686,0.8857089717427844,3940.08461193855,275.7743257054939,2.624325705493902,1.0,0.002,0.13076648786962133,0.004924838554579706,0.00020203461710619004,0.0017979653837493488,0.10101730855309501,0.10101730855309501,0.0,8.555387301378836e-13,0.9999966501596232,0.9999966501596232,0.0,0.09247169005168378,3.0976643870993616e-07,0.0,0.0,0.0,1600256.7592989118,266.75172800006413,0.0,1.0,1284033.054294814,2600.050975960949,,,,,,,,,,,,,,,,,,,3.0,15273.232800420777,1541.6535870666062,0.3718654756499358,6.173730061729009,3.0035512044819277
1168.0,-29.639998304207953,4.921051642157265,35.04478094593677,24.716957320366078,5.149196537564832,-26.161078819948347,-39.67271220227701,1.6702770514069423,-6.398580536437464,-6.398580536453686,40.089851780633325,41325.20997550753,25742.87063628914,25742.87063628914,67068.08061179667,77109.79331131987,77107.75326111609,25742.87063628914,102850.62389740522,102850.62389740522,102850.62389740522,130191.98032531532,125702.67677389838,4489.303551416944,0.0,90819.01459249518,55034.78026474658,39760.26036416511,27341.356427910097,67101.6167920752,20757.361647733564,1541.6754842530565,0.0,0.879265493713408,2.739086074508828,0.001494314320929203,1.0,1.0,-6.398580536437464,335732.1170931153,1558411.0268071005,4.641828849442114,1558411.0268071005,4.641828849442114,0.7591928258008596,0.09247208268056105,3.920490707042402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920490707042402,1.2839068567003047,1.2842180441320996,3.0535631822375575,6470.133965623649,15273.219875057463,6458.206087033156,0.0003277609604658338,23165.21613719334,2362.1946472233985,19304.010177293447,1968.461215327706,0.8333188027673758,0.8333188027673758,35453.28421889556,35405.22815468563,1.0016969321112643,0.8,4278.835812068602,4273.035954225843,1.0016969321112643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.104906438809,4632.441516551485,6.091394133890954,4.921051642157265,-3.607441820308399,8.528493462465665,3.0034374495045397,3.5,0.8581249855727257,0.6,0.00024236277754677489,1.0001292703632954,0.00024233145127203104,198.62528625002048,0.0,6.236562587494755e-06,17.674418372960137,0.012332369968695987,8.182681459406688e-05,0.000160535962952708,0.000629379750902195,0.09247208272264765,0.09247208272264765,0.09247208272264765,0.0924718155208727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.570228201,595.5594842967909,0.0,0.09247208272264765,0.09247208268056105,0.09247208268056105,0.3718650414932547,0.3718650414932547,0.5,9.957564865651785,0.0005621223745038151,0.0005621223745038151,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27341.356427910097,20757.361647733564,0.7591928258008596,0.9995002179994791,0.6158601230661866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493341173535321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.64872546265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9081196630884,260.9081196630884,-12.24188033691155,245.25490165314415,276.56133767320296,123300.00163291757,123430.80195160999,-130.80031869243294,0.0,nan,276.56133767320296,3.411337673202979,270.30005046908894,-2.849949530911033,264.03876326495595,-9.11123673504403,257.7774760610659,-15.37252393893408,251.51618885707282,-21.633811142927158,245.25490165314415,-27.895098346855832,1.0,1.0,26022.012520719443,26022.012520719443,275.77401535170634,2.624015351706362,275.77401535170634,275.77401535170634,77099.3687796752,77107.75326111609,-8.384481440880336,0.0,8546.071908451686,8546.071908451686,0.8857084338884822,3940.093160577614,275.77401535170634,2.624015351706362,1.0,0.002,0.13076681259110434,0.004924780951705966,0.00020203499060231307,0.001797965010660579,0.10101749530115653,0.10101749530115653,0.0,1.2628921346180544e-12,0.9999964884430718,0.9999964884430718,0.0,0.09247175795957845,3.247209826054609e-07,0.0,0.0,0.0,1600256.3980862794,266.7514194635625,0.0,1.0,1284034.1081657372,2600.0467068608623,,,,,,,,,,,,,,,,,,,3.0,15273.219875057463,1541.6754842530565,0.3718650414932547,6.173730061729009,3.0034374495045397
1169.0,-29.641233953542113,4.92111051915887,35.04479159728602,24.71639992380517,5.148722599427952,-26.162238298245263,-39.67383160544557,1.6697269441049614,-6.398900027408047,-6.398900027324296,40.08986928738592,41324.67385965071,25742.934760675813,25742.934760675813,67067.60862032653,77109.74973461466,77107.6035914023,25742.934760675813,102850.5383520781,102850.5383520781,102850.5383520781,130192.18450744852,125702.88188701165,4489.302620436866,0.0,90819.32190352002,55034.59221271737,39760.8107675585,27341.646155370407,67102.4569229289,20757.55361389272,1541.6966740999246,0.0,0.8792637063654737,2.7390534880668014,0.001494314320929203,1.0,1.0,-6.398900027408047,335727.8867681585,1558411.783071637,4.6418895912207,1558411.783071637,4.6418895912207,0.7591918019835668,0.09247215943348229,3.9205054418700755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205054418700755,1.2839094913427882,1.2842206391909603,3.053568392714178,6470.145005998367,15273.206962869805,6458.192268898274,0.00032775768084373027,23165.207458607514,2362.1937622539313,19303.968873963575,1968.457003560194,0.8333173319710886,0.8333173319710886,35453.39081735501,35405.22815468563,1.0017006969031688,0.8,4278.84867737335,4273.035954225843,1.0017006969031688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.008865769055,4632.441516551485,6.091547741225828,4.92111051915887,-3.607727222893426,8.528837742052296,3.0033236922877817,3.5,0.8580924835107948,0.6,0.00024233145127203104,1.0001282376452796,0.00024230037924194672,198.6263040641493,0.0,6.222190288143862e-06,17.633687276599705,0.01233859215898413,8.181647856390292e-05,0.00016051497270812813,0.000629299824003843,0.092472159431696,0.092472159431696,0.092472159431696,0.0924717984057756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.7071047158,595.5594406408454,0.0,0.092472159431696,0.09247215943348229,0.09247215943348229,0.3718646052905805,0.3718646052905805,0.5,9.957554035075695,0.00011546844422127833,0.00011546844422127833,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,27341.646155370407,20757.55361389272,0.7591918019835668,0.9994806702436783,0.615844422911586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44934155862454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.607994366284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9073241466973,260.9073241466973,-12.242675853302671,245.25369478422644,276.5609535093068,123302.06521524779,123435.06788966402,-133.00267441621716,0.0,nan,276.5609535093068,3.4109535093068075,270.29950176420664,-2.8504982357933386,264.0380500190932,-9.111949980906786,257.77659827417716,-15.373401725822816,251.51514652917382,-21.634853470826158,245.25369478422644,-27.896305215773538,1.0,1.0,26022.012520719443,26022.012520719443,275.77367834755995,2.6236783475599736,275.77367834755995,275.77367834755995,77098.80832558687,77107.6035914023,-8.7952658154245,0.0,8546.071908451686,8546.071908451686,0.8857075021822377,3940.107969079426,275.77367834755995,2.6236783475599736,1.0,0.002,0.13076723362363118,0.004924720940993627,0.0002020355083470833,0.0017979644917114567,0.10101775417354164,0.10101775417354164,0.0,5.853997842031333e-14,0.9999954469291641,0.9999954469291641,0.0,0.09247173840119004,4.210322922502953e-07,0.0,0.0,0.0,1600256.0240475035,266.75109997259193,0.0,1.0,1284035.1994520014,2600.0422862065166,,,,,,,,,,,,,,,,,,,3.0,15273.206962869805,1541.6966740999246,0.3718646052905805,6.173730061729009,3.0033236922877817
