time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-29.642472328111563,4.9211697215401164,35.044801364188,24.71610987503084,5.148521684267439,-26.16337292690472,-39.67492837747557,1.6694222818329125,-6.3991740381976,-6.399174038166975,40.08986506454564,41323.94160881327,25742.895705467934,25742.895705467934,67066.8373142812,77109.510011521,77107.28938671979,25742.895705467934,102850.18509218772,102850.18509218772,102850.18509218772,130191.9943395864,125702.69935337239,4489.294986214014,0.0,90819.510839533,55034.289339296214,39761.35722248532,27341.809247398676,67103.16646988399,20757.656533289985,1541.710766040989,0.0,0.8792622462687377,2.739025540614102,0.001494314320929203,1.0,1.0,-6.3991740381976,335724.25867182045,1558411.6006518318,4.6419392117124945,1558411.6006518318,4.6419392117124945,0.7591910376327743,0.0924721766053345,3.9205113367418045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205113367418045,1.2839109787914897,1.2842220871043388,3.053569446405135,6470.147238643066,15273.194208751338,6458.184609460724,0.00032775667697974517,23165.220819131675,2362.1951246482413,19303.945979392167,1968.4546689636286,0.8333158630393646,0.8333158630393646,35453.433463521505,35405.22815468563,1.0017022030602718,0.8,4278.853824313851,4273.035954225843,1.0017022030602718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.912771171539,4632.441516551485,6.091677017349151,4.9211697215401164,-3.6079783171794553,8.529148038719573,3.0032098729201944,3.5,0.8580599636914841,0.6,0.00024230037924194672,1.0001285217930247,0.0002422692423645233,198.62732413226513,0.0,6.171722495417949e-06,17.490661552014465,0.012344763881479549,8.180635266931561e-05,0.0001604940265726311,0.0006292186506573407,0.092472176631422,0.092472176631422,0.092472176631422,0.09247154656197228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.7778087006,595.5594174391376,0.0,0.092472176631422,0.0924721766053345,0.0924721766053345,0.3718641577209912,0.3718641577209912,0.5,9.957535134279238,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,27341.809247398676,20757.656533289985,0.7591910376327743,0.9994586074321978,0.6158269986761284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348940449439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.4649686417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90654242514233,260.90654242514233,-12.243457574857644,245.25249161845653,276.56059323195063,123307.08283011035,123437.7791435547,-130.6963134443685,0.0,nan,276.56059323195063,3.4105932319506564,270.29897290918547,-2.8510270908145117,264.03735258637676,-9.112647413623222,257.77573226377694,-15.374267736223032,251.5141119411075,-21.635888058892476,245.25249161845653,-27.897508381543446,1.0,1.0,26022.012520719443,26022.012520719443,275.7733675707404,2.623367570740413,275.7733675707404,275.7733675707404,77098.96414141421,77107.28938671979,-8.325245305575663,0.0,8546.071908451686,8546.071908451686,0.8857071294400948,3940.1138934255137,275.7733675707404,2.623367570740413,1.0,0.002,0.13076791645304014,0.004924668117438051,0.0002020364494649496,0.0017979635515859846,0.1010182247324748,0.1010182247324748,0.0,1.0509340793440902e-12,0.9999926158478519,0.9999926158478519,0.0,0.09247149377671297,6.828286215170897e-07,0.0,0.0,0.0,1600255.7032527395,266.7508259618024,0.0,1.0,1284036.1353899112,2600.0384948561623,,,,,,,,,,,,,,,,,,,3.0,15273.194208751338,1541.710766040989,0.3718641577209912,6.173730061729009,3.0032098729201944
1171.0,-29.643708622789,4.921228306267037,35.04481164095549,24.71574372556063,5.148238104537576,-26.164513949965613,-39.67603367110712,1.6690434298887553,-6.399497854370509,-6.399497854357306,40.08989931279359,41323.26896369638,25742.96982092893,25742.96982092893,67066.23878462531,77109.32669679288,77107.36870624057,25742.96982092893,102850.3385271695,102850.3385271695,102850.3385271695,130192.5144817568,125703.22184649322,4489.292635263591,0.0,90819.72821402099,55034.01675812807,39761.9016176588,27342.175954587303,67104.0775722461,20757.903901956473,1541.7357342532946,0.0,0.8792603721906868,2.7389925136021605,0.001494314320929203,1.0,1.0,-6.399497854370509,335719.97115676146,1558413.0801208671,4.642002901260765,1558413.0801208671,4.642002901260765,0.7591899026775826,0.09247226929223451,3.920518783601831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920518783601831,1.2839128129800925,1.284223881758272,3.0535708842268714,6470.150285214791,15273.181358849011,6458.176341855557,0.0003277554600479971,23165.232263109767,2362.1962916092416,19303.92126696706,1968.452148997574,0.8333143845791791,0.8333143845791791,35453.487337454506,35405.22815468563,1.0017041057549598,0.8,4278.860326326821,4273.035954225843,1.0017041057549598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.816840838705,4632.441516551485,6.091832843332529,4.921228306267037,-3.608266992325888,8.529495298592925,3.003096249837135,3.5,0.8580274999534672,0.6,0.0002422692423645233,1.0001283072209892,0.0002422381614592089,198.62834249631854,0.0,6.184634644450475e-06,17.527254582372645,0.012350948516124,8.179614927145114e-05,0.00016047309309307216,0.0006291377757340746,0.09247226932686343,0.09247226932686343,0.09247226932686343,0.09247173201980519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.02113798197,595.5593399841273,0.0,0.09247226932686343,0.09247226929223451,0.09247226929223451,0.37186367769051276,0.37186367769051276,0.5,9.957519015933556,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27342.175954587303,20757.903901956473,0.7591899026775826,0.9994361179083335,0.6158086134066385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493563386269417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.50156167206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9057646643821,260.9057646643821,-12.244235335617873,245.25129109032113,276.5602382385363,123311.0267055506,123441.06081301717,-130.03410746657312,0.0,nan,276.5602382385363,3.4102382385362944,270.29844880887737,-2.85155119112261,264.036659379164,-9.11334062083597,257.7748699494937,-15.3751300505063,251.5130805199002,-21.636919480099778,245.25129109032113,-27.898708909678845,1.0,1.0,26022.012520719443,26022.012520719443,275.7730530359511,2.623053035951102,275.7730530359511,275.7730530359511,77098.88947449545,77107.36870624057,-8.47923174512107,0.0,8546.071908451686,8546.071908451686,0.8857066585631207,3940.1213775198403,275.7730530359511,2.623053035951102,1.0,0.002,0.13076851524748953,0.004924606570506742,0.00020203724005323794,0.0017979627609422577,0.10101862002661896,0.10101862002661896,0.0,9.954957864988234e-13,0.999993524611732,0.999993524611732,0.0,0.09247167049838681,5.987938476934735e-07,0.0,0.0,0.0,1600255.324147555,266.75050214562947,0.0,1.0,1284037.241446068,2600.0340143914323,,,,,,,,,,,,,,,,,,,3.0,15273.181358849011,1541.7357342532946,0.37186367769051276,6.173730061729009,3.003096249837135
1172.0,-29.64493527514206,4.921286304436816,35.04482183809594,24.715190415177517,5.147768951481907,-26.165664852478987,-39.67714416850356,1.6684985288219336,-6.399820919778563,-6.399820919776187,40.08991756902835,41322.7366258316,25743.040220159546,25743.040220159546,67065.77684599115,77109.2836920779,77107.22516952234,25743.040220159546,102850.26538968188,102850.26538968188,102850.26538968188,130192.73780239695,125703.44978981238,4489.288012584574,0.0,90820.03502557348,55033.83150382956,39762.448357493246,27342.47241271507,67104.92077020832,20758.100509287447,1541.7573328651083,0.0,0.8792585626822048,2.7389595634764725,0.001494314320929203,1.0,1.0,-6.399820919778563,335715.69362514955,1558413.8687613201,4.642064396612331,1558413.8687613201,4.642064396612331,0.7591888617809964,0.09247233985917469,3.920533683093362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920533683093362,1.2839154228171745,1.284226452320339,3.0535762819103027,6470.161722258278,15273.168509334702,6458.162279197992,0.0003277520800995328,23165.222484178496,2362.1952944357654,19303.87923274252,1968.447862699548,0.8333129218131528,0.8333129218131528,35453.595127012515,35405.22815468563,1.0017079126189654,0.8,4278.873335384548,4273.035954225843,1.0017079126189654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.72083504643,4632.441516551485,6.091987905745481,4.921286304436816,-3.6085552979319577,8.529841602368773,3.00298253909899,3.5,0.8579950111711401,0.6,0.0002422381614592089,1.0001273077236241,0.00024220732659581493,198.6293529268319,0.0,6.1735487058795965e-06,17.495837032462777,0.01235712206482988,8.178589902032463e-05,0.00016045226243888426,0.0006290584994201817,0.0924723398569672,0.0924723398569672,0.0924723398569672,0.09247172472416314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.19839256414,595.5592832331362,0.0,0.0924723398569672,0.09247233985917469,0.09247233985917469,0.3718632086363294,0.3718632086363294,0.5,9.957500562053454,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27342.47241271507,20758.100509287447,0.7591888617809964,0.9994166758001068,0.6157929426269005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493637244507798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.47014412215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9049741505224,260.9049741505224,-12.2450258494776,245.25009269865922,276.5598556024619,123313.11567206502,123445.28197104375,-132.16629897873227,0.0,nan,276.5598556024619,3.409855602461903,270.29790302168874,-2.8520969783112378,264.03595044087035,-9.114049559129626,257.773997860087,-15.376002139912998,251.51204527936721,-21.637954720632763,245.25009269865922,-27.89990730134076,1.0,1.0,26022.012520719443,26022.012520719443,275.7727131748956,2.6227131748956367,275.7727131748956,275.7727131748956,77098.35557462525,77107.22516952234,-8.869594897085335,0.0,8546.071908451686,8546.071908451686,0.8857057164437789,3940.1363515088287,275.7727131748956,2.6227131748956367,1.0,0.002,0.13076919212054744,0.004924544828303471,0.00020203815158387027,0.0017979618485140594,0.10101907579193513,0.10101907579193513,0.0,9.79294770275807e-14,0.9999926802598863,0.9999926802598863,0.0,0.09247166298567921,6.768734954747321e-07,0.0,0.0,0.0,1600254.9459198336,266.7501790802214,0.0,1.0,1284038.3449358346,2600.029544333859,,,,,,,,,,,,,,,,,,,3.0,15273.168509334702,1541.7573328651083,0.3718632086363294,6.173730061729009,3.00298253909899
1173.0,-29.646163028278533,4.92134414414042,35.04483087321663,24.71477788584309,5.147440599404794,-26.16680266551871,-39.678245096560545,1.6680802364993492,-6.400121815774639,-6.40012181571362,40.08990442745559,41322.105350131074,25743.059232791416,25743.059232791416,67065.16458292249,77109.13683987691,77106.70927413434,25743.059232791416,102849.76850692576,102849.76850692576,102849.76850692576,130192.38996006643,125703.1147971666,4489.275162899818,0.0,90820.27546556664,55033.58778857061,39762.98630777337,27342.621453140673,67105.60776091405,20758.19163355492,1541.7714042876553,0.0,0.8792569914633761,2.738928874737603,0.001494314320929203,1.0,1.0,-6.400121815774639,335711.7096650606,1558413.3010657572,4.642117793926775,1558413.3010657572,4.642117793926775,0.7591880562414237,0.09247234799959962,3.9205433041439828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205433041439828,1.2839174406555982,1.2842284310561058,3.053578976341393,6470.1674314344355,15273.15581177847,6458.152245363212,0.0003277501817961594,23165.226964734793,2362.195751325355,19303.8492409389,1968.4448043867071,0.8333114659453068,0.8333114659453068,35453.66472993442,35405.22815468563,1.001710370825759,0.8,4278.881735719847,4273.035954225843,1.001710370825759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.624760842644,4632.441516551485,6.092130913123937,4.92134414414042,-3.60882698614174,8.53017113028216,3.0028687490573183,3.5,0.8579624997306624,0.6,0.00024220732659581493,1.0001274232543638,0.00024217646768217256,198.63036427313273,0.0,6.124708963533027e-06,17.3574252026526,0.012363246773793413,8.17757382693861e-05,0.00016043158832642883,0.0006289789893863645,0.09247234800760433,0.09247234800760433,0.09247234800760433,0.09247136734573941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.2766811028,595.5592571270254,0.0,0.09247234800760433,0.09247234799959962,0.09247234799959962,0.3718627300642571,0.3718627300642571,0.5,9.957471142327485,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,27342.621453140673,20758.19163355492,0.7591880562414237,0.9993973204424934,0.6157772312763303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493710527407448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.33173229234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9041859023577,260.9041859023577,-12.245814097642267,245.24889714492159,276.55947465985133,123316.79724078551,123448.58473997693,-131.78749919142166,0.0,nan,276.55947465985133,3.4094746598513552,270.2973591568693,-2.8526408431307004,264.03524365384015,-9.114756346159822,257.7731281508053,-15.376871849194686,251.5110126478584,-21.638987352141584,245.24889714492159,-27.901102855078392,1.0,1.0,26022.012520719443,26022.012520719443,275.7723519125824,2.622351912582417,275.7723519125824,275.7723519125824,77098.31290730668,77106.70927413434,-8.396366827655584,0.0,8546.071908451686,8546.071908451686,0.8857051080886112,3940.1460206647025,275.7723519125824,2.622351912582417,1.0,0.002,0.13077023200557067,0.0049244855934193425,0.00020203963317755736,0.0017979603670217337,0.10101981658877868,0.10101981658877868,0.0,1.9929110445238152e-13,0.999988754638984,0.999988754638984,0.0,0.09247130811466236,1.0398849372567015e-06,0.0,0.0,0.0,1600254.5936455382,266.74987818422534,0.0,1.0,1284039.372700058,2600.0253810380873,,,,,,,,,,,,,,,,,,,3.0,15273.15581177847,1541.7714042876553,0.3718627300642571,6.173730061729009,3.0028687490573183
1174.0,-29.647389493987,4.92140191612697,35.04483982433454,24.714474810194247,5.147221781535253,-26.16792836646166,-39.679332927893824,1.6677606528966435,-6.400417863388952,-6.400417863404139,40.08992007297418,41321.38478740711,25743.067351479218,25743.067351479218,67064.45213888632,77108.91155162094,77106.62200157509,25743.067351479218,102849.6893530543,102849.6893530543,102849.6893530543,130192.57896317601,125703.31563559409,4489.263327581925,0.0,90820.46626239594,55033.28290683599,39763.53706173328,27342.889610121707,67106.42667185499,20758.369231208813,1541.7910347822162,0.0,0.8792553373470638,2.7388986807560776,0.001494314320929203,1.0,1.0,-6.400417863388952,335707.7899353863,1558413.9769278115,4.642174008615528,1558413.9769278115,4.642174008615528,0.7591871059423267,0.09247238615325962,3.920548959807943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920548959807943,1.2839189973931198,1.284229948548292,3.0535796789114107,6470.168920095996,15273.143051281464,6458.145096344931,0.00032774936937245093,23165.24221313257,2362.1973062291986,19303.827872044843,1968.4426253659349,0.833309994967432,0.833309994967432,35453.70564548502,35405.22815468563,1.0017118158645721,0.8,4278.886673793343,4273.035954225843,1.0017118158645721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.52872643629,4632.441516551485,6.092271291500675,4.92140191612697,-3.6090950183053536,8.530496934432325,3.0027550078753,3.5,0.8579300022500858,0.6,0.00024217646768217256,1.0001272909068117,0.00024214564474347265,198.63137456795977,0.0,6.129517257857059e-06,17.371051908766905,0.01236937629105127,8.176569953765838e-05,0.0001604107681445142,0.0006288982701909683,0.09247238617323211,0.09247238617323211,0.09247238617323211,0.09247135134896356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.50201505807,595.5591846114371,0.0,0.09247238617323211,0.09247238615325962,0.09247238615325962,0.37186220734861347,0.37186220734861347,0.5,9.957440097380847,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27342.889610121707,20758.369231208813,0.7591871059423267,0.9993745080009412,0.6157589792325755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493783876777784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.34535899846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9034095826357,260.9034095826357,-12.246590417364303,245.24770513127265,276.5591140340462,123321.54564518871,123451.33882590671,-129.7931807180106,0.0,nan,276.5591140340462,3.4091140340462402,270.29683225350374,-2.85316774649624,264.03455047285814,-9.115449527141834,257.7722686923249,-15.377731307675106,251.50998691180854,-21.640013088191438,245.24770513127265,-27.902294868727324,1.0,1.0,26022.012520719443,26022.012520719443,275.7720456528834,2.6220456528834006,275.7720456528834,275.7720456528834,77098.40410917797,77106.62200157509,-8.217892397122341,0.0,8546.071908451686,8546.071908451686,0.8857047504713753,3940.1517046069825,275.7720456528834,2.6220456528834006,1.0,0.002,0.13077132539379716,0.004924427016482203,0.00020204119944636407,0.001797958800934342,0.10102059972318203,0.10102059972318203,0.0,3.8070588348482204e-13,0.9999881760545309,0.9999881760545309,0.0,0.09247129276480835,1.093388451269843e-06,0.0,0.0,0.0,1600254.2470462315,266.749582136611,0.0,1.0,1284040.383902057,2600.021284842414,,,,,,,,,,,,,,,,,,,3.0,15273.143051281464,1541.7910347822162,0.37186220734861347,6.173730061729009,3.0027550078753
1175.0,-29.64861198845354,4.921458629205507,35.044848874405254,24.7139532113448,5.146783691641163,-26.16907242047751,-39.68043853584675,1.6672441231798556,-6.400767079935179,-6.40076708000117,40.089940831296815,41320.83727345497,25743.194426319726,25743.194426319726,67064.0316997747,77108.8467361305,77106.44529040245,25743.194426319726,102849.63971672217,102849.63971672217,102849.63971672217,130192.86197978602,125703.60942060595,4489.252559180068,0.0,90820.75754619749,55033.09034385388,39764.07466927068,27343.222263063835,67107.29693233452,20758.590397130636,1541.8149980188869,0.0,0.8792533774127553,2.7388630643977403,0.001494314320929203,1.0,1.0,-6.400767079935179,335703.16628463886,1558414.8736548752,4.6422406166211525,1558414.8736548752,4.6422406166211525,0.7591859583123111,0.0924724568468945,3.920562619139957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920562619139957,1.2839214741739229,1.2842323863526512,3.0535844270869084,6470.178980910111,15273.130275650828,6458.132019057888,0.00032774634651547605,23165.23580131481,2362.1966524057466,19303.788783158743,1968.4386394088444,0.8333085382218772,0.8333085382218772,35453.80446302772,35405.22815468563,1.0017153058641655,0.8,4278.898600023872,4273.035954225843,1.0017153058641655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.432754720892,4632.441516551485,6.092439738286681,4.921458629205507,-3.609403338286689,8.530861967492196,3.00264134266481,3.5,0.85789752647566,0.6,0.00024214564474347265,1.000126879989087,0.00024211492520440493,198.6323816004775,0.0,6.122402682188404e-06,17.350889201321937,0.012375498693733458,8.175549792686617e-05,0.00016039014681660648,0.0006288196140875569,0.09247245685977529,0.09247245685977529,0.09247245685977529,0.09247137994826338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.7581604541,595.5591023262244,0.0,0.09247245685977529,0.0924724568468945,0.0924724568468945,0.371861677836421,0.371861677836421,0.5,9.957407789955088,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,27343.222263063835,20758.590397130636,0.7591859583123111,0.9993552827406617,0.6157428351661892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493857149940297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.32519629101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90262344973365,260.90262344973365,-12.247376550266324,245.24651470661559,276.55873219288816,123323.93680936888,123455.37065803907,-131.4338486701901,0.0,nan,276.55873219288816,3.4087321928881806,270.2962886956476,-2.853711304352373,264.0338451983162,-9.116154801683763,257.7714017010788,-15.37859829892119,251.5089582038554,-21.641041796144577,245.24651470661559,-27.903485293384392,1.0,1.0,26022.012520719443,26022.012520719443,275.77167575881316,2.6216757588131827,275.77167575881316,275.77167575881316,77098.06811693353,77106.44529040245,-8.377173468921683,0.0,8546.071908451686,8546.071908451686,0.8857038867682583,3940.1654322356567,275.77167575881316,2.6216757588131827,1.0,0.002,0.1307724707815426,0.004924358529923477,0.00020204282395967362,0.0017979571762407123,0.1010214119798368,0.1010214119798368,0.0,2.0038571496572288e-13,0.9999876137405874,0.9999876137405874,0.0,0.09247131145905547,1.145387839024048e-06,0.0,0.0,0.0,1600253.8381975105,266.7492329200648,0.0,1.0,1284041.576709607,2600.0164530076036,,,,,,,,,,,,,,,,,,,3.0,15273.130275650828,1541.8149980188869,0.371861677836421,6.173730061729009,3.00264134266481
1176.0,-29.649832554642035,4.921515717941522,35.04485730255675,24.71364535102623,5.146560238378342,-26.17019327523401,-39.681521826982475,1.6669209579376985,-6.40104091694343,-6.401040916937426,40.089940982726304,41320.126684280716,25743.1493432892,25743.1493432892,67063.27602756991,77108.62733183052,77106.21291031897,25743.1493432892,102849.36225360817,102849.36225360817,102849.36225360817,130192.76851667193,125703.53294966812,4489.2355670038105,0.0,90820.95120252433,55032.792233940425,39764.62107620434,27343.406263063756,67108.0273392681,20758.70839308897,1541.8300930212656,0.0,0.879251901577726,2.7388351362032046,0.001494314320929203,1.0,1.0,-6.40104091694343,335699.54069910053,1558414.8801965644,4.6422907727283045,1558414.8801965644,4.6422907727283045,0.7591851649123328,0.09247245651046886,3.9205685955105647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205685955105647,1.2839230473664132,1.2842339204825255,3.053585340299364,6470.180915897721,15273.117538695216,6458.124572858192,0.0003277454197509545,23165.2498840406,2362.1980884441273,19303.76652596955,1968.4363698071768,0.8333070708323604,0.8333070708323604,35453.847698667756,35405.22815468563,1.0017168328444723,0.8,4278.903818107584,4273.035954225843,1.0017168328444723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.336593133735,4632.441516551485,6.092567722325929,4.921515717941522,-3.609654891907981,8.531170609849504,3.0025274543037135,3.5,0.8578649869439181,0.6,0.00024211492520440493,1.0001266811104148,0.00024208425770182534,198.63338705351723,0.0,6.101895206689565e-06,17.292771015758227,0.012381600588940148,8.174550337789848e-05,0.00016036942182650645,0.0006287393188931877,0.09247245654476224,0.09247245654476224,0.09247245654476224,0.09247118712689764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.9424860779,595.5590423869608,0.0,0.09247245654476224,0.09247245651046886,0.09247245651046886,0.3718611429666223,0.3718611429666223,0.5,9.957369709740183,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27343.406263063756,20758.70839308897,0.7591851649123328,0.9993331451769258,0.6157255446562999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493930186550446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.26707810545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90184897560715,260.90184897560715,-12.248151024392826,245.24532786631931,276.558370084915,123328.63543239553,123458.1200494555,-129.48461705995396,0.0,nan,276.558370084915,3.4083700849150205,270.2957616412033,-2.8542383587966924,264.03315319741466,-9.116846802585314,257.77054475375877,-15.379455246241207,251.50793631003162,-21.642063689968353,245.24532786631931,-27.904672133680663,1.0,1.0,26022.012520719443,26022.012520719443,275.77137473042734,2.6213747304273625,275.77137473042734,275.77137473042734,77098.12890544976,77106.21291031897,-8.084004869204364,0.0,8546.071908451686,8546.071908451686,0.8857035088718792,3940.1714384881175,275.77137473042734,2.6213747304273625,1.0,0.002,0.13077379560105643,0.004924303025510056,0.00020204475701371345,0.0017979552445014687,0.10102237850685672,0.10102237850685672,0.0,1.5151820770276103e-12,0.9999856733745403,0.9999856733745403,0.0,0.09247113169221909,1.324818249768369e-06,0.0,0.0,0.0,1600253.5175989147,266.74895908305655,0.0,1.0,1284042.5120440805,2600.0126641559195,,,,,,,,,,,,,,,,,,,3.0,15273.117538695216,1541.8300930212656,0.3718611429666223,6.173730061729009,3.0025274543037135
1177.0,-29.651051013684064,4.921572431135023,35.044866178756216,24.71327829351651,5.146277583213306,-26.171318153988476,-39.68260948369277,1.6665447217930456,-6.40135416290525,-6.401354162938644,40.089970769458006,41319.466232375715,25743.194405776718,25743.194405776718,67062.66063815243,77108.45188746485,77106.27747987736,25743.194405776718,102849.47188565409,102849.47188565409,102849.47188565409,130193.22161618658,125703.99867108144,4489.2229451051335,0.0,90821.17250625417,55032.52789851749,39765.160675262974,27343.74973053249,67108.91040579547,20758.939452216862,1541.8537238326148,0.0,0.8792501011988619,2.7388031890288635,0.001494314320929203,1.0,1.0,-6.40135416290525,335695.39337911387,1558416.1669372127,4.642351958572254,1558416.1669372127,4.642351958572254,0.7591840788769757,0.09247251533315791,3.9205768150171907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205768150171907,1.2839248683989557,1.284235702579171,3.0535874111591275,6470.185303801064,15273.104799619625,6458.115431245397,0.00032774386051473545,23165.25776471898,2362.1988920496788,19303.73920107715,1968.4335834435972,0.8333056077829197,0.8333056077829198,35453.9071620987,35405.22815468563,1.001718932952644,0.8,4278.910994713742,4273.035954225843,1.001718932952644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.240605585512,4632.441516551485,6.0927167962330415,4.921572431135023,-3.6099361288603147,8.531508559995338,3.0024137737877536,3.5,0.857832506796501,0.6,0.00024208425770182534,1.0001264636598362,0.0002420536467117855,198.63439077969014,0.0,6.0915899098561775e-06,17.26356580453241,0.012387692178850005,8.173546968799892e-05,0.00016034878801382644,0.0006286597406031144,0.09247251535989973,0.09247251535989973,0.09247251535989973,0.09247133638884297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.25705882243,595.55894154299,0.0,0.09247251535989973,0.09247251533315791,0.09247251533315791,0.3718605846429983,0.3718605846429983,0.5,9.95733433933513,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,27343.74973053249,20758.939452216862,0.7591840788769757,0.9993108252337376,0.6157076010104227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494003108657834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.23787289422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9010788499934,260.9010788499934,-12.248921150006595,245.24414378447284,276.5580139155468,123332.57615807622,123461.33373817244,-128.75758009623144,0.0,nan,276.5580139155468,3.408013915546803,270.29523988929674,-2.854760110703239,264.0324658630937,-9.117534136906272,257.7696918368801,-15.380308163119878,251.50691781067002,-21.64308218932996,245.24414378447284,-27.905856215527137,1.0,1.0,26022.012520719443,26022.012520719443,275.77106903989244,2.621069039892461,275.77106903989244,275.77106903989244,77098.03114056225,77106.27747987736,-8.246339315111982,0.0,8546.071908451686,8546.071908451686,0.8857029891379229,3940.1796990922767,275.77106903989244,2.621069039892461,1.0,0.002,0.13077503692353526,0.004924240685441611,0.00020204654468788453,0.0017979534552241521,0.10102327234394226,0.10102327234394226,0.0,-8.796349065809395e-14,0.9999865763021106,0.9999865763021106,0.0,0.09247127401004901,1.2413231089024294e-06,0.0,0.0,0.0,1600253.15086041,266.7486458370947,0.0,1.0,1284043.5819844268,2600.008330052714,,,,,,,,,,,,,,,,,,,3.0,15273.104799619625,1541.8537238326148,0.3718605846429983,6.173730061729009,3.0024137737877536
1178.0,-29.652264318516814,4.921628737688972,35.04487504660711,24.712756974063836,5.145836475910601,-26.172454239073474,-39.68370625572277,1.6660263964696185,-6.401669545432924,-6.4016695454465955,40.08998828160929,41318.91679788894,25743.243214164722,25743.243214164722,67062.16001205366,77108.3904145219,77106.16183854477,25743.243214164722,102849.40505270948,102849.40505270948,102849.40505270948,130193.4462668532,125704.23738241062,4489.208884442584,0.0,90821.46060814745,55032.32656467768,39765.70449274419,27344.04121414373,67109.74570688792,20759.132797644674,1541.8749237556162,0.0,0.8792483357636216,2.738771024248815,0.001494314320929203,1.0,1.0,-6.401669545432924,335691.2178120594,1558416.9234354259,4.642411957014388,1558416.9234354259,4.642411957014388,0.759183056925287,0.092472559096064,3.920589982365648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920589982365648,1.2839273531533884,1.2842381486308214,3.053591757147698,6470.194512429341,15273.09206207166,6458.102960309232,0.0003277410584734235,23165.253448244188,2362.1984518917457,19303.701924614397,1968.429782302254,0.8333041539019951,0.8333041539019951,35454.00242028443,35405.22815468563,1.0017222972489883,0.8,4278.922491367592,4273.035954225843,1.0017222972489883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.144601265799,4632.441516551485,6.092866787672161,4.921628737688972,-3.6102190910662575,8.531847828755229,3.002300075131029,3.5,0.8578000214660083,0.6,0.0002420536467117855,1.000125929924027,0.00024202316875253168,198.6353902688478,0.0,6.080395357728928e-06,17.231840443803783,0.012393772574207734,8.172535306159912e-05,0.00016032829365018636,0.0006285815019746986,0.09247255909467247,0.09247255909467247,0.09247255909467247,0.09247133615577817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.51862633217,595.5588573350204,0.0,0.09247255909467247,0.092472559096064,0.092472559096064,0.3718600368217527,0.3718600368217527,0.5,9.957297651279259,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27344.04121414373,20759.132797644674,0.759183056925287,0.9992909272068755,0.6156917503212668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449407590557259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.20614753349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90029834612506,260.90029834612506,-12.249701653874922,245.24296140933458,276.557635282941,123334.8613630683,123465.35408931952,-130.49272625121083,0.0,nan,276.557635282941,3.407635282941044,270.2947005081891,-2.855299491810854,264.03176573347764,-9.118234266522336,257.7688309587655,-15.3811690412345,251.50589618404248,-21.644103815957493,245.24296140933458,-27.907038590665394,1.0,1.0,26022.012520719443,26022.012520719443,275.77074012586564,2.620740125865666,275.77074012586564,275.77074012586564,77097.54613706593,77106.16183854477,-8.615701478833216,0.0,8546.071908451686,8546.071908451686,0.8857021565427837,3940.1929322774763,275.77074012586564,2.620740125865666,1.0,0.002,0.13077632277250592,0.0049241777733317026,0.00020204840026516663,0.0017979515998912095,0.10102420013258331,0.10102420013258331,0.0,1.5637621406106028e-13,0.9999860948008168,0.9999860948008168,0.0,0.09247127324671078,1.2858493532115768e-06,0.0,0.0,0.0,1600252.78161907,266.74833045456705,0.0,1.0,1284044.6592206343,2600.003966406012,,,,,,,,,,,,,,,,,,,3.0,15273.09206207166,1541.8749237556162,0.3718600368217527,6.173730061729009,3.002300075131029
1179.0,-29.653475815535405,4.921685401237882,35.044883216172444,24.71246242001655,5.145626470312562,-26.173565586956595,-39.68478053631259,1.6657162407369848,-6.401944367350154,-6.401944367326022,40.08998586441007,41318.205038581764,25743.200366144152,25743.200366144152,67061.40540472591,77108.16490873357,77105.89005624039,25743.200366144152,102849.09042238454,102849.09042238454,102849.09042238454,130193.30795185335,125704.11864641115,4489.189305442198,0.0,90821.64891302671,55032.02806736682,39766.245384066555,27344.21752946881,67110.46291353536,20759.245114691737,1541.889687569266,0.0,0.8792468642937568,2.7387429963493064,0.001494314320929203,1.0,1.0,-6.401944367350154,335687.5792882198,1558416.81901576,4.642461965140838,1558416.81901576,4.642461965140838,0.7591822692428313,0.09247255013441798,3.920595676563712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920595676563712,1.2839288650813137,1.2842396217911647,3.053592596280958,6470.196290452026,15273.07938716439,6458.0956520249565,0.0003277401741593852,23165.267833134287,2362.199918742311,19303.680079663627,1968.4275547372067,0.8333026934423239,0.8333026934423239,35454.04361450949,35405.22815468563,1.0017237521333784,0.8,4278.927463074143,4273.035954225843,1.0017237521333784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.048571724099,4632.441516551485,6.092995128725639,4.921685401237882,-3.61047142397348,8.532156825211363,3.0021863483266955,3.5,0.8577675280933416,0.6,0.00024202316875253168,1.0001257435246773,0.00024199273973249142,198.63638827758805,0.0,6.054001330978798e-06,17.15703977199391,0.012399826575538713,8.171544501839598e-05,0.0001603077237341357,0.0006285017685918225,0.09247255017130818,0.09247255017130818,0.09247255017130818,0.09247112049713418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.7137041719,595.5587937727971,0.0,0.09247255017130818,0.09247255013441798,0.09247255013441798,0.3718594833804938,0.3718594833804938,0.5,9.957254764477598,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27344.21752946881,20759.245114691737,0.7591822692428313,0.9992690035699403,0.6156745646623812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494148395241548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13134686168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89953052458475,260.89953052458475,-12.25046947541523,245.24178284380167,276.5572782053806,123339.65223189638,123468.02460418441,-128.3723722879807,0.0,nan,276.5572782053806,3.407278205380635,270.2941791330751,-2.855820866924887,264.03108006078213,-9.118919939217847,257.76798098838276,-15.382019011617217,251.5048819160861,-21.64511808391387,245.24178284380167,-27.908217156198305,1.0,1.0,26022.012520719443,26022.012520719443,275.7704335019716,2.620433501971604,275.7704335019716,275.7704335019716,77097.66889243036,77105.89005624039,-8.221163810027065,0.0,8546.071908451686,8546.071908451686,0.8857017964882463,3940.198654946531,275.7704335019716,2.620433501971604,1.0,0.002,0.13077780867063477,0.004924121411104957,0.00020205058176862305,0.0017979494202709724,0.10102529088431153,0.10102529088431153,0.0,2.039595489028434e-12,0.9999839314928203,0.9999839314928203,0.0,0.09247106423858222,1.485895835762177e-06,0.0,0.0,0.0,1600252.459863841,266.7480556326498,0.0,1.0,1284045.597914444,2600.0001639726665,,,,,,,,,,,,,,,,,,,3.0,15273.07938716439,1541.889687569266,0.3718594833804938,6.173730061729009,3.0021863483266955
1180.0,-29.654678942283947,4.921741406677024,35.04489173628888,24.71194511689248,5.145190581866432,-26.174691989867355,-39.685868297796674,1.6652036294219716,-6.402272841561057,-6.4022728415710395,40.09001232096159,41317.665278220185,25743.279348848842,25743.279348848842,67060.94462706902,77108.10468900739,77105.86352235563,25743.279348848842,102849.14287120447,102849.14287120447,102849.14287120447,130193.70309846576,125704.52923642789,4489.173862037876,0.0,90821.93739770332,55031.83463519898,39766.78084722705,27344.56022726129,67111.34107448833,20759.474694917535,1541.9136487831915,0.0,0.879244994413997,2.7387094969814694,0.001494314320929203,1.0,1.0,-6.402272841561057,335683.2304717778,1558417.9619003339,4.642525513443413,1558417.9619003339,4.642525513443413,0.7591811505610274,0.09247260579405958,3.920609150526217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920609150526217,1.283931322779541,1.284242041013437,3.053597245402985,6470.206141383722,15273.066708030166,6458.082765056543,0.0003277372083820491,23165.261802624056,2362.199303801406,19303.641559652646,1968.4236267892345,0.8333012475372075,0.8333012475372075,35454.141090776786,35405.22815468563,1.0017271947705157,0.8,4278.9392274269385,4273.035954225843,1.0017271947705157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.952710907198,4632.441516551485,6.0931520682798705,4.921741406677024,-3.6107642458932556,8.53250565257028,3.002072823060098,3.5,0.8577350923028851,0.6,0.00024199273973249142,1.0001248759377395,0.00024196252443535473,198.63737939977108,0.0,6.0443106396240744e-06,17.129576352694627,0.012405870886178337,8.170541377286844e-05,0.00016028732595962296,0.0006284239568706763,0.0924726057841554,0.0924726057841554,0.0924726057841554,0.09247122976307491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.0406708116,595.5586887345601,0.0,0.0924726057841554,0.09247260579405958,0.09247260579405958,0.37185890473580596,0.37185890473580596,0.5,9.957213483124498,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27344.56022726129,20759.474694917535,0.7591811505610274,0.9992490621314902,0.6156584657183473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494220777591267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.10388344238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8987533055314,260.8987533055314,-12.251246694468591,245.2406067874635,276.5568998236102,123342.0115271347,123471.95506321099,-129.94353607632144,0.0,nan,276.5568998236102,3.4068998236102175,270.29364121638696,-2.856358783613018,264.03038260917816,-9.119617390821816,257.76712400188194,-15.382875998118038,251.5038653946677,-21.646134605332264,245.2406067874635,-27.909393212536486,1.0,1.0,26022.012520719443,26022.012520719443,275.77010192292175,2.6201019229217763,275.77010192292175,275.77010192292175,77097.21154304454,77105.86352235563,-8.651979311092873,0.0,8546.071908451686,8546.071908451686,0.8857009445046511,3940.2121962788483,275.77010192292175,2.6201019229217763,1.0,0.002,0.1307792506875919,0.004924055446423668,0.0002020526731792528,0.0017979473263972276,0.1010263365896264,0.1010263365896264,0.0,-4.2351972623366763e-13,0.9999844060031164,0.9999844060031164,0.0,0.09247116377653301,1.4420175265668782e-06,0.0,0.0,0.0,1600252.0752923186,266.7477271584389,0.0,1.0,1284046.7198634779,2599.9956192249606,,,,,,,,,,,,,,,,,,,3.0,15273.066708030166,1541.9136487831915,0.37185890473580596,6.173730061729009,3.002072823060098
1181.0,-29.655879457218273,4.921797585427083,35.0448994814939,24.711536010168516,5.1448669806575245,-26.175804813438326,-39.68694642009211,1.6647923368408533,-6.40255759707145,-6.402557597077429,40.090006997329354,41317.064379981064,25743.258550392453,25743.258550392453,67060.32293037351,77107.96639239138,77105.52407947324,25743.258550392453,102848.78262986569,102848.78262986569,102848.78262986569,130193.51551766688,125704.36394753183,4489.151570135044,0.0,90822.17999607613,55031.6138634209,39767.29570295025,27344.732887801198,67112.02859075145,20759.583767159158,1541.9284778190945,0.0,0.8792434803937407,2.738680456517184,0.001494314320929203,1.0,1.0,-6.40255759707145,335679.46050251304,1558417.7319276386,4.642576967904689,1558417.7319276386,4.642576967904689,0.7591803457118519,0.09247259199141303,3.9206194679772217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206194679772217,1.2839333066851264,1.284243986602692,3.0536005628668685,6470.213170691606,15273.054156197119,6458.071888068035,0.0003277349742745645,23165.262718785187,2362.199397223842,19303.609047606107,1968.4203114831373,0.8332998110982965,0.8332998110982965,35454.21573147741,35405.22815468563,1.0017298309096603,0.8,4278.948235768758,4273.035954225843,1.0017298309096603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.856760744155,4632.441516551485,6.093285526172041,4.921797585427083,-3.6110241434418047,8.532821728868887,3.001959193702969,3.5,0.8577026267722768,0.6,0.00024196252443535473,1.000124606058182,0.0002419323781953612,198.63836837902878,0.0,6.00188744101633e-06,17.009349007840278,0.012411872773619353,8.169547254236067e-05,0.00016026705189299407,0.0006283461237269882,0.09247259198887005,0.09247259198887005,0.09247259198887005,0.09247097930792601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.24818172236,595.5586209861546,0.0,0.09247259198887005,0.09247259199141303,0.09247259199141303,0.37185833211975666,0.37185833211975666,0.5,9.957165102269402,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27344.732887801198,20759.583767159158,0.7591803457118519,0.99922956195091,0.6156432050643582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494292660531247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.98365609753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8979788430177,260.8979788430177,-12.252021156982266,245.23943425604813,276.5565234299965,123345.67642960565,123475.15909830922,-129.4826687035615,0.0,nan,276.5565234299965,3.4065234299965255,270.2931055952089,-2.856894404791092,264.02968776043843,-9.120312239561542,257.7662699255971,-15.383730074402877,251.50285209081744,-21.647147909182536,245.23943425604813,-27.91056574395185,1.0,1.0,26022.012520719443,26022.012520719443,275.76977744824546,2.619777448245486,275.76977744824546,275.76977744824546,77097.06228930058,77105.52407947324,-8.461790172659676,0.0,8546.071908451686,8546.071908451686,0.8857002921127877,3940.2225653171076,275.76977744824546,2.619777448245486,1.0,0.002,0.13078092234545496,0.00492399648478897,0.00020205513754682905,0.001797944862287477,0.10102756877341453,0.10102756877341453,0.0,-1.656938475314007e-13,0.9999819226604396,0.9999819226604396,0.0,0.09247092033296757,1.6716584454577158e-06,0.0,0.0,0.0,1600251.7419045963,266.7474424029285,0.0,1.0,1284047.6924835755,2599.991679382395,,,,,,,,,,,,,,,,,,,3.0,15273.054156197119,1541.9284778190945,0.37185833211975666,6.173730061729009,3.001959193702969
1182.0,-29.657082265417863,4.921853755107245,35.044907147342926,24.711260001081996,5.144670535568098,-26.17690698532175,-39.68801162028683,1.6644952542262101,-6.402851562504964,-6.402851562544096,40.09002019711262,41316.3364964626,25743.259631583795,25743.259631583795,67059.5961280464,77107.72994101908,77105.4204525835,25743.259631583795,102848.68008416728,102848.68008416728,102848.68008416728,130193.6736866141,125704.54355030842,4489.130136305679,0.0,90822.35385413773,55031.29688791035,39767.84107358598,27344.993602446815,67112.8346760328,20759.75598132043,1541.9477264331065,0.0,0.8792418465933776,2.738650477044634,0.001494314320929203,1.0,1.0,-6.402851562504964,335675.56863504474,1558418.3021382652,4.642632493259044,1558418.3021382652,4.642632493259044,0.7591794053103329,0.09247260353448983,3.9206236085473507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206236085473507,1.2839347568643695,1.284245398425022,3.053600338791601,6470.212695903002,15273.041616583192,6458.066200644024,0.000327734675216563,23165.2825984458,2362.2014243850654,19303.592047515136,1968.4185779562988,0.8332983621279133,0.8332983621279133,35454.245686060305,35405.22815468563,1.0017308888375334,0.8,4278.9518509695745,4273.035954225843,1.0017308888375334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.760932098456,4632.441516551485,6.093423993768333,4.921853755107245,-3.6112909125018,8.533144667609044,3.0018457099703646,3.5,0.8576702028486756,0.6,0.0002419323781953612,1.000124845326974,0.00024190217783887316,198.63935925614214,0.0,5.988199925079841e-06,16.97055858767627,0.012417860973544434,8.168565156301665e-05,0.00016024672663234453,0.0006282670996272035,0.09247260354138666,0.09247260354138666,0.09247260354138666,0.0924709495742618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.5512571224,595.5585230671879,0.0,0.09247260354138666,0.09247260353448983,0.09247260353448983,0.37185773064492933,0.37185773064492933,0.5,9.957115479393744,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27344.993602446815,20759.75598132043,0.7591794053103329,0.9992067307506322,0.6156249649698884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494364388101337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.94486567736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8972179870345,260.8972179870345,-12.252782012965497,245.23826536850447,276.5561706055612,123350.51297190158,123477.72076162572,-127.20778972413171,0.0,nan,276.5561706055612,3.406170605561215,270.29258955816863,-2.857410441831348,264.02900851072525,-9.12099148927473,257.76542746333286,-15.384572536667122,251.50184641591437,-21.648153584085605,245.23826536850447,-27.911734631495506,1.0,1.0,26022.012520719443,26022.012520719443,275.7694713571039,2.6194713571039188,275.7694713571039,275.7694713571039,77097.22590352583,77105.4204525835,-8.194549057661789,0.0,8546.071908451686,8546.071908451686,0.8857000302966567,3940.2267265900873,275.7694713571039,2.6194713571039188,1.0,0.002,0.13078263724745218,0.004923935657955022,0.00020205766489618125,0.0017979423335255896,0.10102883244809062,0.10102883244809062,0.0,-1.5782293007193804e-12,0.9999814549999314,0.9999814549999314,0.0,0.09247088863005094,1.7149044388900613e-06,0.0,0.0,0.0,1600251.3977328155,266.747148437495,0.0,1.0,1284048.6965597377,2599.987612128133,,,,,,,,,,,,,,,,,,,3.0,15273.041616583192,1541.9477264331065,0.37185773064492933,6.173730061729009,3.0018457099703646
