time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1183.0,-29.658283047571604,4.921909457742465,35.044915364059,24.7108967503533,5.144392209909267,-26.178015521895492,-39.689081570226676,1.6641246823084854,-6.4031699181687145,-6.403169918177095,40.090051426461486,41315.6825777964,25743.315672717446,25743.315672717446,67058.99825051385,77107.55870850782,77105.49719991151,25743.315672717446,102848.81287262896,102848.81287262896,102848.81287262896,130194.16115385146,125705.04882820124,4489.112325650218,0.0,90822.57521818373,55031.034958512835,39768.378066301,27345.348281222494,67113.7263475235,20759.994821280492,1541.9720176374335,0.0,0.8792400130895698,2.7386180104759092,0.001494314320929203,1.0,1.0,-6.4031699181687145,335671.3539004103,1558419.6512000426,4.6426948057724555,1558419.6512000426,4.6426948057724555,0.7591782926947018,0.09247265365997723,3.920632138824536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920632138824536,1.2839365505016862,1.28424715371894,3.0536027168107225,6470.217734640166,15273.028991010353,6458.056663150923,0.00032773295175831535,23165.28865812279,2362.2020423001527,19303.563539310006,1968.4156709284014,0.8332969135068952,0.8332969135068952,35454.3073975649,35405.22815468563,1.001733068348499,0.8,4278.959298894406,4273.035954225843,1.001733068348499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.665178759645,4632.441516551485,6.093575368326739,4.921909457742465,-3.6115761329403453,8.53348559068281,3.0017323171329258,3.5,0.8576378048951216,0.6,0.00024190217783887316,1.0001246362458938,0.0002418720318168408,198.64034847285245,0.0,5.9989794620895355e-06,17.001107795561744,0.012423859953006523,8.167578789043453e-05,0.00016022638994843863,0.0006281887339196811,0.09247265369681962,0.09247265369681962,0.09247265369681962,0.09247111723470536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.9245033784,595.5584032119757,0.0,0.09247265369681962,0.09247265365997723,0.09247265365997723,0.3718571237294209,0.3718571237294209,0.5,9.957069386202727,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27345.348281222494,20759.994821280492,0.7591782926947018,0.9991845468879755,0.6156070423486618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494436253366714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.97541488525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8964610041522,260.8964610041522,-12.253538995847805,245.23709906789992,276.55582294038675,123354.37648860851,123480.93673237096,-126.56024376243708,0.0,nan,276.55582294038675,3.40582294038677,270.2920781659499,-2.857921834050103,264.028333391397,-9.121666608602993,257.7645886168887,-15.385411383111261,251.50084384239105,-21.649156157608928,245.23709906789992,-27.912900932100058,1.0,1.0,26022.012520719443,26022.012520719443,275.7691619818924,2.6191619818924323,275.7691619818924,275.7691619818924,77097.15867734607,77105.49719991151,-8.338522565434687,0.0,8546.071908451686,8546.071908451686,0.8856994909108453,3940.235299518659,275.7691619818924,2.6191619818924323,1.0,0.002,0.13078423843256867,0.004923870879016026,0.00020206000641609227,0.001797939994418693,0.10103000320804613,0.10103000320804613,0.0,8.347853658330351e-13,0.9999826847737645,0.9999826847737645,0.0,0.0924710524750585,1.601184918718852e-06,0.0,0.0,0.0,1600251.025003808,266.74683008183126,0.0,1.0,1284049.783941944,2599.98320743286,,,,,,,,,,,,,,,,,,,3.0,15273.028991010353,1541.9720176374335,0.3718571237294209,6.173730061729009,3.0017323171329258
1184.0,-29.65948125831241,4.921964954649908,35.044923674117506,24.71051582777875,5.14409266777347,-26.1791238655891,-39.690155257098354,1.6637352733715614,-6.403474857579852,-6.403474857680213,40.09007055368818,41315.05446981855,25743.34035918858,25743.34035918858,67058.39482900713,77107.40119119379,77105.4422555859,25743.34035918858,102848.78261477448,102848.78261477448,102848.78261477448,130194.42227005829,125705.32895477825,4489.0933152800435,0.0,90822.80087466746,55030.789268362074,39768.90178478376,27345.639655283816,67114.54144006758,20760.188654098234,1541.9929717688378,0.0,0.8792382976749765,2.7385869124093754,0.001494314320929203,1.0,1.0,-6.403474857579852,335667.31682355073,1558420.477469259,4.642753105118272,1558420.477469259,4.642753105118272,0.7591772917290995,0.09247268214202027,3.920640655179237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920640655179237,1.283938432038864,1.2842489970036381,3.053604874926403,6470.2223074283265,15273.016365932359,6458.04744765929,0.0003277313484078796,23165.29589486578,2362.202780242568,19303.535993588815,1968.4128620465517,0.8332954640940778,0.8332954640940778,35454.36900832178,35405.22815468563,1.001735244302229,0.8,4278.9667346600545,4273.035954225843,1.001735244302229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.569384051559,4632.441516551485,6.0937193874419275,4.921964954649908,-3.61185132532588,8.533816279975788,3.0016188770197294,3.5,0.8576053934342084,0.6,0.0002418720318168408,1.0001243705474827,0.0002418419538006423,198.64133557983126,0.0,5.988216321579846e-06,16.970605055357282,0.012429848169328104,8.166589087454025e-05,0.00016020614094230056,0.0006281107093877585,0.09247268218980632,0.09247268218980632,0.09247268218980632,0.0924711433681893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.2395555283,595.5583016887773,0.0,0.09247268218980632,0.09247268214202027,0.09247268214202027,0.3718565304936683,0.3718565304936683,0.5,9.957023224591529,1.0038547770818695e-10,1.0038547770818695e-10,1.0038547770818695e-10,1.0038547770818695e-10,1.0038547770818695e-10,1.0038547770818695e-10,27345.639655283816,20760.188654098234,0.7591772917290995,0.9991634210730533,0.6155902071790561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449450799825784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.944912145045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8957054951747,260.8957054951747,-12.254294504825282,245.23593513518264,276.5554758551361,123357.95466195075,123484.26848423753,-126.3138222868248,0.0,nan,276.5554758551361,3.4054758551361033,270.2915677112129,-2.8584322887870712,264.0276595671239,-9.122340432876058,257.76375142320234,-15.386248576797641,251.49984327919032,-21.65015672080966,245.23593513518264,-27.914064864817334,1.0,1.0,26022.012520719443,26022.012520719443,275.7688506131986,2.6188506131986173,275.7688506131986,275.7688506131986,77097.03653776113,77105.4422555859,-8.40571782477491,0.0,8546.071908451686,8546.071908451686,0.8856989524051817,3940.2438584551332,275.7688506131986,2.6188506131986173,1.0,0.002,0.1307858394528584,0.004923808542880998,0.0002020623532535906,0.0017979376488013036,0.1010311766267953,0.1010311766267953,0.0,2.0548940153630735e-12,0.9999826865795969,0.9999826865795969,0.0,0.09247108112359854,1.6010184217288848e-06,0.0,0.0,0.0,1600250.667981119,266.7465251424201,0.0,1.0,1284050.8254974936,2599.9789883792455,,,,,,,,,,,,,,,,,,,3.0,15273.016365932359,1541.9929717688378,0.3718565304936683,6.173730061729009,3.0016188770197294
1185.0,-29.66066955501321,4.9220200391501,35.04493178186432,24.709952843282394,5.143609029701001,-26.180241696538545,-39.69123404296113,1.6631811711956652,-6.4037910584592055,-6.403791058460028,40.090081335998306,41314.55769506424,25743.389862167318,25743.389862167318,67057.94755723156,77107.38001653636,77105.23441350603,25743.389862167318,102848.62427567334,102848.62427567334,102848.62427567334,130194.53032877142,125705.45769332576,4489.072635445663,0.0,90823.10921739099,55030.619208066215,39769.43334369419,27345.906053098075,67115.33939679226,20760.363718782624,1542.0130106762444,0.0,0.8792365531624305,2.738554666180167,0.001494314320929203,1.0,1.0,-6.4037910584592055,335663.1306970119,1558420.943249424,4.642812393524808,1558420.943249424,4.642812393524808,0.7591762978513794,0.09247270316057617,3.9206556897140965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206556897140965,1.2839410828957254,1.28425160988129,3.0536102800540346,6470.233760245181,15273.003752342267,6458.033484573581,0.00032772797156399184,23165.285708629523,2362.201741535542,19303.49425699122,1968.4086060980276,0.8332940288234948,0.8332940288234947,35454.47777416681,35405.22815468563,1.0017390856702029,0.8,4278.979861545281,4273.035954225843,1.0017390856702029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.473613885186,4632.441516551485,6.093869252148436,4.9220200391501,-3.612135094494259,8.534155133644358,3.0015054676830455,3.5,0.8575729907665844,0.6,0.0002418419538006423,1.0001233426414056,0.0002418121280540442,198.64231452795977,0.0,5.974737309260549e-06,16.932405534444396,0.012435822906637365,8.165594797373852e-05,0.00016018600582690378,0.0006280341751578257,0.09247270316177165,0.09247270316177165,0.09247270316177165,0.0924710727587806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.5275046859,595.5582085704816,0.0,0.09247270316177165,0.09247270316057617,0.09247270316057617,0.3718559365446006,0.3718559365446006,0.5,9.956974314362492,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27345.906053098075,20760.363718782624,0.7591762978513794,0.999144877459065,0.6155754864146429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494579590185996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.906712624135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8949353573867,260.8949353573867,-12.255064642613263,245.234773178645,276.555097536103,123359.70393315345,123488.46354978022,-128.75961662681146,0.0,nan,276.555097536103,3.4050975361030282,270.291032664668,-2.858967335331954,264.0269677930936,-9.123032206906373,257.76290292166,-15.387097078339991,251.49883805015074,-21.65116194984924,245.234773178645,-27.915226821354963,1.0,1.0,26022.012520719443,26022.012520719443,275.7685100922303,2.6185100922303377,275.7685100922303,275.7685100922303,77096.47305964652,77105.23441350603,-8.761353859503288,0.0,8546.071908451686,8546.071908451686,0.8856980017418328,3940.258968162667,275.7685100922303,2.6185100922303377,1.0,0.002,0.13078753459100997,0.0049237437514818225,0.00020206484081921512,0.0017979351603758017,0.10103242040960755,0.10103242040960755,0.0,1.1950167418117719e-12,0.9999816687848281,0.9999816687848281,0.0,0.092471008023557,1.6951370191654586e-06,0.0,0.0,0.0,1600250.2977721181,266.7462089415408,0.0,1.0,1284051.905515981,2599.97461353331,,,,,,,,,,,,,,,,,,,3.0,15273.003752342267,1542.0130106762444,0.3718559365446006,6.173730061729009,3.0015054676830455
1186.0,-29.661860707053012,4.922075667375028,35.04493894106534,24.709675716608785,5.143415464963013,-26.181333089773233,-39.692290023062355,1.6628878468387729,-6.404056350590679,-6.4040563506054085,40.09007017612315,41313.85311383368,25743.324606556416,25743.324606556416,67057.17772039009,77107.14917603687,77104.87554190056,25743.324606556416,102848.20014845698,102848.20014845698,102848.20014845698,130194.24082645615,125705.19565981935,4489.04516663681,0.0,90823.2890354739,55030.32604330604,39769.95888018652,27346.04067799917,67115.9995581857,20760.44634006962,1542.0255782710572,0.0,0.8792351660184449,2.7385276118666106,0.001494314320929203,1.0,1.0,-6.404056350590679,335659.6185738723,1558420.4611585638,4.642859536633791,1558420.4611585638,4.642859536633791,0.7591755817423365,0.0924726615677721,3.920660915265938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920660915265938,1.283942514871723,1.2842530039070796,3.05361094430123,6470.23516770528,15272.991297423085,6458.026537182559,0.0003277271899499805,23165.30069760276,2362.203269985445,19303.473490774537,1968.406488533244,0.8332925932091241,0.8332925932091241,35454.51557788161,35405.22815468563,1.0017404208141019,0.8,4278.984424053164,4273.035954225843,1.0017404208141019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.377815319942,4632.441516551485,6.093991998820942,4.922075667375028,-3.612380391397928,8.534456058772957,3.001392026431687,3.5,0.8575405789804821,0.6,0.0002418121280540442,1.0001236402409988,0.0002417822340403582,198.6432958368917,0.0,5.924655336771394e-06,16.79047322441013,0.012441747561974137,8.164621635176396e-05,0.00016016591170228022,0.0006279562299690654,0.09247266158529024,0.09247266158529024,0.09247266158529024,0.09247076698724895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.7475686654,595.5581364530158,0.0,0.09247266158529024,0.0924726615677721,0.0924726615677721,0.3718553311352498,0.3718553311352498,0.5,9.956917475891116,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27346.04067799917,20760.44634006962,0.7591755817423365,0.9991235795014181,0.6155589335746532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494650590425842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.7647803141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8941793613308,260.8941793613308,-12.25582063866915,245.23361498281625,276.55474373982474,123364.58829607617,123490.98355610615,-126.39526002997293,0.0,nan,276.55474373982474,3.4047437398247666,270.2905179884825,-2.859482011517457,264.0262922370189,-9.123707762981098,257.76206648562385,-15.38793351437613,251.49784073421853,-21.65215926578145,245.23361498281625,-27.916385017183728,1.0,1.0,26022.012520719443,26022.012520719443,275.76820280750525,2.61820280750527,275.76820280750525,275.76820280750525,77096.65230193343,77104.87554190056,-8.22323996713385,0.0,8546.071908451686,8546.071908451686,0.8856976713197194,3940.2642198422677,275.76820280750525,2.61820280750527,1.0,0.002,0.13078948578590788,0.004923687152901189,0.00020206774514123474,0.0017979322549171635,0.10103387257061737,0.10103387257061737,0.0,5.839816477615223e-14,0.9999788997593186,0.9999788997593186,0.0,0.09247071037235657,1.9511954155259266e-06,0.0,0.0,0.0,1600249.9871661414,266.7459436494093,0.0,1.0,1284052.8116486212,2599.9709430573853,,,,,,,,,,,,,,,,,,,3.0,15272.991297423085,1542.0255782710572,0.3718553311352498,6.173730061729009,3.001392026431687
1187.0,-29.663049965883754,4.92213084810077,35.0449466432203,24.70931700607764,5.143139227029746,-26.182431046568425,-39.693350752908714,1.6625203062513665,-6.404373660905264,-6.404373660921331,40.09010016382176,41313.20598109514,25743.378302464473,25743.378302464473,67056.58428355961,77106.97900644895,77104.94062146441,25743.378302464473,102848.31892392889,102848.31892392889,102848.31892392889,130194.71107641053,125705.68740505916,4489.023671351373,0.0,90823.50621120837,55030.06568694579,39770.48947140286,27346.392152481643,67116.8816238845,20760.682848189204,1542.049705784863,0.0,0.8792333427598717,2.7384952530508664,0.001494314320929203,1.0,1.0,-6.404373660905264,335655.4178355037,1558421.7565847512,4.642921501563531,1558421.7565847512,4.642921501563531,0.759174472904105,0.09247270079626452,3.9206690034324274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206690034324274,1.2839442937352494,1.2842547448165327,3.05361301308986,6470.239551220139,15272.978745692055,6458.017487257349,0.0003277256377424981,23165.30830113308,2362.2040453297586,19303.44643994246,1968.40373011604,0.833291151967888,0.833291151967888,35454.5740908664,35405.22815468563,1.0017424873644813,0.8,4278.99148595054,4273.035954225843,1.0017424873644813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.282231354841,4632.441516551485,6.094142600459694,4.92213084810077,-3.612664867469733,8.534795715570503,3.001278841011457,3.5,0.8575082402889878,0.6,0.0002417822340403582,1.0001234449177143,0.00024175239093635184,198.64427559463277,0.0,5.938245404378974e-06,16.82898747601001,0.012447685807378516,8.163644203680122e-05,0.00016014579200355697,0.0006278786427384825,0.09247270082145063,0.09247270082145063,0.09247270082145063,0.09247092942327717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.1488035022,595.5580074342439,0.0,0.09247270082145063,0.09247270079626452,0.09247270079626452,0.3718546934716109,0.3718546934716109,0.5,9.956864332048676,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27346.392152481643,20760.682848189204,0.759174472904105,0.9991016069449891,0.6155412018783847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494721761936606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.803294565696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89342759212747,260.89342759212747,-12.256572407872511,245.23245943935407,276.5543957448719,123368.43406277812,123494.12263435735,-125.68857157923857,0.0,nan,276.5543957448719,3.4043957448719198,270.29000848385357,-2.8599915161464082,264.02562122267835,-9.124378777321624,257.76123396155407,-15.388766038445908,251.49684670045292,-21.653153299547057,245.23245943935407,-27.917540560645904,1.0,1.0,26022.012520719443,26022.012520719443,275.7678931123328,2.6178931123328084,275.7678931123328,275.7678931123328,77096.59577287879,77104.94062146441,-8.344848585620639,0.0,8546.071908451686,8546.071908451686,0.8856971598885994,3940.2723484495896,275.7678931123328,2.6178931123328084,1.0,0.002,0.13079132280701303,0.004923621561402723,0.0002020704514464258,0.0017979295481242565,0.1010352257232129,0.1010352257232129,0.0,-4.293176057712511e-13,0.9999801344363509,0.9999801344363509,0.0,0.09247086377394105,1.8370223234704916e-06,0.0,0.0,0.0,1600249.6156555796,266.7456263390947,0.0,1.0,1284053.8954529478,2599.9665528956857,,,,,,,,,,,,,,,,,,,3.0,15272.978745692055,1542.049705784863,0.3718546934716109,6.173730061729009,3.001278841011457
1188.0,-29.66423278187882,4.92218584139157,35.04495443767542,24.708935699332528,5.14283887879065,-26.183525615807604,-39.6944071521051,1.6621317110580056,-6.40467758539711,-6.404677585393231,40.090118231806265,41312.57588394237,25743.400793209716,25743.400793209716,67055.9766771521,77106.82804191692,77104.87779743149,25743.400793209716,102848.2785906412,102848.2785906412,102848.2785906412,130194.9583686378,125705.95732730327,4489.001041334529,0.0,90823.73293625153,55029.811440494996,39771.02388417393,27346.679777996604,67117.70366217053,20760.87398454719,1542.07046498465,0.0,0.8792316367415569,2.7384642595837887,0.001494314320929203,1.0,1.0,-6.40467758539711,335651.39434517344,1558422.5370954005,4.642979482137254,1558422.5370954005,4.642979482137254,0.7591734774783001,0.09247271881045686,3.920677772880721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920677772880721,1.2839461708674247,1.2842565840836548,3.053615378775529,6470.244563824197,15272.966192183243,6458.0080017498985,0.00032772392323893277,23165.314314907013,2362.204658564037,19303.418087125923,1968.4008389333692,0.833289711709375,0.833289711709375,35454.63753248506,35405.22815468563,1.0017447279843703,0.8,4278.999142681809,4273.035954225843,1.0017447279843703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.186610240414,4632.441516551485,6.0942858752503275,4.92218584139157,-3.612939330891835,8.535125172283404,3.0011656133093476,3.5,0.8574758895169564,0.6,0.00024175239093635184,1.0001227773022714,0.0002417227128737675,198.64525005293441,0.0,5.928161776839536e-06,16.800410475563247,0.012453613969155355,8.162670870256231e-05,0.00016012568223378954,0.0006278012032013801,0.0924727188462606,0.0924727188462606,0.0924727188462606,0.09247094827608718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.49226844974,595.5578966184804,0.0,0.0924727188462606,0.09247271881045686,0.09247271881045686,0.37185407008035587,0.37185407008035587,0.5,9.956811214754529,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27346.679777996604,20760.87398454719,0.7591734774783001,0.9990803173879558,0.6155242749645401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494792820992666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.77471756525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8926776751057,260.8926776751057,-12.25732232489429,245.23130695970235,276.55404839049044,123371.99443333758,123497.37333474979,-125.37890141218676,0.0,nan,276.55404839049044,3.404048390490459,270.28950010439445,-2.8604998956055283,264.0249518181824,-9.12504818181759,257.76040353200983,-15.389596467990145,251.49585524585473,-21.65414475414525,245.23130695970235,-27.918693040297626,1.0,1.0,26022.012520719443,26022.012520719443,275.76758183664344,2.617581836643467,275.76758183664344,275.76758183664344,77096.47554750292,77104.87779743149,-8.402249928563833,0.0,8546.071908451686,8546.071908451686,0.8856966053784521,3940.281161745125,275.76758183664344,2.617581836643467,1.0,0.002,0.13079315648113882,0.004923558427592712,0.00020207315813998346,0.0017979268423232422,0.10103657906999174,0.10103657906999174,0.0,4.632258118753008e-13,0.9999801706481879,0.9999801706481879,0.0,0.09247088513638255,1.8336740743145208e-06,0.0,0.0,0.0,1600249.2598159444,266.74532241460287,0.0,1.0,1284054.9335348802,2599.9623479515426,,,,,,,,,,,,,,,,,,,3.0,15272.966192183243,1542.07046498465,0.37185407008035587,6.173730061729009,3.0011656133093476
1189.0,-29.665410087083984,4.9222405051505245,35.04496204696521,24.708390631154202,5.142371450000539,-26.184631933377286,-39.695476578176,1.6615932962708913,-6.404989265006122,-6.404989265014031,40.090128477684594,41312.07901140087,25743.44035031997,25743.44035031997,67055.51936172084,77106.7975103804,77104.6800375389,25743.44035031997,102848.12038785887,102848.12038785887,102848.12038785887,130195.06213605203,125706.08528368348,4488.976852368543,0.0,90824.0311443735,55029.64173756127,39771.54378534691,27346.941748193152,67118.48553354006,20761.046068234784,1542.0901930281507,0.0,0.8792299185368834,2.738432475556808,0.001494314320929203,1.0,1.0,-6.404989265006122,335647.26822845265,1558422.9797035854,4.643037877021752,1558422.9797035854,4.643037877021752,0.7591724975830796,0.09247272851464547,3.920691992153515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920691992153515,1.2839487476368956,1.2842591233690033,3.053620325086604,6470.255044463824,15272.953728103945,6457.994781233163,0.0003277208018538989,23165.306360749517,2362.203847465701,19303.378570116685,1968.3968093198682,0.833288291961623,0.833288291961623,35454.740400205235,35405.22815468563,1.0017483610504834,0.8,4279.01155772585,4273.035954225843,1.0017483610504834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.0910176001335,4632.441516551485,6.094433155691279,4.9222405051505245,-3.613219706452856,8.53546021160338,3.0010524210322402,3.5,0.8574435488663543,0.6,0.0002417227128737675,1.0001222064222903,0.00024169317641538576,198.64621997953185,0.0,5.895406163154417e-06,16.707581066379618,0.01245950937531851,8.161685643541556e-05,0.00016010585643835194,0.0006277257492347268,0.0924727285049687,0.0924727285049687,0.0924727285049687,0.09247087728986937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.80957461963,595.5577939262059,0.0,0.0924727285049687,0.09247272851464547,0.09247272851464547,0.371853446289415,0.371853446289415,0.5,9.956755677391781,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27346.941748193152,20761.046068234784,0.7591724975830796,0.9990618654262132,0.6155097017312263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494863495743644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.68188815607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8919145853494,260.8919145853494,-12.258085414650566,245.23015641971136,276.55367275097376,123373.85833323163,123501.43958653939,-127.58125330775115,0.0,nan,276.55367275097376,3.403672750973783,270.2889694847688,-2.861030515231164,264.0242662184754,-9.12573378152456,257.7595629522082,-15.39043704779175,251.49485968595886,-21.65514031404112,245.23015641971136,-27.919843580288614,1.0,1.0,26022.012520719443,26022.012520719443,275.76724701657935,2.6172470165793698,275.76724701657935,275.76724701657935,77095.94314607562,77104.6800375389,-8.736891463282518,0.0,8546.071908451686,8546.071908451686,0.8856957062643128,3940.2954521142824,275.76724701657935,2.6172470165793698,1.0,0.002,0.13079507263235826,0.004923493527394175,0.0002020759890330282,0.001797924010468538,0.1010379945165141,0.1010379945165141,0.0,-4.98433759543726e-13,0.9999792787304971,0.9999792787304971,0.0,0.09247081236231625,1.916152329222444e-06,0.0,0.0,0.0,1600248.8948951303,266.74501073499385,0.0,1.0,1284055.9981032712,2599.958035729227,,,,,,,,,,,,,,,,,,,3.0,15272.953728103945,1542.0901930281507,0.371853446289415,6.173730061729009,3.0010524210322402
1190.0,-29.666589846246467,4.922295679530357,35.04496877718291,24.70810899920764,5.1421707181292415,-26.185713789777903,-39.696523477882124,1.6612946605659742,-6.405256112567258,-6.405256112613014,40.090118325944175,41311.38437312449,25743.379067700305,25743.379067700305,67054.7634408248,77106.5743110465,77104.33391812931,25743.379067700305,102847.71298582962,102847.71298582962,102847.71298582962,130194.79628443795,125705.84982917637,4488.946455261577,0.0,90824.21077339674,55029.35057267345,39772.06688969254,27347.083298608326,67119.15018830088,20761.133573286028,1542.1031339765464,0.0,0.8792285191255722,2.7384052635811766,0.001494314320929203,1.0,1.0,-6.405256112567258,335643.7356447363,1558422.5411625898,4.643085437507195,1558422.5411625898,4.643085437507195,0.7591717678478183,0.09247268136001272,3.9206970663698595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206970663698595,1.283950203847627,1.2842605420064361,3.053620813814014,6470.25608001856,15272.941334996938,6457.98812010811,0.0003277201180823731,23165.32219549676,2362.2054621605503,19303.358659568137,1968.394779008952,0.8332868628661089,0.8332868628661089,35454.77710903119,35405.22815468563,1.0017496575277167,0.8,4279.015988092249,4273.035954225843,1.0017496575277167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.995416969714,4632.441516551485,6.094556581258926,4.922295679530357,-3.6134661831754706,8.535761862705828,3.000939221001844,3.5,0.8574112060005269,0.6,0.00024169317641538576,1.0001224623436977,0.0002416635817267811,198.64719193617486,0.0,5.867305809112922e-06,16.62794466302602,0.012465376681127622,8.160721276095112e-05,0.00016008596365443465,0.0006276485680669338,0.0924726813884121,0.0924726813884121,0.0924726813884121,0.092470587213032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.0633678761,595.5577108886215,0.0,0.0924726813884121,0.09247268136001272,0.09247268136001272,0.3718528122892725,0.3718528122892725,0.5,9.956692854154284,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27347.083298608326,20761.133573286028,0.7591717678478183,0.9990407097334302,0.6154932572481412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494933841870508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.602251752716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8911647400037,260.8911647400037,-12.25883525999626,245.2290094674242,276.55332001257005,123378.59715218215,123503.96406836997,-125.36691618781255,0.0,nan,276.55332001257005,3.4033200125700773,270.2884579035699,-2.861542096430071,264.0235957944999,-9.12640420550008,257.7587336854978,-15.391266314502161,251.49387157646046,-21.656128423539514,245.2290094674242,-27.920990532575786,1.0,1.0,26022.012520719443,26022.012520719443,275.7669396685711,2.616939668571149,275.7669396685711,275.7669396685711,77096.10474247923,77104.33391812931,-8.229175650078105,0.0,8546.071908451686,8546.071908451686,0.8856953854109454,3940.3005517017086,275.7669396685711,2.616939668571149,1.0,0.002,0.13079722444011238,0.00492343580714512,0.0002020792026388506,0.0017979207986779132,0.1010396013194253,0.1010396013194253,0.0,1.3167639721645141e-12,0.999976730354907,0.999976730354907,0.0,0.09247052955353667,2.1518064760480675e-06,0.0,0.0,0.0,1600248.5824634873,266.7447438874327,0.0,1.0,1284056.9095424754,2599.954343791915,,,,,,,,,,,,,,,,,,,3.0,15272.941334996938,1542.1031339765464,0.3718528122892725,6.173730061729009,3.000939221001844
1191.0,-29.667767639849057,4.922350454759912,35.04497600085551,24.707750358525686,5.141891670357823,-26.18680170890928,-39.69757505748419,1.6609257376241147,-6.4055706678025786,-6.405570667783279,40.090146027110336,41310.74493563481,25743.42696130561,25743.42696130561,67054.17189694042,77106.40842419566,77104.37829482555,25743.42696130561,102847.80525613116,102847.80525613116,102847.80525613116,130195.22943243869,125706.3078813538,4488.921551084891,0.0,90824.42534714172,55029.0910072313,39772.59371101158,27347.424176307526,67120.0178873191,20761.3625354413,1542.126698194612,0.0,0.8792267192832822,2.738373186854736,0.001494314320929203,1.0,1.0,-6.4055706678025786,335639.57153438975,1558423.7378151969,4.6431466072096335,1558423.7378151969,4.6431466072096335,0.7591706773403519,0.09247270847794506,3.9207047907651793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207047907651793,1.2839519885726203,1.2842622891626703,3.0536225853147814,6470.259833616112,15272.92885348548,6457.979538612179,0.0003277187304976668,23165.33128458674,2362.206388989792,19303.333008902526,1968.3921633689922,0.8332854286330095,0.8332854286330095,35454.83299024941,35405.22815468563,1.0017516311334902,0.8,4279.022732363281,4273.035954225843,1.0017516311334902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.900021932163,4632.441516551485,6.0947055630189,4.922350454759912,-3.6137485855277447,8.536099040287656,3.0008262661150114,3.5,0.8573789331757176,0.6,0.0002416635817267811,1.0001222594794157,0.00024163403967488134,198.64816228180442,0.0,5.878901787543468e-06,16.660807665898187,0.012471255582915165,8.159752703731993e-05,0.00016006605468946118,0.0006275717474598517,0.09247270852173825,0.09247270852173825,0.09247270852173825,0.09247072773723174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.48380913056,595.5575755111353,0.0,0.09247270852173825,0.09247270847794506,0.09247270847794506,0.37185214854731446,0.37185214854731446,0.5,9.956633433180484,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27347.424176307526,20761.3625354413,0.7591706773403519,0.9990189813344623,0.6154757736356264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495004335278856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.63511475558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89041879004355,260.89041879004355,-12.259581209956423,245.2278650779733,276.5529725021085,123382.35318936857,123507.06883321074,-124.71564384218803,0.0,nan,276.5529725021085,3.4029725021085255,270.28795101728446,-2.862048982715521,264.02292953241533,-9.127070467584645,257.75790804766257,-15.39209195233741,251.49288656281723,-21.657113437182744,245.2278650779733,-27.922134922026686,1.0,1.0,26022.012520719443,26022.012520719443,275.7666303060434,2.616630306043419,275.7666303060434,275.7666303060434,77096.04214179068,77104.37829482555,-8.336153034877498,0.0,8546.071908451686,8546.071908451686,0.8856948969810551,3940.308314719005,275.7666303060434,2.616630306043419,1.0,0.002,0.13079927107643255,0.004923369836172748,0.0002020822339266689,0.00179791776784253,0.10104111696333445,0.10104111696333445,0.0,1.7691989366575012e-12,0.9999778676965185,0.9999778676965185,0.0,0.09247066184389727,2.046634047787404e-06,0.0,0.0,0.0,1600248.21417323,266.7444293321974,0.0,1.0,1284057.9839293077,2599.949991817649,,,,,,,,,,,,,,,,,,,3.0,15272.92885348548,1542.126698194612,0.37185214854731446,6.173730061729009,3.0008262661150114
1192.0,-29.668942872641377,4.922405082250171,35.04498329372449,24.707368318364047,5.141592916607867,-26.18788929380269,-39.698626567237056,1.660539335578243,-6.405872210217808,-6.405872210260637,40.090162471410295,41310.13380985202,25743.44468916574,25743.44468916574,67053.57849901776,77106.26094004199,77104.30292100321,25743.44468916574,102847.74761016895,102847.74761016895,102847.74761016895,130195.45224831176,125706.55671528721,4488.895533024555,0.0,90824.6554479376,55028.856713043344,39773.109705438066,27347.704638142808,67120.81434358087,20761.548582090265,1542.147067766057,0.0,0.8792250321669176,2.7383424373874137,0.001494314320929203,1.0,1.0,-6.405872210217808,335635.57972703775,1558424.4481860006,4.643203945938687,1558424.4481860006,4.643203945938687,0.7591696947440847,0.09247271529643046,3.9207142006626277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207142006626277,1.2839538548586398,1.2842641179671204,3.053625475577772,6470.2659577365675,15272.916372025433,6457.969319210557,0.00032771673166213087,23165.334375198174,2362.2067041444507,19303.302462427197,1968.389048495378,0.8332839988312088,0.8332839988312088,35454.901065002334,35405.22815468563,1.0017540353900258,0.8,4279.030948264773,4273.035954225843,1.0017540353900258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.804601427989,4632.441516551485,6.094847446414155,4.922405082250171,-3.6140212391031112,8.536426321353282,3.0007132827751444,3.5,0.8573466522214698,0.6,0.00024163403967488134,1.0001219948153717,0.00024160456517056042,198.64913052596552,0.0,5.868474319919744e-06,16.631256222652556,0.012477124057235084,8.158784301959684e-05,0.0001600461966552845,0.0006274953959884176,0.09247271532151118,0.09247271532151118,0.09247271532151118,0.09247073334439714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.8500112178,595.5574572209347,0.0,0.09247271532151118,0.09247271529643046,0.09247271529643046,0.3718514978484972,0.3718514978484972,0.5,9.956573971279408,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27347.704638142808,20761.548582090265,0.7591696947440847,0.998998286221336,0.6154593655314126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495074711892466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.60556331234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8896744685889,260.8896744685889,-12.26032553141107,245.22672304868195,276.5526258884946,123385.89384203088,123510.33721883468,-124.44337680377004,0.0,nan,276.5526258884946,3.40262588849464,270.2874453205546,-2.8625546794453953,264.02226475250603,-9.127735247493945,257.7570841846259,-15.392915815374067,251.49190361667024,-21.658096383329735,245.22672304868195,-27.92327695131803,1.0,1.0,26022.012520719443,26022.012520719443,275.7663199438623,2.6163199438623224,275.7663199438623,275.7663199438623,77095.9252330543,77104.30292100321,-8.377687948915991,0.0,8546.071908451686,8546.071908451686,0.8856943019730728,3940.3177716659407,275.7663199438623,2.6163199438623224,1.0,0.002,0.13080131670920622,0.0049233062331423445,0.00020208526906830877,0.0017979147302325282,0.10104263453415438,0.10104263453415438,0.0,-6.991629497576923e-13,0.9999778785132308,0.9999778785132308,0.0,0.09247066966248252,2.0456339479388953e-06,0.0,0.0,0.0,1600247.8611174321,266.74412778978217,0.0,1.0,1284059.013868087,2599.9458198971024,,,,,,,,,,,,,,,,,,,3.0,15272.916372025433,1542.147067766057,0.3718514978484972,6.173730061729009,3.0007132827751444
1193.0,-29.670115342901443,4.922459629526469,35.04499053596634,24.70698208725082,5.141287235009584,-26.18897508513816,-39.69967399081213,1.660146975208028,-6.406170148502326,-6.406170148517068,40.090175596029,41309.514235371804,25743.454314302016,25743.454314302016,67052.96854967382,77106.11743075795,77104.19064370015,25743.454314302016,102847.64495800216,102847.64495800216,102847.64495800216,130195.6138288057,125706.74508848233,4488.8687403233625,0.0,90824.88448150747,55028.60887408118,39773.63956380699,27347.968870803536,67121.60843461052,20761.7230753232,1542.1665827086383,0.0,0.8792233770224804,2.7383120557153076,0.001494314320929203,1.0,1.0,-6.406170148502326,335631.6356676774,1558425.0151524884,4.643260198199996,1558425.0151524884,4.643260198199996,0.7591687402236384,0.09247271497003577,3.9207232605652025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207232605652025,1.283955748848738,1.2842659745689655,3.053628027352756,6470.271364641553,15272.903902607164,6457.959600983066,0.00032771491811593603,23165.339261515328,2362.207202410133,19303.27341399488,1968.3860863796385,0.833282569103725,0.833282569103725,35454.96660772924,35405.22815468563,1.0017563502218396,0.8,4279.038858577549,4273.035954225843,1.0017563502218396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.709218948534,4632.441516551485,6.0949873629583555,4.922459629526469,-3.614291177675574,8.536750807202043,3.0006003461593056,3.5,0.8573143846169444,0.6,0.00024160456517056042,1.0001217092024628,0.00024157516325010644,198.6500965024084,0.0,5.8550846560350285e-06,16.59330991520327,0.012482979141891119,8.157819769029307e-05,0.00016002636748026734,0.0006274191012836391,0.0924727149956557,0.0924727149956557,0.0924727149956557,0.09247070346131529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.20443460194,595.5573425984738,0.0,0.0924727149956557,0.09247271497003577,0.09247271497003577,0.371850846419667,0.371850846419667,0.5,9.956513622731814,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27347.968870803536,20761.7230753232,0.7591687402236384,0.9989773802127587,0.6154428536320802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495144936139652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.56761700489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88893110086514,260.88893110086514,-12.261068899134841,245.2255833645376,276.552278837195,123389.33271830335,123513.61664028523,-124.28392198183136,0.0,nan,276.552278837195,3.402278837195013,270.2869397426661,-2.8630602573338706,264.0216006480479,-9.128399351952055,257.75626155364097,-15.39373844635901,251.4909224591029,-21.659077540897073,245.2255833645376,-27.924416635462364,1.0,1.0,26022.012520719443,26022.012520719443,275.76600886772167,2.616008867721689,275.76600886772167,275.76600886772167,77095.79123296945,77104.19064370015,-8.39941073069349,0.0,8546.071908451686,8546.071908451686,0.8856937290957884,3940.3268768680286,275.76600886772167,2.616008867721689,1.0,0.002,0.13080339135456823,0.004923243171674324,0.0002020883505279971,0.0017979116488409026,0.10104417526399855,0.10104417526399855,0.0,-6.311002068160043e-13,0.999977564764796,0.999977564764796,0.0,0.09247064032292547,2.074647110301019e-06,0.0,0.0,0.0,1600247.512280196,266.74382985149765,0.0,1.0,1284060.031494994,2599.9416978571126,,,,,,,,,,,,,,,,,,,3.0,15272.903902607164,1542.1665827086383,0.371850846419667,6.173730061729009,3.0006003461593056
1194.0,-29.671284945026603,4.922514120573011,35.04499768269032,24.706596170458965,5.140979178182648,-26.190058532703926,-39.70072487192226,1.6597527637534688,-6.406466695911263,-6.40646669592096,40.09018732392467,41308.91515239946,25743.46106260754,25743.46106260754,67052.376215007,77105.97461712729,77104.06292764812,25743.46106260754,102847.52399025566,102847.52399025566,102847.52399025566,130195.75049435165,125706.90929048517,4488.8412038664765,0.0,90825.1103499441,55028.37763568516,39774.147460287706,27348.226504095986,67122.37396438369,20761.892861988184,1542.1857526080423,0.0,0.8792217346425442,2.7382818161393896,0.001494314320929203,1.0,1.0,-6.406466695911263,335627.710056677,1558425.5217805796,4.643316016777669,1558425.5217805796,4.643316016777669,0.7591677968177806,0.09247271065084499,3.920731806462044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920731806462044,1.2839576513430437,1.2842678397701603,3.0536301585654986,6470.275880425616,15272.8914493572,6457.950506093266,0.0003277133348440941,23165.346377492235,2362.2079280378352,19303.24622876064,1968.3833142572275,0.8332811396041087,0.8332811396041087,35455.0284319185,35405.22815468563,1.0017585337236734,0.8,4279.046320102226,4273.035954225843,1.0017585337236734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.613891491868,4632.441516551485,6.095126525288138,4.922514120573011,-3.61456005268929,8.537074173262301,3.000487476391406,3.5,0.8572821361118302,0.6,0.00024157516325010644,1.0001214126184077,0.00024154583653762692,198.65106012406983,0.0,5.840694335537806e-06,16.55252774691414,0.012488819836226656,8.156852158113913e-05,0.0001600066416689673,0.0006273431292366952,0.09247271068369488,0.09247271068369488,0.09247271068369488,0.0924706590036837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.5579027609,595.5572282180916,0.0,0.09247271068369488,0.09247271065084499,0.09247271065084499,0.3718501908695026,0.3718501908695026,0.5,9.956452071366241,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27348.226504095986,20761.892861988184,0.7591677968177806,0.9989571621913457,0.6154269092794408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495214995962422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.5268348366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88818855827634,260.88818855827634,-12.261811441723637,245.22444607299246,276.55193104354925,123392.72607937064,123516.87204653797,-124.14596716733081,0.0,nan,276.55193104354925,3.4019310435492685,270.2864340494636,-2.8635659505363833,264.02093705521327,-9.12906294478671,257.75544006128763,-15.394559938712348,251.48994306715178,-21.660056932848192,245.22444607299246,-27.925553927007513,1.0,1.0,26022.012520719443,26022.012520719443,275.76569737590194,2.6156973759019593,275.76569737590194,275.76569737590194,77095.6525013447,77104.06292764812,-8.410426303424174,0.0,8546.071908451686,8546.071908451686,0.8856931887199962,3940.335465494354,275.76569737590194,2.6156973759019593,1.0,0.002,0.13080550600563573,0.00492318019684086,0.00020209149436998223,0.0017979085057212877,0.10104574718499111,0.10104574718499111,0.0,9.126987360330574e-14,0.9999771321557833,0.9999771321557833,0.0,0.09247059599930353,2.114651541457513e-06,0.0,0.0,0.0,1600247.1650701938,266.7435333040887,0.0,1.0,1284061.04436958,2599.9375950764197,,,,,,,,,,,,,,,,,,,3.0,15272.8914493572,1542.1857526080423,0.3718501908695026,6.173730061729009,3.000487476391406
1195.0,-29.672447814239483,4.9225685691983,35.045004718495335,24.706209590099775,5.1406736701132525,-26.1911356658179,-39.70176342464981,1.6593615201735985,-6.406762352945179,-6.406762352881428,40.09019841624221,41308.303666562075,25743.466152658475,25743.466152658475,67051.76981922056,77105.83540632078,77103.92933610654,25743.466152658475,102847.395488765,102847.395488765,102847.395488765,130195.87659732011,125707.0636549515,4488.812942368608,0.0,90825.34110977025,55028.13420636734,39774.674337114346,27348.48110855511,67123.15544566946,20762.060498296414,1542.2047590412276,0.0,0.8792200994476455,2.7382516676195334,0.001494314320929203,1.0,1.0,-6.406762352945179,335623.7962681397,1558426.000954103,4.643371591295126,1558426.000954103,4.643371591295126,0.7591668588791083,0.09247270342080728,3.920741191666261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920741191666261,1.2839595398211598,1.2842696910482372,3.0536329767933132,6470.281851912177,15272.879014483196,6457.940414087784,0.00032771137680228686,23165.349782032088,2362.208275204284,19303.216063080898,1968.3802382139568,0.8332797149496614,0.8332797149496614,35455.09632793775,35405.22815468563,1.0017609316710159,0.8,4279.054514432456,4273.035954225843,1.0017609316710159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.518625058417,4632.441516551485,6.095265213208906,4.9225685691983,-3.614828234101449,8.53739680329975,3.00037468057299,3.5,0.85724990873514,0.6,0.00024154583653762692,1.000120714805977,0.00024151668189823137,198.65201820670364,0.0,5.825782524010765e-06,16.510267673046506,0.012494645618750666,8.155896002932411e-05,0.00015998687650830282,0.0006272671368521261,0.09247270346093406,0.09247270346093406,0.09247270346093406,0.09247060854938378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.9145426778,595.5571127749562,0.0,0.09247270346093406,0.09247270342080728,0.09247270342080728,0.3718495299218629,0.3718495299218629,0.5,9.956389224634236,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,27348.48110855511,20762.060498296414,0.7591668588791083,0.9989364977558798,0.6154106342631295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495284885045951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.48457476273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88744753462504,260.88744753462504,-12.262552465374938,245.22331192519113,276.5515831440579,123396.1890385261,123520.08106173172,-123.8920232056259,0.0,nan,276.5515831440579,3.401583144057895,270.28592890027807,-2.8640710997219117,264.0202746564389,-9.129725343561063,257.7546204127972,-15.395379587202797,251.48896616898722,-21.66103383101276,245.22331192519113,-27.92668807480885,1.0,1.0,26022.012520719443,26022.012520719443,275.7653860870181,2.6153860870181234,275.7653860870181,275.7653860870181,77095.52262875716,77103.92933610654,-8.406707349378848,0.0,8546.071908451686,8546.071908451686,0.8856925952727295,3940.3448976245922,275.7653860870181,2.6153860870181234,1.0,0.002,0.1308076638538437,0.0049231172023132845,0.00020209470531685174,0.0017979052955536359,0.10104735265842586,0.10104735265842586,0.0,8.704877096921138e-13,0.9999766650241041,0.9999766650241041,0.0,0.09247054557250192,2.157848305353766e-06,0.0,0.0,0.0,1600246.8189014327,266.7432376470548,0.0,1.0,1284062.054201345,2599.933504630339,,,,,,,,,,,,,,,,,,,3.0,15272.879014483196,1542.2047590412276,0.3718495299218629,6.173730061729009,3.00037468057299
