time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-29.673612161238918,4.922622968874804,35.0450116518473,24.70582314943897,5.140365966237843,-26.192214348626372,-39.702805888932176,1.658968151426768,-6.407058187691632,-6.407058187633182,40.09020953104171,41307.69600013136,25743.472025676212,25743.472025676212,67051.16802580756,77105.69454161705,77103.79596956928,25743.472025676212,102847.2679952455,102847.2679952455,102847.2679952455,130196.00429892818,125707.22022994107,4488.784068987115,0.0,90825.56798701562,55027.894656593206,39775.19258935823,27348.73630368269,67123.92889304092,20762.22854194727,1542.2237995340324,0.0,0.8792184631902465,2.7382215012404507,0.001494314320929203,1.0,1.0,-6.407058187691632,335619.88016300905,1558426.4810998188,4.6434272020563805,1558426.4810998188,4.6434272020563805,0.7591659194560846,0.09247269474021222,3.9207500178305854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207500178305854,1.283961437878761,1.2842715521289485,3.05363533682762,6470.286852541677,15272.86667550513,6457.931038775389,0.0003277096722789962,23165.355499321242,2362.208858205528,19303.188039644756,1968.377380618739,0.8332782995801792,0.8332782995801792,35455.16017962712,35405.22815468563,1.0017631867820176,0.8,4279.062220654917,4273.035954225843,1.0017631867820176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.423423090051,4632.441516551485,6.095403999734675,4.922622968874804,-3.6150965263669312,8.537719495241735,3.000261962775907,3.5,0.8572177036502592,0.6,0.00024151668189823137,1.0001208693713977,0.00024148749345669686,198.6529775150122,0.0,5.791627956014667e-06,16.413473627345567,0.01250043724670668,8.154936350728119e-05,0.00015996731839095017,0.0006271918664336288,0.0924726947736783,0.0924726947736783,0.0924726947736783,0.09247055939686741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.2771492143,595.5569953924117,0.0,0.0924726947736783,0.09247269474021222,0.09247269474021222,0.3718488631942171,0.3718488631942171,0.5,9.956325162894029,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,27348.73630368269,20762.22854194727,0.7591659194560846,0.9989160219249189,0.6153944901817857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495354372444205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.387780717036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8867074196722,260.8867074196722,-12.2632925803278,245.22218007425963,276.55123476509254,123399.5808599177,123523.32094366323,-123.74008374554585,0.0,nan,276.55123476509254,3.4012347650925676,270.2854238269067,-2.864576173093269,264.0196128886943,-9.130387111305652,257.753801950637,-15.396198049362965,251.487991012443,-21.662008987556987,245.22218007425963,-27.92781992574035,1.0,1.0,26022.012520719443,26022.012520719443,275.7650746466713,2.615074646671303,275.7650746466713,275.7650746466713,77095.38585548842,77103.79596956928,-8.410114080863423,0.0,8546.071908451686,8546.071908451686,0.8856920371745756,3940.3537679197384,275.7650746466713,2.615074646671303,1.0,0.002,0.13080986241238507,0.004923054000506437,0.00020209797908252714,0.0017979020213430693,0.10104898954126357,0.10104898954126357,0.0,4.2559662391528086e-13,0.9999762247782458,0.9999762247782458,0.0,0.09247049618138856,2.1985588236597402e-06,0.0,0.0,0.0,1600246.47252335,266.74294181230835,0.0,1.0,1284063.0646384186,2599.9294117416857,,,,,,,,,,,,,,,,,,,3.0,15272.86667550513,1542.2237995340324,0.3718488631942171,6.173730061729009,3.000261962775907
1197.0,-29.674761714505433,4.922676934491193,35.045018234513186,24.705160629842453,5.139771476845524,-26.193308395306648,-39.70386200873179,1.6583181585558966,-6.407374594232351,-6.407374594217079,40.09021327806091,41307.29395600539,25743.524130599675,25743.524130599675,67050.81808660507,77105.7604591784,77103.496821393,25743.524130599675,102847.02095199267,102847.02095199267,102847.02095199267,130195.99880241706,125707.24550209496,4488.753300322101,0.0,90825.91207741277,55027.76663135588,39775.71716228543,27348.977850424388,67124.69501270982,20762.38547738892,1542.2426838159577,0.0,0.8792167439594438,2.7381892374383736,0.001494314320929203,1.0,1.0,-6.407374594232351,335615.6917790086,1558426.642965636,4.643485632941759,1558426.642965636,4.643485632941759,0.7591649527430782,0.09247268340547994,3.9207672152099358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207672152099358,1.283964535014442,1.2842746125338036,3.0536413649196588,6470.299625345357,15272.854268159768,6457.916260123917,0.0003277059613288001,23165.341651774022,2362.2074461486873,19303.143865266517,1968.37287608577,0.8332768907722224,0.8332768907722224,35455.28459165427,35405.22815468563,1.0017675807631345,0.8,4279.07723586857,4273.035954225843,1.0017675807631345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.328283866768,4632.441516551485,6.095553648751544,4.922676934491193,-3.615380393908662,8.538057328399855,3.0001493209603165,3.5,0.8571855202743761,0.6,0.00024148749345669686,1.0001193346906998,0.00024145867905991445,198.65392464271252,0.0,5.798370819852831e-06,16.432582903462922,0.012506235617526534,8.153964234223374e-05,0.0001599478511144631,0.000627118290792867,0.09247268339473107,0.09247268339473107,0.09247268339473107,0.09247042129462245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.6224485361,595.5568832769256,0.0,0.09247268339473107,0.09247268340547994,0.09247268340547994,0.3718481909964267,0.3718481909964267,0.5,9.956257300832279,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27348.977850424388,20762.38547738892,0.7591649527430782,0.9988994076458632,0.615381476939061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495423948784232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.40688999315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8859433217818,260.8859433217818,-12.264056678218196,245.22105005077486,276.5508365927864,123400.08597212682,123527.835780095,-127.7498079681847,0.0,nan,276.5508365927864,3.4008365927864475,270.2848792843878,-2.8651207156121927,264.01892197592133,-9.131078024078647,257.75296466762506,-15.397035332374912,251.48700735919533,-21.662992640804646,245.22105005077486,-27.928949949225114,1.0,1.0,26022.012520719443,26022.012520719443,275.7647232359148,2.6147232359148234,275.7647232359148,275.7647232359148,77094.5436042112,77103.496821393,-8.953217181799118,0.0,8546.071908451686,8546.071908451686,0.8856909497451223,3940.3710512859852,275.7647232359148,2.6147232359148234,1.0,0.002,0.13081219199771468,0.004922986497803882,0.00020210144672718684,0.0017978985535231486,0.10105072336359341,0.10105072336359341,0.0,2.5033534273299907e-13,0.9999748078627686,0.9999748078627686,0.0,0.09247035382094944,2.3295845305066677e-06,0.0,0.0,0.0,1600246.1020574034,266.7426254057676,0.0,1.0,1284064.1453375267,2599.9250342590594,,,,,,,,,,,,,,,,,,,4.0,15272.854268159768,1542.2426838159577,0.3718481909964267,6.173730061729009,3.0001493209603165
1198.0,-29.67591790936263,4.922731929560167,35.045023301739064,24.704959045071178,5.139655818779394,-26.19436053655536,-39.704881597403414,1.658098445379318,-6.407612814464983,-6.40761281446069,40.09018270762503,41306.57288160828,25743.400587620694,25743.400587620694,67049.97346922898,77105.48812665572,77102.956936028,25743.400587620694,102846.3575236487,102846.3575236487,102846.3575236487,130195.3718540172,125706.65967969039,4488.712174326801,0.0,90826.06162468412,55027.4692504637,39776.21374913381,27349.014330368504,67125.22807950231,20762.398502295215,1542.2499645684527,0.0,0.879215576009962,2.738164946449481,0.001494314320929203,1.0,1.0,-6.407612814464983,335612.5384016038,1558425.3223645494,4.6435253277089785,1558425.3223645494,4.6435253277089785,0.7591644163658405,0.09247257546556374,3.9207707980049347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207707980049347,1.2839656210256416,1.284275661808654,3.053641572484622,6470.300065150607,15272.842118370621,6457.910126752921,0.00032770543911438664,23165.358625630586,2362.209177000361,19303.125532210164,1968.3710066342906,0.8332754888090886,0.8332754888090886,35455.31051086809,35405.22815468563,1.0017684961778177,0.8,4279.080364043088,4273.035954225843,1.0017684961778177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.233109196643,4632.441516551485,6.095661764812619,4.922731929560167,-3.615605114695185,8.538337044255352,3.000036638869385,3.5,0.8571533253912529,0.6,0.00024145867905991445,1.0001200253250238,0.00024142970138153576,198.6548772504838,0.0,5.72409300703877e-06,16.222079581947874,0.012511959710533573,8.153025844804346e-05,0.000159928420611871,0.0006270426813060743,0.09247257548818069,0.09247257548818069,0.09247257548818069,0.09246991467371639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.8594540051,595.5568046967766,0.0,0.09247257548818069,0.09247257546556374,0.09247257546556374,0.37184750295104474,0.37184750295104474,0.5,9.956177479106023,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27349.014330368504,20762.398502295215,0.7591644163658405,0.9988788922968842,0.6153658477358955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495492641739558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19638667163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88520252776743,260.88520252776743,-12.264797472232544,245.2199247282679,276.5504803272687,123405.83698155153,123529.69060190681,-123.85362035530179,0.0,nan,276.5504803272687,3.400480327268724,270.28436920747777,-2.865630792522211,264.01825808763,-9.13174191236999,257.75214696788044,-15.397853032119542,251.4860358480798,-21.66396415192017,245.2199247282679,-27.93007527173208,1.0,1.0,26022.012520719443,26022.012520719443,275.7644218421605,2.6144218421605387,275.7644218421605,275.7644218421605,77094.94266203762,77102.956936028,-8.014273990382208,0.0,8546.071908451686,8546.071908451686,0.8856907231967354,3940.3746519949595,275.7644218421605,2.6144218421605387,1.0,0.002,0.1308149075957304,0.004922931611579365,0.00020210554324347812,0.001797894458265699,0.10105277162173906,0.10105277162173906,0.0,1.5091768980346476e-12,0.9999706334944963,0.9999706334944963,0.0,0.09246985986916739,2.7155963963479793e-06,0.0,0.0,0.0,1600245.8231352882,266.742387185535,0.0,1.0,1284064.9589869236,2599.9217384956955,,,,,,,,,,,,,,,,,,,3.0,15272.842118370621,1542.2499645684527,0.37184750295104474,6.173730061729009,3.000036638869385
1199.0,-29.677072869429985,4.922786323484749,35.045029327104814,24.704627191554778,5.139401590728663,-26.195425423355246,-39.7059106855653,1.6577541431219263,-6.407936546076826,-6.407936546074007,40.090220493464436,41305.9290824735,25743.472719717483,25743.472719717483,67049.40180219099,77105.31154514774,77103.12378545661,25743.472719717483,102846.5965051741,102846.5965051741,102846.5965051741,130196.00642539356,125707.32489874665,4488.681526646903,0.0,90826.26301209063,55027.203036671985,39776.73330602071,27349.409920219463,67126.14322624018,20762.666404603067,1542.2763728722027,0.0,0.8792136883534882,2.73813193625588,0.001494314320929203,1.0,1.0,-6.407936546076826,335608.2531272283,1558426.954662067,4.643589483096743,1558426.954662067,4.643589483096743,0.7591632311325736,0.09247260271236236,3.9207775784611667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207775784611667,1.2839672894851373,1.2842772934627065,3.053642885274261,6470.302846794321,15272.829797209832,6457.902292910701,0.0003277043072502735,23165.369928415646,2362.2103295636784,19303.102116331527,1968.368618879182,0.8332740714256199,0.8332740714256199,35455.35956308806,35405.22815468563,1.0017702286043717,0.8,4279.086284126378,4273.035954225843,1.0017702286043717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.13827137363,4632.441516551485,6.095815733578641,4.922786323484749,-3.615894219880737,8.538680543365485,2.9999243572726777,3.5,0.8571212449350508,0.6,0.00024142970138153576,1.0001198982664263,0.00024140075784915562,198.65582884890404,0.0,5.756557141323078e-06,16.314082938509603,0.012517716267674896,8.15207881365556e-05,0.00015990891324498016,0.00062696728164701,0.09247260274762703,0.09247260274762703,0.09247260274762703,0.09247018472717519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.3919086675,595.55663338458,0.0,0.09247260274762703,0.09247260271236236,0.09247260271236236,0.37184676630679786,0.37184676630679786,0.5,9.956104940170597,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27349.409920219463,20762.666404603067,0.7591632311325736,0.9988567580325516,0.615347867421149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495561732197413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.288390028196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8844683155423,260.8844683155423,-12.265531684457699,245.2188022056022,276.55013442547335,123409.79501573848,123532.54822010217,-122.75320436371234,0.0,nan,276.55013442547335,3.400134425473368,270.28386798154935,-2.866132018450628,264.0176015375035,-9.132398462496496,257.7513350935366,-15.398664906463353,251.48506864958864,-21.664931350411337,245.2188022056022,-27.931197794397775,1.0,1.0,26022.012520719443,26022.012520719443,275.76411763406986,2.614117634069885,275.76411763406986,275.76411763406986,77094.94218613286,77103.12378545661,-8.181599323754199,0.0,8546.071908451686,8546.071908451686,0.8856902944527618,3940.3814663534727,275.76411763406986,2.614117634069885,1.0,0.002,0.1308173950356743,0.004922862107789606,0.00020210925171592085,0.0017978907495528143,0.10105462585796042,0.10105462585796042,0.0,1.2687351169660133e-12,0.9999731007976923,0.9999731007976923,0.0,0.09247011527311409,2.4874392482789654e-06,0.0,0.0,0.0,1600245.4440901757,266.74206345392315,0.0,1.0,1284066.0647016254,2599.9172597040174,,,,,,,,,,,,,,,,,,,3.0,15272.829797209832,1542.2763728722027,0.37184676630679786,6.173730061729009,2.9999243572726777
1200.0,-29.678221833443242,4.922840562012239,35.04503556765684,24.704258352890633,5.139113408333914,-26.19648830934802,-39.70693942448122,1.6573798823389365,-6.40823719427425,-6.408237194308703,40.09023875434402,41305.331842969295,25743.49136593594,25743.49136593594,67048.82320890523,77105.16480492795,77103.08389670016,25743.49136593594,102846.5752626361,102846.5752626361,102846.5752626361,130196.2750679528,125707.62547361843,4488.649594334356,0.0,90826.48595887229,55026.97377389564,39777.23576108517,27349.699805316686,67126.93556640185,20762.859253767117,1542.2971818814467,0.0,0.8792119990147852,2.7381012801083338,0.001494314320929203,1.0,1.0,-6.40823719427425,335604.2734493133,1558427.7435094756,4.643646898450019,1558427.7435094756,4.643646898450019,0.7591622358403689,0.09247259605633042,3.9207864915187285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207864915187285,1.2839690978520943,1.284279065101744,3.0536455262651345,6470.308442737071,15272.81746224617,6457.892507662904,0.0003277024491955988,23165.37412974262,2362.2107579798017,19303.07286757103,1968.365636335653,0.8332726576941971,0.833272657694197,35455.42404327495,35405.22815468563,1.0017725059168519,0.8,4279.094066201831,4273.035954225843,1.0017725059168519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.043356375788,4632.441516551485,6.095957155417174,4.922840562012239,-3.6161660204342585,8.539006582446497,2.999811985989193,3.5,0.8570891388540552,0.6,0.00024140075784915562,1.0001192768932623,0.0002413719677507217,198.65677551498237,0.0,5.749801414791071e-06,16.294937209517894,0.012523466069089688,8.151132205540799e-05,0.00015988943579374763,0.0006268923399966767,0.09247259609198977,0.09247259609198977,0.09247259609198977,0.09247021938648958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.82397178916,595.5564937637192,0.0,0.09247259609198977,0.09247259605633042,0.09247259605633042,0.3718460581028673,0.3718460581028673,0.5,9.95603363985672,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,27349.699805316686,20762.859253767117,0.7591622358403689,0.9988363485263029,0.6153317069287355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495630749495223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.269244299205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8837369467888,260.8837369467888,-12.266263053211162,245.2176827006969,276.54979119287844,123413.36603455698,123535.64384057271,-122.2778060157082,0.0,nan,276.54979119287844,3.3997911928784674,270.2833694944062,-2.8666305055937755,264.01694779598694,-9.13305220401304,257.75052609762156,-15.399473902378418,251.48410439914284,-21.66589560085714,245.2176827006969,-27.932317299303065,1.0,1.0,26022.012520719443,26022.012520719443,275.76381231833915,2.6138123183391713,275.76381231833915,275.76381231833915,77094.8466943234,77103.08389670016,-8.237202376767527,0.0,8546.071908451686,8546.071908451686,0.8856897308592695,3940.390423976322,275.76381231833915,2.6138123183391713,1.0,0.002,0.13081983678523576,0.004922797003343555,0.00020211289918778625,0.0017978871017543705,0.10105644959389312,0.10105644959389312,0.0,9.421569427403576e-13,0.9999735948885962,0.9999735948885962,0.0,0.09247015430712975,2.4417492006694894e-06,0.0,0.0,0.0,1600245.0920712247,266.7417628057257,0.0,1.0,1284067.0915724426,2599.913100286169,,,,,,,,,,,,,,,,,,,3.0,15272.81746224617,1542.2971818814467,0.3718460581028673,6.173730061729009,2.999811985989193
1201.0,-29.67936523832499,4.922894496464809,35.045041664448185,24.703712411597394,5.138643239848845,-26.197564390502905,-39.707977627962805,1.656842392025046,-6.408545895441193,-6.408545895440376,40.09024708721902,41304.85559437401,25743.52786630716,25743.52786630716,67048.38346068116,77105.14817786218,77102.87698995203,25743.52786630716,102846.40485625918,102846.40485625918,102846.40485625918,130196.36049938547,125707.7442572755,4488.61624210997,0.0,90826.78483632115,55026.81145144344,39777.74820541968,27349.955643126294,67127.70384854598,20763.026952661512,1542.3165686763975,0.0,0.8792103038583653,2.7380698031069093,0.001494314320929203,1.0,1.0,-6.408545895441193,335600.1872128839,1558428.1034784557,4.643704511672056,1558428.1034784557,4.643704511672056,0.7591612660578396,0.09247257924760142,3.9208010424420836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208010424420836,1.2839716685592797,1.284281599461937,3.0536507451457555,6470.319500918859,15272.80520890479,6457.878986896953,0.00032769918533243395,23165.364386801273,2362.209764476276,19303.032453096796,1968.3615152061914,0.8332712635461463,0.8332712635461463,35455.52930969891,35405.22815468563,1.001776223720661,0.8,4279.106770744007,4273.035954225843,1.001776223720661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.948476934253,4632.441516551485,6.0961027601729745,4.922894496464809,-3.616443947233085,8.539338443697893,2.999699658484128,3.5,0.8570570452811793,0.6,0.0002413719677507217,1.0001187008643095,0.00024134332009003167,198.65771760859298,0.0,5.719348121642262e-06,16.20863257673417,0.01252918541721133,8.150176991492458e-05,0.00015987019783579711,0.0006268192383300155,0.09247257925910819,0.09247257925910819,0.09247257925910819,0.09247014041389454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.21699902223,595.5563663509323,0.0,0.09247257925910819,0.09247257924760142,0.09247257924760142,0.3718453541743723,0.3718453541743723,0.5,9.95596047809894,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27349.955643126294,20763.026952661512,0.7591612660578396,0.998818365841266,0.6153175697408976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449569940910682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.182939666425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8829918656939,260.8829918656939,-12.267008134306082,245.2165649706767,276.5494187607094,123415.06553134965,123539.63591064925,-124.57037929959289,0.0,nan,276.5494187607094,3.399418760709409,270.2828480026715,-2.867151997328449,264.0162772446806,-9.133722755319354,257.74970648673343,-15.400293513266547,251.48313572869162,-21.666864271308356,245.2165649706767,-27.933435029323277,1.0,1.0,26022.012520719443,26022.012520719443,275.76347940646474,2.613479406464762,275.76347940646474,275.76347940646474,77094.30925438424,77102.87698995203,-8.567735567790805,0.0,8546.071908451686,8546.071908451686,0.8856888107698617,3940.405047654294,275.76347940646474,2.613479406464762,1.0,0.002,0.1308223423498477,0.004922730165751849,0.00020211664190038258,0.0017978833598861301,0.1010583209501913,0.1010583209501913,0.0,1.7865127779903567e-12,0.9999729048072736,0.9999729048072736,0.0,0.0924700736852448,2.505562356618043e-06,0.0,0.0,0.0,1600244.7306219784,266.7414541045588,0.0,1.0,1284068.1459465586,2599.908829474124,,,,,,,,,,,,,,,,,,,3.0,15272.80520890479,1542.3165686763975,0.3718453541743723,6.173730061729009,2.999699658484128
1202.0,-29.680511172543593,4.922949068100188,35.04504687615416,24.703443492203974,5.138453718687257,-26.198614683398784,-39.70899309553204,1.6565572284746026,-6.408804262152216,-6.408804262159173,40.090233737018835,41304.17594477929,25743.451397218334,25743.451397218334,67047.62734199762,77104.92901203307,77102.51981036735,25743.451397218334,102845.97120758568,102845.97120758568,102845.97120758568,130196.05247651174,125707.47588195858,4488.5765945531575,0.0,90826.95927393103,55026.52607260962,39778.25911257935,27350.08126892606,67128.3403815054,20763.103311348554,1542.32857154585,0.0,0.8792089620611399,2.7380434587248086,0.001494314320929203,1.0,1.0,-6.408804262152216,335596.76727704017,1558427.526766884,4.643750115388861,1558427.526766884,4.643750115388861,0.759160570939095,0.09247250148985377,3.9208060164647094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208060164647094,1.2839730600403234,1.2842829544941232,3.053651309741324,6470.320697229119,15272.793028632546,6457.872315854003,0.0003276984669040143,23165.379488941762,2362.211304466027,19303.01251290299,1968.3594818723002,0.8332698595383463,0.8332698595383463,35455.56529348503,35405.22815468563,1.001777494598104,0.8,4279.111113605778,4273.035954225843,1.001777494598104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.853594946669,4632.441516551485,6.096221623222876,4.922949068100188,-3.6166837911994763,8.539632859299664,2.99958732964734,3.5,0.8570249513278114,0.6,0.00024134332009003167,1.0001189645732138,0.000241314612200181,198.65866179409346,0.0,5.691078887507276e-06,16.12851756719562,0.012534876496098838,8.149242796049961e-05,0.00015985089212953204,0.0006267443395987205,0.09247250150204452,0.09247250150204452,0.09247250150204452,0.09246982921833065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.53895949345,595.556260986482,0.0,0.09247250150204452,0.09247250148985377,0.09247250148985377,0.3718446421033231,0.3718446421033231,0.5,9.955880307878363,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27350.08126892606,20763.103311348554,0.759160570939095,0.9987976309402397,0.6153016104679245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495767737132408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.10282465688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88226084887157,260.88226084887157,-12.26773915112841,245.21545080728612,276.54907089046856,123419.78967501708,123542.0086469768,-122.21897195971508,0.0,nan,276.54907089046856,3.399070890468579,270.2823468737818,-2.8676531262181584,264.0156228571879,-9.13437714281207,257.74889884058206,-15.40110115941792,251.48217482392286,-21.667825176077116,245.21545080728612,-27.93454919271386,1.0,1.0,26022.012520719443,26022.012520719443,275.76317924515445,2.6131792451544698,275.76317924515445,275.76317924515445,77094.48871441046,77102.51981036735,-8.031095956888748,0.0,8546.071908451686,8546.071908451686,0.8856884962504773,3940.410046547033,275.76317924515445,2.6131792451544698,1.0,0.002,0.13082507330107104,0.004922671536895346,0.00020212075374586813,0.0017978792457330436,0.10106037687293407,0.10106037687293407,0.0,-5.210883807782452e-13,0.9999704674129903,0.9999704674129903,0.0,0.09246977053765752,2.7309521962501945e-06,0.0,0.0,0.0,1600244.4281068444,266.74119573784776,0.0,1.0,1284069.0284010614,2599.9052550415927,,,,,,,,,,,,,,,,,,,3.0,15272.793028632546,1542.32857154585,0.3718446421033231,6.173730061729009,2.99958732964734
1203.0,-29.681655233465776,4.923003317993546,35.045052646195444,24.703092814330034,5.13818248828355,-26.199671461253352,-39.7100133128464,1.656198714685578,-6.409112757826506,-6.409112757829391,40.09026027366834,41303.55617967187,25743.490003069768,25743.490003069768,67047.04618274164,77104.77068078799,77102.57376460853,25743.490003069768,102846.06376767831,102846.06376767831,102846.06376767831,130196.48054768988,125707.93749246669,4488.543055223191,0.0,90827.17248224701,55026.277288632926,39778.772437348984,27350.416780011565,67129.18921736054,20763.328620367025,1542.3517581924282,0.0,0.8792071990286041,2.738012003201256,0.001494314320929203,1.0,1.0,-6.409112757826506,335592.6838324676,1558428.6731167082,4.643810035783429,1558428.6731167082,4.643810035783429,0.7591594960827593,0.09247250259132671,3.920814098963749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920814098963749,1.2839747943621913,1.284284652372454,3.053653479943425,6470.325295626954,15272.780759575755,6457.863251165332,0.0003276968681748014,23165.386113626802,2362.211979995901,19302.985417941945,1968.3567189551934,0.8332684516139863,0.8332684516139863,35455.62376503647,35405.22815468563,1.0017795597004333,0.8,4279.118170502587,4273.035954225843,1.0017795597004333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.7589498339485,4632.441516551485,6.096367400768182,4.923003317993546,-3.6169613499123794,8.539964667905926,2.9994752829181204,3.5,0.8569929379766058,0.6,0.000241314612200181,1.000118771198848,0.00024128595437811432,198.65960444396788,0.0,5.703070980665764e-06,16.162503159206775,0.012540579567079503,8.148304330684522e-05,0.0001598315688933358,0.0006266698687764868,0.09247250261862784,0.09247250261862784,0.09247250261862784,0.09246997160175517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.0333700449,595.556101494809,0.0,0.09247250261862784,0.09247250259132671,0.09247250259132671,0.37184390123489675,0.37184390123489675,0.5,9.955804376656875,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27350.416780011565,20763.328620367025,0.7591594960827593,0.9987763440080748,0.6152845976723073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449583621692334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.13681024889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88153408133525,260.88153408133525,-12.268465918664731,245.21433914278956,276.54872901989097,123423.49483020241,123545.00335928159,-121.50852907918716,0.0,nan,276.54872901989097,3.398729019890993,270.28185104444873,-2.8681489555512485,264.0149730690945,-9.135026930905497,257.7480950936019,-15.401904906398102,251.48121711818598,-21.668782881813996,245.21433914278956,-27.935660857210422,1.0,1.0,26022.012520719443,26022.012520719443,275.76287706282227,2.6128770628222924,275.76287706282227,275.76287706282227,77094.43390486474,77102.57376460853,-8.13985974379466,0.0,8546.071908451686,8546.071908451686,0.8856879851745277,3940.418169458568,275.76287706282227,2.6128770628222924,1.0,0.002,0.13082767150330007,0.004922604345746943,0.00020212463965697775,0.0017978753604633506,0.10106231982848887,0.10106231982848887,0.0,1.2032822654939324e-13,0.9999719029673787,0.9999719029673787,0.0,0.09246990438840483,2.5982029218816866e-06,0.0,0.0,0.0,1600244.0668957129,266.74088724217347,0.0,1.0,1284070.0820699355,2599.9009871047206,,,,,,,,,,,,,,,,,,,3.0,15272.780759575755,1542.3517581924282,0.37184390123489675,6.173730061729009,2.9994752829181204
1204.0,-29.682796802139833,4.923057503817479,35.045058530747426,24.70272456938403,5.137889394963994,-26.20072818246484,-39.71103726709259,1.655820773530996,-6.409407751359993,-6.4094077513875956,40.09027511844965,41302.96022669669,25743.497690450713,25743.497690450713,67046.4579171474,77104.62588752521,77102.50263212447,25743.497690450713,102846.00032257519,102846.00032257519,102846.00032257519,130196.68965845075,125708.18096551784,4488.5086929329145,0.0,90827.3890031797,55026.04191864074,39779.27453837663,27350.68933587556,67129.9638742522,20763.50921351949,1542.3716161958982,0.0,0.8792055530224321,2.7379819246799806,0.001494314320929203,1.0,1.0,-6.409407751359993,335588.77914731833,1558429.3143924675,4.643865978928756,1558429.3143924675,4.643865978928756,0.7591585337589373,0.09247248333909837,3.9208220015870787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208220015870787,1.2839766193558386,1.2842864410086328,3.0536552944041344,6470.329140251468,15272.768489849528,6457.854706943961,0.0003276954637618549,23165.394645922308,2362.212850047907,19302.959878692487,1968.3541146765194,0.8332670422297465,0.8332670422297465,35455.680935282435,35405.22815468563,1.0017815788439888,0.8,4279.125070345613,4273.035954225843,1.0017815788439888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.664298149102,4632.441516551485,6.096505872307852,4.923057503817479,-3.617228757812178,8.540286261629657,2.9993632300827837,3.5,0.8569609228807954,0.6,0.00024128595437811432,1.0001185135576134,0.00024125736210983028,198.66054504818572,0.0,5.693151595992778e-06,16.134391623043534,0.012546272718675495,8.147362528287467e-05,0.00015981232909523965,0.0006265956960414905,0.09247248337411872,0.09247248337411872,0.09247248337411872,0.09246997320328096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.4682182711,595.5559608003277,0.0,0.09247248337411872,0.09247248333909837,0.09247248333909837,0.37184317659931226,0.37184317659931226,0.5,9.95572907227713,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27350.68933587556,20763.50921351949,0.7591585337589373,0.9987560553844299,0.615268619897746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495904585383539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.108698712735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88080902953567,260.88080902953567,-12.269190970464308,245.21322975459134,276.5483883044716,123426.89616580351,123548.1178406997,-121.22167489618431,0.0,nan,276.5483883044716,3.3983883044716094,270.28135659450965,-2.8686434054903316,264.0143248845487,-9.13567511545125,257.74729317453637,-15.40270682546361,251.48026146455638,-21.6697385354436,245.21322975459134,-27.93677024540864,1.0,1.0,26022.012520719443,26022.012520719443,275.7625737458513,2.612573745851307,275.7625737458513,275.7625737458513,77094.3191988368,77102.50263212447,-8.183433287660591,0.0,8546.071908451686,8546.071908451686,0.8856874854723821,3940.426111595014,275.7625737458513,2.612573745851307,1.0,0.002,0.13083024624868397,0.004922539714719213,0.00020212849493574038,0.0017978715059473766,0.10106424746787018,0.10106424746787018,0.0,8.831169302780939e-13,0.9999721566385331,0.9999721566385331,0.0,0.09246990859431901,2.5747447793509075e-06,0.0,0.0,0.0,1600243.721492687,266.74059224864,0.0,1.0,1284071.0896204547,2599.8969059819337,,,,,,,,,,,,,,,,,,,3.0,15272.768489849528,1542.3716161958982,0.37184317659931226,6.173730061729009,2.9993632300827837
1205.0,-29.68393570026394,4.923111700860903,35.04506439833225,24.702351679466688,5.137591719475075,-26.20178295832528,-39.71205339822916,1.6554389757301549,-6.409698561920152,-6.40969856192417,40.090286397848395,41302.34628409315,25743.49634355668,25743.49634355668,67045.84262764984,77104.48556261181,77102.39209755797,25743.49634355668,102845.88844111464,102845.88844111464,102845.88844111464,130196.83260647337,125708.35879228105,4488.47381419231,0.0,90827.60797541369,55025.78649374582,39779.80164629763,27350.944165358724,67130.74581165635,20763.67720397989,1542.3905345508856,0.0,0.8792039430436052,2.737952272923962,0.001494314320929203,1.0,1.0,-6.409698561920152,335584.92986508453,1558429.8016486834,4.643920697735801,1558429.8016486834,4.643920697735801,0.7591576026935873,0.09247245701508115,3.920830143993855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920830143993855,1.2839784622387096,1.2842882476224207,3.0536572530645127,6470.333290417777,15272.756231915975,6457.84595713566,0.0003276939809214168,23165.402386672744,2362.213639384779,19302.93372492994,1968.3514477349493,0.8332656347914372,0.8332656347914372,35455.739840178736,35405.22815468563,1.0017836592529215,0.8,4279.132179542556,4273.035954225843,1.0017836592529215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.569705100351,4632.441516551485,6.0966421258746,4.923111700860903,-3.61749297890004,8.540604679760943,2.9992512483363263,3.5,0.8569289280960932,0.6,0.00024125736210983028,1.0001182373972144,0.00024122883983967457,198.66148345978107,0.0,5.680155601471034e-06,16.09756097456891,0.012551952874276965,8.146428020828155e-05,0.00015979308190154873,0.0006265215323212712,0.09247245703945654,0.09247245703945654,0.09247245703945654,0.09246993664634348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.88732040697,595.5558250518161,0.0,0.09247245703945654,0.09247245701508115,0.09247245701508115,0.37184245375391023,0.37184245375391023,0.5,9.955653457701226,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27350.944165358724,20763.67720397989,0.7591576026935873,0.9987352563571285,0.6152523077871356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449597280552128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.07186806425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8800852077327,260.8800852077327,-12.269914792267286,245.2121226484306,276.5480477670223,123430.23873971168,123551.25477059181,-121.01603088017121,0.0,nan,276.5480477670223,3.3980477670223195,270.2808627433278,-2.869137256672161,264.0136777196115,-9.13632228038847,257.7464926958634,-15.403507304136554,251.47930767214046,-21.670692327859513,245.2121226484306,-27.93787735156937,1.0,1.0,26022.012520719443,26022.012520719443,275.76227000135304,2.6122700013530675,275.76227000135304,275.76227000135304,77094.19316813596,77102.39209755797,-8.198929422011133,0.0,8546.071908451686,8546.071908451686,0.8856869706079664,3940.4342947138243,275.76227000135304,2.6122700013530675,1.0,0.002,0.13083283061612688,0.004922475798941578,0.00020213236681449894,0.0017978676323480807,0.10106618340724946,0.10106618340724946,0.0,-8.374204107930439e-13,0.9999720525551437,0.9999720525551437,0.0,0.09246987264618799,2.5843688931598613e-06,0.0,0.0,0.0,1600243.3809862207,266.7403014380798,0.0,1.0,1284072.0828823878,2599.8928827446543,,,,,,,,,,,,,,,,,,,3.0,15272.756231915975,1542.3905345508856,0.37184245375391023,6.173730061729009,2.9992512483363263
1206.0,-29.68507191685852,4.923165925716912,35.04507021707811,24.70197871970015,5.137294016245626,-26.2028353236104,-39.713072882126994,1.6550574212521156,-6.409988203500802,-6.409988203509058,40.090296723536845,41301.758198284995,25743.49300601705,25743.49300601705,67045.25120430204,77104.34638795037,77102.27103061526,25743.49300601705,102845.76403663232,102845.76403663232,102845.76403663232,130196.958343954,125708.51977823887,4488.438565715129,0.0,90827.8272901304,55025.556115493535,39780.301305152076,27351.194307321686,67131.49561247377,20763.84186208423,1542.40920346899,0.0,0.87920234295807,2.7379227406121225,0.001494314320929203,1.0,1.0,-6.409988203500802,335581.09609042085,1558430.2477054533,4.6439750804244975,1558430.2477054533,4.6439750804244975,0.7591566799160183,0.09247242809367645,3.9208383599331613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208383599331613,1.2839803038453692,1.284290053049465,3.053659272023655,6470.337568349931,15272.743989430151,6457.837126341935,0.00032769246561852776,23165.40978028963,2362.2143933238804,19302.90732909654,1968.348756109022,0.8332642293908604,0.8332642293908604,35455.79927700917,35405.22815468563,1.0017857584496324,0.8,4279.139352938313,4273.035954225843,1.0017857584496324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.475189785915,4632.441516551485,6.096777801866084,4.923165925716912,-3.617756268695042,8.540922194411955,2.9991393602841216,3.5,0.8568969600811777,0.6,0.00024122883983967457,1.0001179600892003,0.00024120038782041216,198.66241966965245,0.0,5.66627650077306e-06,16.05822760319085,0.012557619150777738,8.145490529504022e-05,0.00015977393454463435,0.0006264477714800524,0.09247242812093005,0.09247242812093005,0.09247242812093005,0.09246989018481644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.30434475583,595.5556899321989,0.0,0.09247242812093005,0.09247242809367645,0.09247242809367645,0.3718417289475847,0.3718417289475847,0.5,9.955577317503387,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27351.194307321686,20763.84186208423,0.7591566799160183,0.9987152914234239,0.6152366757431615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496040866677111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.03253469288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.879362633586,260.879362633586,-12.27063736641395,245.21101787230953,276.54770739484405,123433.5755058848,123554.38294878263,-120.8074428978214,0.0,nan,276.54770739484405,3.397707394844076,270.28036949036726,-2.8696305096327137,264.0130315858597,-9.136968414140256,257.74569368132416,-15.404306318675822,251.4783557768117,-21.67164422318828,245.21101787230953,-27.93898212769045,1.0,1.0,26022.012520719443,26022.012520719443,275.76196619338344,2.6119661933834664,275.76196619338344,275.76196619338344,77094.06815537171,77102.27103061526,-8.20287524354353,0.0,8546.071908451686,8546.071908451686,0.885686451093725,3940.4425517328273,275.76196619338344,2.6119661933834664,1.0,0.002,0.1308354323583921,0.004922412028944314,0.00020213626601818258,0.0017978637334764406,0.10106813300909129,0.10106813300909129,0.0,-5.053769902563232e-13,0.9999718646517414,0.9999718646517414,0.0,0.09246982634970771,2.601743968736601e-06,0.0,0.0,0.0,1600243.0418473003,266.7400117964992,0.0,1.0,1284073.0721500549,2599.8888756951937,,,,,,,,,,,,,,,,,,,3.0,15272.743989430151,1542.40920346899,0.3718417289475847,6.173730061729009,2.9991393602841216
1207.0,-29.68620541223481,4.923220178179761,35.045075979966235,24.70160052124413,5.136994389938066,-26.20388543192666,-39.71408827984703,1.6546744081174642,-6.41027754784983,-6.410277547924876,40.09030674898274,41301.17452659028,25743.489693118707,25743.489693118707,67044.66421970898,77104.21228780375,77102.14628296367,25743.489693118707,102845.63597608238,102845.63597608238,102845.63597608238,130197.07913668055,125708.67614224643,4488.4029944341155,0.0,90828.05305214754,55025.331514063306,39780.801708982486,27351.44316059816,67132.24486958064,20764.005598218027,1542.4278051212,0.0,0.8792007455928119,2.737893238857661,0.001494314320929203,1.0,1.0,-6.41027754784983,335577.2662843609,1558430.680792374,4.644029370785188,1558430.680792374,4.644029370785188,0.7591557592153003,0.0924723978006752,3.9208474900830863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208474900830863,1.283982152127521,1.284291865243712,3.0536619871127932,6470.343321298013,15272.731762701032,6457.827283639402,0.00032769057043805546,23165.41341683831,2362.2147641486454,19302.877908599992,1968.3457560532897,0.8332628285653324,0.8332628285653324,35455.865327513275,35405.22815468563,1.0017880912298514,0.8,4279.147324534418,4273.035954225843,1.0017880912298514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.380756453526,4632.441516551485,6.0969133713893795,4.923220178179761,-3.6180192815998042,8.541239459779565,2.9990275709504526,3.5,0.8568650202715579,0.6,0.00024120038782041216,1.000117678652792,0.00024117200702353445,198.66335364504224,0.0,5.652346991158667e-06,16.01875137294366,0.012563271497768896,8.144556894856043e-05,0.00015975481887185174,0.000626374280602378,0.09247239782419746,0.09247239782419746,0.09247239782419746,0.09246984098420669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.72265648964,595.5555543791153,0.0,0.09247239782419746,0.0924723978006752,0.0924723978006752,0.37184100131362674,0.37184100131362674,0.5,9.955500609144957,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,7.503331289626658e-11,27351.44316059816,20764.005598218027,0.7591557592153003,0.9986954011437902,0.6152211147836188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44961087681906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.993058462635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87864115274823,260.87864115274823,-12.271358847251747,245.2099154551306,276.5473668503374,123436.9117127194,123557.53636097025,-120.62464825084858,0.0,nan,276.5473668503374,3.3973668503374483,270.2798765713675,-2.870123428632496,264.0123862922912,-9.137613707708795,257.744896013201,-15.405103986798963,251.47740573416152,-21.672594265838455,245.2099154551306,-27.940084544869364,1.0,1.0,26022.012520719443,26022.012520719443,275.76166225189274,2.611662251892767,275.76166225189274,275.76166225189274,77093.93826851314,77102.14628296367,-8.208014450530754,0.0,8546.071908451686,8546.071908451686,0.8856858737714608,3940.4517275335015,275.76166225189274,2.611662251892767,1.0,0.002,0.13083805306676866,0.00492234823127013,0.00020214019464287128,0.001797859804346104,0.10107009732143564,0.10107009732143564,0.0,-1.0110245973748988e-12,0.999971659537318,0.999971659537318,0.0,0.09246977709013622,2.620710538981755e-06,0.0,0.0,0.0,1600242.703055213,266.73972245215015,0.0,1.0,1284074.0604009202,2599.8848727732043,,,,,,,,,,,,,,,,,,,3.0,15272.731762701032,1542.4278051212,0.37184100131362674,6.173730061729009,2.9990275709504526
1208.0,-29.687336148184464,4.9232744635886165,35.045081671013214,24.70122263710948,5.136692737007215,-26.204933259628916,-39.715099486615486,1.6542898467725209,-6.410566296388822,-6.4105662964016945,40.09031620135489,41300.58126851834,25743.48573839608,25743.48573839608,67044.06700691443,77104.07891325779,77102.0150568635,25743.48573839608,102845.50079525958,102845.50079525958,102845.50079525958,130197.19007263215,125708.823057943,4488.36701468916,0.0,90828.27615708175,55025.09393155195,39781.313583922005,27351.68927737257,67133.00286129458,20764.167383242162,1542.4462632666616,0.0,0.8791991535904489,2.737863798102698,0.001494314320929203,1.0,1.0,-6.410566296388822,335573.44439877756,1558431.0891238528,4.644083479001087,1558431.0891238528,4.644083479001087,0.7591548431496655,0.09247236549050891,3.9208561915413696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208561915413696,1.283984007501643,1.284293684622988,3.053664351451318,6470.348331047635,15272.719552613098,6457.817962409539,0.00032768886743128915,23165.418908510204,2362.215324143332,19302.850046820156,1968.3429149424276,0.8332614282977171,0.8332614282977171,35455.928276692575,35405.22815468563,1.001790314478092,0.8,4279.154921833473,4273.035954225843,1.001790314478092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.28640509357,4632.441516551485,6.097048676598616,4.9232744635886165,-3.61828179113085,8.541556254719467,2.9989158803196068,3.5,0.8568331086627448,0.6,0.00024117200702353445,1.000117393241581,0.00024114369838309442,198.66428535441196,0.0,5.638224286844058e-06,15.97872762891606,0.012568909722055741,8.143627212002265e-05,0.00015973573490351179,0.000626300845206845,0.0924723655287372,0.0924723655287372,0.0924723655287372,0.09246978578015642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.1414948528,595.5554186265882,0.0,0.0924723655287372,0.09247236549050891,0.09247236549050891,0.3718402706764706,0.3718402706764706,0.5,9.955423216760472,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27351.68927737257,20764.167383242162,0.7591548431496655,0.9986752290142018,0.6152053313308606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496176507685588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.9530347186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.877920633051,260.877920633051,-12.272079366948958,245.20881542619819,276.54702583989064,123440.20640864203,123560.6703588328,-120.4639501907636,0.0,nan,276.54702583989064,3.3970258398906594,270.2793837572197,-2.8706162427802724,264.01174167449227,-9.138258325507707,257.7440995916067,-15.40590040839328,251.47645750889876,-21.673542491101216,245.20881542619819,-27.94118457380179,1.0,1.0,26022.012520719443,26022.012520719443,275.7613581482795,2.611358148279521,275.7613581482795,275.7613581482795,77093.8039737099,77102.0150568635,-8.211083153597428,0.0,8546.071908451686,8546.071908451686,0.8856853235562324,3940.4604724990763,275.7613581482795,2.611358148279521,1.0,0.002,0.1308406965540892,0.004922284452218088,0.00020214415870332893,0.0017978558418766382,0.10107207935166446,0.10107207935166446,0.0,5.79967063957243e-13,0.9999714132193914,0.9999714132193914,0.0,0.09246972200328428,2.64348722463313e-06,0.0,0.0,0.0,1600242.3649595685,266.73943370361116,0.0,1.0,1284075.046615196,2599.880878109288,,,,,,,,,,,,,,,,,,,3.0,15272.719552613098,1542.4462632666616,0.3718402706764706,6.173730061729009,2.9989158803196068
