time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1209.0,-29.688457292104616,4.923328527569423,35.045087120051804,24.700681410636776,5.136222870560228,-26.205989275833783,-39.71611945945767,1.6537548542908906,-6.410868426239688,-6.410868426283851,40.09032059993215,41300.119080670236,25743.512322829294,25743.512322829294,67043.63140349953,77104.06791869705,77101.77182409223,25743.512322829294,102845.28414692152,102845.28414692152,102845.28414692152,130197.2096735134,125708.87987662101,4488.329796892388,0.0,90828.56993691053,55024.93381642772,39781.81791164756,27351.92552659188,67133.74343823944,20764.321222702732,1542.464573313207,0.0,0.8791975085920156,2.7378329932589933,0.001494314320929203,1.0,1.0,-6.410868426239688,335569.44543431373,1558431.279136905,4.644139388554556,1558431.279136905,4.644139388554556,0.7591539104811982,0.0924723311162552,3.920870141704016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870141704016,1.2839865656025578,1.2842962069910706,3.053669132327723,6470.358461151047,15272.7073600225,6457.805110709403,0.00032768584452639443,23165.41141488463,2362.2145600061826,19302.811632228415,1968.3389977442262,0.8332600395702727,0.8332600395702727,35456.02919664803,35405.22815468563,1.0017938787857692,0.8,4279.167101802948,4273.035954225843,1.0017938787857692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.192137109201,4632.441516551485,6.097191100463525,4.923328527569423,-3.6185543929334454,8.541882920502868,2.9988042900482443,3.5,0.8568012257280698,0.6,0.00024114369838309442,1.0001163984092665,0.00024111563290697477,198.6652091676745,0.0,5.623915822374665e-06,15.9381774406098,0.012574533637878115,8.142689569177146e-05,0.00015971680269132296,0.0006262288428008398,0.09247233111000339,0.09247233111000339,0.09247233111000339,0.09246967002782278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.5476638812,595.5552867463501,0.0,0.09247233111000339,0.0924723311162552,0.0924723311162552,0.3718395365661399,0.3718395365661399,0.5,9.95534338308538,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,27351.92552659188,20764.321222702732,0.7591539104811982,0.9986577236703207,0.6151916601919394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496244082874312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.912484530294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87718647963055,260.87718647963055,-12.272813520369425,245.20771747889603,276.5466554803534,123441.81580984018,123564.55918748987,-122.74337764972255,0.0,nan,276.5466554803534,3.396655480353445,270.27886788011773,-2.8711321198822475,264.0110802798357,-9.138919720164267,257.7432926794242,-15.406707320575777,251.47550507915616,-21.674494920843813,245.20771747889603,-27.942282521103948,1.0,1.0,26022.012520719443,26022.012520719443,275.7610275570441,2.6110275570441104,275.7610275570441,275.7610275570441,77093.26636573608,77101.77182409223,-8.505458356143208,0.0,8546.071908451686,8546.071908451686,0.8856844414517138,3940.474492412536,275.7610275570441,2.6110275570441104,1.0,0.002,0.13084342425767184,0.004922217872564715,0.00020214824730741235,0.0017978517521513744,0.10107412365370617,0.10107412365370617,0.0,-5.412133415039211e-13,0.9999705024803547,0.9999705024803547,0.0,0.09246960341185145,2.727704403749924e-06,0.0,0.0,0.0,1600242.0111944731,266.7391315737603,0.0,1.0,1284076.0785313305,2599.8766983393357,,,,,,,,,,,,,,,,,,,3.0,15272.7073600225,1542.464573313207,0.3718395365661399,6.173730061729009,2.9988042900482443
1210.0,-29.689581256177462,4.923383265840018,35.04509166590333,24.700411268882476,5.1360346031437,-26.207019670263726,-39.71711666146291,1.6534730164412836,-6.411122499857697,-6.4111224998721354,40.09030543177802,41299.468895061254,25743.43140043734,25743.43140043734,67042.90029549859,77103.85844146533,77101.40195938878,25743.43140043734,102844.83335982612,102844.83335982612,102844.83335982612,130196.87539796306,125708.58890822077,4488.2864897422905,0.0,90828.74936194823,55024.673283442964,39782.306753894736,27352.04203813693,67134.34879203167,20764.391179832215,1542.4760504043409,0.0,0.8791961966908721,2.7378070883904386,0.001494314320929203,1.0,1.0,-6.411122499857697,335566.0825669653,1558430.6238909217,4.644183977026112,1558430.6238909217,4.644183977026112,0.7591532343684044,0.09247223950429283,3.9208760984615485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208760984615485,1.2839879403743408,1.2842975460567796,3.0536705020129977,6470.361363349786,15272.695321901027,6457.797328288323,0.0003276846907270569,23165.421982496995,2362.2156376027488,19302.788370051006,1968.336625662281,0.8332586552766247,0.8332586552766247,35456.07228972264,35405.22815468563,1.0017954007548775,0.8,4279.172302680524,4273.035954225843,1.0017954007548775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.097887724747,4632.441516551485,6.097308040934659,4.923383265840018,-3.61879060444128,8.542173870281298,2.998692723455102,3.5,0.8567693495586006,0.6,0.00024111563290697477,1.000116692289356,0.00024108749985468162,198.66613531229632,0.0,5.575633683700743e-06,15.801345859607904,0.012580109271561815,8.141772955656038e-05,0.00015969790335041437,0.0006261556922210621,0.09247223952595007,0.09247223952595007,0.09247223952595007,0.09246934515496386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.8929473012,595.5551737072066,0.0,0.09247223952595007,0.09247223950429283,0.09247223950429283,0.37183879193032604,0.37183879193032604,0.5,9.955256551966299,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27352.04203813693,20764.391179832215,0.7591532343684044,0.9986378285009307,0.6151764281351484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496311085416065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.7756529493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87646651490365,260.87646651490365,-12.273533485096323,245.2066233076147,276.5463097221666,123446.50793009377,123566.87910006776,-120.37116997399278,0.0,nan,276.5463097221666,3.3963097221666203,270.2783724393267,-2.8716275606732893,264.01043515639884,-9.139564843601136,257.74249787341535,-15.407502126584632,251.47456059049978,-21.6754394095002,245.2066233076147,-27.94337669238527,1.0,1.0,26022.012520719443,26022.012520719443,275.7607302045427,2.610730204542733,275.7607302045427,275.7607302045427,77093.44566923207,77101.40195938878,-7.956290156711475,0.0,8546.071908451686,8546.071908451686,0.885684064790515,3940.480478953856,275.7607302045427,2.610730204542733,1.0,0.002,0.13084637737975013,0.004922159099765598,0.00020215270414759208,0.0017978472961451414,0.10107635207379603,0.10107635207379603,0.0,2.927332855284792e-13,0.999968064772707,0.999968064772707,0.0,0.09246928638230598,2.9531219868572554e-06,0.0,0.0,0.0,1600241.7136976148,266.7388775001423,0.0,1.0,1284076.9463113695,2599.873183409114,,,,,,,,,,,,,,,,,,,3.0,15272.695321901027,1542.4760504043409,0.37183879193032604,6.173730061729009,2.998692723455102
1211.0,-29.690703337886323,4.923437717940005,35.04509675962914,24.70007026512178,5.135764885028846,-26.208056515663337,-39.718118648137875,1.6531180615707863,-6.411426724747798,-6.41142672474918,40.0903303348759,41298.85151755463,25743.46573857058,25743.46573857058,67042.31725612521,77103.7012056313,77101.4458231425,25743.46573857058,102844.91156171307,102844.91156171307,102844.91156171307,130197.28078531158,125709.03145178816,4488.249333523412,0.0,90828.95005927727,55024.413279291904,39782.81864442818,27352.369223598504,67135.18786802668,20764.610652645664,1542.4987496194894,0.0,0.8791944626997044,2.73777607044711,0.001494314320929203,1.0,1.0,-6.411426724747798,335562.0559423017,1558431.6996744424,4.6442429114882025,1558431.6996744424,4.6442429114882025,0.7591521773817973,0.09247222707234942,3.9208825908141156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208825908141156,1.2839896569201672,1.284299226892085,3.053671475998423,6470.363427108027,15272.683189911031,6457.7900802203585,0.0003276837499601079,23165.43481104797,2362.2169457508908,19302.76670509082,1968.3344164511655,0.833257258606906,0.833257258606906,35456.11925744679,35405.22815468563,1.001797059570096,0.8,4279.177971187252,4273.035954225843,1.001797059570096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.003884901224,4632.441516551485,6.097451930500262,4.923437717940005,-3.6190645347024963,8.542502252642501,2.9985814503793473,3.5,0.8567375572512421,0.6,0.00024108749985468162,1.0001164979173336,0.00024105941693465508,198.66705991342076,0.0,5.58908477361857e-06,15.839466248435027,0.012585698356335434,8.140852040205685e-05,0.00015967897945262476,0.0006260825306547613,0.09247222710372986,0.09247222710372986,0.09247222710372986,0.09246947592374163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.41129619296,595.5550063496181,0.0,0.09247222710372986,0.09247222707234942,0.09247222707234942,0.3718380184777732,0.3718380184777732,0.5,9.955174017214594,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27352.369223598504,20764.610652645664,0.7591521773817973,0.9986166626645325,0.615159543438521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496378257090496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.81377333812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8757509255874,260.8757509255874,-12.27424907441258,245.2055318104531,276.5459700406912,123450.1010568999,123569.7406982774,-119.63964137748235,0.0,nan,276.5459700406912,3.3959700406912248,270.2778823947384,-2.8721176052615647,264.00979474860355,-9.140205251396424,257.7417071025393,-15.408292897460683,251.47361945649857,-21.67638054350141,245.2055318104531,-27.944468189546882,1.0,1.0,26022.012520719443,26022.012520719443,275.76043111228734,2.6104311122873582,275.76043111228734,275.76043111228734,77093.39131755065,77101.4458231425,-8.054505591848283,0.0,8546.071908451686,8546.071908451686,0.8856836542621456,3940.4870037681862,275.76043111228734,2.6104311122873582,1.0,0.002,0.13084919584877916,0.004922091760381262,0.0002021569321000451,0.0017978430686779927,0.10107846605002255,0.10107846605002255,0.0,7.780377904442748e-13,0.9999695209165298,0.9999695209165298,0.0,0.09246940860362181,2.818468727613694e-06,0.0,0.0,0.0,1600241.357477017,266.7385732752522,0.0,1.0,1284077.9853797827,2599.8689746868727,,,,,,,,,,,,,,,,,,,3.0,15272.683189911031,1542.4987496194894,0.3718380184777732,6.173730061729009,2.9985814503793473
1212.0,-29.691823063845042,4.923492147303838,35.04510196405832,24.699705268163257,5.13547828198112,-26.209092929253018,-39.71912053003905,1.6527481457427617,-6.411717063477738,-6.411717063478956,40.090343717122266,41298.268962342256,25743.46846560697,25743.46846560697,67041.73742794922,77103.5629035515,77101.36810779311,25743.46846560697,102844.83657340008,102844.83657340008,102844.83657340008,130197.47044517365,125709.25903111117,4488.211414062481,0.0,90829.17048287138,55024.188758453376,39783.31302713112,27352.633871773556,67135.94689890467,20764.785735868456,1542.5181308693461,0.0,0.8791928471675616,2.73774646855779,0.001494314320929203,1.0,1.0,-6.411717063477738,335558.2131458862,1558432.2777726778,4.644297819928904,1558432.2777726778,4.644297819928904,0.7591512332308369,0.09247219440864243,3.920891474915219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920891474915219,1.283991443270718,1.2843009776132186,3.053674146712,6470.36908602962,15272.671058165592,6457.780347435042,0.0003276818820235808,23165.43853967174,2362.2173259647016,19302.737613144192,1968.331449898201,0.8332558686548274,0.8332558686548274,35456.18352780829,35405.22815468563,1.0017993294841157,0.8,4279.185727939002,4273.035954225843,1.0017993294841157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.909884823908,4632.441516551485,6.097588335114525,4.923492147303838,-3.6193280081468804,8.542820155450718,2.99847018220591,3.5,0.8567057663445458,0.6,0.00024105941693465508,1.0001162543880393,0.00024103139597721746,198.66798258093252,0.0,5.579151155456038e-06,15.811314374562413,0.012591277507490891,8.139931317326823e-05,0.00015966010376138685,0.000626009939722101,0.09247219444439576,0.09247219444439576,0.09247219444439576,0.09246946804549776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.87034685916,595.5548577117651,0.0,0.09247219444439576,0.09247219440864243,0.09247219440864243,0.3718372614246446,0.3718372614246446,0.5,9.955092226046906,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27352.633871773556,20764.785735868456,0.7591512332308369,0.9985967357979278,0.615143911272011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644531686098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.78562146425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8750375952995,260.8750375952995,-12.274962404700489,245.20444275463439,276.5456324359336,123453.52438338804,123572.78633115809,-119.26194777005834,0.0,nan,276.5456324359336,3.395632435933635,270.2773944997338,-2.872605500266161,264.0091565634543,-9.140843436545651,257.74091862715835,-15.409081372841626,251.47268069088256,-21.677319309117422,245.20444275463439,-27.945557245365592,1.0,1.0,26022.012520719443,26022.012520719443,275.76013167986514,2.6101316798651624,275.76013167986514,275.76013167986514,77093.28827841615,77101.36810779311,-8.079829376962152,0.0,8546.071908451686,8546.071908451686,0.8856830924970983,3940.495932289795,275.76013167986514,2.6101316798651624,1.0,0.002,0.13085198688234817,0.004922027066381459,0.00020216112343364567,0.0017978388774762097,0.10108056171682284,0.10108056171682284,0.0,9.098555242559314e-13,0.999969817599333,0.999969817599333,0.0,0.09246940337582024,2.791032822197373e-06,0.0,0.0,0.0,1600241.0175146593,266.73828293652224,0.0,1.0,1284078.9770188916,2599.8649580850883,,,,,,,,,,,,,,,,,,,3.0,15272.671058165592,1542.5181308693461,0.3718372614246446,6.173730061729009,2.99847018220591
1213.0,-29.692940132085006,4.923546610647087,35.04510717343642,24.699336394574516,5.135183193380469,-26.210127799571026,-39.72012216746805,1.6523708591022126,-6.412004136857661,-6.4120041368810075,40.09035426876709,41297.688767039,25743.464387490716,25743.464387490716,67041.15315452972,77103.42819061386,77101.25841232715,25743.464387490716,102844.72279981787,102844.72279981787,102844.72279981787,130197.60735767792,125709.43415118361,4488.17320649431,0.0,90829.3874903729,55023.95950941007,39783.80886773647,27352.88455786004,67136.69342559652,20764.95088928531,1542.5367730323217,0.0,0.8791912599379363,2.737717199840343,0.001494314320929203,1.0,1.0,-6.412004136857661,335554.413602223,1558432.7335887235,4.644351766554738,1558432.7335887235,4.644351766554738,0.7591503135751858,0.09247215637244816,3.9208996120255555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208996120255555,1.2839932639377745,1.2843027627385932,3.0536761540328237,6470.373339301574,15272.658936210957,6457.77159073729,0.0003276803768801884,23165.44581039401,2362.2180673720395,19302.711438788614,1968.3287808567263,0.8332544772407428,0.8332544772407428,35456.24239417976,35405.22815468563,1.0018014085397924,0.8,4279.192832486407,4273.035954225843,1.0018014085397924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.815954227725,4632.441516551485,6.097723033547026,4.923546610647087,-3.61958897383344,8.543135584480527,2.998358997927233,3.5,0.8566739994077809,0.6,0.00024103139597721746,1.0001159794982895,0.00024100344451863617,198.66890306595556,0.0,5.566867084117233e-06,15.77650131638824,0.012596844374575008,8.139010915341822e-05,0.00015964128682379925,0.0006259374595706949,0.09247215640622294,0.09247215640622294,0.09247215640622294,0.09246943006597022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.31570548116,595.55471338792,0.0,0.09247215640622294,0.09247215637244816,0.09247215637244816,0.3718365065668886,0.3718365065668886,0.5,9.955010435649493,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,27352.88455786004,20764.95088928531,0.7591503135751858,0.9985769291546555,0.6151284291772083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496512236432852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.750808406076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8743255835428,260.8743255835428,-12.27567441645715,245.2033560781538,276.54529508890374,123456.80604747693,123575.84755154468,-119.0415040677589,0.0,nan,276.54529508890374,3.395295088903765,270.27690728678664,-2.873092713213339,264.0085194846162,-9.141480515383762,257.74013168248734,-15.409868317512633,251.47174388030922,-21.678256119690758,245.2033560781538,-27.946643921846174,1.0,1.0,26022.012520719443,26022.012520719443,275.7598317706869,2.609831770686924,275.7598317706869,275.7598317706869,77093.16279664068,77101.25841232715,-8.09561568647041,0.0,8546.071908451686,8546.071908451686,0.8856825779660508,3940.5041100856834,275.7598317706869,2.609831770686924,1.0,0.002,0.13085477729205147,0.004921962968892341,0.000202165315156067,0.001797834685278923,0.10108265757803349,0.10108265757803349,0.0,4.3498971785682627e-13,0.999969824326157,0.999969824326157,0.0,0.0924693659628179,2.7904096302541272e-06,0.0,0.0,0.0,1600240.6813745734,266.7379958631423,0.0,1.0,1284079.9575037407,2599.860986672055,,,,,,,,,,,,,,,,,,,3.0,15272.658936210957,1542.5367730323217,0.3718365065668886,6.173730061729009,2.998358997927233
1214.0,-29.694043399812845,4.923600758237366,35.04511211186815,24.69869964933025,5.134613711147419,-26.21117768866545,-39.72113351393489,1.651748000856495,-6.412309725528473,-6.412309725487295,40.09035686899647,41297.29956728364,25743.50229336901,25743.50229336901,67040.80186065265,77103.49350592321,77100.9796086328,25743.50229336901,102844.4819020018,102844.4819020018,102844.4819020018,130197.59930189121,125709.4657696495,4488.133532241715,0.0,90829.72198775034,55023.83562303786,39784.31818301386,27353.11739988941,67137.43558290327,20765.102019081845,1542.5550101979359,0.0,0.8791896030126833,2.7376860436581834,0.001494314320929203,1.0,1.0,-6.412309725528473,335550.36903761135,1558432.845917756,4.644408082123353,1558432.845917756,4.644408082123353,0.7591493764862721,0.09247211506525888,3.9209166180454855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209166180454855,1.2839962318853648,1.2843056955101535,3.053682340086139,6470.386446806243,15272.646830175088,6457.756721792112,0.0003276765887830987,23165.430646935692,2362.2165211296106,19302.666994516447,1968.324248802236,0.8332531041062166,0.8332531041062166,35456.365420905866,35405.22815468563,1.0018057536280134,0.8,4279.207680508899,4273.035954225843,1.0018057536280134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.7221075382395,4632.441516551485,6.097867561534149,4.923600758237366,-3.619863924143257,8.543464682380623,2.9982479146146193,3.5,0.8566422613184627,0.6,0.00024100344451863617,1.000114547619789,0.00024097584130958752,198.66981218645577,0.0,5.553085615438921e-06,15.737444634153901,0.012602397460190446,8.138081689355421e-05,0.00015962262762508195,0.0006258670132712702,0.09247211505595447,0.09247211505595447,0.09247211505595447,0.09246929670214804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.7359146106,595.5545768530089,0.0,0.09247211505595447,0.09247211506525888,0.09247211506525888,0.37183575093325755,0.37183575093325755,0.5,9.95492588612732,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,27353.11739988941,20765.102019081845,0.7591493764862721,0.9985606581274422,0.615115832303254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496578997755254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.711751723844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8735909603142,260.8735909603142,-12.276409039685802,245.2022712377289,276.5449106828848,123457.34461302422,123580.16654206094,-122.82192903673683,0.0,nan,276.5449106828848,3.394910682884813,270.27638279385053,-2.873617206149447,264.00785490482434,-9.142145095175636,257.7393270158275,-15.410672984172493,251.4707991267689,-21.679200873231082,245.2022712377289,-27.947728762271083,1.0,1.0,26022.012520719443,26022.012520719443,275.75949355847325,2.6094935584732752,275.75949355847325,275.75949355847325,77092.36167491491,77100.9796086328,-8.617933717890992,0.0,8546.071908451686,8546.071908451686,0.8856815026297676,3940.521201135713,275.75949355847325,2.6094935584732752,1.0,0.002,0.13085766349588393,0.004921895095279216,0.00020216964717379086,0.001797830353172324,0.10108482358689543,0.10108482358689543,0.0,3.461146300121065e-13,0.9999687883952498,0.9999687883952498,0.0,0.09246922886215304,2.886203105829084e-06,0.0,0.0,0.0,1600240.3235532653,266.7376902744715,0.0,1.0,1284081.0012249048,2599.8567591325736,,,,,,,,,,,,,,,,,,,4.0,15272.646830175088,1542.5550101979359,0.37183575093325755,6.173730061729009,2.9982479146146193
1215.0,-29.695152857809102,4.923655983292975,35.045115660189104,24.698501312546455,5.134499325184733,-26.212187639548528,-39.72211245037613,1.6515341062742317,-6.412540644049898,-6.412540644010317,40.090326627118195,41296.61612178346,25743.37298936635,25743.37298936635,67039.98911114981,77103.23722117991,77100.46884807438,25743.37298936635,102843.84183744073,102843.84183744073,102843.84183744073,130196.99583069322,125708.91146197927,4488.084368713957,0.0,90829.87115918225,55023.55932112656,39784.79093117299,27353.153993252483,67137.94492442548,20765.115431296235,1542.5621450666467,0.0,0.8791884729353158,2.7376625006298148,0.001494314320929203,1.0,1.0,-6.412540644049898,335547.3127819258,1558431.5395039397,4.644446491266565,1558431.5395039397,4.644446491266565,0.7591488512227367,0.0924719823361086,3.9209206132166243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209206132166243,1.2839972882613422,1.2843067166964435,3.053682939257554,6470.387716378573,15272.634963373872,6457.750149530261,0.0003276758616328935,23165.44508782281,2362.2179936902826,19302.647349585957,1968.3222455768237,0.8332517366451389,0.8332517366451389,35456.394323174834,35405.22815468563,1.001806774406016,0.8,4279.211168706572,4273.035954225843,1.001806774406016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.628255673107,4632.441516551485,6.09797249551092,4.923655983292975,-3.6200823403456264,8.543738323638602,2.9981368268220985,3.5,0.856610521949171,0.6,0.00024097584130958752,1.0001151914087723,0.00024094808616010178,198.6707264152659,0.0,5.4839243574382306e-06,15.541441628979946,0.012607881384547884,8.137182335133378e-05,0.00015960401795825374,0.0006257946839647134,0.09247198234496773,0.09247198234496773,0.09247198234496773,0.09246881034619166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.04846128996,595.5544737206425,0.0,0.09247198234496773,0.0924719823361086,0.0924719823361086,0.3718349834578939,0.3718349834578939,0.5,9.954830725741273,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27353.153993252483,20765.115431296235,0.7591488512227367,0.9985409768889124,0.6151009860112552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496644934868828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.515748718666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8728786463783,260.8728786463783,-12.27712135362168,245.20119096748235,276.5445663252556,123462.86441874484,123581.95644385296,-119.09202510815423,0.0,nan,276.5445663252556,3.394566325255596,270.2758912537036,-2.874108746296372,264.00721618215545,-9.142783817844531,257.738541110632,-15.411458889367964,251.4698660390408,-21.680133960959182,245.20119096748235,-27.94880903251763,1.0,1.0,26022.012520719443,26022.012520719443,275.7592028744154,2.6092028744154163,275.7592028744154,275.7592028744154,77092.74053449418,77100.46884807438,-7.728313580199028,0.0,8546.071908451686,8546.071908451686,0.8856812500042597,3940.5252162827073,275.7592028744154,2.6092028744154163,1.0,0.002,0.13086089121488118,0.00492183937887494,0.00020217453785773164,0.0017978254621264257,0.10108726892886581,0.10108726892886581,0.0,-1.5842795825227185e-14,0.9999650951651281,0.9999650951651281,0.0,0.09246875461683488,3.227719273718764e-06,0.0,0.0,0.0,1600240.0531641925,266.7374593559501,0.0,1.0,1284081.7899131184,2599.853564597658,,,,,,,,,,,,,,,,,,,3.0,15272.634963373872,1542.5621450666467,0.3718349834578939,6.173730061729009,2.9981368268220985
1216.0,-29.696261195412504,4.923710733869069,35.04512016705892,24.698187480121874,5.134254520191601,-26.213209623824596,-39.72309697475282,1.6512029476846386,-6.412852787742224,-6.412852787728992,40.09036138698777,41295.97378389273,25743.429922559328,25743.429922559328,67039.40370645205,77103.06542055296,77100.62961027352,25743.429922559328,102844.05953283285,102844.05953283285,102844.05953283285,130197.59141847963,125709.54589054055,4488.04552793907,0.0,90830.05752798164,55023.274806971414,39785.3141344558,27353.531885646786,67138.84602010259,20765.371069822835,1542.587458367069,0.0,0.8791866588276265,2.737630676638007,0.001494314320929203,1.0,1.0,-6.412852787742224,335543.1815286107,1558433.0410885143,4.64450814940977,1558433.0410885143,4.64450814940977,0.7591477092111474,0.09247197888572478,3.9209259112776738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209259112776738,1.2839988928642163,1.2843082860465718,3.0536832493143855,6470.388373351792,15272.622935785354,6457.74392347849,0.00032767528703163564,23165.461317881352,2362.219648695666,19302.628739500564,1968.3203478762437,0.8332503495020374,0.8332503495020374,35456.43265093198,35405.22815468563,1.0018081280762312,0.8,4279.215794460814,4273.035954225843,1.0018081280762312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.534753272785,4632.441516551485,6.09812104533819,4.923710733869069,-3.620361878687196,8.544072612556265,2.998026154310936,3.5,0.856578901231696,0.6,0.00024094808616010178,1.0001150761193067,0.00024092036197978316,198.67163972821834,0.0,5.514135710096291e-06,15.62706060241289,0.01261339552025798,8.13627793990863e-05,0.00015958530676101547,0.0006257221643384617,0.09247197890702305,0.09247197890702305,0.09247197890702305,0.09246906202821403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.63845210033,595.5542835468075,0.0,0.09247197890702305,0.09247197888572478,0.09247197888572478,0.37183417263278534,0.37183417263278534,0.5,9.954743218146582,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27353.531885646786,20765.371069822835,0.7591477092111474,0.9985188557810368,0.6150831632037281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496711242522395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.6013676921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8721728311004,260.8721728311004,-12.277827168899591,245.2001134443586,276.5442322178439,123466.63708159373,123584.64259301587,-118.00551142215528,0.0,nan,276.5442322178439,3.3942322178439213,270.27540846312854,-2.874591536871435,264.0065847084837,-9.143415291516305,257.7377609537479,-15.412239046252068,251.4689371990397,-21.68106280096029,245.2001134443586,-27.94988655564137,1.0,1.0,26022.012520719443,26022.012520719443,275.7589095419355,2.6089095419355317,275.7589095419355,275.7589095419355,77092.74399800778,77100.62961027352,-7.885612265745294,0.0,8546.071908451686,8546.071908451686,0.8856809149934215,3940.5305408340623,275.7589095419355,2.6089095419355317,1.0,0.002,0.13086387759958307,0.004921769888683968,0.00020217902191481494,0.0017978209778810232,0.10108951095740747,0.10108951095740747,0.0,-2.041617742920554e-13,0.9999677049670054,0.9999677049670054,0.0,0.09246899250011559,2.986385609192522e-06,0.0,0.0,0.0,1600239.6876650478,266.73714721225775,0.0,1.0,1284082.8560193528,2599.849246406463,,,,,,,,,,,,,,,,,,,3.0,15272.622935785354,1542.587458367069,0.37183417263278534,6.173730061729009,2.998026154310936
1217.0,-29.697361056398094,4.92376521825887,35.04512480832163,24.69768599784004,5.133826965172706,-26.21424225423332,-39.724098158162064,1.650708163021064,-6.413154380003448,-6.413154380013734,40.09037427993212,41295.5201525053,25743.46187541695,25743.46187541695,67038.98202792225,77103.03400726536,77100.51182925925,25743.46187541695,102843.9737046762,102843.9737046762,102843.9737046762,130197.77838064785,125709.77312500936,4488.00525563849,0.0,90830.33735718376,55023.130027826235,39785.78592150836,27353.80467597165,67139.59059748001,20765.55135063419,1542.6075005051644,0.0,0.8791849843990982,2.737599928674071,0.001494314320929203,1.0,1.0,-6.413154380003448,335539.1899625339,1558433.5980491391,4.64456506026361,1558433.5980491391,4.64456506026361,0.7591467291888369,0.09247194456475213,3.9209393328346125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209393328346125,1.2840012619464223,1.2843106200998975,3.0536880679469474,6470.398583455972,15272.610893660105,6457.731087284986,0.00032767224816220345,23165.453389333285,2362.218840208765,19302.590371259183,1968.3164354044636,0.8332489784183206,0.8332489784183207,35456.52974644005,35405.22815468563,1.001811557323592,0.8,4279.227512860005,4273.035954225843,1.001811557323592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.441206324668,4632.441516551485,6.098263748609707,4.92376521825887,-3.6206335624044574,8.544398780663327,2.9979154307068794,3.5,0.8565472659162513,0.6,0.00024092036197978316,1.00011419699301,0.0002408928527403626,198.6725460634045,0.0,5.5080083640214815e-06,15.609695703636879,0.012618903528622001,8.135358336798779e-05,0.00015956677861179536,0.0006256516584727012,0.09247194454013412,0.09247194454013412,0.09247194454013412,0.09246904873853336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.11966056284,595.5541276784106,0.0,0.09247194454013412,0.09247194456475213,0.09247194456475213,0.37183339158543655,0.37183339158543655,0.5,9.954656340429896,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27353.80467597165,20765.55135063419,0.7591467291888369,0.998501501592988,0.6150695853968354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449677748379234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.58400279332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87145648987763,260.87145648987763,-12.278543510122347,245.1990379716893,276.5438750080668,123468.5643243772,123588.32967337364,-119.76534899642986,0.0,nan,276.5438750080668,3.3938750080668,270.2749076007797,-2.87509239922025,264.0059401935435,-9.144059806456482,257.7369727862344,-15.413027213765588,251.4680053789521,-21.681994621047863,245.1990379716893,-27.95096202831067,1.0,1.0,26022.012520719443,26022.012520719443,275.75859416776177,2.608594167761794,275.75859416776177,275.75859416776177,77092.2844897596,77100.51182925925,-8.227339499659138,0.0,8546.071908451686,8546.071908451686,0.8856800663114586,3940.5440294987857,275.75859416776177,2.608594167761794,1.0,0.002,0.13086684100830895,0.004921702414357307,0.0002021834748564937,0.0017978165232521558,0.10109173742824686,0.10109173742824686,0.0,-1.891350357580146e-12,0.9999679534038245,0.9999679534038245,0.0,0.09246898115368711,2.963411065030356e-06,0.0,0.0,0.0,1600239.334519595,266.73684561999653,0.0,1.0,1284083.886086083,2599.84507420067,,,,,,,,,,,,,,,,,,,3.0,15272.610893660105,1542.6075005051644,0.37183339158543655,6.173730061729009,2.9979154307068794
1218.0,-29.698416283795044,4.923820351434654,35.045128805192,24.69745734650644,5.133667480140122,-26.215207907736815,-39.725032810214884,1.650459102269375,-6.413406951601928,-6.413406951586902,40.0903649648153,41294.87955310445,25743.384010959104,25743.384010959104,67038.26356406356,77102.82314329065,77100.22916018325,25743.384010959104,102843.61317114235,102843.61317114235,102843.61317114235,130197.55933076568,125709.59952592463,4487.959804841063,0.0,90830.49049823766,55022.8409570872,39786.277267944955,27353.946159623334,67140.22342756829,20765.639427045284,1542.6201376300023,0.0,0.8791836583003985,2.7375741786794285,0.001494314320929203,1.0,1.0,-6.413406951601928,335535.84721242194,1558433.1956468383,4.6446101321037725,1558433.1956468383,4.6446101321037725,0.7591460225105315,0.09247185181298911,3.9209426681704316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209426681704316,1.2840024824499674,1.2843118055737315,3.0536877628842243,6470.3979370646675,15272.598984405178,6457.725818776886,0.00032767201363245095,23165.472740926478,2362.2208135220976,19302.574623335902,1968.3148295631947,0.8332476025509298,0.8332476025509297,35456.55387523441,35405.22815468563,1.0018124095117251,0.8,4279.230424949864,4273.035954225843,1.0018124095117251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.347667247262,4632.441516551485,6.098380432082808,4.923820351434654,-3.620868139888078,8.544688491322733,2.997804718054251,3.5,0.856515633729786,0.6,0.0002408928527403626,1.000109563463336,0.00024086646257652126,198.67341562532508,0.0,5.465330635950727e-06,15.488747022284361,0.012624368859257952,8.134499930528917e-05,0.00015954785343507343,0.0006255779861485818,0.09247185183689105,0.09247185183689105,0.09247185183689105,0.09246879700122866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.51645660296,595.5539981730169,0.0,0.09247185183689105,0.09247185181298911,0.09247185181298911,0.3718326122301929,0.3718326122301929,0.5,9.954564695726436,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27353.946159623334,20765.639427045284,0.7591460225105315,0.9984813892730827,0.6150542468428615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449684321901663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.46305411197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8707599640942,260.8707599640942,-12.279240035905786,245.19797432308158,276.5435456051036,123473.5026241585,123589.95501924284,-116.45239508433225,0.0,nan,276.5435456051036,3.3935456051036113,270.2744313486654,-2.875568651334561,264.00531709231785,-9.144682907682125,257.7362028359166,-15.413797164083405,251.46708857948022,-21.68291142051976,245.19797432308158,-27.952025676918396,1.0,1.0,26022.012520719443,26022.012520719443,275.758308520282,2.608308520282037,275.758308520282,275.758308520282,77092.53063064326,77100.22916018325,-7.698529539993615,0.0,8546.071908451686,8546.071908451686,0.8856798554089244,3940.5473815112837,275.758308520282,2.608308520282037,1.0,0.002,0.1308699549791673,0.0049216432445032595,0.00020218818078675477,0.00179781181978587,0.10109409039337738,0.10109409039337738,0.0,5.726244131643021e-13,0.9999663252047101,0.9999663252047101,0.0,0.09246873784230923,3.1139706798830177e-06,0.0,0.0,0.0,1600239.0387732398,266.73659304839805,0.0,1.0,1284084.7487249058,2599.841580156109,,,,,,,,,,,,,,,,,,,3.0,15272.598984405178,1542.6201376300023,0.3718326122301929,6.173730061729009,2.997804718054251
1219.0,-29.69951717023097,4.923875167168436,35.045133497295005,24.697098007332556,5.1333876222687,-26.21622669099496,-39.72601628685368,1.6500971410282614,-6.413710044785148,-6.413710044786855,40.090393022667406,41294.30265658595,25743.422101734937,25743.422101734937,67037.72475832088,77102.68127099892,77100.31902455479,25743.422101734937,102843.74112628972,102843.74112628972,102843.74112628972,130198.02804212876,125710.10705999949,4487.920982129276,0.0,90830.70271212026,55022.63083871111,39786.74652601016,27354.28691583904,67141.0334418492,20765.86874771414,1542.6434621131746,0.0,0.879181918300378,2.7375432781976587,0.001494314320929203,1.0,1.0,-6.413710044785148,335531.8358506795,1558434.4077127317,4.644669271878797,1558434.4077127317,4.644669271878797,0.7591449490752403,0.09247183672872092,3.9209515734429727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209515734429727,1.2840042281739341,1.2843135178314065,3.053690546657477,6470.403835546146,15272.587932647779,6457.716437827924,0.0003276701200258888,23165.474250517753,2362.2209674575674,19302.546583051684,1968.3119702499514,0.8332463378175937,0.8332463378175937,35456.61829855924,35405.22815468563,1.0018146848351097,0.8,4279.238200162668,4273.035954225843,1.0018146848351097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.254368872595,4632.441516551485,6.098524242359374,4.923875167168436,-3.6211407284993484,8.545015895667785,2.9976942919260443,3.5,0.8564840834074412,0.6,0.00024086646257652126,1.0001143054859152,0.00024083893336521566,198.67432281978267,0.0,5.243023989271368e-06,14.858729985595058,0.012629611883247223,8.13359677302199e-05,0.00015953049484630137,0.0006255113447797415,0.09247183675321817,0.09247183675321817,0.09247183675321817,0.09246896836578349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.06702717644,595.5538204905004,0.0,0.09247183675321817,0.09247183672872092,0.09247183672872092,0.37183181293419554,0.37183181293419554,0.5,9.954478642207901,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27354.28691583904,20765.86874771414,0.7591449490752403,0.9984613182396456,0.6150382342915665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496906287166376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83303707528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8700645571228,260.8700645571228,-12.27993544287716,245.19691136785192,276.54321774639624,123476.78849900061,123593.05383341634,-116.26533441575779,0.0,nan,276.54321774639624,3.3932177463962603,270.27395647063213,-2.8760435293678484,264.004695194986,-9.14530480501395,257.73543391930684,-15.414566080693135,251.4661726435636,-21.68382735643638,245.19691136785192,-27.953088632148052,1.0,1.0,26022.012520719443,26022.012520719443,275.7580159423659,2.6080159423659097,275.7580159423659,275.7580159423659,77092.42370766503,77100.31902455479,-7.895316889756941,0.0,8546.071908451686,8546.071908451686,0.8856792923036951,3940.5563313101875,275.7580159423659,2.6080159423659097,1.0,0.002,0.13087289102732133,0.00492157561582125,0.00020219259082300406,0.0017978074087395372,0.10109629541150203,0.10109629541150203,0.0,-4.3745866304401027e-13,0.9999682492582956,0.9999682492582956,0.0,0.09246890067931801,2.9360494029015207e-06,0.0,0.0,0.0,1600238.6838679062,266.73628995521483,0.0,1.0,1284085.783914691,2599.8373872176276,,,,,,,,,,,,,,,,,,,3.0,15272.587932647779,1542.6434621131746,0.37183181293419554,6.173730061729009,2.9976942919260443
1220.0,-29.700604806658607,4.923929681880094,35.045138019659426,24.696474358811997,5.132831167175451,-26.217261209319265,-39.727013907954074,1.6494875704860985,-6.414012615274032,-6.414012615279633,40.09039750910362,41293.92195159627,25743.458238683947,25743.458238683947,67037.38019028021,77102.74318627405,77100.07598358086,25743.458238683947,102843.5342222648,102843.5342222648,102843.5342222648,130198.05985622865,125710.18027266412,4487.879583564533,0.0,90831.0321389752,55022.51393341681,39787.24245062043,27354.525633963844,67141.76808458427,20766.02429008567,1542.661909492155,0.0,0.8791802703845972,2.737512431279569,0.001494314320929203,1.0,1.0,-6.414012615274032,335527.83144425775,1558434.601523415,4.644725281998916,1558434.601523415,4.644725281998916,0.75914401031697,0.09247179083722748,3.9209683895100325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209683895100325,1.284007133212457,1.2843163882201483,3.0536967343009715,6470.416946420214,15272.575931013387,6457.701615412085,0.00032766633423897586,23165.458916215728,2362.2194037939284,19302.502277858825,1968.3074523776036,0.8332449768282877,0.8332449768282877,35456.739950786585,35405.22815468563,1.0018189813898122,0.8,4279.252882297721,4273.035954225843,1.0018189813898122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.161065850801,4632.441516551485,6.0986676028423945,4.923929681880094,-3.621413004738126,8.54534268661822,2.997583861924793,3.5,0.8564525319785122,0.6,0.00024083893336521566,1.0001129306654808,0.00024081173833534985,198.67521910261192,0.0,5.469347413903057e-06,15.500130571001263,0.012635081230661125,8.132680720916226e-05,0.00015951212615605338,0.0006254420044014218,0.09247179082124975,0.09247179082124975,0.09247179082124975,0.09246885885276573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.5128008999,595.5536757336201,0.0,0.09247179082124975,0.09247179083722748,0.09247179083722748,0.3718310351833805,0.3718310351833805,0.5,9.954390682242623,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27354.525633963844,20766.02429008567,0.75914401031697,0.9984452614626925,0.6150258345829492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496972084793833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.47443766069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8693461249427,260.8693461249427,-12.280653875057283,245.19584875406258,276.54284349583304,123477.27735602623,123597.39228870146,-120.11493267524666,0.0,nan,276.54284349583304,3.3928434958330627,270.2734445474154,-2.8765554525845687,264.00404559913784,-9.145954400862138,257.73464665079257,-15.415353349207408,251.46524770241467,-21.684752297585305,245.19584875406258,-27.954151245937396,1.0,1.0,26022.012520719443,26022.012520719443,275.7576849329626,2.607684932962627,275.7576849329626,275.7576849329626,77091.64044968528,77100.07598358086,-8.435533895579283,0.0,8546.071908451686,8546.071908451686,0.8856782289762681,3940.5732314575826,275.7576849329626,2.607684932962627,1.0,0.002,0.13087589083878717,0.004921507815647381,0.00020219709958254259,0.0017978028997716706,0.1010985497912713,0.1010985497912713,0.0,-6.45786809444493e-13,0.9999675597081826,0.9999675597081826,0.0,0.09246879102534784,2.999811879634508e-06,0.0,0.0,0.0,1600238.3295733137,266.73598738472595,0.0,1.0,1284086.8173174872,2599.83320152688,,,,,,,,,,,,,,,,,,,4.0,15272.575931013387,1542.661909492155,0.3718310351833805,6.173730061729009,2.997583861924793
1221.0,-29.70169849978957,4.923985284246509,35.045141223637906,24.696285800915234,5.132719224444965,-26.218256727398348,-39.727975451946236,1.649277451396755,-6.41424071719058,-6.414240717199966,40.0903685050942,41293.21861395734,25743.3277126444,25743.3277126444,67036.54632660173,77102.48557417255,77099.58947469632,25743.3277126444,102842.91718734072,102842.91718734072,102842.91718734072,130197.48334517238,125709.65434707134,4487.82899810105,0.0,90831.16934287068,55022.20706251647,39787.73586706023,27354.566157831665,67142.30202489189,20766.04068425533,1542.6691693255752,0.0,0.8791791507208482,2.7374891765786717,0.001494314320929203,1.0,1.0,-6.41424071719058,335524.81262616615,1558433.348582358,4.644763337722888,1558433.348582358,4.644763337722888,0.7591434850195924,0.09247165355513437,3.9209708404741175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209708404741175,1.2840081711221691,1.284317391459384,3.053696174727108,6470.415760750344,15272.564158124613,6457.696784947503,0.00032766624331445566,23165.479428020313,2362.221495415898,19302.487839276935,1968.305980051999,0.8332436157539302,0.8332436157539304,35456.75768175142,35405.22815468563,1.0018196076183608,0.8,4279.255022237334,4273.035954225843,1.0018196076183608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.06776191983,4632.441516551485,6.098771487367878,4.923985284246509,-3.6216288912957384,8.545614175542248,2.997473432474757,3.5,0.8564209807070735,0.6,0.00024081173833534985,1.000113560589641,0.0002407843947175094,198.67612038372212,0.0,5.402978517092039e-06,15.312041117438838,0.012640484209178217,8.131797886388874e-05,0.00015949375947146112,0.0006253703801251916,0.09247165357518294,0.09247165357518294,0.09247165357518294,0.09246839074277263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.84445757634,595.5535664467225,0.0,0.09247165357518294,0.09247165355513437,0.09247165355513437,0.3718302489690646,0.3718302489690646,0.5,9.954292799864906,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27354.566157831665,20766.04068425533,0.7591434850195924,0.9984249021093893,0.6150104683430211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037091055975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.286348207126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86864871354925,260.86864871354925,-12.281351286450729,245.19478941448875,276.5425080126123,123482.59360880313,123599.19407138428,-116.60046258112489,0.0,nan,276.5425080126123,3.392508012612325,270.2729642929456,-2.8770357070544037,264.0034205733682,-9.146579426631774,257.7338768537643,-15.416123146235691,251.4643331341162,-21.685666865883775,245.19478941448875,-27.955210585511225,1.0,1.0,26022.012520719443,26022.012520719443,275.7573999032643,2.6073999032643087,275.7573999032643,275.7573999032643,77092.01184348512,77099.58947469632,-7.577631211199332,0.0,8546.071908451686,8546.071908451686,0.8856780739948206,3940.575694676488,275.7573999032643,2.6073999032643087,1.0,0.002,0.1308792091505321,0.004921452239513319,0.00020220213136952457,0.0017977978700659293,0.10110106568476228,0.10110106568476228,0.0,1.4354537523908473e-12,0.9999641153827111,0.9999641153827111,0.0,0.09246833524523647,3.3183098978952226e-06,0.0,0.0,0.0,1600238.0624767554,266.7357592828094,0.0,1.0,1284087.5963782826,2599.830046028429,,,,,,,,,,,,,,,,,,,3.0,15272.564158124613,1542.6691693255752,0.3718302489690646,6.173730061729009,2.997473432474757
