time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-29.702791177938735,4.924040456514854,35.04514539977006,24.695970012713246,5.132480874318731,-26.21926397271099,-39.7289500926621,1.6489536677703676,-6.414548194808958,-6.4145481948042615,40.0904029688738,41292.62471192765,25743.37931947733,25743.37931947733,67036.00403140498,77102.32194570373,77099.7578693989,25743.37931947733,102843.13718887624,102843.13718887624,102843.13718887624,130198.07720043202,125710.28849715937,4487.788703272642,0.0,90831.36763668596,55021.97476617682,39788.214300565705,27354.940011555776,67143.15431212148,20766.293640306812,1542.6941847773435,0.0,0.8791773627634621,2.7374578298726053,0.001494314320929203,1.0,1.0,-6.414548194808958,335520.74334298784,1558434.8373779997,4.644824107893924,1558434.8373779997,4.644824107893924,0.7591423571586826,0.09247164302168964,3.92097824108528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92097824108528,1.2840097404422555,1.2843189260461012,3.053698206163736,6470.420065120794,15272.552227645334,6457.688083822191,0.000327664731117991,23165.486277104388,2362.2221938281054,19302.461831031098,1968.303327949004,0.8332422466826733,0.8332422466826733,35456.81121984447,35405.22815468563,1.0018214984963276,0.8,4279.261483717982,4273.035954225843,1.0018214984963276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.974810614882,4632.441516551485,6.098918016458671,4.924040456514854,-3.6219044954751913,8.545944951990045,2.9973634219917593,3.5,0.8563895491405027,0.6,0.0002407843947175094,1.0001134562105471,0.000240757079331626,198.6770208355905,0.0,5.432523909794661e-06,15.39577276035807,0.012645916733088012,8.130903117609811e-05,0.0001594753635414113,0.0006252994304350385,0.09247164305467281,0.09247164305467281,0.09247164305467281,0.09246864326798045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.444993731,595.5533728283413,0.0,0.09247164305467281,0.09247164302168964,0.09247164302168964,0.3718294221328858,0.3718294221328858,0.5,9.954202808169079,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27354.940011555776,20766.293640306812,0.7591423571586826,0.9984041518183909,0.6149938163461144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449710245987804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.37007985004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.867957101666,260.867957101666,-12.282042898333998,245.19373177997738,276.5421824233648,123486.34149097852,123601.97233321195,-115.63084223346301,0.0,nan,276.5421824233648,3.3921824233648294,270.27249229464854,-2.8775077053514337,264.0028021660332,-9.1471978339668,257.7331120373279,-15.416887962672092,251.46342190864416,-21.686578091355813,245.19373177997738,-27.956268220022594,1.0,1.0,26022.012520719443,26022.012520719443,275.75711212999954,2.607112129999564,275.75711212999954,275.75711212999954,77092.01884291416,77099.7578693989,-7.739026484749047,0.0,8546.071908451686,8546.071908451686,0.8856776060329762,3940.5831322907065,275.75711212999954,2.607112129999564,1.0,0.002,0.1308822778318923,0.004921383256008391,0.00020220674447855096,0.0017977932568576495,0.10110337223927547,0.10110337223927547,0.0,1.3362002476702273e-12,0.9999668149056805,0.9999668149056805,0.0,0.0924685743414941,3.068680195552776e-06,0.0,0.0,0.0,1600237.7024338301,266.735451805191,0.0,1.0,1284088.6465377903,2599.825792483762,,,,,,,,,,,,,,,,,,,3.0,15272.552227645334,1542.6941847773435,0.3718294221328858,6.173730061729009,2.9973634219917593
1223.0,-29.703875292799932,4.924095387633886,35.04514974078686,24.695477994997077,5.132057288791211,-26.220282034638526,-39.729933883622266,1.6484640306440692,-6.414846072357022,-6.414846072351586,40.090416080205124,41292.155073248876,25743.40826643171,25743.40826643171,67035.56333968058,77102.28952354054,77099.65170113332,25743.40826643171,102843.05996756503,102843.05996756503,102843.05996756503,130198.27166044418,125710.52444232619,4487.747218117995,0.0,90831.63777598928,55021.805278435,39788.70277506031,27355.211692879147,67143.91446793945,20766.473304658142,1542.7140909665873,0.0,0.8791757074171143,2.7374274621441614,0.001494314320929203,1.0,1.0,-6.414846072357022,335516.80114801123,1558435.4037739816,4.644880370942995,1558435.4037739816,4.644880370942995,0.7591413854809932,0.09247160313831398,3.920990503621838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920990503621838,1.2840120846676075,1.284321235760824,3.0537021811884784,6470.428487721233,15272.540281043086,6457.676528054602,0.00032766215619165265,23165.482724859357,2362.2218315999203,19302.427290068463,1968.2998057510429,0.8332408834008294,0.8332408834008294,35456.899930422514,35405.22815468563,1.0018246316105646,0.8,4279.272190144949,4273.035954225843,1.0018246316105646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.881826618248,4632.441516551485,6.09905923072412,4.924095387633886,-3.6221729482002387,8.546268335834124,2.997253374433121,3.5,0.8563581069808918,0.6,0.000240757079331626,1.0001125680097316,0.00024072998083680047,198.6779142377312,0.0,5.426939490286319e-06,15.379946515471428,0.0126513436725783,8.130000040747715e-05,0.00015945707892414885,0.0006252296921968656,0.09247160313706396,0.09247160313706396,0.09247160313706396,0.09246863653029931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.93748058483,595.553213302308,0.0,0.09247160313706396,0.09247160313831398,0.09247160313831398,0.37182862600237077,0.37182862600237077,0.5,9.954113810318267,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27355.211692879147,20766.473304658142,0.7591413854809932,0.9983862852036932,0.6149798593134671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497167768597168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.35425360516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8672541737257,260.8672541737257,-12.282745826274265,245.19267533566912,276.54183301179097,123488.12448836016,123605.64726618778,-117.5227778276416,0.0,nan,276.54183301179097,3.391833011790993,270.272001476532,-2.8779985234679657,264.00216994136485,-9.147830058635122,257.732338406114,-15.417661593885953,251.4625068708834,-21.687493129116575,245.19267533566912,-27.957324664330855,1.0,1.0,26022.012520719443,26022.012520719443,275.75680182940374,2.6068018294037643,275.75680182940374,275.75680182940374,77091.55823904664,77099.65170113332,-8.093462086675572,0.0,8546.071908451686,8546.071908451686,0.885676830637333,3940.5954561399476,275.75680182940374,2.6068018294037643,1.0,0.002,0.1308853115181884,0.004921316166916146,0.000202211307508277,0.001797788692647423,0.10110565375413849,0.10110565375413849,0.0,1.5570010558629832e-13,0.9999671933221862,0.9999671933221862,0.0,0.0924685694522229,3.0336860910843754e-06,0.0,0.0,0.0,1600237.353630884,266.73515392764295,0.0,1.0,1284089.6639074683,2599.821671759918,,,,,,,,,,,,,,,,,,,3.0,15272.540281043086,1542.7140909665873,0.37182862600237077,6.173730061729009,2.997253374433121
1224.0,-29.704961966116638,4.9241509502113,35.0451534248706,24.695216759014897,5.131871454115763,-26.221278624032518,-39.73089553238822,1.6481881111802075,-6.415097153012027,-6.415097152998794,40.09040580287495,41291.50937796101,25743.332483982744,25743.332483982744,67034.84186194376,77102.08795314575,77099.35690362773,25743.332483982744,102842.68938761047,102842.68938761047,102842.68938761047,130198.0382757313,125710.33777344823,4487.700502283073,0.0,90831.8082710086,55021.53232674095,39789.19549363072,27355.34888812083,67144.54438175155,20766.55833481307,1542.7264936096624,0.0,0.8791743929089426,2.737401865426173,0.001494314320929203,1.0,1.0,-6.415097153012027,335513.4783045088,1558434.959803716,4.644925049447032,1558434.959803716,4.644925049447032,0.759140686516012,0.09247150454128977,3.9209955632166453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209955632166453,1.2840134298424666,1.2843225464629175,3.053702922482443,6470.430058434191,15272.528469569435,6457.66977351987,0.0003276613529857286,23165.496315046432,2362.22321741333,19302.407100312135,1968.2977469688565,0.8332395230304154,0.8332395230304155,35456.936532913336,35405.22815468563,1.001825924351952,0.8,4279.276607677823,4273.035954225843,1.001825924351952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.788857485251,4632.441516551485,6.099175616977115,4.9241509502113,-3.622405969215703,8.546556919427003,2.997143346081554,3.5,0.8563266703090154,0.6,0.00024072998083680047,1.0001128346814112,0.0002407028212106544,198.67880975534067,0.0,5.383872430920465e-06,15.257894469228598,0.01265672754500922,8.129117379059974e-05,0.00015943880704620073,0.0006251588550327078,0.09247150455950885,0.09247150455950885,0.09247150455950885,0.09246837702775158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.3401384668,595.5530818429836,0.0,0.09247150455950885,0.09247150454128977,0.09247150454128977,0.37182783299963723,0.37182783299963723,0.5,9.954019984754357,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27355.34888812083,20766.55833481307,0.759140686516012,0.9983661737402808,0.6149644734082544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497232566048266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.232201558916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8665633683052,260.8665633683052,-12.28343663169477,245.19162158462512,276.541505152006,123492.49215818995,123607.9881643527,-115.4960061627526,0.0,nan,276.541505152006,3.3915051520060047,270.2715284384698,-2.878471561530205,264.0015517250558,-9.1484482749442,257.7315750115788,-15.41842498842118,251.4615982980955,-21.688401701904468,245.19162158462512,-27.958378415374852,1.0,1.0,26022.012520719443,26022.012520719443,275.75651625366817,2.6065162536681896,275.75651625366817,275.75651625366817,77091.7148172829,77099.35690362773,-7.642086344829295,0.0,8546.071908451686,8546.071908451686,0.8856765107044046,3940.6005410327284,275.75651625366817,2.6065162536681896,1.0,0.002,0.13088849822806248,0.004921256959165365,0.0002022161264064081,0.00179778387411478,0.10110806320320405,0.10110806320320405,0.0,5.211881273781138e-13,0.9999655384687854,0.9999655384687854,0.0,0.09246831783164956,3.186709640206797e-06,0.0,0.0,0.0,1600237.059624285,266.73490284698795,0.0,1.0,1284090.5214459177,2599.818198419047,,,,,,,,,,,,,,,,,,,3.0,15272.528469569435,1542.7264936096624,0.37182783299963723,6.173730061729009,2.997143346081554
1225.0,-29.706046923075636,4.92420632882836,35.045157666822625,24.69488274017351,5.131613569509587,-26.222280873746577,-39.73186559798194,1.6478475187823072,-6.41539067159033,-6.415390671621805,40.09042927086141,41290.93556045308,25743.354557141836,25743.354557141836,67034.29011759491,77101.9406345586,77099.40838353959,25743.354557141836,102842.76294068142,102842.76294068142,102842.76294068142,130198.42670079626,125710.76721633361,4487.659484462657,0.0,90832.0141227473,55021.31116866728,39789.66994897781,27355.66376011484,67145.33370909265,20766.769445452428,1542.7483649902258,0.0,0.8791727217907871,2.7373719425629806,0.001494314320929203,1.0,1.0,-6.41539067159033,335509.59386320785,1558435.9735950958,4.644981848806663,1558435.9735950958,4.644981848806663,0.759139665831499,0.09247147387363687,3.9210035298433668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210035298433668,1.284015077335612,1.2843241594774997,3.0537052088045744,6470.434902876436,15272.51657070423,6457.660713902831,0.00032765970245462566,23165.501747552826,2362.2237713748145,19302.380020510536,1968.294985597583,0.8332381586576089,0.8332381586576089,35456.99416564789,35405.22815468563,1.0018279598485627,0.8,4279.283563338321,4273.035954225843,1.0018279598485627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.696125305254,4632.441516551485,6.099314850646822,4.92420632882836,-3.622670879442079,8.54687720827044,2.997033599771797,3.5,0.8562953142205135,0.6,0.0002407028212106544,1.0001126574542112,0.0002406757072981797,198.67970386559273,0.0,5.396042196099238e-06,15.292383583745242,0.012662123587205318,8.128227081630151e-05,0.00015942055039435288,0.00062508854082583,0.0924714738772456,0.0924714738772456,0.0924714738772456,0.09246850140094089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.8835889628,595.5529062504518,0.0,0.0924714738772456,0.09247147387363687,0.09247147387363687,0.3718270197924745,0.3718270197924745,0.5,9.953930804399254,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27355.66376011484,20766.769445452428,0.759139665831499,0.9983462202752788,0.6149486982870049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497297516972372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.26669067343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86587608737426,260.86587608737426,-12.284123912625716,245.19056967861846,276.5411824961458,123495.97106680121,123610.87781430547,-114.90674750429699,0.0,nan,276.5411824961458,3.3911824961458024,270.27105993259437,-2.8789400674056083,264.00093736916483,-9.149062630835147,257.7308148056222,-15.419185194377803,251.46069224209987,-21.68930775790011,245.19056967861846,-27.959430321381518,1.0,1.0,26022.012520719443,26022.012520719443,275.75622875885495,2.606228758854968,275.75622875885495,275.75622875885495,77091.66522943297,77099.40838353959,-7.743154106618022,0.0,8546.071908451686,8546.071908451686,0.8856760069512329,3940.6085474925835,275.75622875885495,2.606228758854968,1.0,0.002,0.13089153720212077,0.004921190637908408,0.00020222069940747058,0.0017977792980411122,0.10111034970373528,0.10111034970373528,0.0,-2.55141741067888e-12,0.9999671360495616,0.9999671360495616,0.0,0.09246843489570251,3.038977934353095e-06,0.0,0.0,0.0,1600236.7159232376,266.73460932840965,0.0,1.0,1284091.523924892,2599.8141380250827,,,,,,,,,,,,,,,,,,,3.0,15272.51657070423,1542.7483649902258,0.3718270197924745,6.173730061729009,2.997033599771797
1226.0,-29.707129552110924,4.924261745117779,35.045162071802025,24.69453621832656,5.131335874586802,-26.22328300957909,-39.732835663575656,1.647489330263265,-6.41567234705451,-6.415672347031034,40.09044245964386,41290.361083799704,25743.350035618216,25743.350035618216,67033.71111941792,77101.80292324194,77099.3487912746,25743.350035618216,102842.69882689283,102842.69882689283,102842.69882689283,130198.62185726492,125711.00367649013,4487.618180774793,0.0,90832.21741127105,55021.0770113653,39790.15599989528,27355.923030372098,67146.07903026737,20766.941067431253,1542.7672970658698,0.0,0.8791711534340071,2.7373432272934575,0.001494314320929203,1.0,1.0,-6.41567234705451,335505.8661875728,1558436.5433356017,4.645035155553194,1558436.5433356017,4.645035155553194,0.7591387446285258,0.09247142622975746,3.921010512270781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921010512270781,1.2840168069580125,1.284325854699715,3.0537065332969573,6470.437709316861,15272.504670000948,6457.653062157747,0.0003276585774687713,23165.512341018246,2362.224851607659,19302.357148932424,1968.2926533456812,0.8332367903106771,0.8332367903106771,35457.044678398954,35405.22815468563,1.001829743879349,0.8,4279.28965969224,4273.035954225843,1.001829743879349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.603423124093,4632.441516551485,6.099447745925149,4.924261745117779,-3.6229268397735046,8.547188584891284,2.996923890571629,3.5,0.8562639687347512,0.6,0.0002406757072981797,1.0001124167154187,0.00024064865436688584,198.6805960644579,0.0,5.386984101113671e-06,15.266712942556143,0.012667510571306433,8.12733687433451e-05,0.00015940233855483461,0.0006250182451540525,0.09247142627858215,0.09247142627858215,0.09247142627858215,0.09246850117305563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.3704247246,595.5527485659322,0.0,0.09247142627858215,0.09247142622975746,0.09247142622975746,0.3718262243168103,0.3718262243168103,0.5,9.953843056414625,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,27355.923030372098,20766.941067431253,0.7591387446285258,0.9983265156734051,0.6149333167345079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497362365862758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.24102003224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8651901008048,260.8651901008048,-12.284809899195182,245.18951950415507,276.5408606974492,123499.15403173793,123613.84437582236,-114.69034408446537,0.0,nan,276.5408606974492,3.3908606974492272,270.27059245878604,-2.8794075412139364,264.0003242201508,-9.14967577984919,257.73005598148455,-15.419944018515423,251.45978774280312,-21.690212257196862,245.18951950415507,-27.960480495844905,1.0,1.0,26022.012520719443,26022.012520719443,275.7559401103866,2.605940110386598,275.7559401103866,275.7559401103866,77091.56209697523,77099.3487912746,-7.786694299371447,0.0,8546.071908451686,8546.071908451686,0.8856755654317279,3940.6155648321346,275.7559401103866,2.605940110386598,1.0,0.002,0.13089452603324278,0.00492112671015204,0.00020222519986000723,0.0017977748031576142,0.10111259993000361,0.10111259993000361,0.0,3.017621309081564e-12,0.999967678362389,0.999967678362389,0.0,0.09246843740182949,2.9888279279725156e-06,0.0,0.0,0.0,1600236.3860889487,266.73432765294547,0.0,1.0,1284092.4859535147,2599.810241477933,,,,,,,,,,,,,,,,,,,3.0,15272.504670000948,1542.7672970658698,0.3718262243168103,6.173730061729009,2.996923890571629
1227.0,-29.708207112993694,4.924317076121281,35.045166406141625,24.69404825186359,5.130917714789632,-26.224294630212476,-39.73381082816047,1.6470052320260113,-6.415960316420183,-6.415960316374331,40.09044923175476,41289.88708850003,25743.36028253202,25743.36028253202,67033.24737103205,77101.77010826672,77099.17698583785,25743.36028253202,102842.53726836987,102842.53726836987,102842.53726836987,130198.69839107472,125711.12211991819,4487.576271156538,0.0,90832.48761688592,55020.90460260242,39790.64779364833,27356.16112270485,67146.80891635318,20767.09697017959,1542.7853750188665,0.0,0.879169575438681,2.7373138706410773,0.001494314320929203,1.0,1.0,-6.415960316420183,335502.05525248026,1558436.835884293,4.645088790026934,1558436.835884293,4.645088790026934,0.7591378365198866,0.09247137326213553,3.921023029670529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921023029670529,1.284019124785767,1.284328138347054,3.053710769553167,6470.446685435433,15272.492779768505,6457.641150209882,0.00032765586150349955,23165.5072998942,2362.224337556067,19302.32154332311,1968.2890225839722,0.8332354346244455,0.8332354346244455,35457.1352325781,35405.22815468563,1.0018329421118823,0.8,4279.30058862233,4273.035954225843,1.0018329421118823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.510807179989,4632.441516551485,6.099584021615836,4.924317076121281,-3.623187516052106,8.547504592173388,2.996814285033651,3.5,0.8562326528667574,0.6,0.00024064865436688584,1.000111891414079,0.00024062173086116166,198.68148409363096,0.0,5.374892514755107e-06,15.232445386815973,0.012672885463821188,8.126442078647633e-05,0.0001593842335804095,0.0006249492504351726,0.09247137324524153,0.09247137324524153,0.09247137324524153,0.09246842704791754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.8293100947,595.5525996566205,0.0,0.09247137324524153,0.09247137326213553,0.09247137326213553,0.3718254337349329,0.3718254337349329,0.5,9.953754669640151,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,27356.16112270485,20767.09697017959,0.7591378365198866,0.9983087573757585,0.6149195733178637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497427076162455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.2067524765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8644928644644,260.8644928644644,-12.285507135535568,245.18847034492853,276.5405153839939,123500.94665424689,123617.51785275152,-116.57119850460732,0.0,nan,276.5405153839939,3.390515383993943,270.27010637617866,-2.8798936238213173,263.9996973683831,-9.150302631616853,257.72928836056883,-15.420711639431147,251.4588793527333,-21.691120647266672,245.18847034492853,-27.961529655071445,1.0,1.0,26022.012520719443,26022.012520719443,275.75563203760413,2.6056320376041526,275.75563203760413,275.75563203760413,77091.11145820668,77099.17698583785,-8.065527631173609,0.0,8546.071908451686,8546.071908451686,0.8856747739192448,3940.6281448188815,275.75563203760413,2.6056320376041526,1.0,0.002,0.13089753746747457,0.004921061516139751,0.00020222973261059912,0.0017977702668265498,0.10111486630529956,0.10111486630529956,0.0,-5.628509811006488e-13,0.9999674338683205,0.9999674338683205,0.0,0.0924683618272173,3.0114349182349033e-06,0.0,0.0,0.0,1600236.048883505,266.7340396835798,0.0,1.0,1284093.4694766249,2599.806257879421,,,,,,,,,,,,,,,,,,,3.0,15272.492779768505,1542.7853750188665,0.3718254337349329,6.173730061729009,2.996814285033651
1228.0,-29.709283270091568,4.924373017617492,35.0451700814355,24.69377814503389,5.1307206844973745,-26.22528287456968,-39.734767412859924,1.6467202881817016,-6.416210702029161,-6.416210702031092,40.09043887989446,41289.2663717676,25743.287013461235,25743.287013461235,67032.55338522884,77101.57955892805,77098.87885379783,25743.287013461235,102842.16586725906,102842.16586725906,102842.16586725906,130198.46372360329,125710.93391082983,4487.529812773458,0.0,90832.66091852792,55020.64731238446,39791.12622904829,27356.29785634423,67147.42408539253,20767.181692577036,1542.7977414524885,0.0,0.8791682648996918,2.7372883456167316,0.001494314320929203,1.0,1.0,-6.416210702029161,335498.7417217609,1558436.3886945187,4.645133334022983,1558436.3886945187,4.645133334022983,0.7591371391564555,0.09247127401638408,3.9210281846229735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210281846229735,1.2840205117812207,1.28432949110417,3.053711485639462,6470.448202736363,15272.480954980418,6457.634425909745,0.00032765507151164355,23165.521042349235,2362.225738896487,19302.30144394001,1968.2869730172904,0.8332340726829837,0.8332340726829837,35457.172524850146,35405.22815468563,1.0018342592174272,0.8,4279.305089404491,4273.035954225843,1.0018342592174272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.418246186245,4632.441516551485,6.099700435312069,4.924373017617492,-3.6234196842704467,8.54779270188794,2.9967047461282372,3.5,0.8562013560366392,0.6,0.00024062173086116166,1.000111746624684,0.00024059484519929424,198.68237097289273,0.0,5.349202074283422e-06,15.159638678519219,0.01267823466589547,8.125564420052637e-05,0.0001593660866606353,0.0006248789174694183,0.09247127403605,0.09247127403605,0.09247127403605,0.09246816814388205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.22847805225,595.5524693284681,0.0,0.09247127403605,0.09247127401638408,0.09247127401638408,0.3718246397561173,0.3718246397561173,0.5,9.95366149324887,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27356.29785634423,20767.181692577036,0.7591371391564555,0.9982892761453126,0.6149046956627753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449749148407841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.133945768204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8638066540827,260.8638066540827,-12.286193345917297,245.18742426907568,276.54018903909576,123505.14869645111,123619.87646564814,-114.72776919702814,0.0,nan,276.54018903909576,3.3901890390957874,270.2696360850777,-2.8803639149222704,263.99908313112564,-9.150916868874333,257.7285301770638,-15.42146982293616,251.45797722305716,-21.69202277694282,245.18742426907568,-27.9625757309243,1.0,1.0,26022.012520719443,26022.012520719443,275.7553467666757,2.605346766675723,275.7553467666757,275.7553467666757,77091.23736146741,77098.87885379783,-7.641492330410983,0.0,8546.071908451686,8546.071908451686,0.885674447956118,3940.6333255460886,275.7553467666757,2.605346766675723,1.0,0.002,0.13090070231327497,0.004921002531998277,0.00020223451799880273,0.0017977654825255733,0.10111725899940137,0.10111725899940137,0.0,5.243761154460902e-13,0.9999657748238051,0.9999657748238051,0.0,0.0924681091707379,3.164845646176777e-06,0.0,0.0,0.0,1600235.7556868084,266.7337892979708,0.0,1.0,1284094.3246358414,2599.802794204878,,,,,,,,,,,,,,,,,,,3.0,15272.480954980418,1542.7977414524885,0.3718246397561173,6.173730061729009,2.9967047461282372
1229.0,-29.710357873162344,4.9244288127245195,35.04517423314898,24.693444126192503,5.130460469435067,-26.22627603890078,-39.73572850283233,1.6463786338969848,-6.416500417052646,-6.416500417077479,40.09045997972937,41288.69707403626,25743.30457839614,25743.30457839614,67032.0016524324,77101.436147845,77098.90468408141,25743.30457839614,102842.20926247755,102842.20926247755,102842.20926247755,130198.80908070292,125711.32056675186,4487.488513951054,0.0,90832.86472759313,55020.42477012748,39791.59995273961,27356.599818225364,67148.19977096497,20767.383672448574,1542.8189092817975,0.0,0.8791666231822398,2.7372588114740504,0.001494314320929203,1.0,1.0,-6.416500417052646,335494.9077490374,1558437.3001848164,4.645189134586166,1558437.3001848164,4.645189134586166,0.759136143030942,0.09247123763340905,3.9210358763838307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210358763838307,1.2840221636883813,1.2843311088852531,3.053713547374113,6470.452571304688,15272.469122396124,6457.6257266529665,0.0003276535458133536,23165.52757771847,2362.2264053186836,19302.275441279344,1968.2843214838242,0.8332327151420046,0.8332327151420046,35457.22816903843,35405.22815468563,1.0018362244849992,0.8,4279.311805068521,4273.035954225843,1.0018362244849992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.325917389988,4632.441516551485,6.099838041493438,4.9244288127245195,-3.623681393123692,8.54811020584821,2.996595483606463,3.5,0.8561701381732751,0.6,0.00024059484519929424,1.0001115862294754,0.00024056800112311647,198.68325657839762,0.0,5.341707044993541e-06,15.138397765511694,0.012683576372940463,8.124682716148965e-05,0.0001593480180378046,0.0006248092955568896,0.09247123765601262,0.09247123765601262,0.09247123765601262,0.09246826646981836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.76026683266,595.5522974121566,0.0,0.09247123765601262,0.09247123763340905,0.09247123763340905,0.37182382573144024,0.37182382573144024,0.5,9.95357235645977,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,27356.599818225364,20767.383672448574,0.759136143030942,0.9982695274195152,0.6148891141514948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497555808632108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.1127048552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8631238620733,260.8631238620733,-12.286876137926697,245.1863804099507,276.5398673141784,123508.5651394085,123622.72137976004,-114.15624035156144,0.0,nan,276.5398673141784,3.3898673141784457,270.26916993337295,-2.880830066627027,263.99847255249625,-9.151527447503724,257.72777517165053,-15.422224828349442,251.45707779079075,-21.69292220920923,245.1863804099507,-27.96361959004929,1.0,1.0,26022.012520719443,26022.012520719443,275.7550600741037,2.605060074103733,275.7550600741037,275.7550600741037,77091.18107929148,77098.90468408141,-7.723604789935052,0.0,8546.071908451686,8546.071908451686,0.8856739615828413,3940.64105576575,275.7550600741037,2.605060074103733,1.0,0.002,0.13090373912286996,0.0049209369220411334,0.0002022390892166179,0.001797760910617931,0.10111954460830895,0.10111954460830895,0.0,-1.6545141992563295e-13,0.9999671594066118,0.9999671594066118,0.0,0.09246820082309383,3.036810315217815e-06,0.0,0.0,0.0,1600235.416435014,266.73349958294733,0.0,1.0,1284095.314118013,2599.798786486734,,,,,,,,,,,,,,,,,,,3.0,15272.469122396124,1542.8189092817975,0.37182382573144024,6.173730061729009,2.996595483606463
1230.0,-29.711430048469914,4.924484657553961,35.045178516016385,24.693097185250394,5.13018298567145,-26.227268745120924,-39.73668571617452,1.6460216802545393,-6.416779586757912,-6.416779586769073,40.09047206811136,41288.11883589763,25743.298609919828,25743.298609919828,67031.41744581745,77101.3029730218,77098.83363061366,25743.298609919828,102842.1322405335,102842.1322405335,102842.1322405335,130198.98517812848,125711.53823436542,4487.446943763064,0.0,90833.06981923434,55020.18408949947,39792.09525526097,27356.852937594987,67148.94819285595,20767.550971899916,1542.8374918947352,0.0,0.8791650724321419,2.7372303525807964,0.001494314320929203,1.0,1.0,-6.416779586757912,335491.2133614121,1558437.8223895375,4.645241843370398,1558437.8223895375,4.645241843370398,0.7591352345707951,0.09247118626586427,3.921043227091291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921043227091291,1.284023887002275,1.2843327981435595,3.0537151736682167,6470.456017226744,15272.457285072269,6457.617662880903,0.00032765225789918524,23165.536455107158,2362.2273105604013,19302.251338125017,1968.2818636460993,0.8332313553597664,0.8332313553597664,35457.2813459378,35405.22815468563,1.0018381026124232,0.8,4279.3182229569165,4273.035954225843,1.0018381026124232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.233628717357,4632.441516551485,6.099970019371634,4.924484657553961,-3.6239351208109207,8.548419778364881,2.996486270159779,3.5,0.8561389343313655,0.6,0.00024056800112311647,1.0001113350955,0.0002405412204433667,198.68414019004084,0.0,5.3334684748380735e-06,15.1150496576911,0.012688909841415302,8.12380465657272e-05,0.0001593299545573893,0.0006247396391900144,0.09247118630190396,0.09247118630190396,0.09247118630190396,0.09246825571680325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.2425945031,595.5521411395569,0.0,0.09247118630190396,0.09247118626586427,0.09247118626586427,0.37182302701625014,0.37182302701625014,0.5,9.953484439861498,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27356.852937594987,20767.550971899916,0.7591352345707951,0.9982497008486128,0.6148736495069973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497620040840973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.089356747376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86244251779175,260.86244251779175,-12.287557482208229,245.18533862692146,276.5395464086457,123511.73624860011,123625.6504438962,-113.91419529607504,0.0,nan,276.5395464086457,3.3895464086457423,270.26870485237635,-2.881295147623632,263.9978632959918,-9.152136704008171,257.72702173956463,-15.422978260435343,251.4561801832503,-21.69381981674968,245.18533862692146,-27.964661373078513,1.0,1.0,26022.012520719443,26022.012520719443,275.7547725902453,2.604772590245318,275.7547725902453,275.7547725902453,77091.07763011195,77098.83363061366,-7.75600050171488,0.0,8546.071908451686,8546.071908451686,0.8856734967752508,3940.6484432267475,275.7547725902453,2.604772590245318,1.0,0.002,0.13090673314698822,0.004920873419237336,0.00020224359871368828,0.0017977564022222275,0.10112179935684414,0.10112179935684414,0.0,9.35915841354662e-13,0.9999676220925199,0.9999676220925199,0.0,0.09246819224235078,2.9940235134929974e-06,0.0,0.0,0.0,1600235.0895304917,266.73322041324207,0.0,1.0,1284096.267582563,2599.794924659878,,,,,,,,,,,,,,,,,,,3.0,15272.457285072269,1542.8374918947352,0.37182302701625014,6.173730061729009,2.996486270159779
1231.0,-29.712499787202155,4.924540608227606,35.04518282399399,24.692745494563155,5.1299011772030765,-26.228259690799938,-39.73764265011994,1.6456610791258337,-6.417055373768335,-6.417055373755592,40.09048135855044,41287.5529060036,25743.285908929156,25743.285908929156,67030.83881493275,77101.17421447822,77098.73109024063,25743.285908929156,102842.01699916979,102842.01699916979,102842.01699916979,130199.10889673652,125711.70358423154,4487.405312504981,0.0,90833.27770750788,55019.9540999145,39792.58178621486,27357.091897566726,67149.67368378158,20767.708211880294,1542.8553220965618,0.0,0.879163550499791,2.7372022387529937,0.001494314320929203,1.0,1.0,-6.417055373768335,335487.5637700216,1558438.2237279078,4.64529357277823,1558438.2237279078,4.64529357277823,0.759134351328018,0.09247113003158813,3.921050876660315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921050876660315,1.2840256272332666,1.2843345044043473,3.053716992478675,6470.459871067853,15272.445460564502,6457.609323161589,0.00032765086517158945,23165.54428002564,2362.228108480025,19302.226410145893,1968.2793216996522,0.8332299978286773,0.8332299978286773,35457.33668485705,35405.22815468563,1.0018400570998576,0.8,4279.324901778208,4273.035954225843,1.0018400570998576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.141429957287,4632.441516551485,6.100100277726879,4.924540608227606,-3.6241862214126317,8.548726829640238,2.9963771647045347,3.5,0.8561077613441528,0.6,0.0002405412204433667,1.0001110830398403,0.00024051450336120764,198.68502180051328,0.0,5.320896329788072e-06,15.079420198619395,0.01269423073774509,8.122926940972336e-05,0.00015931195103364334,0.0006246702652629324,0.09247113007555158,0.09247113007555158,0.09247113007555158,0.09246821453369905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.70920235966,595.551989842083,0.0,0.09247113007555158,0.09247113003158813,0.09247113003158813,0.3718222323445224,0.3718222323445224,0.5,9.953396977371801,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27357.091897566726,20767.708211880294,0.759134351328018,0.9982302986398944,0.6148585784710318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497684128476198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.05372728831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8617621863731,260.8617621863731,-12.288237813626893,245.18429892405834,276.539225448678,123514.85645420403,123628.60131099021,-113.74485678616173,0.0,nan,276.539225448678,3.389225448678019,270.26824014380935,-2.8817598561906266,263.9972548388561,-9.152745161143855,257.7262695338681,-15.423730466131872,251.4552842289687,-21.69471577103127,245.18429892405834,-27.965701075941638,1.0,1.0,26022.012520719443,26022.012520719443,275.7544848047202,2.6044848047202436,275.7544848047202,275.7544848047202,77090.96288676023,77098.73109024063,-7.768203480402008,0.0,8546.071908451686,8546.071908451686,0.8856730130695785,3940.656131043617,275.7544848047202,2.6044848047202436,1.0,0.002,0.1309097113519881,0.004920810600947184,0.00020224808517292755,0.001797751917176994,0.10112404258646378,0.10112404258646378,0.0,2.349921472688532e-12,0.9999677931642909,0.9999677931642909,0.0,0.09246815182909536,2.9782024927665854e-06,0.0,0.0,0.0,1600234.7665859768,266.73294462623164,0.0,1.0,1284097.2094925197,2599.7911096408147,,,,,,,,,,,,,,,,,,,3.0,15272.445460564502,1542.8553220965618,0.3718222323445224,6.173730061729009,2.9963771647045347
1232.0,-29.713563220932162,4.924596676748802,35.04518712485865,24.69238849533724,5.129617621191204,-26.229245136790812,-39.738598780799634,1.6452995351701332,-6.4173300446964845,-6.417330044648386,40.09048976924025,41287.02138473699,25743.271767449813,25743.271767449813,67030.2931521868,77101.0522310134,77098.61812692678,25743.271767449813,102841.8898943766,102841.8898943766,102841.8898943766,130199.21633704231,125711.85264504698,4487.363691995334,0.0,90833.49290592964,55019.757975541426,39793.03881154246,27357.326442665715,67150.36525420817,20767.862316091774,1542.8729166860944,0.0,0.8791620379002067,2.737174238925647,0.001494314320929203,1.0,1.0,-6.4173300446964845,335483.92897916824,1558438.5870603453,4.645344985086055,1558438.5870603453,4.645344985086055,0.7591334759855335,0.09247107219198804,3.9210595837945887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210595837945887,1.2840273717430992,1.2843362150265776,3.053719624739504,6470.4654485126875,15272.433649130284,6457.599797995972,0.00032764902827682777,23165.547721166204,2362.2284593787076,19302.197938788442,1968.2764184291723,0.8332286450171931,0.8332286450171932,35457.399674444816,35405.22815468563,1.0018422817983306,0.8,4279.332503954138,4273.035954225843,1.0018422817983306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.049335490673,4632.441516551485,6.100230049669928,4.924596676748802,-3.6244363914935973,8.5490330682424,2.9962681842536747,3.5,0.8560766240724785,0.6,0.00024051450336120764,1.0001104292478373,0.00024048794645816632,198.68589822162008,0.0,5.308284051219466e-06,15.043677001155967,0.012699539021796309,8.122050049692308e-05,0.00015929400286428456,0.0006246012765720057,0.0924710722270665,0.0924710722270665,0.0924710722270665,0.0924681640402096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.17050455324,595.5518402269176,0.0,0.0924710722270665,0.09247107219198804,0.09247107219198804,0.37182143865625283,0.37182143865625283,0.5,9.953309732955088,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,27357.326442665715,20767.862316091774,0.7591334759855335,0.9982118920490333,0.614844330755887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497748071007388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.017984090846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86108309792706,260.86108309792706,-12.288916902072913,245.18326199627396,276.5389041995827,123518.00068238798,123631.53771876254,-113.53703637455773,0.0,nan,276.5389041995827,3.3889041995827256,270.2677757589247,-2.882224241075278,263.9966473182693,-9.153352681730667,257.7255188775797,-15.424481122420275,251.4543904369319,-21.695609563068075,245.18326199627396,-27.96673800372602,1.0,1.0,26022.012520719443,26022.012520719443,275.7541969156712,2.6041969156711957,275.7541969156712,275.7541969156712,77090.84494809793,77098.61812692678,-7.773178828851087,0.0,8546.071908451686,8546.071908451686,0.8856724624906234,3940.6648817135615,275.7541969156712,2.6041969156711957,1.0,0.002,0.1309126820591166,0.004920748010929843,0.0002022525605075967,0.0017977474405625688,0.10112628025379836,0.10112628025379836,0.0,1.070165657479638e-12,0.9999678742127355,0.9999678742127355,0.0,0.09246810148599467,2.9707059933623694e-06,0.0,0.0,0.0,1600234.4449473096,266.7326699553035,0.0,1.0,1284098.147589203,2599.7873100746606,,,,,,,,,,,,,,,,,,,3.0,15272.433649130284,1542.8729166860944,0.37182143865625283,6.173730061729009,2.9962681842536747
1233.0,-29.71462799397226,4.924652863909257,35.04519140105283,24.6920317755081,5.129331654792178,-26.2302320289823,-39.739551244396694,1.644935688431825,-6.417604179563,-6.417604179506226,40.09049765898694,41286.463127454466,25743.257530779916,25743.257530779916,67029.72065823438,77100.92865283338,77098.49838046063,25743.257530779916,102841.75591124054,102841.75591124054,102841.75591124054,130199.31436226075,125711.99231038587,4487.322051874866,0.0,90833.70395272903,55019.53468841815,39793.52140478987,27357.5584510202,67151.07985581007,20768.01461214754,1542.8903783614398,0.0,0.8791605301473302,2.73714629396976,0.001494314320929203,1.0,1.0,-6.417604179563,335480.30131301854,1558438.9278882397,4.645396232770593,1558438.9278882397,4.645396232770593,0.7591326049555813,0.09247101331506186,3.9210676804120688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210676804120688,1.284029126687128,1.2843379362911056,3.0537217567086334,6470.469965899443,15272.42192834832,6457.5910491069,0.00032764746782737724,23165.553710407577,2362.229070111361,19302.17178777353,1968.273751767783,0.8332273007185513,0.8332273007185513,35457.45824737626,35405.22815468563,1.001844350507963,0.8,4279.3395730864395,4273.035954225843,1.001844350507963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.957348531153,4632.441516551485,6.1003596493079275,4.924652863909257,-3.624686066073098,8.549338929982355,2.9961593326046145,3.5,0.8560455236013185,0.6,0.00024048794645816632,1.000110569294995,0.00024046135881524856,198.6867757533176,0.0,5.276482134748612e-06,14.953550369877567,0.012704815503931058,8.121176608589484e-05,0.00015927618037227148,0.0006245326831171968,0.09247101333920985,0.09247101333920985,0.09247101333920985,0.09246810792246438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.62890061445,595.5516915312854,0.0,0.09247101333920985,0.09247101331506186,0.09247101331506186,0.371820645009376,0.371820645009376,0.5,9.95322256880732,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,27357.5584510202,20768.01461214754,0.7591326049555813,0.9981927439166091,0.6148294743153303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497811637196731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.92785745957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8604046856609,260.8604046856609,-12.289595314339067,245.18222708575766,276.5385822855761,123521.07449319008,123634.49848857154,-113.42399538146546,0.0,nan,276.5385822855761,3.388582285576149,270.2673112456223,-2.882688754377682,263.9960402057021,-9.153959794297862,257.72476916561624,-15.42523083438374,251.45349812569103,-21.69650187430895,245.18222708575766,-27.967772914242317,1.0,1.0,26022.012520719443,26022.012520719443,275.7539087689413,2.6039087689413236,275.7539087689413,275.7539087689413,77090.7202400068,77098.49838046063,-7.778140453825472,0.0,8546.071908451686,8546.071908451686,0.8856719505163432,3940.673018814129,275.7539087689413,2.6039087689413236,1.0,0.002,0.13091564998049718,0.004920685530707669,0.00020225703175645606,0.0017977429679302834,0.10112851587822803,0.10112851587822803,0.0,-3.1326070210058177e-13,0.9999679042980806,0.9999679042980806,0.0,0.09246804539298231,2.9679220795470576e-06,0.0,0.0,0.0,1600234.1239352953,266.732395820437,0.0,1.0,1284099.0838536073,2599.7835179377853,,,,,,,,,,,,,,,,,,,3.0,15272.42192834832,1542.8903783614398,0.371820645009376,6.173730061729009,2.9961593326046145
1234.0,-29.715678296292044,4.924708806524473,35.04519541672062,24.69141671843829,5.128779087896758,-26.231232557832005,-39.740517049189634,1.6443333501888024,-6.417897390689063,-6.417897390713507,40.09049869348136,41286.106096885516,25743.286890329608,25743.286890329608,67029.39298721512,77100.99883593866,77098.22330847998,25743.286890329608,102841.51019880958,102841.51019880958,102841.51019880958,130199.28769951318,125712.00847484866,4487.279224664524,0.0,90834.02665103956,55019.42612670945,39794.00058258901,27357.7775007036,67151.77808329261,20768.156391013064,1542.9076800732105,0.0,0.8791589455066525,2.7371164046538743,0.001494314320929203,1.0,1.0,-6.417897390689063,335476.42124210007,1558438.9725773712,4.645450093950738,1558438.9725773712,4.645450093950738,0.7591317090899997,0.09247095319888211,3.921083964020993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921083964020993,1.2840319960979816,1.2843407722508922,3.053727614215763,6470.4823772541695,15272.41014528772,6457.576812445213,0.00032764386907767866,23165.539805959954,2362.2276522522934,19302.12923343903,1968.269412433301,0.8332259638721237,0.8332259638721237,35457.57604695349,35405.22815468563,1.0018485110180426,0.8,4279.353790247439,4273.035954225843,1.0018485110180426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.865469451224,4632.441516551485,6.100499429825997,4.924708806524473,-3.6249501174621943,8.549658923986668,2.9960506101926,3.5,0.8560144600550286,0.6,0.00024046135881524856,1.0001090674728028,0.00024043513516268334,198.6876413656589,0.0,5.28261304620924e-06,14.970925372956987,0.012710098116977268,8.12029102182396e-05,0.00015925844859700894,0.0006244657489285934,0.0924709531919691,0.0924709531919691,0.0924709531919691,0.09246796842303631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.06560742593,595.5515495530655,0.0,0.0924709531919691,0.09247095319888211,0.09247095319888211,0.37181985085344027,0.37181985085344027,0.5,9.953133027300824,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27357.7775007036,20768.156391013064,0.7591317090899997,0.9981774853984404,0.6148177647012674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497875283975232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94523246265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85970390569486,260.85970390569486,-12.29029609430512,245.1811939016184,276.53821390977583,123521.48314013824,123638.64679909927,-117.16365896102538,0.0,nan,276.53821390977583,3.388213909775857,270.2668099081488,-2.8831900918511906,263.9954059065767,-9.15459409342327,257.7240019048314,-15.425998095168552,251.45259790321805,-21.69740209678193,245.1811939016184,-27.968806098381577,1.0,1.0,26022.012520719443,26022.012520719443,275.753583370785,2.6035833707850315,275.753583370785,275.753583370785,77089.93980761459,77098.22330847998,-8.283500865392853,0.0,8546.071908451686,8546.071908451686,0.8856709208526161,3940.689383841098,275.753583370785,2.6035833707850315,1.0,0.002,0.1309187010089252,0.0049206192318119795,0.00020226162346143197,0.0017977383771179156,0.10113081173071599,0.10113081173071599,0.0,5.793473339954502e-13,0.9999670055556517,0.9999670055556517,0.0,0.09246790217116295,3.051027719158867e-06,0.0,0.0,0.0,1600233.7805837914,266.7321026093109,0.0,1.0,1284100.08526836,2599.779461932286,,,,,,,,,,,,,,,,,,,4.0,15272.41014528772,1542.9076800732105,0.37181985085344027,6.173730061729009,2.9960506101926
