time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1235.0,-29.716735635911544,4.924765860178404,35.04519808839644,24.691236158274137,5.128673858460213,-26.23219468645125,-39.74144688164813,1.644132908631995,-6.41811776862977,-6.4181177685985045,40.09046793711406,41285.429980711786,25743.153558440783,25743.153558440783,67028.58353915258,77100.74959692266,77097.7250536233,25743.153558440783,102840.87861206409,102840.87861206409,102840.87861206409,130198.68466174317,125711.45731663944,4487.227345103731,0.0,90834.16116177794,55019.13568434102,39794.47275270769,27357.80604967909,67152.27880238678,20768.164520697697,1542.914194972482,0.0,0.8791578739425717,2.737093939967004,0.001494314320929203,1.0,1.0,-6.41811776862977,335473.5049979462,1558437.6439341856,4.645486515973077,1558437.6439341856,4.645486515973077,0.7591312140668279,0.09247080464220866,3.921086580081226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921086580081226,1.2840329868212703,1.2843417295386361,3.0537272954242396,6470.481701773185,15272.398616631448,6457.571745820162,0.0003276436544803872,23165.558654891083,2362.2295743083605,19302.114088957693,1968.2678681259854,0.8332246321580646,0.8332246321580646,35457.594972158724,35405.22815468563,1.0018491794291435,0.8,4279.3560743192165,4273.035954225843,1.0018491794291435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.7736058331975,4632.441516551485,6.100600639535441,4.924765860178404,-3.625158990552384,8.549924850730788,2.9959419076547054,3.5,0.8559834021870587,0.6,0.00024043513516268334,1.0001097992401435,0.0002404087384658759,198.6885127845244,0.0,5.2103156761761765e-06,14.766034626283284,0.012715308432653444,8.119438503939828e-05,0.00015924075012328505,0.0006243967683104808,0.09247080465377674,0.09247080465377674,0.09247080465377674,0.09246748723563686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.3966957564,595.5514403644449,0.0,0.09247080465377674,0.09247080464220866,0.09247080464220866,0.37181904633529334,0.37181904633529334,0.5,9.953033505334263,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27357.80604967909,20768.164520697697,0.7591312140668279,0.9981579885978523,0.6148031119272216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449793806628897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.74034171597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85902485215007,260.85902485215007,-12.290975147849906,245.18016498110032,276.53788472320383,123526.75859209332,123640.28979828794,-113.5312061946423,0.0,nan,276.53788472320383,3.387884723203854,270.26634077478667,-2.8836592252133073,263.99479682641464,-9.155203173585335,257.7232528779003,-15.426747122099698,251.4517089294949,-21.698291070505064,245.18016498110032,-27.96983501889966,1.0,1.0,26022.012520719443,26022.012520719443,275.75330469069263,2.603304690692653,275.75330469069263,275.75330469069263,77090.31929560208,77097.7250536233,-7.405758021224756,0.0,8546.071908451686,8546.071908451686,0.8856707554308453,3940.692012981632,275.75330469069263,2.603304690692653,1.0,0.002,0.13092207279161197,0.00492056483859561,0.00020226674100128368,0.0017977332594322857,0.10113337050064183,0.10113337050064183,0.0,4.3356941301087026e-13,0.9999635367882085,0.9999635367882085,0.0,0.09246743285967446,3.371782534200695e-06,0.0,0.0,0.0,1600233.5225194572,266.7318822313702,0.0,1.0,1284100.8379321676,2599.7764134426275,,,,,,,,,,,,,,,,,,,3.0,15272.398616631448,1542.914194972482,0.37181904633529334,6.173730061729009,2.9959419076547054
1236.0,-29.717791864212586,4.924822499971188,35.04520172455361,24.690928682126128,5.128440793387072,-26.233168598429327,-39.74238981083033,1.6438175264495027,-6.41841788622736,-6.4184178862393555,40.09050111489043,41284.85991389855,25743.203217281894,25743.203217281894,67028.06313118045,77100.5941344191,77097.88739515693,25743.203217281894,102841.09061243883,102841.09061243883,102841.09061243883,130199.2607515746,125712.07492070654,4487.185830868072,0.0,90834.35467774727,55018.91425460844,39794.933803487584,27358.17013913578,67153.10394262336,20768.410780439597,1542.9385799857891,0.0,0.8791561302597594,2.7370633470854404,0.001494314320929203,1.0,1.0,-6.41841788622736,335469.5335971582,1558439.0771798298,4.645545783156719,1558439.0771798298,4.645545783156719,0.7591301126799577,0.09247078364736994,3.9210937799710672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210937799710672,1.2840345149882426,1.2843432241770183,3.053729268334326,6470.485882132915,15272.386911984528,6457.563237357812,0.0003276421814006111,23165.56547097364,2362.2302693553497,19302.088656594344,1968.2652747466611,0.8332232891435256,0.8332232891435256,35457.64705787032,35405.22815468563,1.0018510190222212,0.8,4279.362360512809,4273.035954225843,1.0018510190222212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.682102927971,4632.441516551485,6.100744698141855,4.924822499971188,-3.625427851983932,8.55025035195512,2.9958336335178486,3.5,0.8559524667193853,0.6,0.0002404087384658759,1.0001096847775348,0.0002403823721788602,198.68938329419137,0.0,5.244720431092623e-06,14.863537701716494,0.012720553153084537,8.118574062803785e-05,0.00015922299783783806,0.0006243283064502935,0.0924707836641702,0.0924707836641702,0.0924707836641702,0.09246773170445756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.99857866426,595.5512462440013,0.0,0.0924707836641702,0.09247078364736994,0.09247078364736994,0.3718182009474779,0.3718182009474779,0.5,9.952941944745358,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27358.17013913578,20768.410780439597,0.7591301126799577,0.9981379742096546,0.6147870685050235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498001269784389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83784479141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8583520544149,260.8583520544149,-12.291647945585055,245.1791385788556,276.5375655299841,123530.42792448298,123642.9132231289,-112.48529864590182,0.0,nan,276.5375655299841,3.3875655299841014,270.26588013977147,-2.884119860228509,263.99419474958836,-9.155805250411618,257.7225093592346,-15.42749064076537,251.45082396905528,-21.6991760309447,245.1791385788556,-27.970861421144377,1.0,1.0,26022.012520719443,26022.012520719443,275.75302356909293,2.6030235690929544,275.75302356909293,275.75302356909293,77090.329239334,77097.88739515693,-7.55815582293144,0.0,8546.071908451686,8546.071908451686,0.8856703001589199,3940.6992488709225,275.75302356909293,2.6030235690929544,1.0,0.002,0.13092519263942776,0.00492049698725595,0.0002022714361447742,0.0017977285633412764,0.1011357180723871,0.1011357180723871,0.0,-5.139495599937316e-13,0.9999662612497128,0.9999662612497128,0.0,0.09246766379869159,3.1198486783427726e-06,0.0,0.0,0.0,1600233.1710782342,266.7315821137726,0.0,1.0,1284101.8629318597,2599.7722619281035,,,,,,,,,,,,,,,,,,,3.0,15272.386911984528,1542.9385799857891,0.3718182009474779,6.173730061729009,2.9958336335178486
1237.0,-29.71884603901644,4.924879128262095,35.04520563583373,24.69059529192748,5.128173436144753,-26.234144091469254,-39.74333298448471,1.6434714869192886,-6.418696857139764,-6.4186968571254654,40.090516327065124,41284.29205997219,25743.204595550742,25743.204595550742,67027.49665552293,77100.45793930325,77097.85795626561,25743.204595550742,102841.06255181634,102841.06255181634,102841.06255181634,130199.49924298348,125712.35550930213,4487.143733681356,0.0,90834.55068913904,55018.67800483612,39795.41409366991,27358.436691167142,67153.85078483705,20768.587793757244,1542.957799781394,0.0,0.8791545686270265,2.737034910061196,0.001494314320929203,1.0,1.0,-6.418696857139764,335465.8420596883,1558439.7343299647,4.645598862648665,1558439.7343299647,4.645598862648665,0.759129186663744,0.09247073283240623,3.921100280913661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921100280913661,1.2840361863495162,1.2843448620830935,3.0537303563548734,6470.488187517897,15272.375194356366,6457.556018949497,0.0003276411914912954,23165.577052768862,2362.231450369786,19302.067080288834,1968.2630745758067,0.8332219411724845,0.8332219411724845,35457.69408721524,35405.22815468563,1.0018526800322167,0.8,4279.368036456511,4273.035954225843,1.0018526800322167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.590573550178,4632.441516551485,6.100877359267475,4.924879128262095,-3.6256807970786866,8.550559925340782,2.995725329622302,3.5,0.8559215227492292,0.6,0.0002403823721788602,1.0001094724641035,0.0002403560598087307,198.6902521181161,0.0,5.238701306911505e-06,14.846479503787204,0.012725791854391448,8.117709482654522e-05,0.000159205277352315,0.0006242598577490996,0.09247073286413417,0.09247073286413417,0.09247073286413417,0.09246775857438218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.5023361396,595.5510831547818,0.0,0.09247073286413417,0.09247073283240623,0.09247073283240623,0.3718173865331675,0.3718173865331675,0.5,9.952852716707566,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27358.436691167142,20768.587793757244,0.759129186663744,0.9981184380666575,0.614771775221771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498064407374407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.820786593475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8576814442272,260.8576814442272,-12.292318555772795,245.1781142799137,276.53724860855044,123533.60625093116,123645.72580525164,-112.119554320493,0.0,nan,276.53724860855044,3.3872486085504647,270.2654217428059,-2.8845782571940504,263.9935948770917,-9.156405122908268,257.72176801135754,-15.428231988642437,251.44994114564378,-21.7000588543562,245.1781142799137,-27.971885720086277,1.0,1.0,26022.012520719443,26022.012520719443,275.75274115347906,2.602741153479087,275.75274115347906,275.75274115347906,77090.24336007891,77097.85795626561,-7.61459618670051,0.0,8546.071908451686,8546.071908451686,0.8856698890835301,3940.705782318229,275.75274115347906,2.602741153479087,1.0,0.002,0.13092823052513977,0.004920433340455153,0.0002022760134523697,0.0017977239873128044,0.10113800672618485,0.10113800672618485,0.0,7.651739485081688e-13,0.9999671476017843,0.9999671476017843,0.0,0.09246769494706791,3.0378853383087652e-06,0.0,0.0,0.0,1600232.8443988771,266.7313031428602,0.0,1.0,1284102.8157071532,2599.7684029496827,,,,,,,,,,,,,,,,,,,3.0,15272.375194356366,1542.957799781394,0.3718173865331675,6.173730061729009,2.995725329622302
1238.0,-29.719897732973497,4.924935860061733,35.045209618412805,24.690247128624492,5.127897424958798,-26.23511821712934,-39.744272141810484,1.643117907383965,-6.418969385216883,-6.418969385233186,40.09052620726881,41283.73789011187,25743.192174042197,25743.192174042197,67026.93006415406,77100.33388663341,77097.76918696893,25743.192174042197,102840.96136101113,102840.96136101113,102840.96136101113,130199.63767537767,125712.53614486885,4487.101530508823,0.0,90834.76089819345,55018.457377672785,39795.89280057851,27358.676314366545,67154.56911494506,20768.745676852745,1542.9755884775113,0.0,0.8791530619127635,2.737007130015569,0.001494314320929203,1.0,1.0,-6.418969385216883,335462.23580913246,1558440.1611446284,4.645650075591019,1558440.1611446284,4.645650075591019,0.7591283086289775,0.09247067295089148,3.921108621348716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921108621348716,1.2840378928362453,1.2843465351922139,3.0537327934205902,6470.493351367711,15272.363482658988,6457.546826919699,0.00032763946442335883,23165.581387783554,2362.2318924182628,19302.039604696638,1968.2602728451243,0.8332205991978959,0.8332205991978959,35457.75442385764,35405.22815468563,1.0018548110379584,0.8,4279.375318450039,4273.035954225843,1.0018548110379584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.499119696777,4632.441516551485,6.10100664646949,4.924935860061733,-3.6259288177563254,8.550864677818058,2.995617116656678,3.5,0.8558906047590508,0.6,0.0002403560598087307,1.0001092157634133,0.00024032981200484163,198.69111890404503,0.0,5.228011454854396e-06,14.81618446305736,0.012731019865846302,8.116848668728241e-05,0.00015918757312144828,0.00062419176537809,0.09247067297604185,0.09247067297604185,0.09247067297604185,0.09246772762827614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.97613328556,595.5509295477258,0.0,0.09247067297604185,0.09247067295089148,0.09247067295089148,0.3718165805992707,0.3718165805992707,0.5,9.952764354746666,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27358.676314366545,20768.745676852745,0.7591283086289775,0.9980993244022975,0.6147569470581905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449812742273656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.79049155275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8570120627254,260.8570120627254,-12.292987937274575,245.1770920517379,276.5369320737244,123536.72291317281,123648.63704885826,-111.91413568546606,0.0,nan,276.5369320737244,3.386932073724438,270.26496406932927,-2.8850359306707105,263.9929960649431,-9.157003935056878,257.7210280604846,-15.42897193951535,251.44906005613325,-21.70093994386673,245.1770920517379,-27.972907948262076,1.0,1.0,26022.012520719443,26022.012520719443,275.7524582382253,2.6024582382253243,275.7524582382253,275.7524582382253,77090.13370400455,77097.76918696893,-7.6354829643823905,0.0,8546.071908451686,8546.071908451686,0.885669361690981,3940.7141644554595,275.7524582382253,2.6024582382253243,1.0,0.002,0.13093123824504735,0.004920370988823562,0.00020228054683055644,0.0017977194528793015,0.10114027341527822,0.10114027341527822,0.0,-2.9014204233623886e-13,0.9999674737891413,0.9999674737891413,0.0,0.09246766523028484,3.0077206066462646e-06,0.0,0.0,0.0,1600232.52526311,266.7310306147831,0.0,1.0,1284103.7464766477,2599.764633108237,,,,,,,,,,,,,,,,,,,3.0,15272.363482658988,1542.9755884775113,0.3718165805992707,6.173730061729009,2.995617116656678
1239.0,-29.720947000364447,4.924992720077649,35.04521361492392,24.689899384416663,5.127619035812962,-26.236090396738792,-39.745211019739486,1.6427624304955315,-6.4192401128715915,-6.419240112883851,40.090534574518315,41283.18717606787,25743.176788302553,25743.176788302553,67026.36396437042,77100.2103453924,77097.66271329964,25743.176788302553,102840.8395016022,102840.8395016022,102840.8395016022,130199.7477584969,125712.68836725179,4487.059391245109,0.0,90834.96788087611,55018.236484147186,39796.36821858769,27358.9082568947,67155.27647548239,20768.898101826224,1542.9929696800639,0.0,0.8791515706206676,2.7369795337158265,0.001494314320929203,1.0,1.0,-6.4192401128715915,335458.65341298626,1558440.5226013795,4.645700764447918,1558440.5226013795,4.645700764447918,0.7591274442243969,0.09247061055492105,3.921116434626594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921116434626594,1.2840396080599898,1.2843482171232699,3.053734799155355,6470.497601278996,15272.351785522082,6457.538273689032,0.00032763797355970007,23165.58801435497,2362.2325681404936,19302.014038517795,1968.2576658204173,0.8332192572257159,0.8332192572257159,35457.81094689942,35405.22815468563,1.0018568073534875,0.8,4279.382140182376,4273.035954225843,1.0018568073534875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.40777067708,4632.441516551485,6.101135085166606,4.924992720077649,-3.626175389039139,8.551168109116787,2.995509029296672,3.5,0.855859722656192,0.6,0.00024032981200484163,1.0001089646934704,0.00024030362739374284,198.69198369666893,0.0,5.215205523492266e-06,14.779892453577082,0.012736235071369794,8.115988195236144e-05,0.0001591699300524802,0.0006241238286271455,0.09247061060038203,0.09247061060038203,0.09247061060038203,0.09246768006988579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.440443761,595.5507789516836,0.0,0.09247061060038203,0.09247061055492105,0.09247061055492105,0.37181577728813897,0.37181577728813897,0.5,9.952676442931798,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27358.9082568947,20768.898101826224,0.7591274442243969,0.9980803814997466,0.6147422710878107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498190290321824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.75419954326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85634369089206,260.85634369089206,-12.293656309107917,245.17607191530624,276.53661546648897,123539.78762602985,123651.53295276461,-111.7453267347565,0.0,nan,276.53661546648897,3.3866154664889905,270.2645067562585,-2.8854932437414504,263.9923980460232,-9.15760195397678,257.7202893357259,-15.429710664274069,251.44818062554972,-21.701819374450253,245.17607191530624,-27.97392808469374,1.0,1.0,26022.012520719443,26022.012520719443,275.75217505179,2.6021750517900273,275.75217505179,275.75217505179,77090.01899361274,77097.66271329964,-7.643719686893746,0.0,8546.071908451686,8546.071908451686,0.885668867632105,3940.722016799727,275.75217505179,2.6021750517900273,1.0,0.002,0.13093423055651365,0.004920309041356451,0.00020228505714763582,0.0017977149453330384,0.1011425285738179,0.1011425285738179,0.0,2.480674086285939e-12,0.9999676404340508,0.9999676404340508,0.0,0.09246761824610043,2.992308820610895e-06,0.0,0.0,0.0,1600232.2082346266,266.7307598871284,0.0,1.0,1284104.6710957126,2599.760888185318,,,,,,,,,,,,,,,,,,,3.0,15272.351785522082,1542.9929696800639,0.37181577728813897,6.173730061729009,2.995509029296672
1240.0,-29.721993641528268,4.925049711988197,35.04521760350827,24.689546436443948,5.127338659054365,-26.237060411342267,-39.74614954842252,1.6424054273586466,-6.419510124124713,-6.419510124139592,40.090542338752904,41282.65559578586,25743.160960614623,25743.160960614623,67025.81655640047,77100.0918204894,77097.54853586083,25743.160960614623,102840.70949647545,102840.70949647545,102840.70949647545,130199.84673707833,125712.82941237459,4487.017324703753,0.0,90835.18119597582,55018.03598578283,39796.828011325546,27359.13724060288,67155.96525192843,20769.04842227433,1543.0101938999667,0.0,0.8791500854593204,2.736952010660393,0.001494314320929203,1.0,1.0,-6.419510124124713,335455.0805265377,1558440.8580082257,4.645751245031264,1558440.8580082257,4.645751245031264,0.7591265850098374,0.09247054719301455,3.921125141937712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921125141937712,1.284041330289568,1.2843499061428993,3.0537374844884844,6470.503291177665,15272.340101940918,6457.5287311959655,0.00032763611167282183,23165.590973994666,2362.2328699397517,19301.985515367433,1968.2547572685305,0.8332179195011923,0.8332179195011923,35457.8739375559,35405.22815468563,1.0018590320971448,0.8,4279.3897424872885,4273.035954225843,1.0018590320971448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.3165329407675,4632.441516551485,6.101263263761875,4.925049711988197,-3.6264213231589575,8.551471035147154,2.995401075168243,3.5,0.855828878619498,0.6,0.00024030362739374284,1.0001086928812208,0.00024027751093878635,198.69284633138216,0.0,5.202672321544466e-06,14.744373359257017,0.012741437743691339,8.115128126102129e-05,0.00015915234613272155,0.0006240562658193877,0.09247054722466876,0.09247054722466876,0.09247054722466876,0.09246762620202983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.90048155066,595.5506297155907,0.0,0.09247054722466876,0.09247054719301455,0.09247054719301455,0.371814974940336,0.371814974940336,0.5,9.952588812507246,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27359.13724060288,20769.04842227433,0.7591265850098374,0.9980619935244812,0.6147280504556578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498253013371334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.71868044895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8556762032385,260.8556762032385,-12.29432379676149,245.1750539259144,276.5362984805627,123542.85367362211,123654.45117835174,-111.5975047295997,0.0,nan,276.5362984805627,3.3862984805627434,270.26404956967906,-2.885950430320918,263.9918006587171,-9.158199341282852,257.719551747705,-15.43044825229498,251.44730283685263,-21.70269716314735,245.1750539259144,-27.97494607408558,1.0,1.0,26022.012520719443,26022.012520719443,275.7518916803098,2.6018916803098477,275.7518916803098,275.7518916803098,77089.89942229349,77097.54853586083,-7.649113567342283,0.0,8546.071908451686,8546.071908451686,0.8856683170404148,3940.7307676474006,275.7518916803098,2.6018916803098477,1.0,0.002,0.1309372133286323,0.0049202472526122375,0.00020228955302012945,0.0017977104475794421,0.10114477651006472,0.10114477651006472,0.0,5.995716076401258e-13,0.9999677435450536,0.9999677435450536,0.0,0.09246756442097515,2.9827720394024774e-06,0.0,0.0,0.0,1600231.8920440255,266.73048987587526,0.0,1.0,1284105.5932666436,2599.757153185655,,,,,,,,,,,,,,,,,,,3.0,15272.340101940918,1543.0101938999667,0.371814974940336,6.173730061729009,2.995401075168243
1241.0,-29.72303415322761,4.925106839991041,35.045221567850234,24.689204175397776,5.127058673005037,-26.23802487075533,-39.74708343213422,1.6420493886095444,-6.419779383699051,-6.41977938375153,40.09054961632606,41282.106398823,25743.14463003307,25743.14463003307,67025.25102885607,77099.96748185031,77097.42868177759,25743.14463003307,102840.57331181066,102840.57331181066,102840.57331181066,130199.93692472993,125712.9616521335,4486.975272596429,0.0,90835.37817839837,55017.80637555599,39797.3020031582,27359.36361291927,67156.66561607747,20769.196894375527,1543.0272763094126,0.0,0.8791486061781522,2.736924564443605,0.001494314320929203,1.0,1.0,-6.419779383699051,335451.51761636883,1558441.1723930337,4.645801525856586,1558441.1723930337,4.645801525856586,0.7591257307084502,0.09247048280079748,3.921131490944675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921131490944675,1.2840430478765943,1.2843515906062914,3.0537383442315273,6470.505112870008,15272.328435996256,6457.5218717273365,0.00032763524816121543,23165.603700913995,2362.23416772435,19301.965011956665,1968.2526665024923,0.833216576660815,0.833216576660815,35457.91986768951,35405.22815468563,1.0018606542871389,0.8,4279.39528576783,4273.035954225843,1.0018606542871389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.22540761108,4632.441516551485,6.10139116615929,4.925106839991041,-3.6266665917990557,8.551773431790096,2.995293255594721,3.5,0.8557980730270632,0.6,0.00024027751093878635,1.0001080572292955,0.00024025155002195702,198.6937039207573,0.0,5.189152771391039e-06,14.706058954122204,0.01274662689646273,8.114272397256594e-05,0.0001591347869662204,0.000623988424478019,0.09247048282500878,0.09247048282500878,0.09247048282500878,0.09246756702940309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.35741822375,595.5504814641313,0.0,0.09247048282500878,0.09247048280079748,0.09247048280079748,0.3718141728835188,0.3718141728835188,0.5,9.952501337179058,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,27359.36361291927,20769.196894375527,0.7591257307084502,0.9980431639061315,0.61471346172583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498315579946035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68036604381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85501003169264,260.85501003169264,-12.294989968307334,245.17403875540464,276.53598130796723,123545.86115432002,123657.23861158425,-111.37745726424326,0.0,nan,276.53598130796723,3.3859813079672563,270.2635927975324,-2.8864072024675806,263.99120428693857,-9.158795713061409,257.7188157763737,-15.431184223626303,251.44642726593952,-21.703572734060458,245.17403875540464,-27.97596124459534,1.0,1.0,26022.012520719443,26022.012520719443,275.7516083962333,2.6016083962333028,275.7516083962333,275.7516083962333,77089.78345972332,77097.42868177759,-7.645222054270562,0.0,8546.071908451686,8546.071908451686,0.8856679155718605,3940.7371483993984,275.7516083962333,2.6016083962333028,1.0,0.002,0.13094019076937127,0.0049201856267677814,0.00020229404096379092,0.0017977059587843964,0.10114702048189546,0.10114702048189546,0.0,-2.518128934536623e-13,0.9999678011636897,0.9999678011636897,0.0,0.09246750535885824,2.977441939240766e-06,0.0,0.0,0.0,1600231.5767326273,266.7302206163009,0.0,1.0,1284106.5128689592,2599.7534285971724,,,,,,,,,,,,,,,,,,,3.0,15272.328435996256,1543.0272763094126,0.3718141728835188,6.173730061729009,2.995293255594721
1242.0,-29.72407417648301,4.925163541259693,35.045225174167335,24.688705102913104,5.126632136260563,-26.239003545199218,-39.748026920109965,1.641561504615725,-6.42007843898358,-6.420078438961535,40.090547212852734,41281.680673247174,25743.195844085683,25743.195844085683,67024.87651733286,77099.9571400894,77097.08110087838,25743.195844085683,102840.27694496406,102840.27694496406,102840.27694496406,130199.85096648007,125712.9193622706,4486.931604209469,0.0,90835.65871342196,55017.67136942086,39797.76371555678,27359.57402151601,67157.33773707278,20769.332036190306,1543.0443121281073,0.0,0.8791470029143861,2.7368940813397415,0.001494314320929203,1.0,1.0,-6.42007843898358,335447.5604767535,1558441.068563375,4.6458560209782025,1558441.068563375,4.6458560209782025,0.7591248321284888,0.09247041818692989,3.921145693054136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921145693054136,1.284045381232945,1.2843538911865937,3.0537438554461662,6470.516790472499,15272.316857957163,6457.508239381644,0.00032763184519740484,23165.59134089993,2362.2329073536766,19301.924263963112,1968.248511363525,0.8332152622361366,0.8332152622361367,35458.02260886572,35405.22815468563,1.0018642829679698,0.8,4279.407685539355,4273.035954225843,1.0018642829679698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.1343959489095,4632.441516551485,6.101534918822106,4.925163541259693,-3.626934359383894,8.552097900643586,2.9951855720622262,3.5,0.8557673063034932,0.6,0.00024025155002195702,1.0001080074209057,0.00024022560387404706,198.6945611140595,0.0,5.1582707219981955e-06,14.618539226142886,0.012751785167184728,8.113407952614527e-05,0.00015911747049581176,0.0006239227841243209,0.0924704181974855,0.0924704181974855,0.0924704181974855,0.09246738940082211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.7838768089,595.5503426497763,0.0,0.0924704181974855,0.09247041818692989,0.09247041818692989,0.3718133706139887,0.3718133706139887,0.5,9.95241047305076,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,27359.57402151601,20769.332036190306,0.7591248321284888,0.9980275987077015,0.614700970352172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498377780621416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.59284631583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8543316586449,260.8543316586449,-12.295668341355054,245.1730246433704,276.53563867390994,123547.46467961236,123660.882117607,-113.41743799465853,0.0,nan,276.53563867390994,3.385638673909966,270.2631158678688,-2.886884132131172,263.9905930617082,-9.159406938291795,257.71807025552397,-15.431929744476008,251.44554744948815,-21.70445255051183,245.1730246433704,-27.976975356629566,1.0,1.0,26022.012520719443,26022.012520719443,275.751268669601,2.6012686696010405,275.751268669601,275.751268669601,77089.42835904549,77097.08110087838,-7.652741832891479,0.0,8546.071908451686,8546.071908451686,0.8856670175254563,3940.7514215194064,275.751268669601,2.6012686696010405,1.0,0.002,0.13094328711300132,0.00492011807616742,0.00020229870020459375,0.0017977012998746508,0.10114935010229688,0.10114935010229688,0.0,7.924433678696552e-14,0.99996651530417,0.99996651530417,0.0,0.09246732184310363,3.096343826260145e-06,0.0,0.0,0.0,1600231.2265283088,266.7299215610164,0.0,1.0,1284107.5342309372,2599.7492918690364,,,,,,,,,,,,,,,,,,,3.0,15272.316857957163,1543.0443121281073,0.3718133706139887,6.173730061729009,2.9951855720622262
1243.0,-29.72511226966359,4.925220987785377,35.04522808792991,24.688434437289857,5.126429971646697,-26.239958045442496,-39.748951758351154,1.6412757467536616,-6.4203148901635245,-6.420314890148918,40.09053443836235,41281.09083439266,25743.1064103037,25743.1064103037,67024.19724469635,77099.78184076592,77096.78295419573,25743.1064103037,102839.88936449942,102839.88936449942,102839.88936449942,130199.57988364038,125712.69672229532,4486.883161345067,0.0,90835.82974578945,55017.42729618429,39798.224944005735,27359.690519140957,67157.9154631467,20769.402886469088,1543.055391133053,0.0,0.8791457764631396,2.7368699797455456,0.001494314320929203,1.0,1.0,-6.4203148901635245,335444.4317490122,1558440.5167196386,4.645897708284817,1558440.5167196386,4.645897708284817,0.7591241893594785,0.09247030233658629,3.921150695902673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921150695902673,1.2840467700698805,1.2843552470394148,3.05374444864596,6470.518047391681,15272.305255019506,6457.501800502905,0.0003276311294367069,23165.605402696332,2362.234341257854,19301.90501772367,1968.2465487932855,0.8332139256536352,0.8332139256536352,35458.058800552084,35405.22815468563,1.001865561210518,0.8,4279.412053492483,4273.035954225843,1.001865561210518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.043354648521,4632.441516551485,6.101645384122462,4.925220987785377,-3.6271547747252852,8.552375762510662,2.995077855011588,3.5,0.8557365300033108,0.6,0.00024022560387404706,1.0001078078864962,0.00024019970845114193,198.6954167230655,0.0,5.1553584715684e-06,14.610285908424846,0.012756940525656296,8.112560677897485e-05,0.0001590999970950722,0.0006238550643274557,0.0924703023573092,0.0924703023573092,0.0924703023573092,0.09246711002662321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.1838320649,595.5502119459719,0.0,0.0924703023573092,0.09247030233658629,0.09247030233658629,0.3718125539238855,0.3718125539238855,0.5,9.952314703638486,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27359.690519140957,20769.402886469088,0.7591241893594785,0.9980088986156259,0.6146868995218575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498439952606796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.584592998115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85366387546384,260.85366387546384,-12.29633612453614,245.1720137704501,276.53531398048113,123551.47241319776,123663.11933184875,-111.64691865100494,0.0,nan,276.53531398048113,3.3853139804811576,270.26265393849246,-2.8873460615075146,263.9899938964699,-9.160006103530066,257.7173338544205,-15.432666145579503,251.44467381246872,-21.705326187531256,245.1720137704501,-27.977986229549884,1.0,1.0,26022.012520719443,26022.012520719443,275.7509973314286,2.60099733142863,275.7509973314286,275.7509973314286,77089.50152679082,77096.78295419573,-7.28142740491603,0.0,8546.071908451686,8546.071908451686,0.8856667011786483,3940.7564493821865,275.7509973314286,2.60099733142863,1.0,0.002,0.13094653620296845,0.004920061281200107,0.00020230362146665955,0.0017976963791075519,0.10115181073332977,0.10115181073332977,0.0,5.742112514639519e-13,0.9999648634232119,0.9999648634232119,0.0,0.09246705324670762,3.249089878669068e-06,0.0,0.0,0.0,1600230.9496347078,266.72968510983645,0.0,1.0,1284108.341780222,2599.746021133442,,,,,,,,,,,,,,,,,,,3.0,15272.305255019506,1543.055391133053,0.3718125539238855,6.173730061729009,2.995077855011588
1244.0,-29.72614539946809,4.925278405093647,35.04523145053143,24.688113934267335,5.12617588281916,-26.240913271286182,-39.74987285966051,1.6409437532166373,-6.420591363677715,-6.42059136367529,40.090553219147054,41280.523098505306,25743.109914425495,25743.109914425495,67023.6330129308,77099.64474318443,77096.80669599192,25743.109914425495,102839.91661041742,102839.91661041742,102839.91661041742,130199.8910845856,125713.05118108579,4486.83990349981,0.0,90836.02190906765,55017.187410586346,39798.70499831256,27359.97447416818,67158.67947248074,20769.59253281361,1543.0754000977531,0.0,0.8791442146562125,2.7368417988661586,0.001494314320929203,1.0,1.0,-6.420591363677715,335440.7734738589,1558441.3280291925,4.645950794501858,1558441.3280291925,4.645950794501858,0.7591232423269674,0.09247024969873878,3.921157225195199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921157225195199,1.2840483748559335,1.2843568189582917,3.053745717045233,6470.520734977536,15272.293656080239,6457.49437421121,0.00032763004473368874,23165.61583539812,2362.2354050973695,19301.882820040828,1968.2442852595768,0.8332125921965203,0.8332125921965204,35458.106034849916,35405.22815468563,1.0018672294640047,0.8,4279.41775417183,4273.035954225843,1.0018672294640047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.9525819312,4632.441516551485,6.101777494413493,4.925278405093647,-3.627405204335268,8.552683609428914,2.9949704572822693,3.5,0.8557058449377912,0.6,0.00024019970845114193,1.0001072933122432,0.00024017393939366986,198.69626824762733,0.0,5.1453018453557965e-06,14.581785429738327,0.012762085827501652,8.111716908003532e-05,0.0001590825393711066,0.0006237876486574143,0.09247024972413805,0.09247024972413805,0.09247024972413805,0.09246719266531006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.71682376345,595.5500395237176,0.0,0.09247024972413805,0.09247024969873878,0.09247024969873878,0.3718117167005568,0.3718117167005568,0.5,9.952222991592665,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27359.97447416818,20769.59253281361,0.7591232423269674,0.9979891436131457,0.6146714530832996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449850200972055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.55609251942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8530004875101,260.8530004875101,-12.29699951248989,245.1710059330152,276.53499504201704,123554.80867375918,123665.72074849576,-110.91207473657957,0.0,nan,276.53499504201704,3.384995042017067,270.26219722021193,-2.8878027797880463,263.98939939842745,-9.160600601572526,257.7166015765696,-15.43339842343039,251.44380375481947,-21.706196245180507,245.1710059330152,-27.978994066984768,1.0,1.0,26022.012520719443,26022.012520719443,275.75072363599685,2.6007236359968715,275.75072363599685,275.75072363599685,77089.43058756727,77096.80669599192,-7.376108424650738,0.0,8546.071908451686,8546.071908451686,0.8856662883095906,3940.763011321175,275.75072363599685,2.6007236359968715,1.0,0.002,0.13094965678630674,0.004919997739922446,0.0002023083275398518,0.0017976916727294,0.10115416376992589,0.10115416376992589,0.0,2.6925163487678816e-13,0.9999662531085161,0.9999662531085161,0.0,0.0924671291152567,3.120583482076486e-06,0.0,0.0,0.0,1600230.6258723754,266.72940863632226,0.0,1.0,1284109.2860160065,2599.74219679779,,,,,,,,,,,,,,,,,,,3.0,15272.293656080239,1543.0754000977531,0.3718117167005568,6.173730061729009,2.9949704572822693
1245.0,-29.727179603952244,4.9253359424766945,35.04523497276053,24.68777928678321,5.125909601052419,-26.241870683331125,-39.75079804714767,1.6406006793542502,-6.420859575431621,-6.420859575442981,40.09056455114322,41279.976378072606,25743.09550507824,25743.09550507824,67023.07188315084,77099.5170762938,77096.74834265283,25743.09550507824,102839.84384773107,102839.84384773107,102839.84384773107,130200.06179675339,125713.2650426673,4486.796754086082,0.0,90836.22217015854,55016.9688903335,39799.17031091671,27360.21794902232,67159.38825993903,20769.7534201725,1543.0932756297225,0.0,0.8791427255989344,2.736814460325076,0.001494314320929203,1.0,1.0,-6.420859575431621,335437.22454761923,1558441.8175615254,4.64600140805269,1558441.8175615254,4.64600140805269,0.7591223673316783,0.09247018566882764,3.921164624567353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921164624567353,1.2840500311615644,1.2843584425713057,3.0537475405224117,6470.5245987068665,15272.282121970833,6457.486165674645,0.00032762865879108207,23165.623192926025,2362.2361553564187,19301.85828417572,1968.2417832976319,0.8332112684138726,0.8332112684138726,35458.15956347075,35405.22815468563,1.0018691200254013,0.8,4279.42421450928,4273.035954225843,1.0018691200254013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.861881387037,4632.441516551485,6.101905259959511,4.9253359424766945,-3.62764933604654,8.552985278523234,2.99486314648324,3.5,0.8556751847094971,0.6,0.00024017393939366986,1.000107405834995,0.0002401481460815175,198.6971206643853,0.0,5.1202155559590746e-06,14.510690885588017,0.012767206043057611,8.110869476654122e-05,0.00015906524462712862,0.0006237210102300489,0.09247018569201844,0.09247018569201844,0.09247018569201844,0.09246718354754878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.2058556441,595.5498810327782,0.0,0.09247018569201844,0.09247018566882764,0.09247018566882764,0.3718108948332458,0.3718108948332458,0.5,9.952132926068574,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27360.21794902232,20769.7534201725,0.7591223673316783,0.9979702558298985,0.6146568253168017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498563770627177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.484997975276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85233948957415,260.85233948957415,-12.297660510425828,245.17000028272892,276.5346786964238,123557.96530640933,123668.47780321665,-110.51249680730676,0.0,nan,276.5346786964238,3.384678696423805,270.26174301368775,-2.8882569863122285,263.9888073309131,-9.161192669086859,257.7158716482033,-15.434128351796687,251.44293596548798,-21.707064034512,245.17000028272892,-27.979999717271056,1.0,1.0,26022.012520719443,26022.012520719443,275.7504485961402,2.600448596140211,275.7504485961402,275.7504485961402,77089.32728983012,77096.74834265283,-7.421052822712227,0.0,8546.071908451686,8546.071908451686,0.8856658204223407,3940.77044769019,275.7504485961402,2.600448596140211,1.0,0.002,0.1309527207401268,0.004919935942900899,0.0002023129495562274,0.0017976870502919887,0.10115647477811371,0.10115647477811371,0.0,-1.5178396733928068e-13,0.9999668654881329,0.9999668654881329,0.0,0.09246712171436323,3.063954464401333e-06,0.0,0.0,0.0,1600230.31178388,266.72914042456836,0.0,1.0,1284110.2020341107,2599.7384867568667,,,,,,,,,,,,,,,,,,,3.0,15272.282121970833,1543.0932756297225,0.3718108948332458,6.173730061729009,2.99486314648324
1246.0,-29.728211129165757,4.925393628842757,35.04523857024281,24.687440308649116,5.125638084396097,-26.242826207768278,-39.75172295523805,1.6402531615679274,-6.421125723260332,-6.42112572321042,40.09057376738175,41279.44040998361,25743.077626974464,25743.077626974464,67022.51803695808,77099.39404892855,77096.66368075443,25743.077626974464,102839.7413077289,102839.7413077289,102839.7413077289,130200.19225704746,125713.43834943813,4486.753907609321,0.0,90836.42412198351,55016.75712767098,39799.62999368059,27360.45094931856,67160.08094299915,20769.906843819404,1543.110604270398,0.0,0.8791412556701484,2.7367873323708665,0.001494314320929203,1.0,1.0,-6.421125723260332,335433.70296000235,1558442.215693997,4.6460513715278875,1558442.215693997,4.6460513715278875,0.7591215101787896,0.09247011894011384,3.9211720719417085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211720719417085,1.28405170828715,1.2843600869780436,3.0537493518639702,6470.528436722274,15272.270531894352,6457.477947963198,0.00032762727756207997,23165.630698017954,2362.236920662811,19301.833720886276,1968.2392785391828,0.8332099381407188,0.8332099381407188,35458.21343932925,35405.22815468563,1.0018710228515018,0.8,4279.430716754639,4273.035954225843,1.0018710228515018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.771291044226,4632.441516551485,6.102032049384353,4.925393628842757,-3.627891811110237,8.553285439952994,2.994755967602282,3.5,0.8556445621720805,0.6,0.0002401481460815175,1.0001071284735976,0.00024012242213295782,198.6979708792265,0.0,5.125056857072843e-06,14.524411132944437,0.012772331099914684,8.11002238302228e-05,0.0001590479222512947,0.0006236542708321329,0.09247011896917995,0.09247011896917995,0.09247011896917995,0.09246715076372075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6797404172,595.5497273642055,0.0,0.09247011896917995,0.09247011894011384,0.09247011894011384,0.37181007869425486,0.37181007869425486,0.5,9.952043880109827,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,27360.45094931856,20769.906843819404,0.7591215101787896,0.9979517161964437,0.6146425053450837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44986255962812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.49871822263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85168021467814,260.85168021467814,-12.298319785321837,245.1689968370568,276.5343635922991,123561.0396475692,123671.26405824887,-110.22441067968768,0.0,nan,276.5343635922991,3.3843635922991098,270.26129024125646,-2.8887097587435164,263.9882168901806,-9.161783109819396,257.71514353915285,-15.43485646084713,251.44207018812315,-21.707929811876824,245.1689968370568,-27.981003162943182,1.0,1.0,26022.012520719443,26022.012520719443,275.750172541845,2.6001725418450405,275.750172541845,275.750172541845,77089.21309659659,77096.66368075443,-7.450584157835692,0.0,8546.071908451686,8546.071908451686,0.8856653494995994,3940.777932301417,275.750172541845,2.6001725418450405,1.0,0.002,0.13095575018253436,0.004919874671326748,0.00020231751910854628,0.001797682481430666,0.10115875955427314,0.10115875955427314,0.0,5.392123379743818e-13,0.9999672386931185,0.9999672386931185,0.0,0.09246708949816988,3.0294419439618944e-06,0.0,0.0,0.0,1600230.0001113212,266.72887427673965,0.0,1.0,1284111.1110019763,2599.73480527828,,,,,,,,,,,,,,,,,,,3.0,15272.270531894352,1543.110604270398,0.37181007869425486,6.173730061729009,2.994755967602282
1247.0,-29.72924020228758,4.925451472540325,35.04524220220227,24.687095917202555,5.125365895931119,-26.24377959252543,-39.75264377715064,1.6399052842046284,-6.421390857697929,-6.421390857679473,40.090581957279745,41278.91103336138,25743.05874595663,25743.05874595663,67021.96977931801,77099.27622127355,77096.56569246316,25743.05874595663,102839.62443841979,102839.62443841979,102839.62443841979,130200.30322527587,125713.59191785133,4486.7113074245435,0.0,90836.63433176793,55016.55507744531,39800.08806035847,27360.678786856075,67160.76684721455,20770.056589437878,1543.1276631784554,0.0,0.8791397950782529,2.7367603079208926,0.001494314320929203,1.0,1.0,-6.421390857697929,335430.19481016166,1558442.569489841,4.6461010177448365,1558442.569489841,4.6461010177448365,0.7591206618534516,0.09247005104442463,3.921180742704942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921180742704942,1.284053386954082,1.2843617330154822,3.0537521122906117,6470.534285735085,15272.25896101911,6457.468348744596,0.00032762537817936175,23165.633081505504,2362.237163710901,19301.805028179497,1968.2363526973531,0.8332086138232617,0.8332086138232617,35458.27616541212,35405.22815468563,1.001873238257067,0.8,4279.43828712832,4273.035954225843,1.001873238257067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.680818447723,4632.441516551485,6.102158436207285,4.925451472540325,-3.628133414815612,8.553584887355937,2.9946489295601717,3.5,0.8556139798743347,0.6,0.00024012242213295782,1.0001068747003312,0.00024009676186348316,198.69881907935124,0.0,5.111296381808009e-06,14.485413946043899,0.012777442396296492,8.10917911303102e-05,0.00015903063100264762,0.0006235878477877974,0.09247005107155122,0.09247005107155122,0.09247005107155122,0.09246710627516593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.1452780903,595.5495763599207,0.0,0.09247005107155122,0.09247005104442463,0.09247005104442463,0.3718092657854685,0.3718092657854685,0.5,9.951955536020836,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,27360.678786856075,20770.056589437878,0.7591206618534516,0.9979333608829648,0.6146283458506013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498687262267005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.45972103573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8510225113717,260.8510225113717,-12.298977488628282,245.16799561259356,276.53404941016316,123564.128828895,123674.09047156949,-109.96164267446143,0.0,nan,276.53404941016316,3.384049410163186,270.26083865063134,-2.889161349368635,263.9876278911561,-9.162372108843897,257.71441713158254,-15.435582868417441,251.44120637210364,-21.70879362789634,245.16799561259356,-27.98200438740642,1.0,1.0,26022.012520719443,26022.012520719443,275.7498959414894,2.5998959414894216,275.7498959414894,275.7498959414894,77089.09923284755,77096.56569246316,-7.466459615607164,0.0,8546.071908451686,8546.071908451686,0.8856648012176397,3940.7866464184667,275.7498959414894,2.5998959414894216,1.0,0.002,0.13095875594670006,0.004919813682776704,0.00020232205249636425,0.0017976779479063536,0.10116102624818213,0.10116102624818213,0.0,4.0271778967149174e-13,0.9999674947273174,0.9999674947273174,0.0,0.09246704528020046,3.0057642241743244e-06,0.0,0.0,0.0,1600229.6896244928,266.72860914230205,0.0,1.0,1284112.0165074742,2599.7311378303525,,,,,,,,,,,,,,,,,,,3.0,15272.25896101911,1543.1276631784554,0.3718092657854685,6.173730061729009,2.9946489295601717
