time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-29.73026675422604,4.925509465818985,35.0452458532078,24.686757393088214,5.125091102025196,-26.24473096861294,-39.75356424981726,1.6395553149589848,-6.421655830928614,-6.421655830930193,40.090589770921675,41278.37103499101,25743.04079724633,25743.04079724633,67021.41183223734,77099.15458588267,77096.46129804595,25743.04079724633,102839.50209529228,102839.50209529228,102839.50209529228,130200.40696545465,125713.73801175677,4486.668953697875,0.0,90836.83205989172,55016.33371653236,39800.55371484373,27360.90487016237,67161.4585850061,20770.205074317728,1543.1446347278409,0.0,0.8791383367655208,2.736733300112847,0.001494314320929203,1.0,1.0,-6.421655830928614,335426.68882214965,1558442.907031582,4.6461505865977815,1558442.907031582,4.6461505865977815,0.7591198161347384,0.0924699830535451,3.92118751456128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92118751456128,1.2840550752689373,1.2843633887848462,3.0537533709292117,6470.536952639246,15272.247404883265,6457.460956981299,0.0003276243001407168,23165.64350023311,2362.2382261254465,19301.782933704344,1968.2340996879,0.833207285327952,0.833207285327952,35458.32515439304,35405.22815468563,1.0018749684863226,0.8,4279.444199579326,4273.035954225843,1.0018749684863226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.5904659411935,4632.441516551485,6.102284875738205,4.925509465818985,-3.6283747899254415,8.553884255744427,2.994542035123676,3.5,0.8555834386067646,0.6,0.00024009676186348316,1.000106613744713,0.0002400711669773741,198.69966520776566,0.0,5.0986652418731415e-06,14.449617295468483,0.012782541061538366,8.108336243880527e-05,0.0001590133994246779,0.0006235213564719928,0.09246998307989605,0.09246998307989605,0.09246998307989605,0.09246705733343334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.6062418,595.5494268247013,0.0,0.09246998307989605,0.0924699830535451,0.0924699830535451,0.37180845484278896,0.37180845484278896,0.5,9.951867763255908,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27360.90487016237,20770.205074317728,0.7591198161347384,0.9979147749956696,0.6146139751081355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498748782161939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.423924385155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8503660863832,260.8503660863832,-12.299633913616788,245.16699661730343,276.533735555471,123567.11544364906,123676.86337742029,-109.74793377122735,0.0,nan,276.533735555471,3.3837355554710484,270.2603877678484,-2.889612232151592,263.9870399801971,-9.162960019802881,257.7136921925331,-15.436307807466903,251.4403444049459,-21.709655595054073,245.16699661730343,-27.983003382696552,1.0,1.0,26022.012520719443,26022.012520719443,275.7496187527532,2.5996187527532015,275.7496187527532,275.7496187527532,77088.98101961869,77096.46129804595,-7.48027842726151,0.0,8546.071908451686,8546.071908451686,0.8856643730099034,3940.7934521340862,275.7496187527532,2.5996187527532015,1.0,0.002,0.13096174255590623,0.0049197528052122175,0.0002023265563533601,0.0017976734439149806,0.10116327817668004,0.10116327817668004,0.0,2.6834047137103134e-13,0.9999677018455297,0.9999677018455297,0.0,0.09246699644374858,2.986609796525362e-06,0.0,0.0,0.0,1600229.379325445,266.72834416907136,0.0,1.0,1284112.921461057,2599.727472625226,,,,,,,,,,,,,,,,,,,3.0,15272.247404883265,1543.1446347278409,0.37180845484278896,6.173730061729009,2.994542035123676
1249.0,-29.731290859034885,4.925567613509437,35.04524950244161,24.686418345104926,5.124818442641968,-26.245679928811327,-39.754480531532295,1.6392075112850413,-6.4219199772146,-6.421919977173817,40.090597021749346,41277.83102351888,25743.022266924974,25743.022266924974,67020.85329044385,77099.03446898817,77096.350095146,25743.022266924974,102839.37236207098,102839.37236207098,102839.37236207098,130200.50025500833,125713.87352125361,4486.626733754723,0.0,90837.03333421593,55016.11439028895,39801.02104880775,27361.127892937347,67162.1489417451,20770.351391845783,1543.1614409942763,0.0,0.879136885028577,2.736706376802026,0.001494314320929203,1.0,1.0,-6.4219199772146,335423.1938045167,1558443.2202595584,4.646199932041113,1558443.2202595584,4.646199932041113,0.7591189761298976,0.09246991420400374,3.9211948993501218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211948993501218,1.284056753333705,1.2843650343855355,3.0537551312820113,6470.540682615592,15272.235864952687,6457.452837779196,0.0003276229483811787,23165.651202206445,2362.239011508155,19301.75866486592,1968.231624955099,0.8332059606866349,0.8332059606866349,35458.378577432595,35405.22815468563,1.00187685532164,0.8,4279.450647174235,4273.035954225843,1.00187685532164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.500231775149,4632.441516551485,6.102411011624453,4.925567613509437,-3.628615434425462,8.554183047934899,2.9944352822169726,3.5,0.8555529377762779,0.6,0.0002400711669773741,1.0001063604739977,0.00024004563560978958,198.70050932546212,0.0,5.085695300900322e-06,14.412860482751514,0.012787626756839266,8.107497292783231e-05,0.0001589961940495418,0.0006234550651231455,0.09246991422993998,0.09246991422993998,0.09246991422993998,0.09246700201404941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.0625275201,595.5492787832225,0.0,0.09246991422993998,0.09246991420400374,0.09246991420400374,0.3718076453494745,0.3718076453494745,0.5,9.951780396267575,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27361.127892937347,20770.351391845783,0.7591189761298976,0.9978962011560439,0.6145996171046033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449881015183197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.38716757244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8497111237672,260.8497111237672,-12.300288876232798,245.16599988800462,276.53342235953625,123570.13567296132,123679.63911794916,-109.50344498784435,0.0,nan,276.53342235953625,3.3834223595362687,270.2599378652536,-2.8900621347463584,263.98645337089516,-9.163546629104815,257.71296887658207,-15.43703112341791,251.4394843823314,-21.71051561766859,245.16599988800462,-27.984000111995357,1.0,1.0,26022.012520719443,26022.012520719443,275.7493415943443,2.5993415943443097,275.7493415943443,275.7493415943443,77088.86954790409,77096.350095146,-7.480547241910244,0.0,8546.071908451686,8546.071908451686,0.8856639060441974,3940.8008738468725,275.7493415943443,2.5993415943443097,1.0,0.002,0.13096471542940538,0.004919692137239194,0.0002023310393289307,0.0017976689609160428,0.10116551966446534,0.10116551966446534,0.0,2.4497331246875476e-13,0.9999678503720913,0.9999678503720913,0.0,0.09246694133066934,2.972873334403587e-06,0.0,0.0,0.0,1600229.0699938033,266.7280800227854,0.0,1.0,1284113.8235890518,2599.7238188715814,,,,,,,,,,,,,,,,,,,3.0,15272.235864952687,1543.1614409942763,0.3718076453494745,6.173730061729009,2.9944352822169726
1250.0,-29.732312561820574,4.925625904956622,35.04525315429453,24.686073674261593,5.124545989020193,-26.246626706779974,-39.75539653385056,1.6388601323470098,-6.422184122499459,-6.422184122501153,40.09060439585781,41277.314949548076,25743.005017074607,25743.005017074607,67020.31996662269,77098.91974075501,77096.23934896202,25743.005017074607,102839.24436603663,102839.24436603663,102839.24436603663,130200.5958008421,125714.01107033978,4486.584730502323,0.0,90837.24418735736,55015.923201308324,39801.4677622767,27361.351434805474,67162.81919708216,20770.49808374438,1543.1782720506455,0.0,0.8791354328143288,2.7366794538024055,0.001494314320929203,1.0,1.0,-6.422184122499459,335419.6988287478,1558443.5388141007,4.646249293813185,1558443.5388141007,4.646249293813185,0.7591181354193972,0.09246984578574678,3.9212037256601655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212037256601655,1.2840584292868915,1.2843666779556164,3.0537580192809655,6470.546801938825,15272.224339827875,6457.443073257931,0.00032762098070365114,23165.652830767976,2362.2391775752144,19301.72947805842,1968.2286487290176,0.8332046421943438,0.8332046421943439,35458.44242869846,35405.22815468563,1.0018791104698734,0.8,4279.4583533455825,4273.035954225843,1.0018791104698734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.410117397162,4632.441516551485,6.10253728315978,4.925625904956622,-3.628855972767013,8.554481877723635,2.994328672546624,3.5,0.855522477870464,0.6,0.00024004563560978958,1.000106111881917,0.00024002016661821168,198.70135146957512,0.0,5.073095742820316e-06,14.377153335152775,0.012792699852582086,8.106658677709074e-05,0.00015897904883269885,0.0006233892385846882,0.09246984581418358,0.09246984581418358,0.09246984581418358,0.09246694812025003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.5173060219,595.549131237935,0.0,0.09246984581418358,0.09246984578574678,0.09246984578574678,0.37180683664719993,0.37180683664719993,0.5,9.951693465569653,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27361.351434805474,20770.49808374438,0.7591181354193972,0.9978783018318316,0.6145857997476875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498871375700606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.35146042484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84905759467097,260.84905759467097,-12.30094240532901,245.16500542943402,276.5331097599188,123573.1911630401,123682.45493534835,-109.26377230827013,0.0,nan,276.5331097599188,3.3831097599187956,270.2594888938489,-2.8905111061510524,263.98586802772047,-9.164131972279506,257.7122471615704,-15.43775283842956,251.43862629553328,-21.711373704466695,245.16500542943402,-27.98499457056596,1.0,1.0,26022.012520719443,26022.012520719443,275.74906449029334,2.599064490293358,275.74906449029334,275.74906449029334,77088.75866620768,77096.23934896202,-7.480682754336158,0.0,8546.071908451686,8546.071908451686,0.8856633479259322,3940.8097442884664,275.74906449029334,2.599064490293358,1.0,0.002,0.13096767369560194,0.004919631532663259,0.0002023354997329275,0.0017976645007901696,0.10116774986646375,0.10116774986646375,0.0,5.230971905634263e-13,0.999968008314424,0.999968008314424,0.0,0.09246688751951514,2.9582662316382517e-06,0.0,0.0,0.0,1600228.7606623399,266.7278158775005,0.0,1.0,1284114.725712282,2599.7201651446267,,,,,,,,,,,,,,,,,,,3.0,15272.224339827875,1543.1782720506455,0.37180683664719993,6.173730061729009,2.994328672546624
1251.0,-29.733331642792056,4.925684332394065,35.04525680093546,24.685729736834787,5.1242694089383205,-26.247571537617475,-39.75630841506643,1.6385093022777475,-6.422448129168345,-6.4224481291565825,40.090611549050365,41276.78329143116,25742.988696898425,25742.988696898425,67019.77198832958,77098.80523268884,77096.1246693302,25742.988696898425,102839.11336622862,102839.11336622862,102839.11336622862,130200.68730942105,125714.1444288557,4486.542880565345,0.0,90837.44922789076,55015.710337031385,39801.93210095486,27361.573943192423,67163.50604414727,20770.64403418446,1543.1950507922234,0.0,0.8791339821690709,2.736652545140182,0.001494314320929203,1.0,1.0,-6.422448129168345,335416.2057156326,1558443.8478250706,4.646298602358905,1558443.8478250706,4.646298602358905,0.759117296296919,0.09246977723878208,3.9212115889970773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212115889970773,1.2840601212423912,1.2843683376118649,3.053760119271606,6470.551251567001,15272.212828686766,6457.434470001063,0.00032761944419822304,23165.658666005347,2362.23977260383,19301.703762347912,1968.2260264563242,0.833203322238032,0.833203322238032,35458.49931360274,35405.22815468563,1.0018811195756332,0.8,4279.465218750889,4273.035954225843,1.0018811195756332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.320120312882,4632.441516551485,6.102663610790404,4.925684332394065,-3.6290963045508824,8.554780636944948,2.9942222031557075,3.5,0.8554920580444879,0.6,0.00024002016661821168,1.0001058404551169,0.0002399947654630094,198.70219145889436,0.0,5.0607230470961145e-06,14.342089115470388,0.012797760575629182,8.105823915218298e-05,0.0001589619274660287,0.0006233233521891045,0.09246977726478645,0.09246977726478645,0.09246977726478645,0.09246689172108684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.9692678928,595.5489845978063,0.0,0.09246977726478645,0.09246977723878208,0.09246977723878208,0.37180602886217556,0.37180602886217556,0.5,9.95160689751062,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27361.573943192423,20770.64403418446,0.759117296296919,0.9978599381675636,0.6145715988128955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893245646096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.316396205155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84840510163446,260.84840510163446,-12.301594898365522,245.16401324404535,276.53279695921185,123576.15914717886,123685.24969132688,-109.09054414803208,0.0,nan,276.53279695921185,3.3827969592118734,270.2590402162103,-2.8909597837896968,263.98528347316795,-9.164716526832024,257.71152673010226,-15.438473269897713,251.437769987069,-21.712230012930974,245.16401324404535,-27.985986755954627,1.0,1.0,26022.012520719443,26022.012520719443,275.74878706465046,2.5987870646504803,275.74878706465046,275.74878706465046,77088.6378343653,77096.1246693302,-7.486834964889567,0.0,8546.071908451686,8546.071908451686,0.8856628506996271,3940.8176469420628,275.74878706465046,2.5987870646504803,1.0,0.002,0.1309706197961809,0.00491957100203877,0.00020233994139486864,0.0017976600581811554,0.10116997069743432,0.10116997069743432,0.0,-4.2397595850784953e-13,0.9999681398456115,0.9999681398456115,0.0,0.09246683113740298,2.946101379097491e-06,0.0,0.0,0.0,1600228.4514922095,266.72755187083163,0.0,1.0,1284115.6273607751,2599.7165133478625,,,,,,,,,,,,,,,,,,,3.0,15272.212828686766,1543.1950507922234,0.37180602886217556,6.173730061729009,2.9942222031557075
1252.0,-29.734348361691737,4.925742910389683,35.04526041786896,24.6853957179934,5.12399735547942,-26.248513789930797,-39.75721987718714,1.638162782307883,-6.422710809606883,-6.422710809590952,40.0906179850611,41276.24504459021,25742.97063092964,25742.97063092964,67019.21567551985,77098.68409382358,77096.0027967281,25742.97063092964,102838.97342765775,102838.97342765775,102838.97342765775,130200.76578014746,125714.26475483818,4486.501025309274,0.0,90837.64352051755,55015.48683888744,39802.39631292235,27361.79235248971,67164.18866541206,20770.787094726104,1543.211603013157,0.0,0.8791325413768951,2.7366257718603393,0.001494314320929203,1.0,1.0,-6.422710809606883,335412.73017845984,1558444.1258558882,4.6463475760943895,1558444.1258558882,4.6463475760943895,0.7591164652938434,0.09246970710443059,3.9212180328896786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212180328896786,1.2840617929214853,1.2843699770738655,3.0537611620451384,6470.553461078986,15272.201336012578,6457.42742469483,0.0003276184861828861,23165.67014601231,2362.2409432387526,19301.682703456107,1968.2238790469842,0.83320200027879,0.83320200027879,35458.54592995458,35405.22815468563,1.0018827660091876,0.8,4279.470844850701,4273.035954225843,1.0018827660091876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.230238749381,4632.441516551485,6.102789362811526,4.925742910389683,-3.629335532040114,8.555078442429798,2.9941158719409304,3.5,0.8554616776974087,0.6,0.0002399947654630094,1.0001055959998775,0.00023996942565156768,198.70302950746998,0.0,5.047265204280152e-06,14.303949588929951,0.012802807840833461,8.104989615784985e-05,0.00015894486930515954,0.0006232574877546847,0.092469707140988,0.092469707140988,0.092469707140988,0.09246682733980133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.41691088065,595.5488393270545,0.0,0.092469707140988,0.09246970710443059,0.09246970710443059,0.37180522170324903,0.37180522170324903,0.5,9.951520505908634,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27361.79235248971,20770.787094726104,0.7591164652938434,0.9978415135688691,0.614557338736178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498993380969574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.27825667862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84775408260083,260.84775408260083,-12.302245917399148,245.16302336767754,276.53248479751426,123579.12666730773,123687.97077827199,-108.84411096424803,0.0,nan,276.53248479751426,3.38248479751428,270.25859251156135,-2.891407488438631,263.98470022557376,-9.165299774426217,257.71080793962886,-15.439192060371113,251.43691565364907,-21.71308434635091,245.16302336767754,-27.98697663232244,1.0,1.0,26022.012520719443,26022.012520719443,275.74851012355884,2.5985101235588672,275.74851012355884,275.74851012355884,77088.5298358415,77096.0027967281,-7.472960886603687,0.0,8546.071908451686,8546.071908451686,0.8856624432296267,3940.824123054127,275.74851012355884,2.5985101235588672,1.0,0.002,0.13097355974325672,0.0049195107478513566,0.00020234437409721254,0.0017976556275675903,0.10117218704860627,0.10117218704860627,0.0,1.664802844192348e-12,0.9999682063923283,0.9999682063923283,0.0,0.09246676715884139,2.939945589194622e-06,0.0,0.0,0.0,1600228.1438742043,266.7272891903931,0.0,1.0,1284116.524478516,2599.712879908552,,,,,,,,,,,,,,,,,,,3.0,15272.201336012578,1543.211603013157,0.37180522170324903,6.173730061729009,2.9941158719409304
1253.0,-29.735356416534845,4.9258014226728815,35.045263904713785,24.68491051057356,5.1235784302024285,-26.249462931852566,-39.75813608905298,1.6376849455484406,-6.42298458050152,-6.422984580513784,40.090621465212564,41275.83266089383,25742.978526791092,25742.978526791092,67018.81118768491,77098.67667329899,77095.80450098761,25742.978526791092,102838.7830277787,102838.7830277787,102838.7830277787,130200.79073024352,125714.33196279999,4486.458767443527,0.0,90837.91353810683,55015.349466552456,39802.84896839375,27362.007702464824,67164.85667085857,20770.927275199163,1543.2282758426852,0.0,0.8791310519674705,2.736597868423785,0.001494314320929203,1.0,1.0,-6.42298458050152,335409.1079330616,1558444.2761954288,4.646398202479496,1558444.2761954288,4.646398202479496,0.7591156139221493,0.0924696379654073,3.9212311302106033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212311302106033,1.2840640781122916,1.2843722302734988,3.0537659273010913,6470.5635580845355,15272.189856689196,6457.414930936897,0.0003276154937796738,23165.661630669565,2362.2400749154467,19301.64535877756,1968.2200709495662,0.833200694480647,0.8332006944806472,35458.64067843254,35405.22815468563,1.001886112413291,0.8,4279.482279988222,4273.035954225843,1.001886112413291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.140476618038,4632.441516551485,6.102921102198792,4.9258014226728815,-3.6295830664686375,8.555384489141519,2.9940096835235988,3.5,0.8554313381495996,0.6,0.00023996942565156768,1.0001046969747498,0.00023994430420880855,198.70386042067864,0.0,5.035097300618182e-06,14.269465749951927,0.012807842938134079,8.104151048713085e-05,0.00015892791516443683,0.0006231930884022595,0.09246963794059783,0.09246963794059783,0.09246963794059783,0.09246672686507983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.8548236071,595.5486970757372,0.0,0.09246963794059783,0.0924696379654073,0.0924696379654073,0.37180441442737355,0.37180441442737355,0.5,9.951433167690453,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27362.007702464824,20770.927275199163,0.7591156139221493,0.9978255669644417,0.6145450866241862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499054164751257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.24377283964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8470917051914,260.8470917051914,-12.30290829480856,245.16203554188502,276.5321478684899,123580.67961027964,123691.42273072021,-110.74312044058436,0.0,nan,276.5321478684899,3.3821478684899375,270.25812540318174,-2.8918745968182407,263.9841029378446,-9.165897062155352,257.71008047253866,-15.439919527461313,251.43605800720843,-21.713941992791547,245.16203554188502,-27.98796445811496,1.0,1.0,26022.012520719443,26022.012520719443,275.7482131494916,2.5982131494916416,275.7482131494916,275.7482131494916,77088.05825294784,77095.80450098761,-7.746248039766215,0.0,8546.071908451686,8546.071908451686,0.8856616150395973,3940.8372858616563,275.7482131494916,2.5982131494916416,1.0,0.002,0.13097653345373583,0.004919448313799105,0.00020234885434204498,0.001797651142698888,0.10117442717102249,0.10117442717102249,0.0,-2.959067019192574e-12,0.9999678411880079,0.9999678411880079,0.0,0.092466664251705,2.9737137023112045e-06,0.0,0.0,0.0,1600227.8232674166,266.72701541949846,0.0,1.0,1284117.4594714553,2599.709093077728,,,,,,,,,,,,,,,,,,,3.0,15272.189856689196,1543.2282758426852,0.37180441442737355,6.173730061729009,2.9940096835235988
1254.0,-29.736362432938105,4.925860460054796,35.04526657260569,24.684561823401623,5.1232939159407715,-26.25039679804888,-39.75903868032617,1.6373282810499092,-6.423226346912202,-6.423226346901227,40.090604804096664,41275.3159307058,25742.915514425287,25742.915514425287,67018.2314451311,77098.56992277045,77095.4210404048,25742.915514425287,102838.3365548301,102838.3365548301,102838.3365548301,130200.45007621037,125714.03884262187,4486.4112335884965,0.0,90838.11718761212,55015.14254384825,39803.30515973764,27362.113521380274,67165.41868111791,20770.99003825271,1543.2389807049838,0.0,0.8791298114364042,2.73657322715374,0.001494314320929203,1.0,1.0,-6.423226346912202,335405.90916253167,1558443.5564501088,4.6464403693463705,1558443.5564501088,4.6464403693463705,0.7591149719491743,0.09246952032010951,3.9212387409516762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212387409516762,1.284065796628941,1.2843739169432964,3.0537677673886394,6470.567457009246,15272.178517045115,6457.406790537339,0.0003276141050306176,23165.66860337759,2362.240785933789,19301.621026578527,1968.2175897557809,0.8331993933369278,0.8331993933369279,35458.69573593294,35405.22815468563,1.0018880569800694,0.8,4279.48892484524,4273.035954225843,1.0018880569800694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.05077898547,4632.441516551485,6.103035943208109,4.925860460054796,-3.6298063087860886,8.555666768840885,2.993903572913013,3.5,0.8554010208322894,0.6,0.00023994430420880855,1.000104486111484,0.0002399192359807707,198.70468965974524,0.0,4.991727655576073e-06,14.14655617590259,0.012812834665789655,8.103325026373784e-05,0.0001589110539450707,0.000623128181094873,0.09246952032840093,0.09246952032840093,0.09246952032840093,0.0924664051896329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.22480978403,595.5485759274886,0.0,0.09246952032840093,0.09246952032010951,0.09246952032010951,0.37180360253324074,0.37180360253324074,0.5,9.951339716037726,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27362.113521380274,20770.99003825271,0.7591149719491743,0.9978085860420879,0.614532250988699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499114431038673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.12086326559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.846432439068,260.846432439068,-12.303567560931981,245.16105096781527,276.53181391031336,123583.73866008027,123693.96160333794,-110.22294325766586,0.0,nan,276.53181391031336,3.381813910313383,270.2576613218255,-2.8923386781744966,263.98350873331145,-9.166491266688524,257.7093561448257,-15.4406438551743,251.43520355631676,-21.714796443683213,245.16105096781527,-27.988949032184706,1.0,1.0,26022.012520719443,26022.012520719443,275.74792651329886,2.597926513298887,275.74792651329886,275.74792651329886,77087.94941149639,77095.4210404048,-7.471628908417188,0.0,8546.071908451686,8546.071908451686,0.8856611337852462,3940.844934656435,275.74792651329886,2.597926513298887,1.0,0.002,0.13097970593173358,0.004919390891616542,0.0002023536549799011,0.0017976463462714319,0.10117682748995055,0.10117682748995055,0.0,1.251332804735883e-12,0.9999656916517397,0.9999656916517397,0.0,0.0924663478436029,3.1724765066096336e-06,0.0,0.0,0.0,1600227.5401394544,266.7267736530878,0.0,1.0,1284118.285160249,2599.705748948122,,,,,,,,,,,,,,,,,,,3.0,15272.178517045115,1543.2389807049838,0.37180360253324074,6.173730061729009,2.993903572913013
1255.0,-29.737369536394702,4.925919342828919,35.04526899447621,24.684217431955062,5.123015534477114,-26.251331029298207,-39.759941306523956,1.6369770271438062,-6.423503454921445,-6.423503454942412,40.09060303963857,41274.79688987547,25742.934065208425,25742.934065208425,67017.7309550839,77098.45966936808,77095.14241831354,25742.934065208425,102838.07648352196,102838.07648352196,102838.07648352196,130200.38957559547,125714.02499224477,4486.364583350704,0.0,90838.32089073278,55014.93773411588,39803.75906290766,27362.313092073506,67166.07215498117,20771.118515746937,1543.2549987825041,0.0,0.8791283238746955,2.7365449840195404,0.001494314320929203,1.0,1.0,-6.423503454921445,335402.24282277003,1558443.4802267367,4.646490933127821,1558443.4802267367,4.646490933127821,0.7591141306603955,0.09246943640244207,3.92124655362543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92124655362543,1.2840674897567694,1.2843755782864297,3.05376982511114,6470.571817076304,15272.167184635951,6457.398334596888,0.0003276125975280695,23165.674396767336,2362.241376695134,19301.59575120665,1968.2150123851316,0.8331980938962045,0.8331980938962044,35458.75225422924,35405.22815468563,1.001890053141243,0.8,4279.495746004847,4273.035954225843,1.001890053141243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.961296425099,4632.441516551485,6.103169815006755,4.925919342828919,-3.6300561028135725,8.555975445642492,2.993797718227679,3.5,0.8553707766364796,0.6,0.0002399192359807707,1.000104599881583,0.0002398941430818119,198.70551980094243,0.0,4.981174472579534e-06,14.116648455290399,0.012817815840262235,8.102499049906511e-05,0.0001588942454817056,0.0006230635124860511,0.09246943640774968,0.09246943640774968,0.09246943640774968,0.0924662541648397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.67655316455,595.548428920517,0.0,0.09246943640774968,0.09246943640244207,0.09246943640244207,0.371802765295354,0.371802765295354,0.5,9.951244248685049,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,27362.313092073506,20771.118515746937,0.7591141306603955,0.9977914266066507,0.6145185443423975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499174575934906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.090955544976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84577617723284,260.84577617723284,-12.304223822767142,245.16006892224067,276.53148343222244,123586.82075101037,123696.54140332538,-109.72065231500719,0.0,nan,276.53148343222244,3.381483432222467,270.25720053024656,-2.892799469753413,263.9829176282238,-9.16708237177619,257.7086347262254,-15.44136527377458,251.43435182423778,-21.715648175762198,245.16006892224067,-27.98993107775931,1.0,1.0,26022.012520719443,26022.012520719443,275.7476168029002,2.597616802900234,275.7476168029002,275.7476168029002,77087.93895578124,77095.14241831354,-7.203462532299454,0.0,8546.071908451686,8546.071908451686,0.8856606397618068,3940.852786393557,275.7476168029002,2.597616802900234,1.0,0.002,0.1309829523551454,0.004919326707671671,0.00020235855514676347,0.0017976414449167803,0.10117927757338173,0.10117927757338173,0.0,6.354378828676843e-14,0.9999648919297425,0.9999648919297425,0.0,0.09246618997897217,3.2464234698909472e-06,0.0,0.0,0.0,1600227.2156226055,266.72649654507853,0.0,1.0,1284119.231547476,2599.701915984329,,,,,,,,,,,,,,,,,,,3.0,15272.167184635951,1543.2549987825041,0.371802765295354,6.173730061729009,2.993797718227679
1256.0,-29.73837533163846,4.925978514953545,35.04527149180036,24.683959094714396,5.122826635817788,-26.252255134974746,-39.760834887251235,1.6367064380937943,-6.423756646707034,-6.423756646741826,40.09061006072564,41274.22127794669,25742.899339368418,25742.899339368418,67017.12061731511,77098.28815369663,77095.06376505189,25742.899339368418,102837.96310442031,102837.96310442031,102837.96310442031,130200.49175259046,125714.17327497933,4486.318477611128,0.0,90838.48956286689,55014.701917037186,39804.208495366336,27362.52864817014,67166.73714353648,20771.2600124421,1543.2712003093973,0.0,0.8791269319717046,2.736519178652791,0.001494314320929203,1.0,1.0,-6.423756646707034,335398.8929395143,1558443.7835313717,4.646538245468869,1558443.7835313717,4.646538245468869,0.7591133217079764,0.09246935171682272,3.921251933587116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921251933587116,1.2840688059956444,1.284376862618426,3.0537708846113163,6470.574062030042,15272.155796915606,6457.391314835442,0.00032761163379661193,23165.685628306186,2362.2425219933602,19301.574768669925,1968.2128727618428,0.8331967841731092,0.8331967841731092,35458.79117383295,35405.22815468563,1.0018914277373123,0.8,4279.500443188699,4273.035954225843,1.0018914277373123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.871856350861,4632.441516551485,6.103290999845635,4.925978514953545,-3.630287773640966,8.55626628859451,2.993691915297964,3.5,0.8553405472279898,0.6,0.0002398941430818119,1.0001044648610389,0.00023986908519115988,198.7063488698842,0.0,4.986097530921566e-06,14.130600402631718,0.012822801937793156,8.101681427443806e-05,0.00015887732880737383,0.0006229980327890707,0.09246935173529987,0.09246935173529987,0.09246935173529987,0.09246620654451382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.1654219476,595.5482702704332,0.0,0.09246935173529987,0.09246935171682272,0.09246935171682272,0.37180191908545457,0.37180191908545457,0.5,9.951149893228646,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,27362.52864817014,20771.2600124421,0.7591133217079764,0.9977724610039992,0.6145038903667893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499234786297535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.10490749232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8451306271872,260.8451306271872,-12.304869372812789,245.15908998488018,276.53117126949417,123590.78318875241,123698.71293155181,-107.9297427993718,0.0,nan,276.53117126949417,3.381171269494189,270.25675501259155,-2.8932449874084227,263.98233875563875,-9.167661244361227,257.7079224987085,-15.442077501291465,251.43350624180985,-21.716493758190126,245.15908998488018,-27.990910015119795,1.0,1.0,26022.012520719443,26022.012520719443,275.7473544076606,2.597354407660646,275.7473544076606,275.7473544076606,77088.0292735599,77095.06376505189,-7.034491491984227,0.0,8546.071908451686,8546.071908451686,0.8856602995673977,3940.8581932550514,275.7473544076606,2.597354407660646,1.0,0.002,0.13098615716831322,0.0049192670590959536,0.00020236340097575678,0.001797636599425946,0.10118170048787839,0.10118170048787839,0.0,4.017025427571763e-13,0.9999653418862017,0.9999653418862017,0.0,0.09246614690350806,3.2048133146589662e-06,0.0,0.0,0.0,1600226.9191127166,266.72624335329294,0.0,1.0,1284120.0962540351,2599.6984138426014,,,,,,,,,,,,,,,,,,,3.0,15272.155796915606,1543.2712003093973,0.37180191908545457,6.173730061729009,2.993691915297964
1257.0,-29.739379493637824,4.926037651115946,35.04527449163387,24.683651339169614,5.122584221418209,-26.253183122075207,-39.76172902677206,1.636387848539178,-6.42402653344368,-6.424026533435228,40.09062955751001,41273.66562484045,25742.90365226076,25742.90365226076,67016.56927710121,77098.15299879703,77095.10657346288,25742.90365226076,102838.01022572364,102838.01022572364,102838.01022572364,130200.82042413062,125714.54455433555,4486.275869795075,0.0,90838.67645834798,55014.46783354742,39804.67624977841,27362.81019840698,67167.48644818539,20771.44828946317,1543.2909391709836,0.0,0.8791254027547902,2.736491671944281,0.001494314320929203,1.0,1.0,-6.42402653344368,335395.32220072503,1558444.6257743812,4.646590225374981,1558444.6257743812,4.646590225374981,0.7591123915581028,0.09246929570544188,3.921258340520717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921258340520717,1.2840703464700585,1.2843783712846406,3.053772210611634,6470.576871665599,15272.14440183301,6457.383900936125,0.00032761052411109864,23165.695440072745,2362.243522515104,19301.55260802873,1968.2106130053312,0.8331954746603593,0.8331954746603593,35458.83752272098,35405.22815468563,1.001893064727733,0.8,4279.506037008463,4273.035954225843,1.001893064727733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.782571764109,4632.441516551485,6.103421220571277,4.926037651115946,-3.630531946899726,8.556569598015672,2.9935862977936076,3.5,0.8553103707981736,0.6,0.00023986908519115988,1.0001042960762547,0.00023984407039570466,198.70717659862305,0.0,4.979161961845723e-06,14.110944999870778,0.012827781099755001,8.10086337002899e-05,0.00015886045149086998,0.0006229328703874607,0.09246929573313066,0.09246929573313066,0.09246929573313066,0.09246629891403067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.69315998175,595.5480995912023,0.0,0.09246929573313066,0.09246929570544188,0.09246929570544188,0.3718010764245169,0.3718010764245169,0.5,9.951059989312375,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27362.81019840698,20771.44828946317,0.7591123915581028,0.997753121650598,0.6144887624562212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499294918923809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.08525208956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84448912475244,260.84448912475244,-12.305510875247535,245.15811338620074,276.53086486330193,123594.02532217788,123701.2783439527,-107.25302177483822,0.0,nan,276.53086486330193,3.3808648633019516,270.25631456788034,-2.8936854321196392,263.98176427245176,-9.168235727548222,257.7072139770538,-15.442786022946166,251.43266368162625,-21.717336318373725,245.15811338620074,-27.991886613799238,1.0,1.0,26022.012520719443,26022.012520719443,275.74708953010025,2.597089530100277,275.74708953010025,275.74708953010025,77087.97030916886,77095.10657346288,-7.136264294022112,0.0,8546.071908451686,8546.071908451686,0.8856598944337426,3940.8646322233203,275.74708953010025,2.597089530100277,1.0,0.002,0.13098921601112148,0.004919204988432782,0.00020236801433971314,0.0017976319863671974,0.10118400716985657,0.10118400716985657,0.0,7.069106584822737e-13,0.999966920453065,0.999966920453065,0.0,0.09246623686303454,3.058842407333515e-06,0.0,0.0,0.0,1600226.6030505626,266.7259734665563,0.0,1.0,1284121.0179762281,2599.6946807897652,,,,,,,,,,,,,,,,,,,3.0,15272.14440183301,1543.2909391709836,0.3718010764245169,6.173730061729009,2.9935862977936076
1258.0,-29.74038148843055,4.926096910132185,35.045277687308015,24.68332996303218,5.122327666312073,-26.254110572820412,-39.76262683337552,1.6360567494010334,-6.424287645161655,-6.424287645146209,40.090641209037074,41273.13868965009,25742.888908753146,25742.888908753146,67016.02759840323,77098.0286447334,77095.06174914318,25742.888908753146,102837.95065789632,102837.95065789632,102837.95065789632,130201.00081001288,125714.76730092625,4486.23350908662,0.0,90838.8692802026,55014.257446538,39805.12425962734,27363.050152116557,67168.1744117439,20771.60700896681,1543.3084835330933,0.0,0.8791239505678118,2.7364650597887707,0.001494314320929203,1.0,1.0,-6.424287645161655,335391.86758834065,1558445.1291104124,4.646639587049394,1558445.1291104124,4.646639587049394,0.759111535208735,0.09246922788397918,3.9212651904738127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212651904738127,1.2840719453162397,1.2843799383918861,3.0537737428007494,6470.580118190477,15272.133005943235,6457.376184416447,0.000327609301659026,23165.704145917865,2362.2444102642457,19301.529542835022,1968.2082610101331,0.8331941658780199,0.8331941658780199,35458.887076473446,35405.22815468563,1.0018948149109408,0.8,4279.512017621411,4273.035954225843,1.0018948149109408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.693360117304,4632.441516551485,6.103546823052393,4.926096910132185,-3.630769433516736,8.55686634364892,2.9934807680608544,3.5,0.8552802194459584,0.6,0.00023984407039570466,1.0001040718244318,0.00023981911198318697,198.7080025469807,0.0,4.970619378097367e-06,14.086735317527939,0.012832751719133098,8.100042034392106e-05,0.0001588436500517836,0.0006228680756758629,0.0924692279169171,0.0924692279169171,0.0924692279169171,0.09246629810630287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.1732605554,595.5479440199657,0.0,0.0924692279169171,0.09246922788397918,0.09246922788397918,0.3718002507135119,0.3718002507135119,0.5,9.950972097015843,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27363.050152116557,20771.60700896681,0.759111535208735,0.9977348377461029,0.6144746236014086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499354954379253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.061042407215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84384984549826,260.84384984549826,-12.306150154501722,245.15713894677754,276.5305607442156,123597.07108018854,123703.9524078874,-106.8813276988904,0.0,nan,276.5305607442156,3.380560744215643,270.25587638473627,-2.894123615263709,263.98119202521417,-9.168807974785807,257.7065076657724,-15.443492334227585,251.43182330627383,-21.71817669372615,245.15713894677754,-27.99286105322244,1.0,1.0,26022.012520719443,26022.012520719443,275.7468231733691,2.5968231733691027,275.7468231733691,275.7468231733691,77087.8752384328,77095.06174914318,-7.186510710380389,0.0,8546.071908451686,8546.071908451686,0.8856594612862341,3940.8715164261816,275.7468231733691,2.5968231733691027,1.0,0.002,0.13099220590923377,0.004919144808759682,0.0002023725248362654,0.0017976274766034984,0.10118626241813271,0.10118626241813271,0.0,1.4397636728669116e-12,0.9999676660347135,0.9999676660347135,0.0,0.09246623798717471,2.9898968044660996e-06,0.0,0.0,0.0,1600226.2972637753,266.7257123548383,0.0,1.0,1284121.9097284703,2599.6910691251014,,,,,,,,,,,,,,,,,,,3.0,15272.133005943235,1543.3084835330933,0.3718002507135119,6.173730061729009,2.9934807680608544
1259.0,-29.741381020719842,4.926156324473209,35.04528098130582,24.682999052479886,5.122063623291195,-26.255036556481876,-39.763520658574976,1.6357191572803687,-6.424546485623637,-6.424546485605105,40.09065043802583,41272.614527360325,25742.87027058072,25742.87027058072,67015.48479794104,77097.91233669104,77094.98655580221,25742.87027058072,102837.85682638294,102837.85682638294,102837.85682638294,130201.13497233753,125714.94341571169,4486.191556625838,0.0,90839.06909220683,55014.0486929125,39805.57822143814,27363.278145954595,67168.85636739273,20771.757202892677,1543.325405254695,0.0,0.8791225197930992,2.736438679318272,0.001494314320929203,1.0,1.0,-6.424546485623637,335388.44305317,1558445.5277934666,4.64668822099634,1558445.5277934666,4.64668822099634,0.7591106990944938,0.09246915720428285,3.9212728574741464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212728574741464,1.2840735743916183,1.2843815358079027,3.053775839388337,6470.584560607992,15272.121619997766,6457.367645474192,0.0003276077709840941,23165.70980748328,2362.2449875832503,19301.504019365195,1968.2056583405338,0.8331928604721699,0.8331928604721699,35458.94254086725,35405.22815468563,1.001896773852126,0.8,4279.518711586152,4273.035954225843,1.001896773852126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.604261864962,4632.441516551485,6.103671343313183,4.926156324473209,-3.6310051034102617,8.557161427883472,2.99337537394928,3.5,0.8552501068426513,0.6,0.00023981911198318697,1.0001038168942609,0.00023979421729228596,198.70882647150117,0.0,4.959436298134857e-06,14.055042468914184,0.012837711155431234,8.099224417510384e-05,0.00015882686780808314,0.0006228034857734707,0.09246915724206027,0.09246915724206027,0.09246915724206027,0.09246627005391428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.63547560247,595.547794146678,0.0,0.09246915724206027,0.09246915720428285,0.09246915720428285,0.3717994322119164,0.3717994322119164,0.5,9.950885484549222,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,27363.278145954595,20771.757202892677,0.7591106990944938,0.9977166267561146,0.6144605812790972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499414860737387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0293495586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.843211928366,260.843211928366,-12.306788071634003,245.1561666312541,276.53025722547085,123600.0353386074,123706.68893530122,-106.65359669381806,0.0,nan,276.53025722547085,3.3802572254708707,270.25543910664186,-2.8945608933581184,263.98062098776626,-9.169379012233719,257.7058028689575,-15.444197131042472,251.43098475010547,-21.71901524989451,245.1561666312541,-27.993833368745868,1.0,1.0,26022.012520719443,26022.012520719443,275.74655553432507,2.5965555343250912,275.74655553432507,275.74655553432507,77087.76293027631,77094.98655580221,-7.223625525904936,0.0,8546.071908451686,8546.071908451686,0.8856589764736986,3940.8792217615173,275.74655553432507,2.5965555343250912,1.0,0.002,0.13099515254895827,0.004919085225580205,0.00020237696944253058,0.0017976230325351605,0.10118848472126529,0.10118848472126529,0.0,1.9776910144264637e-12,0.9999681338303192,0.9999681338303192,0.0,0.09246621056642915,2.946637853708636e-06,0.0,0.0,0.0,1600225.9941358853,266.72545351437634,0.0,1.0,1284122.7937226037,2599.68748888853,,,,,,,,,,,,,,,,,,,3.0,15272.121619997766,1543.325405254695,0.3717994322119164,6.173730061729009,2.99337537394928
1260.0,-29.742378145955787,4.926215907810313,35.04528431922366,24.682668246701382,5.1217985775234105,-26.255960473625365,-39.764414134528465,1.6353809040677558,-6.424804003465852,-6.424804003472252,40.09065829353884,41272.09732359726,25742.849990983115,25742.849990983115,67014.94731458038,77097.79683678756,77094.89382212856,25742.849990983115,102837.74381311168,102837.74381311168,102837.74381311168,130201.24308535384,125715.0931896461,4486.14989570774,0.0,90839.2677384384,55013.84494388527,39806.025327281255,27363.499272242156,67169.52459952341,20771.902503195433,1543.34196878348,0.0,0.8791211013401257,2.73641243384575,0.001494314320929203,1.0,1.0,-6.424804003465852,335385.0360439249,1558445.8671453737,4.646736436211382,1558445.8671453737,4.646736436211382,0.7591098746740584,0.09246908497364806,3.9212803446892015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212803446892015,1.2840752064287846,1.2843831362681637,3.053777788915417,6470.588691421937,15272.110249984624,6457.359329600646,0.0003276063212067379,23165.716233848685,2362.2456428901496,19301.47916266267,1968.203123662277,0.8331915563422222,0.8331915563422222,35458.99670464261,35405.22815468563,1.0018986868576427,0.8,4279.525248580026,4273.035954225843,1.0018986868576427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.515285465994,4632.441516551485,6.103795303290474,4.926215907810313,-3.631239663127417,8.55745557093773,2.993270125459042,3.5,0.8552200358454406,0.6,0.00023979421729228596,1.0001035677176127,0.00023976938492433595,198.70964841784877,0.0,4.946794814310053e-06,14.01921650375469,0.012842657950245544,8.098407196345097e-05,0.000158810145328835,0.0006227391014151963,0.09246908499530845,0.09246908499530845,0.09246908499530845,0.09246622637890588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.0869373379,595.5476477032271,0.0,0.09246908499530845,0.09246908497364806,0.09246908497364806,0.37179861800475994,0.37179861800475994,0.5,9.95079972483951,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27363.499272242156,20771.902503195433,0.7591098746740584,0.9976986991367789,0.6144467683770104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499474620340012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.99352359344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84257525338813,260.84257525338813,-12.307424746611844,245.15519646017015,276.5299540466135,123602.97181244494,123709.41774102052,-106.44592857556378,0.0,nan,276.5299540466135,3.379954046613534,270.25500252930686,-2.894997470693113,263.9800510120302,-9.169948987969804,257.705099494749,-15.444900505250985,251.4301479774589,-21.71985202254109,245.15519646017015,-27.99480353982983,1.0,1.0,26022.012520719443,26022.012520719443,275.74628716542895,2.5962871654289756,275.74628716542895,275.74628716542895,77087.65098954715,77094.89382212856,-7.242832581410767,0.0,8546.071908451686,8546.071908451686,0.8856585030294911,3940.8867464126474,275.74628716542895,2.5962871654289756,1.0,0.002,0.13099807040772427,0.004919025998103839,0.00020238137013033972,0.0017976186296863924,0.10119068506516986,0.10119068506516986,0.0,-1.8326789738565274e-13,0.9999684450296683,0.9999684450296683,0.0,0.09246616711441512,2.9178592329422708e-06,0.0,0.0,0.0,1600225.6925559684,266.7251959965341,0.0,1.0,1284123.6731984275,2599.6839269584625,,,,,,,,,,,,,,,,,,,3.0,15272.110249984624,1543.34196878348,0.37179861800475994,6.173730061729009,2.993270125459042
