time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-29.743372900796913,4.926275653696637,35.0452876848593,24.682337475847476,5.121533034545949,-26.256882307296028,-39.765307296160586,1.635042439466599,-6.425061256406821,-6.42506125634202,40.09066576929125,41271.588238618315,25742.830484911534,25742.830484911534,67014.41872352985,77097.68223746606,77094.79484120396,25742.830484911534,102837.62532611549,102837.62532611549,102837.62532611549,130201.34378579262,125715.23523472853,4486.108551064085,0.0,90839.4659717558,55013.64800616592,39806.46440621097,27363.718459677133,67170.18286588811,20772.046417338093,1543.3584333033295,0.0,0.8791196857400728,2.7363862155697167,0.001494314320929203,1.0,1.0,-6.425061256406821,335381.6325665332,1558446.1900903955,4.646784554551388,1558446.1900903955,4.646784554551388,0.7591090533966554,0.09246901273395781,3.921287777798741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921287777798741,1.2840768393291733,1.284384737671804,3.0537796942489033,6470.592728594961,15272.09889487504,6457.3510855565155,0.0003276048960606572,23165.72287452709,2362.2463200508932,19301.454520663072,1968.200610877626,0.8331902537730369,0.8331902537730368,35459.05047698908,35405.22815468563,1.0019005860390406,0.8,4279.531738332579,4273.035954225843,1.0019005860390406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.426434631013,4632.441516551485,6.10391927018018,4.926275653696637,-3.6314739092491743,8.557749562945812,2.9931650269731906,3.5,0.8551900077066259,0.6,0.00023976938492433595,1.000103322342755,0.00023974461394915984,198.7104684161988,0.0,4.9344311047289065e-06,13.98417775080172,0.012847592381350272,8.097590338860942e-05,0.00015879348153572653,0.0006226749383401545,0.09246901277161591,0.09246901277161591,0.09246901277161591,0.09246617797174382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.5330979563,595.5475029651695,0.0,0.09246901277161591,0.09246901273395781,0.09246901273395781,0.37179780639187193,0.37179780639187193,0.5,9.950714683756336,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,27363.718459677133,20772.046417338093,0.7591090533966554,0.9976810522807528,0.6144331677795355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449953423649893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95848484049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84193976489706,260.84193976489706,-12.308060235102914,245.15422844847959,276.52965108132827,123605.89177691688,123712.13932180144,-106.24754488456705,0.0,nan,276.52965108132827,3.3796510813282907,270.25456655473477,-2.895433445265212,263.9794820282202,-9.17051797177976,257.7043975015872,-15.445602498412768,251.42931297503242,-21.72068702496756,245.15422844847959,-27.99577155152039,1.0,1.0,26022.012520719443,26022.012520719443,275.7460183305218,2.596018330521815,275.7460183305218,275.7460183305218,77087.54003059943,77094.79484120396,-7.254810604528757,0.0,8546.071908451686,8546.071908451686,0.8856580330064241,3940.8942166877346,275.7460183305218,2.596018330521815,1.0,0.002,0.13100096414906187,0.004918966932891988,0.00020238573366437686,0.0017976142681858163,0.10119286683218842,0.10119286683218842,0.0,1.8501931757508583e-12,0.9999687058461699,0.9999687058461699,0.0,0.0924661189944488,2.8937395090116247e-06,0.0,0.0,0.0,1600225.391285334,266.72493874359316,0.0,1.0,1284124.5517682843,2599.6803687046454,,,,,,,,,,,,,,,,,,,3.0,15272.09889487504,1543.3584333033295,0.37179780639187193,6.173730061729009,2.9931650269731906
1262.0,-29.74436525148535,4.92633555694375,35.045291065930925,24.68200660021978,5.12126730185708,-26.257801996194388,-39.766196336690314,1.6347040451894512,-6.425318187498931,-6.425318187486645,40.090672945974895,41271.072930568065,25742.81160040557,25742.81160040557,67013.88453097364,77097.56863282046,77094.69102614812,25742.81160040557,102837.5026265537,102837.5026265537,102837.5026265537,130201.43877244402,125715.37129631737,4486.067476126649,0.0,90839.66426373173,55013.44390276258,39806.911512187944,27363.936145890315,67170.84765807826,20772.18926216819,1543.3748189252415,0.0,0.8791182729941807,2.736360030293315,0.001494314320929203,1.0,1.0,-6.425318187498931,335378.2333743173,1558446.500116255,4.646832575973603,1558446.500116255,4.646832575973603,0.7591082347006531,0.09246894049982786,3.921295235527032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921295235527032,1.2840784717782583,1.284386338702789,3.0537816198231402,6470.596808655707,15272.087554014857,6457.342818598747,0.00032760346030023563,23165.72938469976,2362.2469839037553,19301.429810173075,1968.198091108898,0.833188952941886,0.833188952941886,35459.10442741122,35405.22815468563,1.0019024915106023,0.8,4279.538249576979,4273.035954225843,1.0019024915106023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.337707959242,4632.441516551485,6.104043209966801,4.92633555694375,-3.6317078011409456,8.558043358084696,2.993060076828582,3.5,0.8551600219510235,0.6,0.00023974461394915984,1.0001030734553844,0.00023971990519020748,198.7112864386813,0.0,4.922252080371782e-06,13.94966239577363,0.012852514633430644,8.096777326046763e-05,0.0001587768406886922,0.0006226108689046033,0.09246894051995518,0.09246894051995518,0.09246894051995518,0.09246612623376453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.9748674881,595.5473596405,0.0,0.09246894051995518,0.09246894049982786,0.09246894049982786,0.37179699684357503,0.37179699684357503,0.5,9.950630253483444,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27363.936145890315,20772.18926216819,0.7591082347006531,0.9976632254530474,0.6144194151107252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449959371140252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.92396948546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8413054486027,260.8413054486027,-12.308694551397252,245.15326261716325,276.5293482800667,123608.80212058329,123714.85369585648,-106.05157527317857,0.0,nan,276.5293482800667,3.379348280066722,270.2541311474285,-2.895868852571482,263.9789140149144,-9.171085985085597,257.70369688230846,-15.446303117691514,251.42847974973478,-21.7215202502652,245.15326261716325,-27.996737382836727,1.0,1.0,26022.012520719443,26022.012520719443,275.7457492516844,2.595749251684424,275.7457492516844,275.7457492516844,77087.42990506346,77094.69102614812,-7.261121084666229,0.0,8546.071908451686,8546.071908451686,0.8856575614264713,3940.901711704667,275.7457492516844,2.595749251684424,1.0,0.002,0.13100383739680438,0.004918908001915481,0.00020239006566693057,0.0017976099339792207,0.10119503283346529,0.10119503283346529,0.0,-3.538488946297491e-13,0.9999689274206918,0.9999689274206918,0.0,0.09246606725134063,2.873248487229214e-06,0.0,0.0,0.0,1600225.0903906794,266.72468181250105,0.0,1.0,1284125.4292376935,2599.676814914703,,,,,,,,,,,,,,,,,,,3.0,15272.087554014857,1543.3748189252415,0.37179699684357503,6.173730061729009,2.993060076828582
1263.0,-29.745353400984065,4.926395081972285,35.045294140322476,24.68153948374095,5.120862424737147,-26.25873181844711,-39.76709438776595,1.6342408418673062,-6.425603407116284,-6.425603407110629,40.09067085781861,41270.65945597602,25742.85699317238,25742.85699317238,67013.5164491484,77097.5554337423,77094.369547616,25742.85699317238,102837.22654078838,102837.22654078838,102837.22654078838,130201.36475645016,125715.33968641373,4486.02507003643,0.0,90839.92232581928,55013.30050263372,39807.35758131729,27364.138215661776,67171.49579697906,20772.31911942946,1543.3911379069882,0.0,0.8791167427880145,2.736330962207791,0.001494314320929203,1.0,1.0,-6.425603407116284,335374.4599573001,1558446.4099103294,4.646884590164531,1558446.4099103294,4.646884590164531,0.7591073746126779,0.09246886844306608,3.9213072199971766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213072199971766,1.2840806873416941,1.2843885230677299,3.053785683916073,6470.605419980953,15272.076228159372,6457.331424586341,0.0003276008559450815,23165.724394806457,2362.246475076245,19301.395752707507,1968.194618213917,0.833187662244428,0.833187662244428,35459.191124978825,35405.22815468563,1.001905553578051,0.8,4279.548713054913,4273.035954225843,1.001905553578051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.24910436168,4632.441516551485,6.104182218344155,4.926395081972285,-3.631963040717804,8.55835812269009,2.9929552737309555,3.5,0.8551300782088445,0.6,0.00023971990519020748,1.000102637895588,0.00023969530336868743,198.7121010038893,0.0,4.909909277724965e-06,13.914682893072552,0.012857424542708369,8.095956149847136e-05,0.00015876034369173613,0.0006225480819676381,0.09246886844689593,0.09246886844689593,0.09246886844689593,0.09246596071391847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.38534192764,595.5472260391504,0.0,0.09246886844689593,0.09246886844306608,0.09246886844306608,0.3717961889344214,0.3717961889344214,0.5,9.950543021311386,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27364.138215661776,20772.31911942946,0.7591073746126779,0.9976481192512352,0.6144073310606865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499653043029115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.88898998276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84065982372766,260.84065982372766,-12.309340176272315,245.15229803044812,276.5290216170341,123610.30348640053,123718.2457407466,-107.94225434606949,0.0,nan,276.5290216170341,3.379021617034141,270.2536768996631,-2.896323100336872,263.9783321824292,-9.171667817570778,257.70298746504557,-15.44701253495441,251.4276427477457,-21.722357252254284,245.15229803044812,-27.997701969551855,1.0,1.0,26022.012520719443,26022.012520719443,275.7454264149498,2.595426414949827,275.7454264149498,275.7454264149498,77087.09596363563,77094.369547616,-7.273583980379044,0.0,8546.071908451686,8546.071908451686,0.8856568036034443,3940.9137560971626,275.7454264149498,2.595426414949827,1.0,0.002,0.13100680962341654,0.004918843510037876,0.0002023945388057435,0.0017976054612754116,0.10119726940287176,0.10119726940287176,0.0,8.115513469575397e-14,0.9999678570010224,0.9999678570010224,0.0,0.09246589621632226,2.9722267438234624e-06,0.0,0.0,0.0,1600224.7563659383,266.7243965928837,0.0,1.0,1284126.4033164033,2599.672869861026,,,,,,,,,,,,,,,,,,,3.0,15272.076228159372,1543.3911379069882,0.3717961889344214,6.173730061729009,2.9929552737309555
1264.0,-29.74633998243139,4.926455336327635,35.04529658707628,24.681281146500282,5.1206695894428425,-26.259639025293165,-39.76797015694899,1.6339686311535893,-6.425829350625406,-6.42582935058844,40.090658892983605,41270.08879779785,25742.769471857857,25742.769471857857,67012.8582696557,77097.39131480342,77094.09355940772,25742.769471857857,102836.86303126557,102836.86303126557,102836.86303126557,130201.11408961324,125715.13576440352,4485.978325209724,0.0,90840.0878335507,55013.05900736635,39807.809806871504,27364.25105834767,67172.06086521917,20772.38788892656,1543.401801138799,0.0,0.8791155696580991,2.736307935405031,0.001494314320929203,1.0,1.0,-6.425829350625406,335371.4707788747,1558445.8930401425,4.646924466833063,1558445.8930401425,4.646924466833063,0.7591067573760544,0.09246874824540005,3.9213121841800325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213121841800325,1.2840820101713377,1.2843898146220976,3.053786403920419,6470.606945583764,15272.064953389365,6457.324956017811,0.00032760008140506535,23165.73727540284,2362.2477885315416,19301.37641772329,1968.1926465942288,0.8331863643389114,0.8331863643389114,35459.22703665348,35405.22815468563,1.0019068219414036,0.8,4279.553047213593,4273.035954225843,1.0019068219414036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.160487469373,4632.441516551485,6.104289734371846,4.926455336327635,-3.6321734241997667,8.558628760527402,2.9928504563761367,3.5,0.8551001303931819,0.6,0.00023969530336868743,1.000102475843569,0.00023967074290712922,198.7129142823568,0.0,4.888679642772453e-06,13.854518107617134,0.012862313222351141,8.095155422315297e-05,0.00015874374914553446,0.0006224837976868029,0.09246874825242234,0.09246874825242234,0.09246874825242234,0.09246569804160029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.7686731224,595.5471007807857,0.0,0.09246874825242234,0.09246874824540005,0.09246874824540005,0.37179536898688853,0.37179536898688853,0.5,9.95045151239737,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,-3.694822225952521e-11,27364.25105834767,20772.38788892656,0.7591067573760544,0.9976299283733022,0.6143936670427059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499712123931103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.828825197306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84002436550855,260.84002436550855,-12.309975634491423,245.15133666057375,276.5287120704708,123614.12520102794,123720.3676923151,-106.24249128716627,0.0,nan,276.5287120704708,3.37871207047084,270.25323698844625,-2.8967630115537304,263.97776190655276,-9.17223809344722,257.70228682448135,-15.44771317551863,251.42681174252652,-21.723188257473453,245.15133666057375,-27.99866333942623,1.0,1.0,26022.012520719443,26022.012520719443,275.7451681773126,2.595168177312644,275.7451681773126,275.7451681773126,77087.16588240319,77094.09355940772,-6.9276770045253215,0.0,8546.071908451686,8546.071908451686,0.8856564896994167,3940.9187451009325,275.7451681773126,2.595168177312644,1.0,0.002,0.13100991416660906,0.004918789247252479,0.00020239924102781373,0.001797600757974839,0.10119962051390687,0.10119962051390687,0.0,-9.973471701285597e-13,0.9999664260114061,0.9999664260114061,0.0,0.09246564370070116,3.1045446988867764e-06,0.0,0.0,0.0,1600224.4917594672,266.72417064937457,0.0,1.0,1284127.1749549294,2599.669744703478,,,,,,,,,,,,,,,,,,,3.0,15272.064953389365,1543.401801138799,0.37179536898688853,6.173730061729009,2.9928504563761367
1265.0,-29.747319336088605,4.926515405944146,35.04529937675755,24.680845357384555,5.120297595915314,-26.26055764288389,-39.768855181150116,1.6335359027231042,-6.426102885595014,-6.42610288561016,40.09067368375615,41269.65285147721,25742.791647869468,25742.791647869468,67012.44449934668,77097.35902634473,77094.04863860906,25742.791647869468,102836.84028647853,102836.84028647853,102836.84028647853,130201.35752187175,125715.42140053619,4485.936121335565,0.0,90840.33400177753,55012.89949245406,39808.26056591497,27364.517235393218,67172.77780130818,20772.56477763377,1543.4209031913476,0.0,0.8791140384729155,2.7362800585718383,0.001494314320929203,1.0,1.0,-6.426102885595014,335367.85200486646,1558446.5319876997,4.64697651450827,1558446.5319876997,4.64697651450827,0.759105837641695,0.09246868828625793,3.92132351104882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92132351104882,1.2840840830291436,1.284391856437444,3.0537902952573406,6470.615190859753,15272.053677094338,6457.313838697038,0.00032759757308138167,23165.733137249077,2362.247366557293,19301.34318730753,1968.1892580348572,0.8331850787088692,0.8331850787088692,35459.30897695858,35405.22815468563,1.001909715989767,0.8,4279.56293654034,4273.035954225843,1.001909715989767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.072139224636,4632.441516551485,6.104422878713812,4.926515405944146,-3.6324195704870474,8.558934976431193,2.9927459582432876,3.5,0.8550702737837964,0.6,0.00023967074290712922,1.0001017258757696,0.00023964636467080805,198.71372160845732,0.0,4.880480892351901e-06,13.831282848925289,0.012867193703243494,8.094346307170473e-05,0.00015872727983542447,0.0006224210142634752,0.0924686882830884,0.0924686882830884,0.0924686882830884,0.09246573937125675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.26672052813,595.546939526413,0.0,0.0924686882830884,0.09246868828625793,0.09246868828625793,0.37179453106087434,0.37179453106087434,0.5,9.950363046588823,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27364.517235393218,20772.56477763377,0.759105837641695,0.9976131208622075,0.6143806196842061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449977111153832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.805589938616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8393815954,260.8393815954,-12.31061840459995,245.15037754238304,276.5283856484406,123616.02538793876,123723.49035598822,-107.46496804947515,0.0,nan,276.5283856484406,3.3783856484405987,270.2527840271891,-2.8972159728108977,263.9771824060501,-9.172817593949901,257.70158078476453,-15.448419215235447,251.42597916357306,-21.724020836426917,245.15037754238304,-27.999622457616937,1.0,1.0,26022.012520719443,26022.012520719443,275.7448893859815,2.594889385981503,275.7448893859815,275.7448893859815,77086.77823976213,77094.04863860906,-7.270398846929311,0.0,8546.071908451686,8546.071908451686,0.88565577345848,3940.930128604064,275.7448893859815,2.594889385981503,1.0,0.002,0.13101292556120636,0.004918726721801967,0.00020240377953114312,0.0017975962211462253,0.10120188976557155,0.10120188976557155,0.0,6.773683176863887e-13,0.9999674333721269,0.9999674333721269,0.0,0.0924656768928966,3.011393361332104e-06,0.0,0.0,0.0,1600224.1714168137,266.72389711440496,0.0,1.0,1284128.1091257015,2599.6659612930366,,,,,,,,,,,,,,,,,,,3.0,15272.053677094338,1543.4209031913476,0.37179453106087434,6.173730061729009,2.9927459582432876
1266.0,-29.748300958512502,4.926576088116285,35.04530170616467,24.68061433117839,5.12012966100642,-26.26145789653457,-39.769726095814235,1.6332865982892695,-6.426333490854631,-6.426333490866526,40.09066597926339,41269.06827370256,25742.718133881648,25742.718133881648,67011.78640758421,77097.17630848239,77093.8167189923,25742.718133881648,102836.53485287394,102836.53485287394,102836.53485287394,130201.18751850788,125715.29771977698,4485.889798730903,0.0,90840.48373822891,55012.64797009221,39808.70640904078,27364.652665633934,67173.35907467472,20772.649598267453,1543.4327562493388,0.0,0.8791128240341122,2.736256557018434,0.001494314320929203,1.0,1.0,-6.426333490854631,335364.8012000637,1558446.1991611107,4.6470177955002825,1558446.1991611107,4.6470177955002825,0.7591051803977367,0.09246857521844676,3.9213270372711637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213270372711637,1.2840852983611382,1.2843930407553685,3.0537901510716647,6470.614885347608,15272.04251270999,6457.308689577198,0.0003275972746590892,23165.75049079417,2362.2491361264215,19301.32779624375,1968.1876885831298,0.8331837901782589,0.833183790178259,35459.33448618188,35405.22815468563,1.00191061694997,0.8,4279.566015233348,4273.035954225843,1.00191061694997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.983827533722,4632.441516551485,6.104533284145204,4.926576088116285,-3.632633181757691,8.559209269873975,2.9926415048048147,3.5,0.8550404299442328,0.6,0.00023964636467080805,1.0001019623635872,0.00023962193225222827,198.71453081059408,0.0,4.8442900656297955e-06,13.72871804599484,0.012872037993309124,8.093550164360136e-05,0.0001587108630272067,0.0006223571982972259,0.09246857522598889,0.09246857522598889,0.09246857522598889,0.09246552756571395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.6702817181,595.5468078976604,0.0,0.09246857522598889,0.09246857521844676,0.09246857521844676,0.3717937044647505,0.3717937044647505,0.5,9.950271615001741,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27364.652665633934,20772.649598267453,0.7591051803977367,0.997594691268738,0.6143666007207547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499829667449446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.703025135685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83875118738854,260.83875118738854,-12.311248812611439,245.1494217296941,276.5280806451113,123620.0560268128,123725.4541747671,-105.39814795429552,0.0,nan,276.5280806451113,3.378080645111311,270.2523488619672,-2.8976511380327565,263.97661707899385,-9.173382921006123,257.7008852958123,-15.44911470418765,251.42515351275262,-21.724846487247362,245.1494217296941,-28.00057827030588,1.0,1.0,26022.012520719443,26022.012520719443,275.744631643156,2.594631643156049,275.744631643156,275.744631643156,77086.92140106217,77093.8167189923,-6.895317930131569,0.0,8546.071908451686,8546.071908451686,0.8856555504819763,3940.9336724575196,275.744631643156,2.594631643156049,1.0,0.002,0.13101602837087517,0.00491867161812957,0.00020240847712581494,0.001797591522256259,0.10120423856290747,0.10120423856290747,0.0,-6.179262830585674e-13,0.9999664447033845,0.9999664447033845,0.0,0.09246547240797769,3.102810469070276e-06,0.0,0.0,0.0,1600223.9013492335,266.72366650914535,0.0,1.0,1284128.8966827341,2599.66277167738,,,,,,,,,,,,,,,,,,,3.0,15272.04251270999,1543.4327562493388,0.3717937044647505,6.173730061729009,2.9926415048048147
1267.0,-29.74927937081513,4.926636193385835,35.045304324183064,24.680192476976686,5.119769279425719,-26.262374505736044,-39.77061457755042,1.632864414243518,-6.426626763987429,-6.426626763982226,40.090678967487825,41268.639874008,25742.78736496543,25742.78736496543,67011.42723897343,77097.13390866728,77093.6846567267,25742.78736496543,102836.47202169214,102836.47202169214,102836.47202169214,130201.39937573482,125715.55187868627,4485.847497048551,0.0,90840.72056293162,55012.49788233302,39809.13631177622,27364.927354042673,67174.06366581889,20772.83147492643,1543.4527343332068,0.0,0.879111193200839,2.7362266690570967,0.001494314320929203,1.0,1.0,-6.426626763987429,335360.9213587394,1558446.7602408738,4.647073230615876,1558446.7602408738,4.647073230615876,0.759104206861986,0.09246852192582142,3.9213373810148493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213373810148493,1.284087321690068,1.2843950331942147,3.0537933945595936,6470.621757909322,15272.031270229561,6457.298537764471,0.00032759512157440064,23165.749777802048,2362.2490634214587,19301.297451796152,1968.184594310611,0.8331825059377572,0.8331825059377572,35459.40931435448,35405.22815468563,1.0019132598069722,0.8,4279.575046201048,4273.035954225843,1.0019132598069722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.895755490848,4632.441516551485,6.104677198018369,4.926636193385835,-3.632894037208611,8.559530230594445,2.9925373362699834,3.5,0.8550106675057095,0.6,0.00023962193225222827,1.0001016297222733,0.0002395975820165106,198.71533737222813,0.0,4.855076594649586e-06,13.759287069236928,0.012876893069903772,8.092738037281253e-05,0.00015869455187941572,0.0006222948784481532,0.09246852193388938,0.09246852193388938,0.09246852193388938,0.09246554289240233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.1639779798,595.5466479698281,0.0,0.09246852193388938,0.09246852192582142,0.09246852192582142,0.37179286513473553,0.37179286513473553,0.5,9.950182243704184,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27364.927354042673,20772.83147492643,0.759104206861986,0.9975788806278781,0.6143537791507363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449988835946364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.733594158926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83811369047794,260.83811369047794,-12.311886309522038,245.14846742640896,276.5277599545656,123621.98171745204,123728.56506046829,-106.58334301621,0.0,nan,276.5277599545656,3.377759954565647,270.2519014488857,-2.8980985511142876,263.97604294333087,-9.17395705666911,257.7001844376485,-15.449815562351489,251.4243259320279,-21.72567406797208,245.14846742640896,-28.00153257359102,1.0,1.0,26022.012520719443,26022.012520719443,275.7443229170618,2.594322917061845,275.7443229170618,275.7443229170618,77086.67295896806,77093.6846567267,-7.011697758644004,0.0,8546.071908451686,8546.071908451686,0.8856548964073703,3940.9440679199233,275.7443229170618,2.594322917061845,1.0,0.002,0.1310190736692819,0.004918605354698907,0.0002024130597823945,0.0017975869403681845,0.10120652989119724,0.10120652989119724,0.0,1.505787682043458e-13,0.9999670666471804,0.9999670666471804,0.0,0.09246547662736412,3.0452984572918097e-06,0.0,0.0,0.0,1600223.557888647,266.72337323601255,0.0,1.0,1284129.8982599592,2599.658715285448,,,,,,,,,,,,,,,,,,,3.0,15272.031270229561,1543.4527343332068,0.37179286513473553,6.173730061729009,2.9925373362699834
1268.0,-29.750251820168483,4.926696778345349,35.045306488657886,24.679838970210426,5.11947580581609,-26.263279057567733,-39.77148608593268,1.6325030432190972,-6.426863886844103,-6.426863886835382,40.09067111459232,41268.139914191364,25742.729805727176,25742.729805727176,67010.86971991854,77097.04424842529,77093.43178327798,25742.729805727176,102836.16158900515,102836.16158900515,102836.16158900515,130201.22845432223,125715.42769808315,4485.800756239081,0.0,90840.92470796764,55012.29004981879,39809.59406460984,27365.066865317094,67174.66092992693,20772.918874820403,1543.4649344654067,0.0,0.8791099441490576,2.7362025036539808,0.001494314320929203,1.0,1.0,-6.426863886844103,335357.7843803057,1558446.4210020055,4.647115688344008,1558446.4210020055,4.647115688344008,0.7591035306823357,0.09246841044583876,3.9213450297203005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213450297203005,1.284089060669562,1.284396741320929,3.053795215477963,6470.625616216842,15272.020059337816,6457.290486010233,0.000327593747227401,23165.756652239063,2362.2497644189466,19301.27338456391,1968.1821401359189,0.8331812197767502,0.8331812197767503,35459.464646196255,35405.22815468563,1.001915214073761,0.8,4279.581724168163,4273.035954225843,1.001915214073761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.807620589101,4632.441516551485,6.104791141060127,4.926696778345349,-3.633112484318445,8.559809262663794,2.992433094839825,3.5,0.85498088423995,0.6,0.0002395975820165106,1.0001010111132975,0.0002395733824424336,198.71613902396388,0.0,4.838765305731585e-06,13.713060876443311,0.012881731835209504,8.091941498081027e-05,0.0001586781670357003,0.000622231841630571,0.0924684104441335,0.0924684104441335,0.0924684104441335,0.09246532577486338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.57216335833,595.5465148297694,0.0,0.0924684104441335,0.09246841044583876,0.09246841044583876,0.3717920331947234,0.3717920331947234,0.5,9.950089704181465,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27365.066865317094,20772.918874820403,0.7591035306823357,0.9975617113991948,0.6143408741168059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499946859993027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.68736796613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8374770181776,260.8374770181776,-12.312522981822383,245.14751599635778,276.52743804001244,123624.70011476749,123731.14558819638,-106.4454734288788,0.0,nan,276.52743804001244,3.377438040012464,270.2514536312416,-2.898546368758389,263.9754692225741,-9.1745307774259,257.6994848138018,-15.450515186198174,251.42350040507816,-21.72649959492182,245.14751599635778,-28.002484003642195,1.0,1.0,26022.012520719443,26022.012520719443,275.7440562047725,2.594056204772528,275.7440562047725,275.7440562047725,77086.478281397,77093.43178327798,-6.953501880983822,0.0,8546.071908451686,8546.071908451686,0.8856544127501866,3940.951754868902,275.7440562047725,2.594056204772528,1.0,0.002,0.13102221477079953,0.0049185489075293885,0.0002024178138124832,0.0017975821864232122,0.1012089069062416,0.1012089069062416,0.0,2.356951439574928e-13,0.9999660305504722,0.9999660305504722,0.0,0.0924652693448372,3.1411010015582583e-06,0.0,0.0,0.0,1600223.280186367,266.7231361131559,0.0,1.0,1284130.7080733017,2599.655435544696,,,,,,,,,,,,,,,,,,,3.0,15272.020059337816,1543.4649344654067,0.3717920331947234,6.173730061729009,2.992433094839825
1269.0,-29.75122637225812,4.926757777312951,35.04530863213676,24.6796065470204,5.119313588961767,-26.264172376153393,-39.77235214607788,1.6322595920483252,-6.427103328696546,-6.427103328621161,40.090674837251505,41267.58297232283,25742.680118904966,25742.680118904966,67010.2630912278,77096.86584033343,77093.33332353679,25742.680118904966,102836.01344244176,102836.01344244176,102836.01344244176,130201.27326915669,125715.51810655797,4485.755162598731,0.0,90841.08402810637,55012.07139130741,39810.01404088774,27365.259826714922,67175.27386760266,20773.04475853092,1543.4797457000918,0.0,0.8791086387123048,2.7361781020909106,0.001494314320929203,1.0,1.0,-6.427103328696546,335354.61674648756,1558446.5818169257,4.647160062791199,1558446.5818169257,4.647160062791199,0.7591027781235078,0.09246831432625867,3.9213502106996074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213502106996074,1.2840902482889254,1.2843978981488031,3.05379642585471,6470.628180859928,15272.008935290076,6457.283370741198,0.00032759270956892025,23165.766673999624,2362.2507863541196,19301.25211654861,1968.1799714019173,0.8331799412540748,0.8331799412540748,35459.50212613784,35405.22815468563,1.001916537829246,0.8,4279.586247600049,4273.035954225843,1.001916537829246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.719691508378,4632.441516551485,6.104906657832989,4.926757777312951,-3.6333324541096848,8.560090231422636,2.992329098291588,3.5,0.8549511709404537,0.6,0.0002395733824424336,1.000101230348017,0.00023954913280035305,198.71694241482425,0.0,4.8088459266037434e-06,13.628269355995009,0.012886540681136108,8.091150010244504e-05,0.00015866188233998855,0.0006221688057439105,0.0924683143536299,0.0924683143536299,0.0924683143536299,0.09246525115671458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.03320563165,595.5463650671328,0.0,0.0924683143536299,0.09246831432625867,0.09246831432625867,0.3717911877004819,0.3717911877004819,0.5,9.949997812124789,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,27365.259826714922,20773.04475853092,0.7591027781235078,0.9975435786581222,0.614326977715909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500005004436154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.60257644568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.836852761829,260.836852761829,-12.313147238170984,245.1465677471753,276.52713777649984,123628.78267700506,123733.15231946153,-104.36964245643668,0.0,nan,276.52713777649984,3.3771377764998647,270.25102377057516,-2.898976229424818,263.97490976475314,-9.175090235246842,257.6987957589226,-15.451204241077392,251.4226817530477,-21.72731824695228,245.1465677471753,-28.003432252824666,1.0,1.0,26022.012520719443,26022.012520719443,275.74380524193447,2.59380524193449,275.74380524193447,275.74380524193447,77086.61632419008,77093.33332353679,-6.716999346710509,0.0,8546.071908451686,8546.071908451686,0.8856540851367668,3940.9569617531056,275.74380524193447,2.59380524193449,1.0,0.002,0.1310253346002832,0.004918492133615496,0.00020242253400934334,0.0017975774681271138,0.10121126700467167,0.10121126700467167,0.0,2.136457243756551e-12,0.9999662605828307,0.9999662605828307,0.0,0.09246519449922667,3.119827031998533e-06,0.0,0.0,0.0,1600222.9997674224,266.72289667130343,0.0,1.0,1284131.525805303,2599.6521237394822,,,,,,,,,,,,,,,,,,,3.0,15272.008935290076,1543.4797457000918,0.3717911877004819,6.173730061729009,2.992329098291588
1270.0,-29.752196549999265,4.926818708368496,35.0453114024478,24.679316323623084,5.119085781435173,-26.26506831677458,-39.77321481853721,1.6319575472310361,-6.42736766656526,-6.427367666578965,40.090697214284006,41267.0378474714,25742.688265948058,25742.688265948058,67009.72611341946,77096.73132707053,77093.41987613014,25742.688265948058,102836.1081420782,102836.1081420782,102836.1081420782,130201.65819125785,125715.94394110466,4485.714250153191,0.0,90841.26199279679,55011.83750616323,39810.47165181506,27365.55004917966,67176.02170099472,20773.23959795243,1543.4997711567994,0.0,0.8791071283012849,2.7361511635698657,0.001494314320929203,1.0,1.0,-6.42736766656526,335351.119784595,1558447.5484874512,4.647211404835875,1558447.5484874512,4.647211404835875,0.7591018474183804,0.09246826004666943,3.9213560561445333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213560561445333,1.2840917098293776,1.284399328899034,3.0537975022559563,6470.630461625004,15271.99773670254,6457.276415988202,0.0003275917426115945,23165.777524959485,2362.251892844089,19301.231328326492,1968.177851593204,0.833178653620876,0.833178653620876,35459.544412906376,35405.22815468563,1.0019180313576552,0.8,4279.591351165024,4273.035954225843,1.0019180313576552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.63195218012,4632.441516551485,6.105035620345841,4.926818708368496,-3.6335710970514055,8.560389805419902,2.992225327610724,3.5,0.8549215221744925,0.6,0.00023954913280035305,1.000100776747148,0.00023952499425057187,198.71774220527934,0.0,4.818814728901147e-06,13.65652094170585,0.012891359495865009,8.090361689542618e-05,0.00015864551590492686,0.0006221055545739589,0.09246826006732682,0.09246826006732682,0.09246826006732682,0.09246538159445974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.5577592473,595.5461955642036,0.0,0.09246826006732682,0.09246826004666943,0.09246826004666943,0.3717903439209421,0.3717903439209421,0.5,9.949911457947811,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27365.55004917966,20773.23959795243,0.7591018474183804,0.9975244799652552,0.6143120238818837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450006327505179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.6308280314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8362330989196,260.8362330989196,-12.313766901080385,245.14562225980237,276.5268439380451,123631.98411843253,123735.58578958383,-103.6016711512517,0.0,nan,276.5268439380451,3.3768439380451127,270.25059960237115,-2.899400397628824,263.9743552667438,-9.17564473325615,257.69811093110303,-15.451889068896946,251.42186659545197,-21.728133404548004,245.14562225980237,-28.00437774019761,1.0,1.0,26022.012520719443,26022.012520719443,275.74355103173997,2.5935510317399917,275.74355103173997,275.74355103173997,77086.57336474082,77093.41987613014,-6.846511389318039,0.0,8546.071908451686,8546.071908451686,0.8856537155065206,3940.962836425256,275.74355103173997,2.5935510317399917,1.0,0.002,0.13102827360416033,0.004918431582244655,0.00020242696447926706,0.0017975730358822232,0.10121348223963353,0.10121348223963353,0.0,3.6149035154142695e-13,0.9999682160789064,0.9999682160789064,0.0,0.09246532104278844,2.939003880985617e-06,0.0,0.0,0.0,1600222.6901909094,266.7226323334347,0.0,1.0,1284132.428559879,2599.6484676008854,,,,,,,,,,,,,,,,,,,3.0,15271.99773670254,1543.4997711567994,0.3717903439209421,6.173730061729009,2.992225327610724
1271.0,-29.75317147831946,4.926879791546032,35.04531444208726,24.679025436658435,5.1188610674811414,-26.26596822376719,-39.774085593502946,1.6316578111973805,-6.427619975711934,-6.42761997572137,40.09071052748039,41266.51245870556,25742.67000862168,25742.67000862168,67009.18246732725,77096.59502806867,77093.41100917394,25742.67000862168,102836.08101779563,102836.08101779563,102836.08101779563,130201.87130022781,125716.1975264245,4485.673773803317,0.0,90841.4436118862,55011.6313250131,39810.90254097012,27365.790282432183,67176.6928234023,20773.39901329221,1543.5171223627212,0.0,0.8791057170966325,2.736125451084441,0.001494314320929203,1.0,1.0,-6.427619975711934,335347.7819790542,1558448.1236038292,4.64725937475015,1558448.1236038292,4.64725937475015,0.7591010089201757,0.09246819163933816,3.9213625701013934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213625701013934,1.2840931603544998,1.2844007487738862,3.053799125461288,6470.633901002323,15271.986593262718,6457.26868618511,0.000327590478553174,23165.785358515663,2362.252691644513,19301.208223427773,1968.1754955492215,0.8331773745081652,0.8331773745081652,35459.59153576916,35405.22815468563,1.0019196956928342,0.8,4279.597038395342,4273.035954225843,1.0019196956928342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.544280273229,4632.441516551485,6.105158228518253,4.926879791546032,-3.6338005956660844,8.560680387212116,2.9921216381080016,3.5,0.8548918966022861,0.6,0.00023952499425057187,1.000101271042201,0.00023950073976104836,198.7185459176964,0.0,4.796758112626635e-06,13.594012491183884,0.012896156253977635,8.089566036675274e-05,0.0001586293338838191,0.000622043132412125,0.09246819167006082,0.09246819167006082,0.09246819167006082,0.09246540367257311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.0253943541,595.5460441280045,0.0,0.09246819167006082,0.09246819163933816,0.09246819163933816,0.3717895214705004,0.3717895214705004,0.5,9.949827818099601,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27365.790282432183,20773.39901329221,0.7591010089201757,0.9975064215126603,0.6142980656578195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500121284559222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.568319580874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8356170435598,260.8356170435598,-12.31438295644017,245.14467823965066,276.52655584748504,123635.15206869478,123738.15058304953,-102.99851435474172,0.0,nan,276.52655584748504,3.376555847485065,270.25018032588406,-2.8998196741159177,263.97380480438517,-9.17619519561481,257.6974292827531,-15.452570717246886,251.42105376120114,-21.72894623879884,245.14467823965066,-28.005321760349318,1.0,1.0,26022.012520719443,26022.012520719443,275.74329768505,2.593297685050004,275.74329768505,275.74329768505,77086.53453722941,77093.41100917394,-6.876471944531659,0.0,8546.071908451686,8546.071908451686,0.8856533036035521,3940.9693829519006,275.74329768505,2.593297685050004,1.0,0.002,0.13103111953095795,0.0049183736199054865,0.00020243125615583766,0.0017975687443142548,0.10121562807791883,0.10121562807791883,0.0,4.70092281074086e-13,0.9999692226390852,0.9999692226390852,0.0,0.09246534571243092,2.845926907226076e-06,0.0,0.0,0.0,1600222.3947007814,266.72238002428804,0.0,1.0,1284133.290233252,2599.644977847269,,,,,,,,,,,,,,,,,,,3.0,15271.986593262718,1543.5171223627212,0.3717895214705004,6.173730061729009,2.9921216381080016
1272.0,-29.75414002892473,4.926940959996771,35.04531771331798,24.67869435148316,5.118592475774215,-26.266866778460617,-39.77495622877029,1.6313192239965968,-6.427875303359826,-6.427875303342612,40.09072329053141,41266.02295258489,25742.65977740915,25742.65977740915,67008.68272999403,77096.49135799296,77093.38118139478,25742.65977740915,102836.04095880393,102836.04095880393,102836.04095880393,130202.07151949606,125716.43699555781,4485.634523938253,0.0,90841.64123460226,55011.44132073582,39811.33323762937,27366.030560692132,67177.3637983215,20773.55828322671,1543.5345473751113,0.0,0.8791042916824516,2.7360994311818585,0.001494314320929203,1.0,1.0,-6.427875303359826,335344.40426824265,1558448.674957263,4.647307827777728,1558448.674957263,4.647307827777728,0.7591001638748923,0.09246812672293477,3.9213699938713242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213699938713242,1.2840947926794457,1.2844023503431499,3.053801024836204,6470.637925549851,15271.975322313703,6457.260490280859,0.00032758905917204783,23165.791898387015,2362.253358525798,19301.183725321494,1968.1729974376058,0.8331760817839944,0.8331760817839944,35459.64524032616,35405.22815468563,1.0019215924879348,0.8,4279.603519966423,4273.035954225843,1.0019215924879348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.456731819221,4632.441516551485,6.10528256655495,4.926940959996771,-3.6340322764396116,8.560973236436382,2.9920180960471723,3.5,0.854862313156335,0.6,0.00023950073976104836,1.0001006093213844,0.00023947664617818894,198.71934437810677,0.0,4.819816890086201e-06,13.659361066504294,0.012900976070867721,8.088770583771999e-05,0.0001586130339233284,0.0006219803918638344,0.0924681267395126,0.0924681267395126,0.0924681267395126,0.09246541826835744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.4788789038,595.5458972669612,0.0,0.0924681267395126,0.09246812672293477,0.09246812672293477,0.3717887090808037,0.3717887090808037,0.5,9.949746561460554,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27366.030560692132,20773.55828322671,0.7591001638748923,0.9974890192352014,0.6142846432091753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500179578562395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.633668156195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.835000530812,260.835000530812,-12.314999469187967,245.14373612266456,276.52626493898657,123637.83065859701,123740.90564984684,-103.07499124981467,0.0,nan,276.52626493898657,3.376264938986594,270.24975917564086,-2.9002408243591162,263.9732534125214,-9.17674658747859,257.696747649161,-15.453252350838966,251.42024188589775,-21.729758114102225,245.14373612266456,-28.006263877335414,1.0,1.0,26022.012520719443,26022.012520719443,275.7430388671961,2.593038867196128,275.7430388671961,275.7430388671961,77086.38737786803,77093.38118139478,-6.993803526755073,0.0,8546.071908451686,8546.071908451686,0.8856528341694042,3940.976843840681,275.7430388671961,2.593038867196128,1.0,0.002,0.1310338862400303,0.004918315439691067,0.0002024354241873695,0.001797564575002886,0.10121771209368474,0.10121771209368474,0.0,-8.097446324573099e-13,0.9999700793053863,0.9999700793053863,0.0,0.09246536001235359,2.7667105811793684e-06,0.0,0.0,0.0,1600222.0956746326,266.72212469664015,0.0,1.0,1284134.1622140096,2599.641446355896,,,,,,,,,,,,,,,,,,,3.0,15271.975322313703,1543.5345473751113,0.3717887090808037,6.173730061729009,2.9920180960471723
1273.0,-29.75510632028916,4.927002347215996,35.04532097173369,24.678372067306213,5.118333118144879,-26.26776237643708,-39.77581879645584,1.6309891730036192,-6.4281229707240755,-6.428122970719301,40.090729463161715,41265.50829214137,25742.633525302863,25742.633525302863,67008.14181744424,77096.38169591222,77093.2790947511,25742.633525302863,102835.91262005396,102835.91262005396,102835.91262005396,130202.1491802306,125716.55432083,4485.594859400602,0.0,90841.83490720409,55011.22934449441,39811.78395856631,27366.23656017663,67178.02051874294,20773.693201984654,1543.5501575903397,0.0,0.8791029325436015,2.7360741921093745,0.001494314320929203,1.0,1.0,-6.4281229707240755,335341.12792031205,1558448.941612011,4.647354028052143,1558448.941612011,4.647354028052143,0.759099379861919,0.09246805019255949,3.921377213978691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921377213978691,1.2840963847852374,1.2844039118901787,3.0538028612505856,6470.641816691562,15271.964146633967,6457.252432318065,0.00032758767740258553,23165.798634055544,2362.2540453728384,19301.159639531466,1968.1705413705463,0.8331747998170564,0.8331747998170564,35459.69747154108,35405.22815468563,1.0019234372466497,0.8,4279.609823720726,4273.035954225843,1.0019234372466497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.3692899861335,4632.441516551485,6.105402955676001,4.927002347215996,-3.6342580657039,8.561260412919896,2.991914681515722,3.5,0.8548327661473492,0.6,0.00023947664617818894,1.0001003754229347,0.00023945261102108488,198.72014098165104,0.0,4.787860989544224e-06,13.56879804436833,0.012905763931857266,8.087982573090903e-05,0.0001585968204472799,0.0006219179579114332,0.0924680502310293,0.0924680502310293,0.0924680502310293,0.09246535748857523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.89818751556,595.5457611974825,0.0,0.0924680502310293,0.09246805019255949,0.09246805019255949,0.37178790545007095,0.37178790545007095,0.5,9.94966578295962,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27366.23656017663,20773.693201984654,0.759099379861919,0.9974712160318671,0.6142709769280583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500237491664822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.54310513406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83438468869053,260.83438468869053,-12.315615311309443,245.14279603705214,276.5259733403454,123640.62186869126,123743.58474488526,-102.96287619401625,0.0,nan,276.5259733403454,3.3759733403454106,270.2493378796315,-2.9006621203684517,263.97270241907006,-9.177297580929917,257.69606695835364,-15.453933041646337,251.4194314976905,-21.730568502309467,245.14279603705214,-28.00720396294784,1.0,1.0,26022.012520719443,26022.012520719443,275.74277925437303,2.592779254373056,275.74277925437303,275.74277925437303,77086.27082819179,77093.2790947511,-7.008266559307231,0.0,8546.071908451686,8546.071908451686,0.885652377613497,3940.9841000485844,275.74277925437303,2.592779254373056,1.0,0.002,0.13103663553174716,0.004918258740126453,0.0002024395684951772,0.0017975604337768533,0.1012197842475886,0.1012197842475886,0.0,2.2720306538936974e-12,0.9999702676844807,0.9999702676844807,0.0,0.09246530090331571,2.7492892437779745e-06,0.0,0.0,0.0,1600221.8056189122,266.7218770292759,0.0,1.0,1284135.0080325971,2599.638020827014,,,,,,,,,,,,,,,,,,,3.0,15271.964146633967,1543.5501575903397,0.37178790545007095,6.173730061729009,2.991914681515722
