time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-29.756066926744396,4.927063912498334,35.045324252975504,24.678054672572785,5.118075412738899,-26.268652692913232,-39.77668056087566,1.6306611772813815,-6.428372114341187,-6.428372114374758,40.09073663876388,41265.00666771443,25742.61215799956,25742.61215799956,67007.61882571399,77096.27064847799,77093.18478235503,25742.61215799956,102835.7969403546,102835.7969403546,102835.7969403546,130202.24527653636,125716.68960350739,4485.555673028963,0.0,90842.02302711304,55011.02528619752,39812.21971212836,27366.44833618175,67178.66804831011,20773.832204965398,1543.566079533643,0.0,0.8791015616284849,2.7360488027816796,0.001494314320929203,1.0,1.0,-6.428372114341187,335337.8320686719,1558449.2515902722,4.647400628722161,1558449.2515902722,4.647400628722161,0.7590985848718952,0.09246797632461883,3.9213836977220513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213836977220513,1.2840979671696366,1.2844054637884386,3.0538041473310846,6470.644541741814,15271.952983929335,6457.245187175784,0.00032758659692062343,23165.808303809587,2362.2550314133355,19301.137983316345,1968.1683330511792,0.8331735172021733,0.8331735172021733,35459.744375784656,35405.22815468563,1.0019250938621904,0.8,4279.61548456602,4273.035954225843,1.0019250938621904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.281988950343,4632.441516551485,6.105524304461492,4.927063912498334,-3.634484840764707,8.561548753263041,2.9918114349268494,3.5,0.854803267121957,0.6,0.00023945261102108488,1.0000997856490146,0.00023942871947091977,198.7209329041642,0.0,4.776269808234969e-06,13.535948636537901,0.0129105402016655,8.087195367111367e-05,0.0001585806573499712,0.0006218556045062237,0.09246797635496924,0.09246797635496924,0.09246797635496924,0.09246530904840002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.31867877656,595.5456247925524,0.0,0.09246797635496924,0.09246797632461883,0.09246797632461883,0.3717871029625716,0.3717871029625716,0.5,9.949585765189447,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27366.44833618175,20773.832204965398,0.7590985848718952,0.9974538164038455,0.6142575890019072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450029527011888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.51025572623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8337700621763,260.8337700621763,-12.316229937823664,245.14185861034906,276.52568151401596,123643.42112480204,123746.18075013536,-102.75962533334187,0.0,nan,276.52568151401596,3.37568151401598,270.2489169332468,-2.9010830667531877,263.97215235260876,-9.177847647391218,257.6953877717819,-15.454612228218082,251.41862319105522,-21.73137680894476,245.14185861034906,-28.008141389650916,1.0,1.0,26022.012520719443,26022.012520719443,275.74251907495784,2.5925190749578633,275.74251907495784,275.74251907495784,77086.16289867564,77093.18478235503,-7.021883679393795,0.0,8546.071908451686,8546.071908451686,0.8856519676206738,3940.9906162106618,275.74251907495784,2.5925190749578633,1.0,0.002,0.13103935963887703,0.004918201867176729,0.0002024436732764567,0.0017975563278199481,0.10122183663822835,0.10122183663822835,0.0,1.0964046510963943e-12,0.9999705400049146,0.9999705400049146,0.0,0.09246525221849074,2.724106128081302e-06,0.0,0.0,0.0,1600221.5138333957,266.7216278856588,0.0,1.0,1284135.8588916045,2599.6345748912154,,,,,,,,,,,,,,,,,,,3.0,15271.952983929335,1543.566079533643,0.3717871029625716,6.173730061729009,2.9918114349268494
1275.0,-29.757028833264005,4.927125641381965,35.04532755711207,24.677731340657942,5.11781919827881,-26.26954403011511,-39.777542430069275,1.6303343935631256,-6.428621396065466,-6.42862139605766,40.09074386192943,41264.517719906595,25742.592525057396,25742.592525057396,67007.11024496399,77096.16323971843,77093.0892245619,25742.592525057396,102835.6817496193,102835.6817496193,102835.6817496193,130202.34199304268,125716.82513905848,4485.5168539841925,0.0,90842.2218087192,55010.84286537758,39812.64327037958,27366.660243423376,67179.30351380295,20773.971297641212,1543.5820102980124,0.0,0.8791001897742483,2.736023399566235,0.001494314320929203,1.0,1.0,-6.428621396065466,335334.5344155335,1558449.5636252156,4.647447261408649,1558449.5636252156,4.647447261408649,0.7590977895314615,0.09246790324415347,3.921391870007472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921391870007472,1.2840995435975133,1.2844070099130889,3.053806762535996,6470.650083047205,15271.941902902674,6457.236032937261,0.0003275847925112339,23165.810717240587,2362.255277514808,19301.110620684798,1968.1655428392774,0.8331722492371234,0.8331722492371234,35459.80349513925,35405.22815468563,1.001927181905205,0.8,4279.6226196458065,4273.035954225843,1.001927181905205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.194818642767,4632.441516551485,6.10564588031636,4.927125641381965,-3.634711602435628,8.561837243817592,2.9917083443657146,3.5,0.8547738126759185,0.6,0.00023942871947091977,1.000099921489532,0.0002394047977869238,198.72172590400993,0.0,4.747751137337541e-06,13.45512672321459,0.012915287952802838,8.086408136264018e-05,0.00015856463810827958,0.0006217940827484846,0.09246790327534601,0.09246790327534601,0.09246790327534601,0.09246526055051191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.73584633414,595.5454894708907,0.0,0.09246790327534601,0.09246790324415347,0.09246790324415347,0.3717863027559213,0.3717863027559213,0.5,9.9495064845203,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27366.660243423376,20773.971297641212,0.7590977895314615,0.9974368107462801,0.614244500338236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500352709084656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.429433812904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8331564476866,260.8331564476866,-12.3168435523134,245.1409231481745,276.5253897472112,123646.26652535312,123748.8569540433,-102.59042869019429,0.0,nan,276.5253897472112,3.3753897472112158,270.2484964273704,-2.901503572629565,263.9716031076434,-9.178396892356602,257.6947097877607,-15.455290212239277,251.41781646795906,-21.73218353204092,245.1409231481745,-28.009076851825483,1.0,1.0,26022.012520719443,26022.012520719443,275.7422586117878,2.592258611787827,275.7422586117878,275.7422586117878,77086.0591357767,77093.0892245619,-7.030088785206317,0.0,8546.071908451686,8546.071908451686,0.8856514508544723,3940.9988293575093,275.7422586117878,2.592258611787827,1.0,0.002,0.1310420590913922,0.0049181450765924395,0.0002024477399070469,0.0017975522610150785,0.10122386995352345,0.10122386995352345,0.0,9.221252234015154e-13,0.9999708066053691,0.9999708066053691,0.0,0.09246520379216336,2.6994519901004817e-06,0.0,0.0,0.0,1600221.221885251,266.7213786039345,0.0,1.0,1284136.710221065,2599.6311270566844,,,,,,,,,,,,,,,,,,,3.0,15271.941902902674,1543.5820102980124,0.3717863027559213,6.173730061729009,2.9917083443657146
1276.0,-29.75798808530277,4.927187519523535,35.045330881861545,24.677414050698303,5.117560618070173,-26.2704332149016,-39.77840021308509,1.6300057463407271,-6.428870837592456,-6.428870837588357,40.090751065142406,41264.00387823469,25742.574614903948,25742.574614903948,67006.57849313863,77096.05249566899,77092.99136251332,25742.574614903948,102835.56597741727,102835.56597741727,102835.56597741727,130202.43810878719,125716.95972863528,4485.478380151909,0.0,90842.40874425204,55010.62594457941,39813.09199963625,27366.872131369917,67179.96413100617,20774.110367123307,1543.5979437636709,0.0,0.8790988171199293,2.735997980252459,0.001494314320929203,1.0,1.0,-6.428870837592456,335331.2346739385,1558449.8747978467,4.647493921385569,1558449.8747978467,4.647493921385569,0.7590969938910372,0.0924678308585887,3.9213981790553536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213981790553536,1.284101128799858,1.2844085647755357,3.053807905862022,6470.652505617859,15271.930763811173,6457.2290082330865,0.00032758379082063776,23165.821116930172,2362.2563379880157,19301.089623373926,1968.1634017094448,0.8331709688144056,0.8331709688144056,35459.849135579076,35405.22815468563,1.001928793885536,0.8,4279.628127963379,4273.035954225843,1.001928793885536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.1077756307495,4632.441516551485,6.105767685469742,4.927187519523535,-3.634938372818096,8.562125892341632,2.9916054057664407,3.5,0.8547444016475545,0.6,0.0002394047977869238,1.0000996465153424,0.00023938094430998392,198.72251672103266,0.0,4.753758330211514e-06,13.47215110781943,0.012920041711133048,8.085624708065699e-05,0.0001585485507062668,0.00062173199803142,0.09246783087426208,0.09246783087426208,0.09246783087426208,0.0924652115682077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.149547112,595.5453552757147,0.0,0.09246783087426208,0.0924678308585887,0.0924678308585887,0.37178550474262106,0.37178550474262106,0.5,9.949427902906123,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27366.872131369917,20774.110367123307,0.7590969938910372,0.9974190870729043,0.6142308114033325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500410226222056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.446458197504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8325436874531,260.8325436874531,-12.31745631254688,245.13998973027725,276.5250976446454,123649.02216692742,123751.46977381648,-102.4476068890498,0.0,nan,276.5250976446454,3.37509764464545,270.24807606174716,-2.9019239382528212,263.9710544789554,-9.178945521044568,257.6940328959747,-15.455967104025262,251.4170113131188,-21.732988686881185,245.13998973027725,-28.010010269722727,1.0,1.0,26022.012520719443,26022.012520719443,275.74199771914255,2.5919977191425687,275.74199771914255,275.74199771914255,77085.95158742587,77092.99136251332,-7.039775087454473,0.0,8546.071908451686,8546.071908451686,0.8856510519080877,3941.0051699506303,275.74199771914255,2.5919977191425687,1.0,0.002,0.13104473517890408,0.004918088351989553,0.00020245177037030005,0.0017975482288273045,0.10122588518515002,0.10122588518515002,0.0,-8.023954764513341e-13,0.9999710592464689,0.9999710592464689,0.0,0.09246515476988627,2.676088702434201e-06,0.0,0.0,0.0,1600220.929749067,266.7211291624075,0.0,1.0,1284137.562095072,2599.627677023364,,,,,,,,,,,,,,,,,,,3.0,15271.930763811173,1543.5979437636709,0.37178550474262106,6.173730061729009,2.9916054057664407
1277.0,-29.75894500740858,4.927249548835427,35.045334207936904,24.677096621040278,5.117302138906695,-26.271320292784807,-39.779257646854944,1.629677422872154,-6.42911958802506,-6.429119588034048,40.090757752910115,41263.499564993705,25742.556474538906,25742.556474538906,67006.05603953262,77095.94274097383,77092.88694215502,25742.556474538906,102835.44341669392,102835.44341669392,102835.44341669392,130202.52459394166,125717.08448085279,4485.440113088878,0.0,90842.59613903666,55010.41811097807,39813.53114228732,27367.08117724774,67180.61231953505,20774.247421778873,1543.6137251371188,0.0,0.8790974501325816,2.7359726315503963,0.001494314320929203,1.0,1.0,-6.42911958802506,335327.94409991725,1558450.1637046684,4.647540388820977,1558450.1637046684,4.647540388820977,0.7590962034727338,0.09246775789192535,3.921404586552478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921404586552478,1.2841027123522593,1.2844101180751575,3.0538091297767975,6470.655098946402,15271.919645834221,6457.221875475352,0.0003275827457596783,23165.831052108133,2362.25735109422,19301.068303083735,1968.1612276448875,0.8331696911571538,0.8331696911571538,35459.89548819799,35405.22815468563,1.0019304310199386,0.8,4279.6337222334205,4273.035954225843,1.0019304310199386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.020856491273,4632.441516551485,6.105889261649148,4.927249548835427,-3.6351645119750247,8.56241406081045,2.9915026150747845,3.5,0.8547150328785099,0.6,0.00023938094430998392,1.0000994052506536,0.00023935715095239776,198.72330562274988,0.0,4.740222970039006e-06,13.433791897090543,0.012924781934103088,8.08484166896081e-05,0.00015853252762037582,0.0006216701809282992,0.09246775792003328,0.09246775792003328,0.09246775792003328,0.09246515643974418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.5581603198,595.5452227098394,0.0,0.09246775792003328,0.09246775789192535,0.09246775789192535,0.3717847087771444,0.3717847087771444,0.5,9.949349859524538,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27367.08117724774,20774.247421778873,0.7590962034727338,0.9974016866775167,0.614217378203249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500467585068397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.40809898678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8319318471302,260.8319318471302,-12.318068152869785,245.13905838839105,276.52480530589753,123651.77850734616,123754.07231068269,-102.29380333653188,0.0,nan,276.52480530589753,3.374805305897553,270.2476559223517,-2.9023440776482516,263.97050653897327,-9.17949346102671,257.69335715531895,-15.456642844681028,251.41620777184863,-21.733792228151344,245.13905838839105,-28.010941611608928,1.0,1.0,26022.012520719443,26022.012520719443,275.74173675017596,2.5917367501759827,275.74173675017596,275.74173675017596,77085.84521073048,77092.88694215502,-7.041731424542377,0.0,8546.071908451686,8546.071908451686,0.8856506467362522,3941.0116094852406,275.74173675017596,2.5917367501759827,1.0,0.002,0.1310473931128826,0.004918031839857632,0.0002024557730717254,0.0017975442278307437,0.1012278865358627,0.1012278865358627,0.0,9.024690716952222e-13,0.9999712555671433,0.9999712555671433,0.0,0.09246509995866721,2.6579332581358803e-06,0.0,0.0,0.0,1600220.6384213811,266.7208804119749,0.0,1.0,1284138.4116077141,2599.6242365600096,,,,,,,,,,,,,,,,,,,3.0,15271.919645834221,1543.6137251371188,0.3717847087771444,6.173730061729009,2.9915026150747845
1278.0,-29.75989385563538,4.927311537877442,35.045337418627966,24.6766421123408,5.116908145890441,-26.272213655479774,-39.78011979544533,1.6292279457361873,-6.429378076303351,-6.429378076301207,40.09076107560892,41263.10663670742,25742.56131556561,25742.56131556561,67005.66795227304,77095.93597129766,77092.70423722969,25742.56131556561,102835.26555279529,102835.26555279529,102835.26555279529,130202.54974934376,125717.14824230524,4485.401507038515,0.0,90842.84937881799,55010.282937374766,39813.962712714696,27367.284196548473,67181.24690926317,20774.379531314808,1543.6294531125588,0.0,0.8790960433626244,2.735946290717825,0.001494314320929203,1.0,1.0,-6.429378076303351,335324.52473650395,1558450.3072423034,4.647588208667185,1558450.3072423034,4.647588208667185,0.7590953995330982,0.09246768500520419,3.921416544906956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921416544906956,1.2841048619623372,1.284412237645081,3.0538133302558674,6470.663999257507,15271.908542558524,6457.210386440957,0.0003275800737748146,23165.824986586176,2362.2567325831124,19301.03396159108,1968.1577257872038,0.8331684268860295,0.8331684268860295,35459.98199635828,35405.22815468563,1.0019334864147573,0.8,4279.644162851897,4273.035954225843,1.0019334864147573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.934061927627,4632.441516551485,6.106016113495733,4.927311537877442,-3.6353979297316803,8.562709467609121,2.991399973116411,3.5,0.8546857066046888,0.6,0.00023935715095239776,1.0000985672618223,0.0002393335604986772,198.72408787367215,0.0,4.728294671384241e-06,13.39998709870294,0.012929510228774472,8.084054394793683e-05,0.00015851660700446095,0.000621609645349807,0.09246768500233594,0.09246768500233594,0.09246768500233594,0.09246506038006132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.9538527516,595.5450941810003,0.0,0.09246768500233594,0.09246768500520419,0.09246768500520419,0.37178391422132784,0.37178391422132784,0.5,9.9492711208176,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27367.284196548473,20774.379531314808,0.7590953995330982,0.997386488565369,0.6142057275661839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500524805026778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.37429418839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8313091740393,260.8313091740393,-12.318690825960687,245.1381289076732,276.52448944042897,123653.218199551,123757.32314007818,-104.10494052719966,0.0,nan,276.52448944042897,3.374489440428988,270.247217333839,-2.902782666160988,263.969945227387,-9.180054772613005,257.6926731207173,-15.457326879282675,251.41540101419002,-21.734598985809953,245.1381289076732,-28.01187109232677,1.0,1.0,26022.012520719443,26022.012520719443,275.7414568830897,2.5914568830897338,275.7414568830897,275.7414568830897,77085.4049046043,77092.70423722969,-7.299332625392708,0.0,8546.071908451686,8546.071908451686,0.8856498905610637,3941.0236276314904,275.7414568830897,2.5914568830897338,1.0,0.002,0.13105007613573075,0.004917973442402965,0.00020245981047505178,0.001797540189504839,0.1012299052375259,0.1012299052375259,0.0,-2.0109348214392142e-14,0.9999709842143351,0.9999709842143351,0.0,0.09246500198267514,2.6830225290444793e-06,0.0,0.0,0.0,1600220.3356881426,266.7206219236966,0.0,1.0,1284139.2943750117,2599.620661424709,,,,,,,,,,,,,,,,,,,3.0,15271.908542558524,1543.6294531125588,0.37178391422132784,6.173730061729009,2.991399973116411
1279.0,-29.760845130297703,4.927374171785784,35.045339960922966,24.67641489291566,5.116742208610928,-26.273086396430042,-39.78096371339632,1.6289834739902773,-6.429599379489048,-6.4295993795481765,40.09074820694706,41262.542234734756,25742.48392648257,25742.48392648257,67005.02616121733,77095.76239293719,77092.40725933728,25742.48392648257,102834.89118581986,102834.89118581986,102834.89118581986,130202.28115669472,125716.92262218897,4485.358534505757,0.0,90842.99747701966,55010.04085757696,39814.39624382521,27367.38997087487,67181.78621470009,20774.44343275692,1543.6396729798844,0.0,0.8790948985054511,2.7359237393315516,0.001494314320929203,1.0,1.0,-6.429599379489048,335321.5972908512,1558449.75132658,4.647627125475047,1558449.75132658,4.647627125475047,0.7590948005953676,0.09246756750505049,3.9214201756135303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214201756135303,1.2841060531221353,1.2844133987957853,3.053813324903431,6470.663987916338,15271.897569132134,6457.205124897234,0.00032757970563310754,23165.84130462549,2362.2583965600375,19301.01823448479,1968.156122068677,0.8331671611093607,0.8331671611093607,35460.008261311545,35405.22815468563,1.0019344140709894,0.8,4279.647332753504,4273.035954225843,1.0019344140709894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.847343322336,4632.441516551485,6.106123355547305,4.927374171785784,-3.6356031087090983,8.562977280494882,2.9912974223921447,3.5,0.8546564063977556,0.6,0.0002393335604986772,1.0000988201030034,0.00023930991186853662,198.72487213043658,0.0,4.687991398145874e-06,13.285767622345405,0.012934198220172617,8.083283836638284e-05,0.00015850072213229434,0.000621547929618893,0.0924675675293992,0.0924675675293992,0.0924675675293992,0.09246478998283243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.293350293,595.5449831337679,0.0,0.0924675675293992,0.09246756750505049,0.09246756750505049,0.3717831161343174,0.3717831161343174,0.5,9.949187797200313,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,5.911715561524034e-11,27367.38997087487,20774.44343275692,0.7590948005953676,0.9973689289397895,0.6141923958804488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500581542626128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.26007471203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8306981495392,260.8306981495392,-12.31930185046076,245.13720260384835,276.5241936952388,123657.09203016707,123759.24944337505,-102.15741320797491,0.0,nan,276.5241936952388,3.37419369523883,270.2467954769151,-2.9032045230848667,263.96939725874483,-9.180602741255143,257.69199904039306,-15.45800095960692,251.41460082209503,-21.735399177904952,245.13720260384835,-28.012797396151626,1.0,1.0,26022.012520719443,26022.012520719443,275.74120082962116,2.5912008296211866,275.74120082962116,275.74120082962116,77085.55693419467,77092.40725933728,-6.850325142615475,0.0,8546.071908451686,8546.071908451686,0.8856496609767046,3941.027276491598,275.74120082962116,2.5912008296211866,1.0,0.002,0.13105290581671175,0.0049179212015092255,0.00020246408992775854,0.001797535911655238,0.10123204496387926,0.10123204496387926,0.0,1.5829963208313647e-12,0.9999693981452209,0.9999693981452209,0.0,0.09246473782597792,2.829679072566165e-06,0.0,0.0,0.0,1600220.0765041437,266.72040062051093,0.0,1.0,1284140.0501499022,2599.6176006038945,,,,,,,,,,,,,,,,,,,3.0,15271.897569132134,1543.6396729798844,0.3717831161343174,6.173730061729009,2.9912974223921447
1280.0,-29.761789519696684,4.927436497588414,35.04534290455729,24.67599674072119,5.116383875032626,-26.273972180227705,-39.7818208677694,1.6285665355585515,-6.429870543536197,-6.42987054353035,40.090764874472406,41262.13347248792,25742.520905279333,25742.520905279333,67004.65437776725,77095.73083459996,77092.37526579744,25742.520905279333,102834.89617107678,102834.89617107678,102834.89617107678,130202.55778886491,125717.23724050468,4485.320548360242,0.0,90843.23334150213,55009.89759059581,39814.81750100702,27367.661617788144,67182.47911879516,20774.62441108337,1543.6589782017286,0.0,0.879093372763378,2.7358961071902783,0.001494314320929203,1.0,1.0,-6.429870543536197,335318.0103024838,1558450.4713500158,4.647678989697476,1558450.4713500158,4.647678989697476,0.759093878798198,0.0924675153844036,3.92143073815003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92143073815003,1.2841080503830031,1.2844153661657123,3.0538168006815383,6470.671352673065,15271.886515467877,6457.194721760562,0.0003275774314723721,23165.83905402808,2362.2581670629706,19300.9871388131,1968.1529511926194,0.8331658997456878,0.8331658997456878,35460.08467190034,35405.22815468563,1.0019371128302004,0.8,4279.656554702076,4273.035954225843,1.0019371128302004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.760875399744,4632.441516551485,6.106257367559633,4.927436497588414,-3.635845806086944,8.563282303675358,2.991195169517624,3.5,0.8546271912907498,0.6,0.00023930991186853662,1.000098105575456,0.00023928643653498154,198.72565071618672,0.0,4.699571000745745e-06,13.318584216113441,0.012938897791173362,8.082501262174672e-05,0.0001584848992467899,0.0006214875554389725,0.09246751538035403,0.09246751538035403,0.09246751538035403,0.09246485201181151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.75918038323,595.5448324488457,0.0,0.09246751538035403,0.0924675153844036,0.0924675153844036,0.3717822989141073,0.3717822989141073,0.5,9.949107896383847,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27367.661617788144,20774.62441108337,0.759093878798198,0.997353108379441,0.6141799768884133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450063842574247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.2928913058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83007979101734,260.83007979101734,-12.319920208982637,245.13627833951938,276.52388124252286,123658.89085908976,123762.27444518833,-103.38358609857036,0.0,nan,276.52388124252286,3.3738812425228843,270.24636066188424,-2.903639338115738,263.96884008137255,-9.18115991862743,257.69131950071085,-15.45868049928913,251.41379892009408,-21.736201079905896,245.13627833951938,-28.0137216604806,1.0,1.0,26022.012520719443,26022.012520719443,275.74092592198457,2.590925921984592,275.74092592198457,275.74092592198457,77085.20645629721,77092.37526579744,-7.168809500231873,0.0,8546.071908451686,8546.071908451686,0.885648993064313,3941.03789184078,275.74092592198457,2.590925921984592,1.0,0.002,0.1310556300602177,0.004917860322746097,0.00020246818572746582,0.0017975318146442188,0.10123409286373292,0.10123409286373292,0.0,3.7168445404800465e-13,0.999970538373776,0.999970538373776,0.0,0.09246479114102749,2.724243376114492e-06,0.0,0.0,0.0,1600219.758923569,266.7201294564638,0.0,1.0,1284140.9762038775,2599.6138501750847,,,,,,,,,,,,,,,,,,,3.0,15271.886515467877,1543.6589782017286,0.3717822989141073,6.173730061729009,2.991195169517624
1281.0,-29.762734365575486,4.927499362052817,35.04534538003682,24.675768857728713,5.116219884756567,-26.274838940550207,-39.78266007089985,1.628324458922372,-6.430096318075698,-6.430096318061679,40.09075725052951,41261.584386253555,25742.456259780585,25742.456259780585,67004.04064603415,77095.56051304188,77092.13861641128,25742.456259780585,102834.59487619187,102834.59487619187,102834.59487619187,130202.38759221332,125717.10939686775,4485.278195345569,0.0,90843.38531964357,55009.67090399472,39815.238239609826,27367.79271602144,67183.03095563126,20774.706383360117,1543.670507941937,0.0,0.8790921838886462,2.7358731004958963,0.001494314320929203,1.0,1.0,-6.430096318075698,335315.02375461836,1558450.1420019616,4.647719402940998,1558450.1420019616,4.647719402940998,0.7590932377677047,0.09246740655324949,3.9214350491232866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214350491232866,1.2841092301179604,1.2844165160365446,3.0538173522536374,6470.6725213881555,15271.875568029242,6457.188656186713,0.0003275767596701579,23165.852342742073,2362.2595221346814,19300.96900840696,1968.1511024057104,0.8331646391786662,0.8331646391786662,35460.11585795871,35405.22815468563,1.001938214296575,0.8,4279.660318528936,4273.035954225843,1.001938214296575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.6744159728905,4632.441516551485,6.106367266467318,4.927499362052817,-3.636054146285014,8.563553508337831,2.9910929280877276,3.5,0.8545979794536365,0.6,0.00023928643653498154,1.000098153756805,0.0002392629519773807,198.72642968364283,0.0,4.665150936512516e-06,13.22103775407647,0.012943562942109875,8.081735144892114e-05,0.0001584690850860604,0.0006214262244589776,0.09246740658152898,0.09246740658152898,0.09246740658152898,0.09246464003154377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.122445462,595.5447139290054,0.0,0.09246740658152898,0.09246740655324949,0.09246740655324949,0.37178149462414034,0.37178149462414034,0.5,9.949024903729043,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27367.79271602144,20774.706383360117,0.7590932377677047,0.9973357809695231,0.614166759066041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500694897563655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.19534484376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.829473058037,260.829473058037,-12.320526941962953,245.13535743176797,276.5235886843112,123662.76834372635,123764.20825257532,-101.43990884898899,0.0,nan,276.5235886843112,3.373588684311244,270.2459424337759,-2.9040575662240826,263.9682961833357,-9.181703816664253,257.6906499327762,-15.459350067223795,251.41300368225527,-21.736996317744712,245.13535743176797,-28.014642568232006,1.0,1.0,26022.012520719443,26022.012520719443,275.7406724564405,2.5906724564405295,275.7406724564405,275.7406724564405,77085.35676504389,77092.13861641128,-6.781851367384661,0.0,8546.071908451686,8546.071908451686,0.8856487204637518,3941.042224368903,275.7406724564405,2.5906724564405295,1.0,0.002,0.13105844947839232,0.0049178073126722975,0.0002024724474555582,0.0017975275546482463,0.1012362237277791,0.1012362237277791,0.0,2.1038045437682396e-12,0.9999695090858106,0.9999695090858106,0.0,0.09246458713749096,2.8194157585301052e-06,0.0,0.0,0.0,1600219.4945012575,266.7199036819243,0.0,1.0,1284141.7472467842,2599.6107275320114,,,,,,,,,,,,,,,,,,,3.0,15271.875568029242,1543.670507941937,0.37178149462414034,6.173730061729009,2.9910929280877276
1282.0,-29.76367963192976,4.927562100516704,35.045348374789754,24.675477726291888,5.115990620902846,-26.275712606647122,-39.78350405870003,1.6280235943143193,-6.430356603513076,-6.430356603438129,40.090777187401926,41261.07333626456,25742.471376822596,25742.471376822596,67003.54471308716,77095.43608219549,77092.1841180384,25742.471376822596,102834.655494861,102834.655494861,102834.655494861,130202.72452695676,125717.48361724836,4485.240909708409,0.0,90843.56442827186,55009.463484749715,39815.6677150246,27368.069032095766,67183.73674712036,20774.89138865118,1543.6897749719517,0.0,0.8790907044026559,2.7358465772895584,0.001494314320929203,1.0,1.0,-6.430356603513076,335311.5807221942,1558451.0032592525,4.647769694988345,1558451.0032592525,4.647769694988345,0.7590923336347746,0.09246735404844908,3.921441300528236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921441300528236,1.2841106846057848,1.284417940714085,3.0538187615284094,6470.67550747229,15271.864579966146,6457.181313712777,0.00032757561752347656,23165.861086849578,2362.2604137855005,19300.947061261006,1968.1488644196547,0.8331633773034,0.8331633773034,35460.16108130285,35405.22815468563,1.0019398115489668,0.8,4279.665776507476,4273.035954225843,1.0019398115489668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.588180623819,4632.441516551485,6.106495766152672,4.927562100516704,-3.636288403267162,8.563850503783867,2.99099095303047,3.5,0.8545688437229915,0.6,0.0002392629519773807,1.0000981981987846,0.0002392394590934195,198.72720900312922,0.0,4.667002284714942e-06,13.226284474882146,0.01294822994439459,8.080964727339663e-05,0.00015845330470398407,0.0006213653332713882,0.09246735407214017,0.09246735407214017,0.09246735407214017,0.09246474207644172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.59665568825,595.5445606789725,0.0,0.09246735407214017,0.09246735404844908,0.09246735404844908,0.3717806771764138,0.3717806771764138,0.5,9.948946544060473,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,-7.491962605854496e-11,27368.069032095766,20774.89138865118,0.7590923336347746,0.9973179218251667,0.614152700252016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450075139710092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.20059156457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8288698646683,260.8288698646683,-12.321130135331657,245.13443860429007,276.5233011250413,123665.80107837344,123766.64919780583,-100.84811943240973,0.0,nan,276.5233011250413,3.373301125041337,270.2455286209054,-2.9044713790945593,263.96775611678487,-9.182243883215108,257.68998361257127,-15.460016387428709,251.4122111084168,-21.737788891583165,245.13443860429007,-28.01556139570991,1.0,1.0,26022.012520719443,26022.012520719443,275.74041749533785,2.5904174953378742,275.74041749533785,275.74041749533785,77085.3189968352,77092.1841180384,-6.865121203212766,0.0,8546.071908451686,8546.071908451686,0.885648325161628,3941.048507030877,275.74041749533785,2.5904174953378742,1.0,0.002,0.13106112011655094,0.004917748640659976,0.00020247646496090327,0.001797523535483636,0.10123823248045163,0.10123823248045163,0.0,4.445393705920786e-13,0.9999711180422383,0.9999711180422383,0.0,0.09246468341023512,2.6706382139671095e-06,0.0,0.0,0.0,1600219.1896596185,266.7196433964869,0.0,1.0,1284142.6361466849,2599.607127587169,,,,,,,,,,,,,,,,,,,3.0,15271.864579966146,1543.6897749719517,0.3717806771764138,6.173730061729009,2.99099095303047
1283.0,-29.76462651052339,4.9276249460754125,35.04535154920265,24.675191135052614,5.115766513795778,-26.276587208102406,-39.784348221123196,1.6277272097671738,-6.4306042536742325,-6.430604253683536,40.09078836168105,41260.55524977478,25742.45852245972,25742.45852245972,67003.0137722345,77095.30791247053,77092.14181640821,25742.45852245972,102834.60033886794,102834.60033886794,102834.60033886794,130202.89628206145,125717.69260995631,4485.203672105138,0.0,90843.7421932289,55009.25175498107,39816.10048694203,27368.295943193516,67184.39643013554,20775.041434440926,1543.7063801113368,0.0,0.8790893262643589,2.7358213418122284,0.001494314320929203,1.0,1.0,-6.4306042536742325,335308.3048538644,1558451.485979723,4.647816542029683,1558451.485979723,4.647816542029683,0.7590915224521924,0.09246728660364648,3.92144747415853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92144747415853,1.2841121181774218,1.2844193444596728,3.053820159975093,6470.678470613003,15271.853551984663,6457.17396787391,0.0003275744799216389,23165.869947734616,2362.261317344314,19300.92510405705,1968.146625407968,0.8331621107950008,0.8331621107950008,35460.20574200252,35405.22815468563,1.001941388929705,0.8,4279.671166580789,4273.035954225843,1.001941388929705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.5020005588785,4632.441516551485,6.106617555642687,4.9276249460754125,-3.6365130765582974,8.56413802263371,2.990889044737164,3.5,0.8545397270677612,0.6,0.0002392394590934195,1.0000983664547078,0.0002392159282706459,198.72798965720622,0.0,4.6686752610424455e-06,13.23102568979429,0.012952898619655633,8.080194218299106e-05,0.00015843751691042846,0.0006213044005003491,0.09246728662926962,0.09246728662926962,0.09246728662926962,0.09246473883898076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.0192072483,595.5444237998646,0.0,0.09246728662926962,0.09246728660364648,0.09246728660364648,0.3717798775143496,0.3717798775143496,0.5,9.948870109893171,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27368.295943193516,20775.041434440926,0.7590915224521924,0.9973002264284734,0.6141389584809511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500807922201888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.20533277948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8282698895781,260.8282698895781,-12.321730110421868,245.1335212472715,276.52301853187436,123668.82851424979,123769.13856902778,-100.31005477797785,0.0,nan,276.52301853187436,3.3730185318743793,270.2451190749606,-2.904880925039379,263.9672196180814,-9.182780381918576,257.6893201611146,-15.460679838885369,251.41142070416626,-21.738579295833716,245.1335212472715,-28.01647875272849,1.0,1.0,26022.012520719443,26022.012520719443,275.7401648952593,2.5901648952593064,275.7401648952593,275.7401648952593,77085.28773358822,77092.14181640821,-6.854082819991163,0.0,8546.071908451686,8546.071908451686,0.8856479347774121,3941.0547115293225,275.7401648952593,2.5901648952593064,1.0,0.002,0.1310637239803825,0.004917692555521037,0.00020248038456309445,0.0017975196157195737,0.10124019228154722,0.10124019228154722,0.0,2.826679862399928e-13,0.9999718401558845,0.9999718401558845,0.0,0.09246468273926993,2.6038643765444704e-06,0.0,0.0,0.0,1600218.8996152922,266.71939574632574,0.0,1.0,1284143.4818946864,2599.6037024093507,,,,,,,,,,,,,,,,,,,3.0,15271.853551984663,1543.7063801113368,0.3717798775143496,6.173730061729009,2.990889044737164
1284.0,-29.765567266703208,4.927687837134264,35.04535488651631,24.67485882751646,5.115498233351111,-26.277460716706813,-39.78519224384797,1.6273916820196423,-6.43085471722253,-6.430854717230964,40.09079941187291,41260.08525548832,25742.45306409177,25742.45306409177,67002.53831958008,77095.21618771515,77092.08606972464,25742.45306409177,102834.5391338164,102834.5391338164,102834.5391338164,130203.06385470416,125717.89647642671,4485.167378277441,0.0,90843.94418494427,55009.073759728555,39816.52269468412,27368.524720887755,67185.04741557187,20775.19266088583,1543.7231417190087,0.0,0.8790879334073655,2.735795819838537,0.001494314320929203,1.0,1.0,-6.43085471722253,335304.9917961738,1558451.9633383548,4.647863889499478,1558451.9633383548,4.647863889499478,0.7590907026504841,0.09246722232840787,3.921455817958442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921455817958442,1.2841137347578568,1.284420931209052,3.0538228132089125,6470.6840924970875,15271.842460195772,6457.164751818618,0.0003275726540671544,23165.87216638303,2362.26154358349,19300.89755665104,1968.143816354315,0.8331608418637216,0.8331608418637216,35460.2661019182,35405.22815468563,1.0019435207951777,0.8,4279.678451383156,4273.035954225843,1.0019435207951777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.4159350684995,4632.441516551485,6.106740938643214,4.927687837134264,-3.6367397926215728,8.564427629755837,2.990787273314902,3.5,0.8545106495185434,0.6,0.0002392159282706459,1.000097731151681,0.00023919255170709404,198.72876526900066,0.0,4.676233104778443e-06,13.252444618942107,0.012957574852760412,8.079423904665943e-05,0.00015842168922398648,0.0006212436548982059,0.09246722235389952,0.09246722235389952,0.09246722235389952,0.09246473372355744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.4326021972,595.544289892652,0.0,0.09246722235389952,0.09246722232840787,0.09246722232840787,0.37177908482634603,0.37177908482634603,0.5,9.948795450470158,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27368.524720887755,20775.19266088583,0.7590907026504841,0.9972834863855512,0.6141260122996538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500864544133094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.22675170863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8276690884088,260.8276690884088,-12.322330911591166,245.13260574926107,276.5227324275395,123671.40794552283,123771.8561048527,-100.44815932986835,0.0,nan,276.5227324275395,3.3727324275395176,270.244707091903,-2.9052929080969534,263.96668175622995,-9.183318243770032,257.6886564206071,-15.46134357939286,251.4106310849123,-21.73936891508768,245.13260574926107,-28.017394250738903,1.0,1.0,26022.012520719443,26022.012520719443,275.7399079086351,2.589907908635098,275.7399079086351,275.7399079086351,77085.14292844711,77092.08606972464,-6.943141277530231,0.0,8546.071908451686,8546.071908451686,0.8856474071642176,3941.063097048234,275.7399079086351,2.589907908635098,1.0,0.002,0.13106626894860554,0.00491763620780879,0.0002024842120022013,0.0017975157881446144,0.10124210600110066,0.10124210600110066,0.0,1.468157193040831e-13,0.9999724770761016,0.9999724770761016,0.0,0.09246467736008462,2.544968323241598e-06,0.0,0.0,0.0,1600218.6062750798,266.71914528277745,0.0,1.0,1284144.3372494632,2599.600238331859,,,,,,,,,,,,,,,,,,,3.0,15271.842460195772,1543.7231417190087,0.37177908482634603,6.173730061729009,2.990787273314902
1285.0,-29.766500197613006,4.9277507339631015,35.045358039612914,24.67441406277942,5.1151068761091185,-26.278339490245692,-39.78604070199651,1.6269461687215403,-6.431106934742559,-6.4311069347193595,40.0908007706032,41259.68881915943,25742.45238101373,25742.45238101373,67002.14120017317,77095.20819037818,77091.88649624574,25742.45238101373,102834.33887725948,102834.33887725948,102834.33887725948,130203.05309461555,125717.9232518155,4485.129842800049,0.0,90844.18576795653,55008.92471952283,39816.95672048189,27368.71421735607,67185.67093783796,20775.31534944179,1543.7380767753,0.0,0.879086567806587,2.7357701193270114,0.001494314320929203,1.0,1.0,-6.431106934742559,335301.6555634652,1558452.0220348304,4.6479103105408015,1558452.0220348304,4.6479103105408015,0.7590899296345814,0.09246714570778158,3.921466289331675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921466289331675,1.2841158650194442,1.2844230319604795,3.0538259016621496,6470.690636558892,15271.831459496618,6457.154941345095,0.00032757059329379296,23165.87191252863,2362.261517697545,19300.868232489163,1968.1408261219851,0.8331595851590121,0.8331595851590121,35460.341852884034,35405.22815468563,1.0019461962619052,0.8,4279.687593722225,4273.035954225843,1.0019461962619052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.329968594452,4632.441516551485,6.10686531607328,4.9277507339631015,-3.63696777213243,8.56471850609553,2.990685620361114,3.5,0.8544816058174611,0.6,0.00023919255170709404,1.0000969189213473,0.00023916937166957252,198.72953443446465,0.0,4.645595610893805e-06,13.165617961273044,0.012962220448371305,8.078649611380293e-05,0.0001584060555932911,0.0006211840070350903,0.09246714571431534,0.09246714571431534,0.09246714571431534,0.09246461601737664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.80505694664,595.5441688247948,0.0,0.09246714571431534,0.09246714570778158,0.09246714570778158,0.3717782985262775,0.3717782985262775,0.5,9.948719561718157,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27368.71421735607,20775.31534944179,0.7590899296345814,0.9972683202369952,0.61411441224326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500920800370787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.139925050964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82705713401367,260.82705713401367,-12.322942865986306,245.1316920050435,276.522422262969,123672.72690107937,123775.0397784027,-102.31287732335004,0.0,nan,276.522422262969,3.372422262968996,270.24427621140273,-2.9057237885972427,263.9661301598011,-9.183869840198895,257.6879841082412,-15.462015891758767,251.40983805662452,-21.740161943375455,245.1316920050435,-28.018307994956473,1.0,1.0,26022.012520719443,26022.012520719443,275.7396323384905,2.589632338490503,275.7396323384905,275.7396323384905,77084.70057810836,77091.88649624574,-7.185918137387489,0.0,8546.071908451686,8546.071908451686,0.8856467450154397,3941.0736207783334,275.7396323384905,2.589632338490503,1.0,0.002,0.13106885541378335,0.0049175793689889245,0.00020248810281574747,0.001797511898291364,0.10124405140787374,0.10124405140787374,0.0,1.1071113643901231e-12,0.9999720282941061,0.9999720282941061,0.0,0.09246455924397701,2.5864638045826627e-06,0.0,0.0,0.0,1600218.3108797306,266.7188930652574,0.0,1.0,1284145.1985929846,2599.5967500074476,,,,,,,,,,,,,,,,,,,3.0,15271.831459496618,1543.7380767753,0.3717782985262775,6.173730061729009,2.990685620361114
1286.0,-29.76743544441656,4.927814279777783,35.045360518755025,24.6741856209934,5.114943564967025,-26.279197543498643,-39.786870999354846,1.6267056633567354,-6.431324127178414,-6.43132412720263,40.09078762632783,41259.14903649364,25742.37449750079,25742.37449750079,67001.52353399443,77095.04206605462,77091.58979685947,25742.37449750079,102833.96429436025,102833.96429436025,102833.96429436025,130202.7801067322,125717.69200569327,4485.088101038922,0.0,90844.34007090527,55008.7059799249,39817.37121220041,27368.815812371944,67186.18702457235,20775.376455444057,1543.7480017914224,0.0,0.8790854460865746,2.7357479879613638,0.001494314320929203,1.0,1.0,-6.431324127178414,335298.7826495014,1558451.4542128728,4.647948441381525,1558451.4542128728,4.647948441381525,0.7590893445251894,0.09246702761724493,3.9214710658799055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214710658799055,1.2841170368157637,1.2844241742696678,3.0538268346661077,6470.6926134823225,15271.820584205168,6457.14835092919,0.0003275697152604107,23165.883043566835,2362.2626527475577,19300.848533294993,1968.1388173632172,0.8331583344782032,0.8331583344782032,35460.376406900315,35405.22815468563,1.001947416684058,0.8,4279.6917640259235,4273.035954225843,1.001947416684058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.244091068926,4632.441516551485,6.106971255126744,4.927814279777783,-3.6371691311771044,8.564983410954888,2.9905840739663705,3.5,0.8544525925618202,0.6,0.00023916937166957252,1.0000971602658313,0.00023914613616740998,198.73030551454937,0.0,4.606558064825478e-06,13.054985555715405,0.012966827006436131,8.077891957835668e-05,0.00015839045209121584,0.0006211235749873403,0.09246702763187732,0.09246702763187732,0.09246702763187732,0.09246434449730283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.129578119,595.5440626346032,0.0,0.09246702763187732,0.09246702761724493,0.09246702761724493,0.371777506586143,0.371777506586143,0.5,9.948639068017918,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,27368.815812371944,20775.376455444057,0.7590893445251894,0.9972514664285029,0.6141016608280466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450097658907669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.029292645406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8264565751468,260.8264565751468,-12.323543424853199,245.13078136886128,276.52213178140823,123676.56824780196,123776.97590198481,-100.40765418285095,0.0,nan,276.52213178140823,3.3721317814082568,270.2438616989486,-2.906138301051385,263.96559161637094,-9.184408383629034,257.6873215339099,-15.462678466090097,251.40905145138163,-21.74094854861835,245.13078136886128,-28.0192186311387,1.0,1.0,26022.012520719443,26022.012520719443,275.73938042837443,2.5893804283744544,275.73938042837443,275.73938042837443,77084.85009613547,77091.58979685947,-6.739700723992428,0.0,8546.071908451686,8546.071908451686,0.8856464429741946,3941.078421209305,275.73938042837443,2.5893804283744544,1.0,0.002,0.13107158961573598,0.004917528277082755,0.00020249223644714984,0.001797507763951199,0.10124611822357492,0.10124611822357492,0.0,3.9834888859724416e-13,0.9999704305194369,0.9999704305194369,0.0,0.09246429341526907,2.7342019758554203e-06,0.0,0.0,0.0,1600218.0565047825,266.71867587282156,0.0,1.0,1284145.9403219842,2599.593746111015,,,,,,,,,,,,,,,,,,,3.0,15271.820584205168,1543.7480017914224,0.371777506586143,6.173730061729009,2.9905840739663705
