time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-29.768369089548294,4.927877692416324,35.045363496330545,24.67389431493359,5.1147132572047616,-26.28006085493379,-39.787705801986135,1.6264050214676695,-6.43158195702415,-6.431581956976952,40.090806969066314,41258.65078564265,25742.390475387198,25742.390475387198,67001.04126102984,77094.92256059914,77091.6277719228,25742.390475387198,102834.01824730998,102834.01824730998,102834.01824730998,130203.10617651313,125718.05433388124,4485.051842631893,0.0,90844.51937862442,55008.50607442047,39817.79256022661,27369.08792920314,67186.88048942975,20775.558553464798,1543.7670123601758,0.0,0.8790839820253338,2.735721715928879,0.001494314320929203,1.0,1.0,-6.43158195702415,335295.37222911755,1558452.289803594,4.647998209586549,1558452.289803594,4.647998209586549,0.7590884507078159,0.0924669748285091,3.9214773901031097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214773901031097,1.284118489765863,1.2844255977285952,3.0538283042853185,6470.695727429081,15271.80963142095,6457.140936540414,0.0003275685411765311,23165.891408144977,2362.263505697152,19300.82637119077,1968.1365574575184,0.8331570769776089,0.8331570769776089,35460.42215693552,35405.22815468563,1.0019490325417286,0.8,4279.697285570495,4273.035954225843,1.0019490325417286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.158466603418,4632.441516551485,6.107099099439187,4.927877692416324,-3.6374010109548576,8.565278703371181,2.9904828281770715,3.5,0.854423665193449,0.6,0.00023914613616740998,1.0000969946061067,0.00023912294253178803,198.73107527935747,0.0,4.617598443545544e-06,13.086273989008072,0.012971444604879676,8.077130259412004e-05,0.00015837483357328995,0.0006210633290189995,0.09246697484355122,0.09246697484355122,0.09246697484355122,0.09246444119274513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.5895967895,595.5439139707413,0.0,0.09246697484355122,0.0924669748285091,0.0924669748285091,0.3717766954596089,0.3717766954596089,0.5,9.94856305599634,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,27369.08792920314,20775.558553464798,0.7590884507078159,0.9972339952823208,0.614087906524157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501032516682661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.060581078695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82585939488314,260.82585939488314,-12.324140605116838,245.1298729432063,276.5218458465588,123679.54494190324,123779.38772239031,-99.84278048705568,0.0,nan,276.5218458465588,3.371845846558813,270.2434512659011,-2.9065487340988625,263.96505668520194,-9.184943314798033,257.68666210454546,-15.463337895454515,251.40826752388534,-21.741732476114635,245.1298729432063,-28.020127056793683,1.0,1.0,26022.012520719443,26022.012520719443,275.73912704216946,2.58912704216948,275.73912704216946,275.73912704216946,77084.8072493215,77091.6277719228,-6.820522601294215,0.0,8546.071908451686,8546.071908451686,0.8856460430668526,3941.084777053625,275.73912704216946,2.58912704216948,1.0,0.002,0.1310741812128588,0.004917470389915307,0.00020249613284439492,0.0017975038662650152,0.10124806642219746,0.10124806642219746,0.0,-8.90589685331733e-13,0.9999719727082393,0.9999719727082393,0.0,0.09246438322962736,2.591598881743971e-06,0.0,0.0,0.0,1600217.754534583,266.7184180429758,0.0,1.0,1284146.8208297174,2599.5901801870746,,,,,,,,,,,,,,,,,,,3.0,15271.80963142095,1543.7670123601758,0.3717766954596089,6.173730061729009,2.9904828281770715
1288.0,-29.769300692627777,4.927941181534504,35.04536661034171,24.673594976216577,5.114468029888667,-26.28092382032057,-39.7885367978364,1.6260911567761436,-6.431828425991171,-6.431828426038507,40.09081686173316,41258.134328342545,25742.38129783597,25742.38129783597,67000.51562617852,77094.80932139722,77091.56488007048,25742.38129783597,102833.94617790644,102833.94617790644,102833.94617790644,130203.25474779157,125718.23932959096,4485.015418200612,0.0,90844.69450465906,55008.27739562286,39818.24123226244,27369.308569885114,67187.54980214755,20775.704122848336,1543.7832918846198,0.0,0.8790826150480491,2.7356966017197,0.001494314320929203,1.0,1.0,-6.431828425991171,335292.1121091923,1558452.7171599825,4.648044677688247,1558452.7171599825,4.648044677688247,0.7590876499418833,0.09246690650283744,3.921482641426358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921482641426358,1.2841200044272856,1.2844270829673,3.053828791628653,6470.696760051127,15271.798679548665,6457.134962601561,0.00032756790418449216,23165.905044428855,2362.264896211128,19300.808514687764,1968.1347366009559,0.8331558157417811,0.8331558157417811,35460.46014549867,35405.22815468563,1.001950374270298,0.8,4279.701870387616,4273.035954225843,1.001950374270298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.072896572049,4632.441516551485,6.107220902103787,4.927941181534504,-3.63762427569434,8.565565457228843,2.9903816481226606,3.5,0.8543947566064745,0.6,0.00023912294253178803,1.000096783189609,0.00023909980169034553,198.73184336577683,0.0,4.609296146787895e-06,13.062745279996895,0.012976053901026465,8.076372100349279e-05,0.00015835922152829523,0.000621002938333001,0.09246690652471136,0.09246690652471136,0.09246690652471136,0.09246442363560818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.9965615451,595.5437820978684,0.0,0.09246690652471136,0.09246690650283744,0.09246690650283744,0.3717759015358654,0.3717759015358654,0.5,9.948488569295911,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27369.308569885114,20775.704122848336,0.7590876499418833,0.9972162375839004,0.6140741022680335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501088348919384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.037052369684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82526380832707,260.82526380832707,-12.324736191672912,245.12896654327812,276.5215610733723,123682.27841237772,123781.854752422,-99.57634004426087,0.0,nan,276.5215610733723,3.371561073372334,270.2430421673819,-2.9069578326181045,263.9645232613037,-9.185476738696252,257.68600435531056,-15.463995644689419,251.40748544931594,-21.742514550684035,245.12896654327812,-28.021033456721852,1.0,1.0,26022.012520719443,26022.012520719443,275.7388732139547,2.5888732139547415,275.7388732139547,275.7388732139547,77084.7227225742,77091.56488007048,-6.842157496284926,0.0,8546.071908451686,8546.071908451686,0.8856457110034234,3941.0900546334897,275.7388732139547,2.5888732139547415,1.0,0.002,0.13107671966840256,0.004917414802791509,0.0002024999518699232,0.001797500048504165,0.10124997593496159,0.10124997593496159,0.0,3.740879134239705e-13,0.9999725474172446,0.9999725474172446,0.0,0.09246436804743453,2.5384554029033955e-06,0.0,0.0,0.0,1600217.4658693552,266.7181715740088,0.0,1.0,1284147.662538019,2599.586771401573,,,,,,,,,,,,,,,,,,,3.0,15271.798679548665,1543.7832918846198,0.3717759015358654,6.173730061729009,2.9903816481226606
1289.0,-29.77022456912523,4.928004615557632,35.04536966180794,24.673158453684323,5.114088161124253,-26.281793296089475,-39.789380052220054,1.6256568881143605,-6.4320815419478095,-6.432081541955228,40.090821285246626,41257.760666675094,25742.38791796159,25742.38791796159,67000.14858463668,77094.79910409973,77091.4021599006,25742.38791796159,102833.79007786218,102833.79007786218,102833.79007786218,130203.30221377761,125718.32357110342,4484.978642674197,0.0,90844.93672739882,55008.15401642148,39818.64745664148,27369.512135915422,67188.15959255691,20775.836926469525,1543.7989201319513,0.0,0.8790812329312083,2.7356708103982097,0.001494314320929203,1.0,1.0,-6.4320815419478095,335288.7640934463,1558452.9082515668,4.648091660528236,1558452.9082515668,4.648091660528236,0.7590868563275046,0.09246683455657526,3.9214936513490093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214936513490093,1.2841220816725365,1.2844291309920812,3.053832425528703,6470.704459849276,15271.787737463987,6457.124380198917,0.00032756554702493114,23165.90177218515,2362.264562535132,19300.776883178085,1968.13151108463,0.8331545679932113,0.8331545679932113,35460.53979227505,35405.22815468563,1.0019531873379894,0.8,4279.7114829097445,4273.035954225843,1.0019531873379894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.987434278955,4632.441516551485,6.107346301582809,4.928004615557632,-3.637852502820071,8.565857118377703,2.990280596827339,3.5,0.8543658848078112,0.6,0.00023909980169034553,1.0000959811739265,0.00023907685481316192,198.73260508695475,0.0,4.5988220769022256e-06,13.033061765940907,0.012980652723103368,8.075602824462568e-05,0.00015834377344571985,0.0006209441022980363,0.09246683455167476,0.09246683455167476,0.09246683455167476,0.0924643425740634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.3783974598,595.5436581292348,0.0,0.09246683455167476,0.09246683455657526,0.09246683455657526,0.3717751130040094,0.3717751130040094,0.5,9.948413808902208,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27369.512135915422,20775.836926469525,0.7590868563275046,0.9972017240975141,0.6140629675953443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45011440594496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.00736885563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8246579879067,260.8246579879067,-12.325342012093301,245.1280619112997,276.52125406450983,123683.69989363091,123784.98723052315,-101.28733689226736,0.0,nan,276.52125406450983,3.3712540645098557,270.2426156338942,-2.9073843661057595,263.9639772031983,-9.186022796801694,257.68533877257966,-15.464661227420322,251.40670034195844,-21.743299658041536,245.1280619112997,-28.021938088700267,1.0,1.0,26022.012520719443,26022.012520719443,275.73860105769154,2.5886010576915623,275.73860105769154,275.73860105769154,77084.30484194845,77091.4021599006,-7.097317952138837,0.0,8546.071908451686,8546.071908451686,0.8856450147991003,3941.1011196057543,275.73860105769154,2.5886010576915623,1.0,0.002,0.1310792685296654,0.004917357956621047,0.00020250378419962617,0.0017974962153424982,0.10125189209981308,0.10125189209981308,0.0,-4.578759246753883e-13,0.9999724348514517,0.9999724348514517,0.0,0.09246428569454491,2.5488620303423326e-06,0.0,0.0,0.0,1600217.1694182516,266.71791845805217,0.0,1.0,1284148.5269450275,2599.5832706966166,,,,,,,,,,,,,,,,,,,3.0,15271.787737463987,1543.7989201319513,0.3717751130040094,6.173730061729009,2.990280596827339
1290.0,-29.77114955562302,4.928068291430307,35.04537187073786,24.67283421372997,5.113828004721506,-26.282651799589537,-39.79020650787277,1.6253302486137864,-6.43231842918982,-6.432318429117199,40.09080307264755,41257.2859856296,25742.358893646713,25742.358893646713,66999.64487927631,77094.70650133869,77090.97033344414,25742.358893646713,102833.32922709086,102833.32922709086,102833.32922709086,130202.93794890895,125718.00134983902,4484.936599069923,0.0,90845.13471845319,55007.97021395397,39819.0716716658,27369.608721818095,67188.6803934839,20775.893228422083,1543.809078306069,0.0,0.8790800241380018,2.7356466728801445,0.001494314320929203,1.0,1.0,-6.43231842918982,335285.6307619832,1558452.1214815467,4.648132751587795,1558452.1214815467,4.648132751587795,0.7590862346475661,0.09246671892530668,3.9215019576333634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215019576333634,1.28412365553417,1.2844306757618824,3.0538351511031827,6470.710235014539,15271.776919115067,6457.115188762846,0.0003275636906677435,23165.903192173453,2362.2647073336416,19300.74940936058,1968.1287095349155,0.8331533309645053,0.8331533309645053,35460.59988065782,35405.22815468563,1.0019553096181264,0.8,4279.718734940967,4273.035954225843,1.0019553096181264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.902046267088,4632.441516551485,6.107463141746162,4.928068291430307,-3.6380683910919567,8.566136682522263,2.990179634726873,3.5,0.8543370384933924,0.6,0.00023907685481316192,1.0000960972239659,0.00023905388239868516,198.73336772845474,0.0,4.56029268131031e-06,12.923869458833419,0.012985213015784678,8.074848939283769e-05,0.00015832836542032421,0.0006208849949446919,0.09246671893073553,0.09246671893073553,0.09246671893073553,0.09246400800220689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.68242980086,595.5435583537887,0.0,0.09246671893073553,0.09246671892530668,0.09246671892530668,0.3717743226653765,0.3717743226653765,0.5,9.948332481190517,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,27369.608721818095,20775.893228422083,0.7590862346475661,0.9971864975900625,0.6140511429010119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501199308327957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.89817654852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8240545763961,260.8240545763961,-12.325945423603855,245.1271596224147,276.5209495303694,123686.52150465382,123787.40609629657,-100.88459164276966,0.0,nan,276.5209495303694,3.370949530369444,270.2421915487972,-2.9078084512027544,263.9634335671594,-9.18656643284055,257.68467558561355,-15.46532441438643,251.40591760402233,-21.744082395977642,245.1271596224147,-28.022840377585283,1.0,1.0,26022.012520719443,26022.012520719443,275.7383136412969,2.5883136412969066,275.7383136412969,275.7383136412969,77084.29387193988,77090.97033344414,-6.6764615042629885,0.0,8546.071908451686,8546.071908451686,0.8856444895571292,3941.10946742153,275.7383136412969,2.5883136412969066,1.0,0.002,0.13108203425286216,0.004917303152292307,0.0002025079583120214,0.001797492041838965,0.1012539791560107,0.1012539791560107,0.0,1.5098642822120034e-13,0.9999700895289495,0.9999700895289495,0.0,0.09246395320218713,2.7657231195499456e-06,0.0,0.0,0.0,1600216.8919735006,266.71768157081016,0.0,1.0,1284149.3359288252,2599.57999445261,,,,,,,,,,,,,,,,,,,3.0,15271.776919115067,1543.809078306069,0.3717743226653765,6.173730061729009,2.990179634726873
1291.0,-29.772072274484493,4.928131859885158,35.04537390503515,24.67250256976115,5.1135509132762955,-26.28350995571842,-39.79103670045731,1.6249885944169082,-6.432573386093964,-6.4325733861028045,40.09080245066691,41256.81920150206,25742.371783568622,25742.371783568622,66999.19098507069,77094.62007928107,77090.7358105408,25742.371783568622,102833.10759410943,102833.10759410943,102833.10759410943,130202.90313086503,125718.00759352146,4484.895537343577,0.0,90845.32572276368,55007.780206376054,39819.49501820847,27369.7955367556,67189.29055496407,20776.013728558057,1543.8239671621195,0.0,0.8790786511875996,2.735620694349919,0.001494314320929203,1.0,1.0,-6.432573386093964,335282.258446979,1558452.0946122268,4.648179423005998,1558452.0946122268,4.648179423005998,0.7590854561064373,0.09246663209816867,3.9215086672924984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215086672924984,1.284125299621489,1.2844322907412906,3.0538364663077733,6470.7130217752465,15271.766047733257,6457.108039533583,0.00032756260365937107,23165.91226240625,2362.2656322399853,19300.728039835885,1968.1265304498363,0.833152082301425,0.8331520823014251,35460.64841889644,35405.22815468563,1.0019570239558135,0.8,4279.724592992153,4273.035954225843,1.0019570239558135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.816808223552,4632.441516551485,6.107589713826361,4.928131859885158,-3.6382978417781566,8.566429701663315,2.990078851307726,3.5,0.8543082432307789,0.6,0.00023905388239868516,1.0000958623517702,0.00023903096832791532,198.73412850544193,0.0,4.5653852938207235e-06,12.93830192268793,0.012989778401078499,8.074091710811203e-05,0.00015831296529057314,0.000620825665531759,0.09246663209767911,0.09246663209767911,0.09246663209767911,0.09246387726136931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.0778818133,595.5434297090189,0.0,0.09246663209767911,0.09246663209816867,0.09246663209816867,0.371773505282922,0.371773505282922,0.5,9.94824983589549,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27369.7955367556,20776.013728558057,0.7590854561064373,0.9971706864542963,0.6140386192610859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501254623987931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.912609012375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8234518024192,260.8234518024192,-12.326548197580792,245.1262594883354,276.52064411649525,123689.0765543332,123789.85455938648,-100.77800505328806,0.0,nan,276.52064411649525,3.3706441164952707,270.24176719088894,-2.908232809111041,263.9628902652122,-9.187109734787782,257.6840133396062,-15.465986660393753,251.40513641397737,-21.744863586022603,245.1262594883354,-28.023740511664585,1.0,1.0,26022.012520719443,26022.012520719443,275.73803124212424,2.5880312421242593,275.73803124212424,275.73803124212424,77084.21694884133,77090.7358105408,-6.518861699471017,0.0,8546.071908451686,8546.071908451686,0.885644065276479,3941.1162106289607,275.73803124212424,2.5880312421242593,1.0,0.002,0.13108484739106008,0.004917244857081279,0.00020251219814713286,0.0017974878018471574,0.10125609907356643,0.10125609907356643,0.0,-5.7098423211776606e-15,0.9999695767188855,0.9999695767188855,0.0,0.09246381895982664,2.813138342030554e-06,0.0,0.0,0.0,1600216.5933644832,266.717426613906,0.0,1.0,1284150.2066203794,2599.576468309571,,,,,,,,,,,,,,,,,,,3.0,15271.766047733257,1543.8239671621195,0.371773505282922,6.173730061729009,2.990078851307726
1292.0,-29.77299277786529,4.928195436128618,35.045375719732306,24.67216991297903,5.113278149067211,-26.28436568516463,-39.79186273701487,1.6246510562837888,-6.432822025615508,-6.432822025521399,40.0908001816412,41256.35716311768,25742.37084907011,25742.37084907011,66998.72801218778,77094.5355471107,77090.49930092022,25742.37084907011,102832.87014999033,102832.87014999033,102832.87014999033,130202.84016043955,125717.98679151286,4484.853368926691,0.0,90845.52351451918,55007.59985688933,39819.915175144284,27369.970010449215,67189.8851855935,20776.125676151834,1543.8381170405946,0.0,0.879077318544191,2.7355953597096097,0.001494314320929203,1.0,1.0,-6.432822025615508,335278.9697176802,1558451.9965920288,4.648224724337213,1558451.9965920288,4.648224724337213,0.7590847073716191,0.09246653789732424,3.921516535599935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921516535599935,1.2841269243565454,1.2844338864386595,3.0538387298163236,6470.717817878251,15271.755190946878,6457.099506888366,0.0003275609985919656,23165.916218843926,2362.26603568435,19300.702535188328,1968.123929699574,0.8331508390541659,0.8331508390541659,35460.70533887318,35405.22815468563,1.001959034331557,0.8,4279.731462630333,4273.035954225843,1.001959034331557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.731631382845,4632.441516551485,6.107712922311045,4.928195436128618,-3.6385224926220334,8.566717928750652,2.989978141610657,3.5,0.8542794690316162,0.6,0.00023903096832791532,1.0000956328931423,0.00023900811129074813,198.73488746088108,0.0,4.5538078849550175e-06,12.90549154596252,0.012994332208963453,8.073338338251325e-05,0.00015829758494540207,0.0006207665969089295,0.09246653790328734,0.09246653790328734,0.09246653790328734,0.09246372824785505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.47329603985,595.5433009956541,0.0,0.09246653790328734,0.09246653789732424,0.09246653789732424,0.37177268184303613,0.37177268184303613,0.5,9.948165546415009,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,27369.970010449215,20776.125676151834,0.7590847073716191,0.99715497097699,0.6140263084117258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501309804440752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87979863565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8228501448084,260.8228501448084,-12.327149855191578,245.12536153927152,276.52033875034255,123691.71569565024,123792.30704879123,-100.59135314098432,0.0,nan,276.52033875034255,3.370338750342569,270.2413433081307,-2.9086566918692824,263.9623478658737,-9.187652134126267,257.68335242372723,-15.466647576272749,251.4043569815046,-21.74564301849537,245.12536153927152,-28.024638460728454,1.0,1.0,26022.012520719443,26022.012520719443,275.7377549280473,2.5877549280473318,275.7377549280473,275.7377549280473,77084.13164873028,77090.49930092022,-6.367652189932414,0.0,8546.071908451686,8546.071908451686,0.8856435677293499,3941.124118277935,275.7377549280473,2.5877549280473318,1.0,0.002,0.13108771440671776,0.004917187485519714,0.00020251652384350625,0.0017974834763337842,0.10125826192175312,0.10125826192175312,0.0,1.7729047396830566e-13,0.9999689940209353,0.9999689940209353,0.0,0.09246367088178602,2.8670155382288968e-06,0.0,0.0,0.0,1600216.3021535804,266.71717797438447,0.0,1.0,1284151.0557365168,2599.573029549683,,,,,,,,,,,,,,,,,,,3.0,15271.755190946878,1543.8381170405946,0.37177268184303613,6.173730061729009,2.989978141610657
1293.0,-29.773912378365885,4.928259440296597,35.04537759455627,24.671941820438974,5.113110818841394,-26.285210058654137,-39.79267951855434,1.6244084982980211,-6.433047667900269,-6.433047667898505,40.090805546061596,41255.823091692524,25742.31949437239,25742.31949437239,66998.14258606492,77094.37555434191,77090.44077866536,25742.31949437239,102832.76027303775,102832.76027303775,102832.76027303775,130202.91860901173,125718.1068406153,4484.8117683964165,0.0,90845.6742221608,55007.376210959264,39820.33112355726,27370.15833597397,67190.48945953124,20776.249002269746,1543.8523793942463,0.0,0.8790760810109036,2.73557236848834,0.001494314320929203,1.0,1.0,-6.433047667900269,335275.98519239767,1558452.228330499,4.648266792613206,1558452.228330499,4.648266792613206,0.7590839902070453,0.09246644207698054,3.92152074468024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92152074468024,1.2841281050984152,1.284435038109886,3.0538391996176233,6470.71881333083,15271.744347786665,6457.093610573387,0.0003275603747531057,23165.929785121753,2362.2674190596945,19300.684910708274,1968.1221325027686,0.8331495903567868,0.8331495903567868,35460.7357876935,35405.22815468563,1.001960109763982,0.8,4279.73513748037,4273.035954225843,1.001960109763982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.646544990311,4632.441516551485,6.107824041608113,4.928259440296597,-3.638729644916188,8.566989085212786,2.989877540210576,3.5,0.8542507257744504,0.6,0.00023900811129074813,1.0000955398060218,0.00023898527868358062,198.7356456769861,0.0,4.542490709111531e-06,12.873418669622078,0.012998874699672565,8.0725934704676e-05,0.00015828217658607214,0.0006207068389954229,0.09246644209184945,0.09246644209184945,0.09246644209184945,0.09246367516761567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.8994426166,595.5431626617461,0.0,0.09246644209184945,0.09246644207698054,0.09246644207698054,0.3717718510236515,0.3717718510236515,0.5,9.948082539277925,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27370.15833597397,20776.249002269746,0.7590839902070453,0.9971372901877406,0.61401283758382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501364852802512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.84772575931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8222590676088,260.8222590676088,-12.32774093239118,245.12446649238117,276.5200516428261,123695.40129710322,123794.22370796908,-98.82241086585475,0.0,nan,276.5200516428261,3.3700516428261267,270.2409346127577,-2.909065387242265,263.96181758260724,-9.188182417392738,257.6827005525903,-15.467299447409687,251.40358352249012,-21.746416477509854,245.12446649238117,-28.025533507618803,1.0,1.0,26022.012520719443,26022.012520719443,275.7375224378159,2.5875224378159487,275.7375224378159,275.7375224378159,77084.20656950383,77090.44077866536,-6.23420916152827,0.0,8546.071908451686,8546.071908451686,0.8856433015709185,3941.128348403641,275.7375224378159,2.5875224378159487,1.0,0.002,0.13109053428401443,0.0049171345000101445,0.00020252078628858262,0.0017974792142754846,0.1012603931442913,0.1012603931442913,0.0,5.640670222573085e-13,0.9999695037770653,0.9999695037770653,0.0,0.09246362219974898,2.8198772315597143e-06,0.0,0.0,0.0,1600216.0378766756,266.7169523320997,0.0,1.0,1284151.8263149401,2599.5699088583838,,,,,,,,,,,,,,,,,,,3.0,15271.744347786665,1543.8523793942463,0.3717718510236515,6.173730061729009,2.989877540210576
1294.0,-29.77483043743403,4.92832347447561,35.045380030885674,24.671663471404486,5.112894224459151,-26.286057971206187,-39.79350059581918,1.62412175731282,-6.433293645266929,-6.4332936452525775,40.09082550056565,41255.33490755636,25742.315892351224,25742.315892351224,66997.65079990758,77094.25283092221,77090.52199430829,25742.315892351224,102832.83788665952,102832.83788665952,102832.83788665952,130203.26223580475,125718.48798093949,4484.774254865261,0.0,90845.84951767624,55007.18559699014,39820.73768965122,27370.424349145243,67191.16203879646,20776.427354544863,1543.8708219227337,0.0,0.879074678468123,2.735547305451787,0.001494314320929203,1.0,1.0,-6.433293645266929,335272.7317228501,1558453.0903497676,4.648314470256554,1558453.0903497676,4.648314470256554,0.7590831289100454,0.09246638022818152,3.921527048478762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921527048478762,1.2841294922767659,1.2844363962982501,3.053840809719183,6470.722224942828,15271.733492030708,6457.086036277736,0.0003275591269501309,23165.937247052043,2362.2681799648244,19300.6622706317,1968.1198238574539,0.8331483446924982,0.8331483446924982,35460.78138985908,35405.22815468563,1.0019617204030862,0.8,4279.740641178645,4273.035954225843,1.0019617204030862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.561656257409,4632.441516551485,6.1079462093362205,4.92832347447561,-3.638952004427042,8.567275478902651,2.9897771738614645,3.5,0.8542220496747042,0.6,0.00023898527868358062,1.0000953803719663,0.00023896248635274628,198.73640262724663,0.0,4.5376529279229676e-06,12.85970839773369,0.013003412352600488,8.071844749208518e-05,0.00015826683119149544,0.0006206476593944716,0.09246638024857567,0.09246638024857567,0.09246638024857567,0.09246378504208658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.3713098585,595.543010174047,0.0,0.09246638024857567,0.09246638022818152,0.09246638022818152,0.3717710245430963,0.3717710245430963,0.5,9.948004683455839,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27370.424349145243,20776.427354544863,0.7590831289100454,0.9971199896977947,0.6139994257538716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501419847567922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.834015487424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8216723086956,260.8216723086956,-12.328327691304366,245.12357363843577,276.5197709789368,123698.44931162104,123796.54975036075,-98.1004387397369,0.0,nan,276.5197709789368,3.369770978936799,270.24053151087423,-2.909468489125743,263.961292042696,-9.188707957303961,257.682052574673,-15.467947425326997,251.40281310655803,-21.74718689344195,245.12357363843577,-28.026426361564205,1.0,1.0,26022.012520719443,26022.012520719443,275.7372859637335,2.587285963733507,275.7372859637335,275.7372859637335,77084.1496248727,77090.52199430829,-6.372369435586734,0.0,8546.071908451686,8546.071908451686,0.885642902954265,3941.134683721156,275.7372859637335,2.587285963733507,1.0,0.002,0.1310931854335849,0.0049170785256254365,0.00020252477959539712,0.0017974752208891917,0.10126238979769855,0.10126238979769855,0.0,4.845889314819551e-13,0.999971328501544,0.999971328501544,0.0,0.09246372907850357,2.6511496779422577e-06,0.0,0.0,0.0,1600215.7497820754,266.71670635473305,0.0,1.0,1284152.666337455,2599.566506938309,,,,,,,,,,,,,,,,,,,3.0,15271.733492030708,1543.8708219227337,0.3717710245430963,6.173730061729009,2.9897771738614645
1295.0,-29.775746415917833,4.928387664091912,35.045382733953225,24.671371920872502,5.11266148898963,-26.286905625385387,-39.794317866303004,1.6238206973258742,-6.433532484290197,-6.433532484303772,40.090838071164264,41254.83935117724,25742.297238916643,25742.297238916643,66997.13659009388,77094.14042327659,77090.51644677756,25742.297238916643,102832.8136856942,102832.8136856942,102832.8136856942,130203.46536562697,125718.72792773528,4484.737437891689,0.0,90846.02772547223,55006.98005774477,39821.16407525274,27370.65167993276,67191.8157551855,20776.57817308942,1543.8872457528794,0.0,0.879073342406723,2.7355229699262775,0.001494314320929203,1.0,1.0,-6.433532484290197,335269.57269379596,1558453.6333906814,4.648359888041579,1558453.6333906814,4.648359888041579,0.7590823344671076,0.09246630891054633,3.921533288598172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921533288598172,1.2841309462934631,1.2844378213925929,3.0538422112770904,6470.7251946758515,15271.72263650143,6457.078767783596,0.00032755799316160365,23165.94582777261,2362.2690549548124,19300.640544616308,1968.11760842044,0.8331470982496055,0.8331470982496055,35460.8265313506,35405.22815468563,1.0019633147719895,0.8,4279.746089278441,4273.035954225843,1.0019633147719895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.47686426714,4632.441516551485,6.108064670416219,4.928387664091912,-3.6391688866747613,8.567556550766673,2.9896769232392946,3.5,0.8541934066397985,0.6,0.00023896248635274628,1.0000951649166683,0.00023893974767157035,198.7371578670959,0.0,4.529665837508e-06,12.837072983497672,0.013007942018437996,8.071099563013592e-05,0.00015825149072261037,0.0006205884888390014,0.0924663089274617,0.0924663089274617,0.0924663089274617,0.09246380557860565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.79418843944,595.54287325663,0.0,0.0924663089274617,0.09246630891054633,0.09246630891054633,0.37177021792631704,0.37177021792631704,0.5,9.947929582190342,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27370.65167993276,20776.57817308942,0.7590823344671076,0.9971026357465776,0.6139860768384342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501474750548133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.81138007319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8210878046754,260.8210878046754,-12.328912195324563,245.12268279134219,276.5194928180013,123701.25820447635,123798.98164590629,-97.7234414299196,0.0,nan,276.5194928180013,3.3694928180013335,270.24013081268333,-2.9098691873166445,263.9607688073141,-9.189231192685895,257.68140680202544,-15.468593197974542,251.40204479668634,-21.747955203313637,245.12268279134219,-28.02731720865779,1.0,1.0,26022.012520719443,26022.012520719443,275.7370464755501,2.587046475550096,275.7370464755501,275.7370464755501,77084.05622002452,77090.51644677756,-6.460226753042662,0.0,8546.071908451686,8546.071908451686,0.885642508364213,3941.140955041163,275.7370464755501,2.587046475550096,1.0,0.002,0.13109574306975272,0.004917024244978204,0.0002025286314029733,0.001797471368557133,0.10126431570148665,0.10126431570148665,0.0,-3.989343577703863e-14,0.9999723397986414,0.9999723397986414,0.0,0.09246375127382297,2.5576367233504995e-06,0.0,0.0,0.0,1600215.4700472516,266.7164675157098,0.0,1.0,1284153.4819811247,2599.563203753726,,,,,,,,,,,,,,,,,,,3.0,15271.72263650143,1543.8872457528794,0.37177021792631704,6.173730061729009,2.9896769232392946
1296.0,-29.776660282326954,4.928452039609061,35.045385590585184,24.67108085928487,5.112426083180663,-26.287751645773845,-39.79513485739005,1.623517445494211,-6.433769066722846,-6.433769066720043,40.09084790913336,41254.345246046745,25742.274930925236,25742.274930925236,66996.62017697198,77094.02834914766,77090.47543479825,25742.274930925236,102832.75036572349,102832.75036572349,102832.75036572349,130203.61586500643,125718.91455242207,4484.701312584365,0.0,90846.20224190463,55006.771937099234,39821.58922756155,27370.865499282943,67192.45472684449,20776.71934923857,1543.9029722205407,0.0,0.8790720288634485,2.7354988644954012,0.001494314320929203,1.0,1.0,-6.433769066722846,335266.44353483163,1558454.0583834061,4.648404540436791,1558454.0583834061,4.648404540436791,0.759081562465859,0.092466235107983,3.921538918193965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921538918193965,1.2841324104460352,1.2844392566940632,3.053843113290664,6470.727105934376,15271.711792051225,6457.072236985204,0.00032755713287946017,23165.95707374572,2362.2702017249235,19300.621023622873,1968.1156178330903,0.8331458511375952,0.8331458511375952,35460.86725625619,35405.22815468563,1.0019647531503089,0.8,4279.751004343106,4273.035954225843,1.0019647531503089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.392201068811,4632.441516551485,6.108182082435693,4.928452039609061,-3.6393839452786474,8.567835984887708,2.9895768262310054,3.5,0.854164807494573,0.6,0.00023893974767157035,1.0000949461846929,0.00023891706340794174,198.73791137053496,0.0,4.519020870549741e-06,12.806905147137966,0.013012461039308545,8.070354695135486e-05,0.00015823620072021548,0.0006205294193914769,0.09246623512948635,0.09246623512948635,0.09246623512948635,0.09246379447841256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.19478000136,595.542743453533,0.0,0.09246623512948635,0.092466235107983,0.092466235107983,0.37176942161251403,0.37176942161251403,0.5,9.947856362616577,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27370.865499282943,20776.71934923857,0.759081562465859,0.9970854681426861,0.6139728845114653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501529529497739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.78121223683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82050509482843,260.82050509482843,-12.329494905171543,245.1217939267253,276.5192162629267,123703.99236007378,123801.41583457276,-97.42347449899293,0.0,nan,276.5192162629267,3.3692162629267273,270.2397317957146,-2.910268204285387,263.96024732840266,-9.189752671597319,257.6807628612158,-15.469237138784194,251.40127839398554,-21.748721606014442,245.1217939267253,-28.028206073274674,1.0,1.0,26022.012520719443,26022.012520719443,275.7368050942063,2.5868050942063405,275.7368050942063,275.7368050942063,77083.96248862873,77090.47543479825,-6.512946169517818,0.0,8546.071908451686,8546.071908451686,0.8856421523801498,3941.146612784935,275.7368050942063,2.5868050942063405,1.0,0.002,0.13109823729983108,0.004916970645914602,0.00020253238619115924,0.0017974676141262404,0.10126619309557962,0.10126619309557962,0.0,3.1739975231426243e-13,0.9999730255071744,0.9999730255071744,0.0,0.09246374087818747,2.4942297955329887e-06,0.0,0.0,0.0,1600215.1929546064,266.71623093327713,0.0,1.0,1284154.2899173778,2599.5599317885262,,,,,,,,,,,,,,,,,,,3.0,15271.711792051225,1543.9029722205407,0.37176942161251403,6.173730061729009,2.9895768262310054
1297.0,-29.77757196257712,4.92851658782383,35.04538856439919,24.670779494941257,5.112186794757539,-26.288596086722734,-39.79595160400493,1.623210918034402,-6.434005688153775,-6.434005688157596,40.09085700419226,41253.87744352424,25742.254206340207,25742.254206340207,66996.13164986444,77093.924963022,77090.42101786543,25742.254206340207,102832.67522420564,102832.67522420564,102832.67522420564,130203.75120021972,125719.08527975083,4484.665920468896,0.0,90846.38908483666,55006.593738381605,39821.9948293945,27371.07597601408,67193.07080540858,20776.85810831095,1543.9185395622221,0.0,0.879070717913038,2.735474755258768,0.001494314320929203,1.0,1.0,-6.434005688153775,335263.3138830153,1558454.4512837701,4.648449104776097,1558454.4512837701,4.648449104776097,0.759080794869672,0.0924661620937772,3.9215462669493797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215462669493797,1.2841338897979548,1.2844407072683288,3.053845317925839,6470.731777291762,15271.700959380298,6457.063801838604,0.00032755556068271596,23165.961307274647,2362.270633424732,19300.595810405208,1968.1130468004067,0.8331446105085385,0.8331446105085385,35460.92041766999,35405.22815468563,1.0019666307789794,0.8,4279.757420362557,4273.035954225843,1.0019666307789794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.307674659739,4632.441516551485,6.108299676629241,4.92851658782383,-3.6395989095695427,8.568115497393372,2.9894768922854986,3.5,0.8541362549387139,0.6,0.00023891706340794174,1.0000947197504213,0.0002388944353866449,198.73866307644434,0.0,4.508223174528257e-06,12.776304476613081,0.013016969262483073,8.069610113666691e-05,0.00015822096227127483,0.0006204708239480564,0.09246616211460741,0.09246616211460741,0.09246616211460741,0.09246377397542635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.58418506617,595.5426172521634,0.0,0.09246616211460741,0.0924661620937772,0.0924661620937772,0.37176863212814865,0.37176863212814865,0.5,9.947784718104286,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27371.07597601408,20776.85810831095,0.759080794869672,0.9970690555858881,0.6139602930634863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450158418253078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7506115663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81992369872233,260.81992369872233,-12.330076301277643,245.1209070265022,276.51894037093757,123706.71908703352,123803.92291911492,-97.20383208136326,0.0,nan,276.51894037093757,3.368940370937594,270.2393337020527,-2.910666297947273,263.959727033085,-9.19027296691496,257.6801203643287,-15.469879635671305,251.40051369542792,-21.74948630457206,245.1209070265022,-28.029092973497768,1.0,1.0,26022.012520719443,26022.012520719443,275.73656210528986,2.586562105289886,275.73656210528986,275.73656210528986,77083.86273751313,77090.42101786543,-6.5582803522993345,0.0,8546.071908451686,8546.071908451686,0.8856416876859448,3941.1539982841264,275.73656210528986,2.586562105289886,1.0,0.002,0.13110067881295553,0.004916917261761157,0.00020253605951766097,0.0017974639406940223,0.10126802975883048,0.10126802975883048,0.0,2.1168310160302184e-13,0.9999735955989565,0.9999735955989565,0.0,0.09246372058015032,2.441513626878444e-06,0.0,0.0,0.0,1600214.9158154903,266.7159943118462,0.0,1.0,1284155.0979857268,2599.556659294281,,,,,,,,,,,,,,,,,,,3.0,15271.700959380298,1543.9185395622221,0.37176863212814865,6.173730061729009,2.9894768922854986
1298.0,-29.778481408394164,4.92858130332389,35.045391617387786,24.670478409994416,5.1119458586318265,-26.28943868162351,-39.79676803629843,1.6229031306148178,-6.434241953826472,-6.434241953871283,40.09086523682183,41253.41423496835,25742.234132852187,25742.234132852187,66995.64836782054,77093.82217546835,77090.3531694604,25742.234132852187,102832.58730231259,102832.58730231259,102832.58730231259,130203.86957436512,125719.23849351445,4484.631080850663,0.0,90846.57377825462,55006.41736979727,39822.39600939705,27371.282272052526,67193.67828144958,20776.99386749502,1543.9338984241322,0.0,0.8790694121383043,2.735450682437642,0.001494314320929203,1.0,1.0,-6.434241953826472,335260.1889595152,1558454.8069270302,4.648493493258824,1558454.8069270302,4.648493493258824,0.7590800336274122,0.09246608914505007,3.9215532672208333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215532672208333,1.284135374925448,1.2844421636917076,3.053847237444497,6470.735844521463,15271.690140043209,6457.0557910527705,0.00032755414481321754,23165.967051274227,2362.271219149682,19300.571865630267,1968.1106051128845,0.8331433703117804,0.8331433703117804,35460.97105810776,35405.22815468563,1.0019684193689706,0.8,4279.76353212691,4273.035954225843,1.0019684193689706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.223281938517,4632.441516551485,6.108417236262554,4.92858130332389,-3.6398134851276285,8.568394788451519,2.9893771177296355,3.5,0.854107747922753,0.6,0.0002388944353866449,1.0000944882953466,0.00023887186479133447,198.73941294498434,0.0,4.497062700601912e-06,12.744675693505819,0.013021466325183676,8.068865882214664e-05,0.00015820577656449825,0.0006204123799797173,0.09246608916365026,0.09246608916365026,0.09246608916365026,0.09246374274544888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.9633879804,595.5424943265112,0.0,0.09246608916365026,0.09246608914505007,0.09246608914505007,0.37176784826170045,0.37176784826170045,0.5,9.94771432460683,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,27371.282272052526,20776.99386749502,0.7590800336274122,0.9970528490373817,0.6139478488165656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450163870521395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.71898278319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8193434307902,260.8193434307902,-12.330656569209793,245.12002210442256,276.5186647571577,123709.4055472311,123806.42075288846,-97.01520565733014,0.0,nan,276.5186647571577,3.368664757157717,270.2389362266131,-2.9110637733869,263.95920769595386,-9.190792304046113,257.6794791655728,-15.470520834427191,251.3997506350214,-21.750249364978572,245.12002210442256,-28.029977895577417,1.0,1.0,26022.012520719443,26022.012520719443,275.73631790044277,2.5863179004427934,275.73631790044277,275.73631790044277,77083.76327307239,77090.3531694604,-6.589896388017223,0.0,8546.071908451686,8546.071908451686,0.8856412450277806,3941.1610335569376,275.73631790044277,2.5863179004427934,1.0,0.002,0.13110307838330346,0.004916864119474102,0.00020253966819190367,0.0017974603316876973,0.10126983409595183,0.10126983409595183,0.0,-1.203989165310393e-13,0.9999740491758398,0.9999740491758398,0.0,0.09246368957382989,2.399571220187981e-06,0.0,0.0,0.0,1600214.639092253,266.7157580461735,0.0,1.0,1284155.9048380798,2599.553391730493,,,,,,,,,,,,,,,,,,,3.0,15271.690140043209,1543.9338984241322,0.37176784826170045,6.173730061729009,2.9893771177296355
1299.0,-29.779375328619487,4.928646539190705,35.04539494101828,24.670033540483587,5.1115473112981515,-26.290283064625644,-39.797580941207684,1.6224550482080633,-6.434458531676796,-6.4344585316915515,40.090879154445524,41253.031875198976,25742.17170560211,25742.17170560211,66995.20358080108,77093.82957524955,77090.42296154477,25742.17170560211,102832.59466714688,102832.59466714688,102832.59466714688,130204.090642578,125719.49284628638,4484.5977962916195,0.0,90846.8102922398,55006.25981789925,39822.833860378385,27371.495975431113,67194.3298358095,20777.136166357643,1543.9491378365774,0.0,0.8790681910123905,2.7354286157316565,0.001494314320929203,1.0,1.0,-6.434458531676796,335257.32445340016,1558455.4081587978,4.6485350042678,1558455.4081587978,4.6485350042678,0.7590793058957164,0.09246601649415388,3.921563086493744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921563086493744,1.2841375156001384,1.2844442758925627,3.0538497932295137,6470.7412599232275,15271.679335079922,6457.046854136728,0.0003275523814760336,23165.969356740763,2362.2714542418425,19300.54515259016,1968.1078811408747,0.8331421342821618,0.8331421342821619,35461.04209136251,35405.22815468563,1.0019709282221436,0.8,4279.77210508823,4273.035954225843,1.0019709282221436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.139021772916,4632.441516551485,6.10852455806553,4.928646539190705,-3.640013007861366,8.568659547052071,2.9892775012185266,3.5,0.8540792860624362,0.6,0.00023887186479133447,1.0000928758501653,0.0002388496814241105,198.74015001700457,0.0,4.485666861810753e-06,12.712379886371673,0.013025951992045487,8.068124929244077e-05,0.00015819061549889372,0.0006203544783701867,0.09246601646234061,0.09246601646234061,0.09246601646234061,0.09246378106039238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.3540238172,595.5423679614985,0.0,0.09246601646234061,0.09246601649415388,0.09246601649415388,0.37176706872889737,0.37176706872889737,0.5,9.9476472620244,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27371.495975431113,20777.136166357643,0.7590793058957164,0.9970365616340696,0.6139362052721036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450169309465739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.686686976056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8187511690746,260.8187511690746,-12.331248830925404,245.11914004965368,276.5183622884923,123710.46991877323,123809.49037087019,-99.02045209696374,0.0,nan,276.5183622884923,3.368362288492335,270.2385178407324,-2.911482159267564,263.95867339286985,-9.191326607130122,257.6788289452353,-15.471171054764682,251.39898449746406,-21.75101550253592,245.11914004965368,-28.030859950346297,1.0,1.0,26022.012520719443,26022.012520719443,275.7361094891913,2.5861094891913012,275.7361094891913,275.7361094891913,77083.07689366714,77090.42296154477,-7.346067877631867,0.0,8546.071908451686,8546.071908451686,0.8856406241114464,3941.170901926213,275.7361094891913,2.5861094891913012,1.0,0.002,0.13110536290533806,0.004916815046333786,0.00020254310732540197,0.0017974568919666616,0.10127155366270098,0.10127155366270098,0.0,-7.07936313737445e-13,0.9999752933846455,0.9999752933846455,0.0,0.092463731971851,2.284522302881605e-06,0.0,0.0,0.0,1600214.3854274333,266.7155414683232,0.0,1.0,1284156.6444551554,2599.5503964590957,,,,,,,,,,,,,,,,,,,3.0,15271.679335079922,1543.9491378365774,0.37176706872889737,6.173730061729009,2.9892775012185266
