time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1300.0,-29.780278035850912,4.928712387358774,35.045397457209305,24.669862654432677,5.111442219984507,-26.291106010222755,-39.798379212710984,1.6222701940074622,-6.434668809960613,-6.43466880997456,40.09086249848973,41252.48567771681,25742.098217278173,25742.098217278173,66994.58389499498,77093.63356180872,77090.0754129422,25742.098217278173,102832.17363022038,102832.17363022038,102832.17363022038,130203.75187212358,125719.19244892514,4484.559423198448,0.0,90846.93999525321,55006.041740835106,39823.22028268678,27371.5782419032,67194.79852458998,20777.18365590126,1543.95798423463,0.0,0.879067119749829,2.735407191011083,0.001494314320929203,1.0,1.0,-6.434668809960613,335254.5432851402,1558454.6886342454,4.648571420876319,1558454.6886342454,4.648571420876319,0.7590787594444748,0.09246589677140134,3.9215664736473252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215664736473252,1.2841384252937738,1.2844451573155122,3.053850267544314,6470.742264939373,15271.668810831126,6457.041103996203,0.00032755176581389275,23165.98242200886,2362.272786528413,19300.52796503533,1968.1061284980428,0.8331409224716863,0.8331409224716863,35461.06659424214,35405.22815468563,1.001971793649868,0.8,4279.775062326217,4273.035954225843,1.001971793649868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.054984499313,4632.441516551485,6.108628936254063,4.928712387358774,-3.640207494784107,8.568919882142882,2.989178149543889,3.5,0.8540508998696826,0.6,0.0002388496814241105,1.000093789528228,0.00023882728192601066,198.74089433913343,0.0,4.4087257299774255e-06,12.494328718756023,0.013030360717775464,8.067397375656215e-05,0.00015817570766754835,0.0006202965521344977,0.09246589677730611,0.09246589677730611,0.09246589677730611,0.09246347396378654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.6239149105,595.542279366066,0.0,0.09246589677730611,0.09246589677140134,0.09246589677140134,0.37176630188106313,0.37176630188106313,0.5,9.947574577070618,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27371.5782419032,20777.18365590126,0.7590787594444748,0.9970203850001615,0.6139237944529358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501746555971493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.468635808444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81817497327097,260.81817497327097,-12.331825026729007,245.11826149099136,276.51808845555234,123714.74903391485,123811.0834230515,-96.33438913663511,0.0,nan,276.51808845555234,3.3680884555523676,270.23812306263903,-2.911876937360944,263.958157669653,-9.191842330346958,257.67819227685226,-15.47180772314772,251.39822688393767,-21.75177311606231,245.11826149099136,-28.03173850900862,1.0,1.0,26022.012520719443,26022.012520719443,275.7358585432652,2.5858585432652035,275.7358585432652,275.7358585432652,77083.40427640715,77090.0754129422,-6.6711365350493,0.0,8546.071908451686,8546.071908451686,0.8856404099265877,3941.174306015562,275.7358585432652,2.5858585432652035,1.0,0.002,0.13110783444279928,0.004916766332948164,0.00020254683799731255,0.001797453161855215,0.10127341899865627,0.10127341899865627,0.0,-1.4747231213974032e-13,0.9999732708167296,0.9999732708167296,0.0,0.09246342523350028,2.471537901064856e-06,0.0,0.0,0.0,1600214.1391402846,266.71533119003936,0.0,1.0,1284157.362558238,2599.547488318964,,,,,,,,,,,,,,,,,,,3.0,15271.668810831126,1543.95798423463,0.37176630188106313,6.173730061729009,2.989178149543889
1301.0,-29.781180420137495,4.928777853419341,35.045400693384416,24.66959349056708,5.111230735115984,-26.29193930461776,-39.79918289752675,1.6219896184413374,-6.434931257574021,-6.434931257560899,40.09088830923301,41251.98423243768,25742.144066849676,25742.144066849676,66994.12829928736,77093.50994606502,77090.17065226102,25742.144066849676,102832.3147191107,102832.3147191107,102832.3147191107,130204.1953878558,125719.66707188351,4484.528315972292,0.0,90847.1072370604,55005.831039433906,39823.64021958499,27371.880668745103,67195.5208883301,20777.38741395729,1543.9785455198585,0.0,0.8790656060631209,2.735380451075862,0.001494314320929203,1.0,1.0,-6.434931257574021,335251.0721438984,1558455.803638847,4.648622877393566,1558455.803638847,4.648622877393566,0.7590778165886931,0.09246586245027898,3.9215719173904784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215719173904784,1.2841397827858827,1.2844464863662906,3.053851278466591,6470.744406962371,15271.65808075197,6457.0344681255,0.0003275508497324029,23165.992910698053,2362.2738560770554,19300.50812997373,1968.1041058846527,0.8331396890422407,0.8331396890422407,35461.10597460975,35405.22815468563,1.0019731845422901,0.8,4279.77981511939,4273.035954225843,1.0019731845422901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.971194319292,4632.441516551485,6.108761279989708,4.928777853419341,-3.640441265891941,8.569219119311281,2.9890790913065746,3.5,0.8540225975161642,0.6,0.00023882728192601066,1.0000937566658248,0.0002388048923755189,198.74163839988137,0.0,4.451696285106777e-06,12.616107271992606,0.01303481241406057,8.066664949582907e-05,0.0001581606324301816,0.0006202382945749179,0.09246586245985446,0.09246586245985446,0.09246586245985446,0.09246364222054756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.0698816614,595.5421355892512,0.0,0.09246586245985446,0.09246586245027898,0.09246586245027898,0.3717655118515058,0.3717655118515058,0.5,9.947507967406855,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27371.880668745103,20777.38741395729,0.7590778165886931,0.9970028867046448,0.6139097321827882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501800543178172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.59041436168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8176022794897,260.8176022794897,-12.3323977205103,245.11738488127585,276.51781967769705,123717.66425310382,123813.41313401655,-95.748880912735,0.0,nan,276.51781967769705,3.367819677697071,270.2377327184247,-2.912267281575282,263.9576457590596,-9.192354240940404,257.67755879988675,-15.472441200113224,251.39747184059388,-21.752528159406097,245.11738488127585,-28.032615118724124,1.0,1.0,26022.012520719443,26022.012520719443,275.7356072399004,2.585607239900412,275.7356072399004,275.7356072399004,77083.41897770234,77090.17065226102,-6.751674558676314,0.0,8546.071908451686,8546.071908451686,0.8856400656943137,3941.1797769774307,275.7356072399004,2.585607239900412,1.0,0.002,0.13111011213913434,0.004916708940756844,0.0002025502474756601,0.0017974497515764465,0.10127512373783004,0.10127512373783004,0.0,-9.478936732754129e-13,0.9999753671460183,0.9999753671460183,0.0,0.09246358475219095,2.2776980880285303e-06,0.0,0.0,0.0,1600213.831749247,266.71506874242596,0.0,1.0,1284158.2588190646,2599.5438586905384,,,,,,,,,,,,,,,,,,,3.0,15271.65808075197,1543.9785455198585,0.3717655118515058,6.173730061729009,2.9890790913065746
1302.0,-29.782079404850553,4.928842812449805,35.04540380180166,24.66917422078552,5.11086783853846,-26.292784680500954,-39.79999964414162,1.621573114145484,-6.435200870279573,-6.435200870345141,40.09089109473191,41251.606316138575,25742.204913633163,25742.204913633163,66993.81122977173,77093.49672740248,77089.91748061136,25742.204913633163,102832.12239424452,102832.12239424452,102832.12239424452,130204.21171421761,125719.71662670458,4484.495087513027,0.0,90847.3425892143,55005.70073758263,39824.04650181297,27372.089319973093,67196.13582178607,20777.52293629406,1543.9948040662543,0.0,0.8790641409838361,2.73535298132766,0.001494314320929203,1.0,1.0,-6.435200870279573,335247.5062663128,1558455.9239716574,4.648672681650483,1558455.9239716574,4.648672681650483,0.759076981424759,0.09246580255524048,3.9215827049327197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215827049327197,1.284141775521271,1.284448450824769,3.053854940075315,6470.752165471876,15271.647327052233,6457.023934062539,0.00032754848334197326,23165.989199958214,2362.273477686898,19300.476642954596,1968.100895102262,0.8331384633033244,0.8331384633033244,35461.184012311256,35405.22815468563,1.0019759407911313,0.8,4279.789233443228,4273.035954225843,1.0019759407911313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.8873983574385,4632.441516551485,6.108897196367279,4.928842812449805,-3.640680572235089,8.569523384684894,2.9889800275471097,3.5,0.8539942935848884,0.6,0.0002388048923755189,1.0000934041261422,0.00023878258909644637,198.74237966238476,0.0,4.449735947770388e-06,12.61055167598128,0.01303926215000834,8.065920682812566e-05,0.00015814568554739324,0.0006201813853023857,0.09246580255805206,0.09246580255805206,0.09246580255805206,0.09246353322137686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.41159075807,595.5420245903739,0.0,0.09246580255805206,0.09246580255524048,0.09246580255524048,0.3717647454887308,0.3717647454887308,0.5,9.947439886967286,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,27372.089319973093,20777.52293629406,0.759076981424759,0.996989044242798,0.6138984900194833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501854511454104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.584858765666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8170189954073,260.8170189954073,-12.332981004592682,245.11650907692987,276.51752891386985,123719.0209509101,123816.54043584174,-97.51948493164099,0.0,nan,276.51752891386985,3.367528913869876,270.23732494652086,-2.91267505347912,263.9571209790194,-9.19287902098057,257.6769170117524,-15.473082988247597,251.39671304435134,-21.753286955648633,245.11650907692987,-28.033490923070104,1.0,1.0,26022.012520719443,26022.012520719443,275.7353080027867,2.5853080027867463,275.7353080027867,275.7353080027867,77083.15267754559,77089.91748061136,-6.764803065772867,0.0,8546.071908451686,8546.071908451686,0.8856393835494393,3941.190618457383,275.7353080027867,2.5853080027867463,1.0,0.002,0.131112440387806,0.004916650036191106,0.00020255373206379498,0.0017974462679041894,0.10127686603189749,0.10127686603189749,0.0,-3.201562279175896e-14,0.9999748204326409,0.9999748204326409,0.0,0.09246347430633663,2.3282489038571673e-06,0.0,0.0,0.0,1600213.5159650908,266.7147991297204,0.0,1.0,1284159.1795473634,2599.540129982697,,,,,,,,,,,,,,,,,,,3.0,15271.647327052233,1543.9948040662543,0.3717647454887308,6.173730061729009,2.9889800275471097
1303.0,-29.782980554177936,4.928908391602118,35.04540636976269,24.668954614922427,5.110708641059494,-26.293611634605053,-39.80079854428766,1.6213397207854567,-6.435410304676282,-6.4354103046789595,40.09088171386603,41251.077723574876,25742.130495018668,25742.130495018668,66993.20821859354,77093.33775067476,77089.67822722111,25742.130495018668,102831.80872223977,102831.80872223977,102831.80872223977,130204.00776103252,125719.55007700826,4484.45768402426,0.0,90847.49019391205,55005.47930116648,39824.45654749507,27372.199038792744,67196.65558628782,20777.590398451797,1544.0049255006065,0.0,0.8790630466646312,2.735331643054295,0.001494314320929203,1.0,1.0,-6.435410304676282,335244.73632313183,1558455.518724297,4.648709882269862,1558455.518724297,4.648709882269862,0.7590764033611308,0.0924656920640871,3.9215868931231492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215868931231492,1.2841429123157457,1.2844495592486413,3.053855498101217,6470.753347861802,15271.63661137781,6457.017969068828,0.000327547815357622,23166.002098084628,2362.2747929297598,19300.458813189216,1968.0990769721789,0.8331372297848917,0.8331372297848917,35461.21430991032,35405.22815468563,1.0019770108861317,0.8,4279.792890042462,4273.035954225843,1.0019770108861317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.803564197234,4632.441516551485,6.109001072982568,4.928908391602118,-3.640874373290103,8.56978276489222,2.9888809199436652,3.5,0.8539659771267615,0.6,0.00023878258909644637,1.0000936297288505,0.00023876023404047284,198.74312271461363,0.0,4.43260675714906e-06,12.562007549760438,0.013043694756765489,8.065192740191591e-05,0.00015813066169453047,0.0006201231303021615,0.09246569208425796,0.09246569208425796,0.09246569208425796,0.09246330294241321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.71179151814,595.5419264942176,0.0,0.09246569208425796,0.0924656920640871,0.0924656920640871,0.3717639725944674,0.3717639725944674,0.5,9.947368212605689,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27372.199038792744,20777.590398451797,0.7590764033611308,0.9969723587294754,0.6138858751772848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501908276795121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.536314639445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81644536779544,260.81644536779544,-12.333554632204539,245.1156354094415,276.5172553261292,123722.59212822253,123818.49714094483,-95.90501272230443,0.0,nan,276.5172553261292,3.367255326129225,270.2369313428163,-2.9130686571836577,263.9566073593599,-9.19339264064007,257.67628337619806,-15.47371662380192,251.39595939282765,-21.75404060717233,245.1156354094415,-28.034364590558482,1.0,1.0,26022.012520719443,26022.012520719443,275.73507057273827,2.5850705727382888,275.73507057273827,275.73507057273827,77083.27416539534,77089.67822722111,-6.40406182577135,0.0,8546.071908451686,8546.071908451686,0.8856391187112129,3941.194827588765,275.73507057273827,2.5850705727382888,1.0,0.002,0.13111487792873033,0.004916601620477725,0.00020255741055637144,0.001797442589625063,0.10127870527818572,0.10127870527818572,0.0,1.8143429467154526e-13,0.9999736384300532,0.9999736384300532,0.0,0.09246325452327807,2.437540809030608e-06,0.0,0.0,0.0,1600213.2706641285,266.7145896953237,0.0,1.0,1284159.8947655666,2599.5372335420852,,,,,,,,,,,,,,,,,,,3.0,15271.63661137781,1544.0049255006065,0.3717639725944674,6.173730061729009,2.9888809199436652
1304.0,-29.78387360916728,4.928973862674452,35.04540941230851,24.668663273938023,5.110471292434476,-26.29443911914038,-39.80159758413208,1.6210368011858813,-6.435657527109868,-6.435657527083263,40.09090054617252,41250.600001265804,25742.14346422666,25742.14346422666,66992.74346549247,77093.23453045725,77089.71996674073,25742.14346422666,102831.86343096738,102831.86343096738,102831.86343096738,130204.3235690719,125719.89824312285,4484.425325949054,0.0,90847.66499742356,55005.27734190689,39824.8751727963,27372.46013810452,67197.33531090082,20777.765135405796,1544.0231595216833,0.0,0.879061641525205,2.7353064549070707,0.001494314320929203,1.0,1.0,-6.435657527109868,335241.4666250543,1558456.3322665591,4.648757649093543,1558456.3322665591,4.648757649093543,0.759075546391301,0.09246563998858644,3.9215926323713575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215926323713575,1.2841443741503067,1.2844509927236674,3.0538564909932333,6470.7554516808395,15271.62582237279,6457.011331138768,0.00032754690706837686,23166.012769278554,2362.275881088706,19300.438971972057,1968.0970537310966,0.8331359895289016,0.8331359895289016,35461.25582793585,35405.22815468563,1.0019784772809666,0.8,4279.7979008283,4273.035954225843,1.0019784772809666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.719978751184,4632.441516551485,6.10912533201977,4.928973862674452,-3.6410965459226152,8.570070408597067,2.9887821076753625,3.5,0.8539377450501036,0.6,0.00023876023404047284,1.00009278936655,0.00023873808168510188,198.74385909739206,0.0,4.442913632637607e-06,12.591217234894978,0.013048137670398125,8.06446473102753e-05,0.00015811558673019754,0.000620064919984217,0.09246564001048431,0.09246564001048431,0.09246564001048431,0.09246339564183885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.12748921255,595.5417922192934,0.0,0.09246564001048431,0.09246563998858644,0.09246563998858644,0.371763184641903,0.371763184641903,0.5,9.947300881545718,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,27372.46013810452,20777.765135405796,0.759075546391301,0.9969553577614088,0.6138725562615291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501962171976355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.565524324586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.815873272135,260.815873272135,-12.334126727864998,245.1147641778937,276.5169823663616,123725.22717497231,123820.87605750911,-95.64888253680397,0.0,nan,276.5169823663616,3.36698236636164,270.2365387286901,-2.9134612713098704,263.9560950909201,-9.19390490907989,257.6756514533276,-15.474348546672388,251.39520781561686,-21.75479218438312,245.1147641778937,-28.035235822106273,1.0,1.0,26022.012520719443,26022.012520719443,275.734828234393,2.584828234393001,275.734828234393,275.734828234393,77083.1843467881,77089.71996674073,-6.535619952628622,0.0,8546.071908451686,8546.071908451686,0.8856387557925096,3941.2005955332143,275.734828234393,2.584828234393001,1.0,0.002,0.1311171769831395,0.004916546913094597,0.00020256085936122182,0.0017974391409678932,0.1012804296806109,0.1012804296806109,0.0,3.291152073092718e-13,0.9999751361178464,0.9999751361178464,0.0,0.0924633409338105,2.299054775934713e-06,0.0,0.0,0.0,1600212.981102955,266.7143424728901,0.0,1.0,1284160.739028778,2599.5338145100254,,,,,,,,,,,,,,,,,,,3.0,15271.62582237279,1544.0231595216833,0.371763184641903,6.173730061729009,2.9887821076753625
1305.0,-29.784767973788316,4.929039471862973,35.045412510387614,24.668371688481443,5.110233182304566,-26.295267858180967,-39.80240043075753,1.6207330656582775,-6.435891349322617,-6.4358913493169005,40.0909082339107,41250.13061103371,25742.126889702988,25742.126889702988,66992.2575007367,77093.12991450673,77089.64305763222,25742.126889702988,102831.76994733521,102831.76994733521,102831.76994733521,130204.43128849639,125720.03893913885,4484.3923493575385,0.0,90847.83800658475,55005.085918766206,39825.28009757616,27372.66134116118,67197.94143873734,20777.89736423246,1544.0382147527791,0.0,0.8790603509113937,2.7352826322038823,0.001494314320929203,1.0,1.0,-6.435891349322617,335238.3741777878,1558456.664371343,4.648801522778066,1558456.664371343,4.648801522778066,0.7590747974873764,0.09246556861809933,3.921598195127565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921598195127565,1.2841458393829879,1.2844524298578701,3.053857338362621,6470.75724715489,15271.61516548603,6457.004970004181,0.00032754608281005044,23166.024025475046,2362.2770289013115,19300.41995811509,1968.0951148572744,0.8331347639496075,0.8331347639496075,35461.2960691973,35405.22815468563,1.0019798985815749,0.8,4279.8027575222395,4273.035954225843,1.0019798985815749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.636457077003,4632.441516551485,6.109242492068309,4.929039471862973,-3.641308543510391,8.570348015373364,2.9886833721015202,3.5,0.8539095348861486,0.6,0.00023873808168510188,1.0000929261246698,0.00023871589874173475,198.74459656485902,0.0,4.402644594521814e-06,12.477094780874822,0.013052540314992648,8.06373331466916e-05,0.00015810074853841029,0.0006200076101165468,0.09246556863629773,0.09246556863629773,0.09246556863629773,0.09246335616518554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.4846826161,595.5416764249211,0.0,0.09246556863629773,0.09246556861809933,0.09246556861809933,0.3717624134212969,0.3717624134212969,0.5,9.947234506612745,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27372.66134116118,20777.89736423246,0.7590747974873764,0.9969391333484797,0.6138600339214321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450201558343525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.45140187056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81530224159127,260.81530224159127,-12.334697758408709,245.11389470626636,276.51670977691805,123727.81957843907,123823.29037841009,-95.47079997102357,0.0,nan,276.51670977691805,3.3667097769180714,270.236146762776,-2.913853237223975,263.95558374858024,-9.194416251419739,257.6750207345705,-15.474979265429454,251.3944577204363,-21.755542279563684,245.11389470626636,-28.036105293733613,1.0,1.0,26022.012520719443,26022.012520719443,275.73458541280746,2.5845854128074848,275.73458541280746,275.73458541280746,77083.09286336704,77089.64305763222,-6.550194265175378,0.0,8546.071908451686,8546.071908451686,0.885638404034111,3941.206186103203,275.73458541280746,2.5845854128074848,1.0,0.002,0.13111944158386463,0.004916494789167297,0.00020256426051709089,0.0017974357394664412,0.10128213025854545,0.10128213025854545,0.0,-1.646772995744783e-14,0.999975508705305,0.999975508705305,0.0,0.09246330401660917,2.264601490162036e-06,0.0,0.0,0.0,1600212.707236092,266.71410865067736,0.0,1.0,1284161.5375292315,2599.5305808104285,,,,,,,,,,,,,,,,,,,3.0,15271.61516548603,1544.0382147527791,0.3717624134212969,6.173730061729009,2.9886833721015202
1306.0,-29.785659915644718,4.929105215907631,35.0454156458173,24.66806973041969,5.109992798674635,-26.296094644253984,-39.80319929597897,1.6204275262754884,-6.4361247596067415,-6.436124759655654,40.09091550795471,41249.67720568403,25742.110706239684,25742.110706239684,66991.78791192372,77093.03475654808,77089.55922246474,25742.110706239684,102831.66992870442,102831.66992870442,102831.66992870442,130204.53087948918,125720.17112477514,4484.359754714032,0.0,90848.02600327745,55004.91497791376,39825.67891707077,27372.860950784765,67198.53986785554,20778.028452152306,1544.0531866103172,0.0,0.8790590640758515,2.735258851632962,0.001494314320929203,1.0,1.0,-6.4361247596067415,335235.2872008945,1558456.9786056704,4.648845268104915,1558456.9786056704,4.648845268104915,0.7590740511015752,0.09246549730884274,3.921605862189018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921605862189018,1.2841473131124108,1.2844538754514965,3.0538598042027996,6470.762471974336,15271.604452594482,6456.996208591797,0.0003275443715747366,23166.026672697444,2362.2772988428715,19300.39376966716,1968.0924443787799,0.8331335382780093,0.8331335382780093,35461.35153309124,35405.22815468563,1.0019818575383763,0.8,4279.809451426653,4273.035954225843,1.0019818575383763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.553061851316,4632.441516551485,6.109359566230153,4.929105215907631,-3.6415201223702693,8.5706253382779,2.9885847873111815,3.5,0.8538813678031947,0.6,0.00023871589874173475,1.0000926750607422,0.00023869377778138007,198.74533203937838,0.0,4.408740130120937e-06,12.494369528762736,0.01305694905512277,8.06300558635239e-05,0.00015808584287821086,0.0006199503681602837,0.09246549732673927,0.09246549732673927,0.09246549732673927,0.09246331350150848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.8357335499,595.5415626079584,0.0,0.09246549732673927,0.09246549730884274,0.09246549730884274,0.37176164539305656,0.37176164539305656,0.5,9.947168990760712,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,27372.860950784765,20778.028452152306,0.7590740511015752,0.9969232671373754,0.6138478200091939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450206907359621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.46867661845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8147320961238,260.8147320961238,-12.335267903876172,245.11302707240884,276.5164371198385,123730.44669348662,123825.7695216542,-95.32282816758293,0.0,nan,276.5164371198385,3.3664371198385084,270.23575511036125,-2.9142448896387236,263.95507310078324,-9.194926899216739,257.67439109141236,-15.475608908587617,251.3937090819389,-21.75629091806107,245.11302707240884,-28.036972927591137,1.0,1.0,26022.012520719443,26022.012520719443,275.7343421926791,2.5843421926791166,275.7343421926791,275.7343421926791,77082.99634582542,77089.55922246474,-6.562876639320166,0.0,8546.071908451686,8546.071908451686,0.8856379192107743,3941.213891499963,275.7343421926791,2.5843421926791166,1.0,0.002,0.13112167735022742,0.004916442863133758,0.0002025676172956322,0.001797432382568379,0.10128380864781611,0.10128380864781611,0.0,-1.3598887640964286e-13,0.9999758205243834,0.9999758205243834,0.0,0.09246326154160518,2.235767237557316e-06,0.0,0.0,0.0,1600212.4338509282,266.71387524039324,0.0,1.0,1284162.3346219056,2599.5273528177217,,,,,,,,,,,,,,,,,,,3.0,15271.604452594482,1544.0531866103172,0.37176164539305656,6.173730061729009,2.9885847873111815
1307.0,-29.786544345736594,4.929170919200997,35.045418694042304,24.667651124205463,5.109624188874654,-26.296927492277895,-39.804002771247156,1.620007335415462,-6.436367071837651,-6.436367071828795,40.0909192626827,41249.296433315576,25742.11560587703,25742.11560587703,66991.4120391926,77093.02669006988,77089.39726203223,25742.11560587703,102831.51286790926,102831.51286790926,102831.51286790926,130204.5659220758,125720.23899440278,4484.326927673006,0.0,90848.25497856154,55004.76915490301,39826.09535962059,27373.05305416654,67199.14841378713,20778.153576421475,1544.0680141092698,0.0,0.8790577425416618,2.735234164276617,0.001494314320929203,1.0,1.0,-6.436367071837651,335232.08251459687,1558457.140808071,4.6488901930805255,1558457.140808071,4.6488901930805255,0.7590732950140819,0.09246542578296921,3.9216156369063073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216156369063073,1.2841493225455198,1.284455856956219,3.0538626373548516,6470.768475083566,15271.593758426832,6456.986917426322,0.00032754246007389993,23166.027318839973,2362.277364731073,19300.365997751793,1968.0896124315432,0.833132316219605,0.833132316219605,35461.42224383816,35405.22815468563,1.0019843550074568,0.8,4279.817985464694,4273.035954225843,1.0019843550074568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.46979244191,4632.441516551485,6.109481466332817,4.929170919200997,-3.6417383496725058,8.570909268873503,2.9884863525510914,3.5,0.8538532435860261,0.6,0.00023869377778138007,1.000091895201134,0.00023867184498418026,198.74606132459942,0.0,4.396437610721263e-06,12.45950418878406,0.01306134549273349,8.062273719740448e-05,0.0001580710405839756,0.0006198938644961702,0.09246542578383078,0.09246542578383078,0.09246542578383078,0.09246322787417079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.1717931296,595.5414534939295,0.0,0.09246542578383078,0.09246542578296921,0.09246542578296921,0.3717608801771795,0.3717608801771795,0.5,9.947103054314601,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27373.05305416654,20778.153576421475,0.7590732950140819,0.9969086457269463,0.6138365947633427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502122419231371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.43381127847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8141517007492,260.8141517007492,-12.335848299250756,245.11216107396965,276.51614232752905,123731.72803824171,123828.7645517081,-97.03651346638036,0.0,nan,276.51614232752905,3.366142327529076,270.2353460768209,-2.91465392317906,263.9545498260377,-9.195450173962286,257.6737535754206,-15.476246424579358,251.39295732471734,-21.757042675282634,245.11216107396965,-28.037838926030332,1.0,1.0,26022.012520719443,26022.012520719443,275.7340809290585,2.58408092905853,275.7340809290585,275.7340809290585,77082.58547641464,77089.39726203223,-6.811785617595888,0.0,8546.071908451686,8546.071908451686,0.885637301110495,3941.223715090839,275.7340809290585,2.58408092905853,1.0,0.002,0.1311239288445758,0.0049163892532211985,0.0002025709946610178,0.0017974290058708202,0.1012854973305089,0.1012854973305089,0.0,5.318380284780044e-13,0.999975650425391,0.999975650425391,0.0,0.09246317428918535,2.251493783850793e-06,0.0,0.0,0.0,1600212.1500384104,266.7136329281623,0.0,1.0,1284163.1621134826,2599.5240017244428,,,,,,,,,,,,,,,,,,,3.0,15271.593758426832,1544.0680141092698,0.3717608801771795,6.173730061729009,2.9884863525510914
1308.0,-29.78743445072418,4.929237252307249,35.045421144567726,24.667458794452273,5.109488943531355,-26.297742111315202,-39.804788400046505,1.6197966032617603,-6.436572935546678,-6.436572935599216,40.09090810930528,41248.745060189205,25742.040022369794,25742.040022369794,66990.785082559,77092.85156131172,77089.13648138836,25742.040022369794,102831.17650375815,102831.17650375815,102831.17650375815,130204.33031476685,125720.04015817176,4484.290156595096,0.0,90848.38628814385,55004.52576441474,39826.51169303235,27373.153811008702,67199.66550404106,20778.214727927807,1544.0776306481316,0.0,0.8790566741540111,2.7352131905220394,0.001494314320929203,1.0,1.0,-6.436572935546678,335229.35989500704,1558456.6589889806,4.648926512513955,1558456.6589889806,4.648926512513955,0.759072734964555,0.09246531236242149,3.9216183298523206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216183298523206,1.28415035267996,1.2844568591700831,3.0538622846367574,6470.767727716249,15271.58318501347,6456.98235604643,0.00032754229484790575,23166.04489442118,2362.2791569415836,19300.352363482045,1968.088222122952,0.8331310955945671,0.8331310955945671,35461.44172472521,35405.22815468563,1.0019850430631012,0.8,4279.82033660138,4273.035954225843,1.0019850430631012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.386604229675,4632.441516551485,6.109584151743455,4.929237252307249,-3.6419288888816816,8.57116614118893,2.9883880150711026,3.5,0.8538251471631721,0.6,0.00023867184498418026,1.0000924855403641,0.00023864977333093598,198.74679529399143,0.0,4.35905705729378e-06,12.353567700370572,0.013065704549790783,8.061558168434159e-05,0.00015805626329983867,0.000619836339304612,0.09246531238550591,0.09246531238550591,0.09246531238550591,0.09246298235076986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.45486205816,595.5413608825086,0.0,0.09246531238550591,0.09246531236242149,0.09246531236242149,0.37176011265096,0.37176011265096,0.5,9.947033155452305,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,27373.153811008702,20778.214727927807,0.759072734964555,0.9968916449224067,0.6138236663947191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502175315969439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.327874790055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8135836181563,260.8135836181563,-12.336416381843662,245.11129755487062,276.5158696814451,123735.5198903161,123830.49782868584,-94.97793836972292,0.0,nan,276.5158696814451,3.365869681445133,270.2349552561201,-2.915044743879889,263.95404083077375,-9.195959169226228,257.6731264055224,-15.476873594477581,251.39221198020599,-21.757788019793992,245.11129755487062,-28.03870244512936,1.0,1.0,26022.012520719443,26022.012520719443,275.73384455060875,2.5838445506087737,275.73384455060875,275.73384455060875,77082.77733911289,77089.13648138836,-6.359142275468912,0.0,8546.071908451686,8546.071908451686,0.8856371308231016,3941.226421501582,275.73384455060875,2.5838445506087737,1.0,0.002,0.13112630630010014,0.004916341744886572,0.00020257458180017324,0.001797425419496084,0.10128729090008662,0.10128729090008662,0.0,1.2962573722741233e-12,0.9999742881517524,0.9999742881517524,0.0,0.09246293490834186,2.377454079631606e-06,0.0,0.0,0.0,1600211.9089162156,266.7134270644533,0.0,1.0,1284163.8651331812,2599.521154709922,,,,,,,,,,,,,,,,,,,3.0,15271.58318501347,1544.0776306481316,0.37176011265096,6.173730061729009,2.9883880150711026
1309.0,-29.788316729430363,4.929303386029012,35.04542417511757,24.667170701455348,5.1092602575729895,-26.298559030831274,-39.80557818487284,1.6195025576487063,-6.436822021687988,-6.4368220217034775,40.09092974958164,41248.288190397936,25742.063946328202,25742.063946328202,66990.35213672614,77092.75052128616,77089.2062128323,25742.063946328202,102831.2701591605,102831.2701591605,102831.2701591605,130204.6985507236,125720.43927332383,4484.259277399757,0.0,90848.56664365665,55004.34810530398,39826.909487058525,27373.428391563095,67200.33787862162,20778.399101789153,1544.0965517107402,0.0,0.8790552482495549,2.7351878133604397,0.001494314320929203,1.0,1.0,-6.436822021687988,335226.0656668758,1558457.5938346188,4.648974985684153,1558457.5938346188,4.648974985684153,0.7590718562748016,0.09246526675802536,3.921625264689267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921625264689267,1.2841517724729123,1.2844582509570894,3.05386430852899,6470.772016101029,15271.572468432027,6456.974240689746,0.0003275408250842306,23166.04991855465,2362.2796692606194,19300.328106137837,1968.0857485622346,0.8331298678019079,0.833129867801908,35461.49189162103,35405.22815468563,1.001986814934383,0.8,4279.826391214236,4273.035954225843,1.001986814934383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.303668287518,4632.441516551485,6.10971009283814,4.929303386029012,-3.642151918782992,8.571455304812005,2.988289977090157,3.5,0.8537971363114735,0.6,0.00023864977333093598,1.0000916729853768,0.00023862789759916886,198.74752281463628,0.0,4.3866703491420175e-06,12.431823769468478,0.013070091220139926,8.06083889098998e-05,0.00015804138442103617,0.0006197790860120041,0.09246526677081864,0.09246526677081864,0.09246526677081864,0.09246310752792526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.87183837325,595.5412263293925,0.0,0.09246526677081864,0.09246526675802536,0.09246526675802536,0.3717593286093723,0.3717593286093723,0.5,9.946968375734981,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27373.428391563095,20778.399101789153,0.7590718562748016,0.9968752278853902,0.6138107261439859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222855248812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.406130859155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8130178265081,260.8130178265081,-12.33698217349189,245.11043656669065,276.5155990863418,123738.2486619112,123832.8435739948,-94.59491208359009,0.0,nan,276.5155990863418,3.365599086341831,270.2345665823666,-2.9154334176333805,263.9535340784311,-9.196465921568858,257.6725015745768,-15.477498425423164,251.39146907064148,-21.7585309293585,245.11043656669065,-28.039563433309326,1.0,1.0,26022.012520719443,26022.012520719443,275.73360362397756,2.583603623977581,275.73360362397756,275.73360362397756,77082.71084756726,77089.2062128323,-6.495365265043802,0.0,8546.071908451686,8546.071908451686,0.8856366923012948,3941.2333910127136,275.73360362397756,2.583603623977581,1.0,0.002,0.13112852029354288,0.004916287053866163,0.00020257789840310875,0.0017974221007240748,0.10128894920155437,0.10128894920155437,0.0,-8.728165759586126e-13,0.999976055926743,0.999976055926743,0.0,0.09246305276290437,2.2139951209830876e-06,0.0,0.0,0.0,1600211.6171680314,266.713177978312,0.0,1.0,1284164.7157553681,2599.517709956541,,,,,,,,,,,,,,,,,,,3.0,15271.572468432027,1544.0965517107402,0.3717593286093723,6.173730061729009,2.988289977090157
1310.0,-29.78919495403808,4.929369443616758,35.04542718255348,24.66675597187134,5.1088971566929775,-26.299385742965143,-39.8063768754713,1.619087945615181,-6.437064520500826,-6.4370645204885,40.09093514407143,41247.917353807396,25742.073089896574,25742.073089896574,66989.99044370397,77092.74170759894,77089.06462317985,25742.073089896574,102831.13771307642,102831.13771307642,102831.13771307642,130204.76458571266,125720.53746143075,4484.227124281907,0.0,90848.79561030175,55004.213914186555,39827.31299568355,27373.626872636247,67200.9398683198,20778.528842874635,1544.1116843296438,0.0,0.8790539194555398,2.735163107501464,0.001494314320929203,1.0,1.0,-6.437064520500826,335222.85858228744,1558457.8268731066,4.64902015770667,1558457.8268731066,4.64902015770667,0.7590710920241873,0.0924651981982317,3.9216353259305836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216353259305836,1.2841537553404152,1.2844602062045622,3.053867427963095,6470.778625807577,15271.561878966922,6456.964579707382,0.0003275387604819033,23166.04886986625,2362.2795623241627,19300.299228815038,1968.08280389481,0.8331286589799234,0.8331286589799234,35461.564675023175,35405.22815468563,1.001989385611197,0.8,4279.835175399805,4273.035954225843,1.001989385611197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.220773900438,4632.441516551485,6.109832470531933,4.929369443616758,-3.6423699775395058,8.571739421156263,2.9881919895167344,3.5,0.8537691398619242,0.6,0.00023862789759916886,1.0000912523833037,0.00023860612422166278,198.74824699695412,0.0,4.3477474984706e-06,12.32151641066568,0.013074438967638397,8.060111563162635e-05,0.0001580267819675425,0.0006197234106070448,0.09246519819730442,0.09246519819730442,0.09246519819730442,0.0924630387353591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.21027004,595.5411165242814,0.0,0.09246519819730442,0.0924651981982317,0.0924651981982317,0.37175856442741473,0.37175856442741473,0.5,9.946903592053046,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27373.626872636247,20778.528842874635,0.7590710920241873,0.9968609155611635,0.6137997092694338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502281321290695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.29582350035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8124420582927,260.8124420582927,-12.337557941707303,245.10957712756465,276.5153069890346,123739.55945630444,123835.822353397,-96.26289709256852,0.0,nan,276.5153069890346,3.36530698903465,270.23416101670335,-2.9158389832966236,263.95301504440795,-9.196984955592029,257.67186907217143,-15.478130927828545,251.39072309987438,-21.7592769001256,245.10957712756465,-28.04042287243533,1.0,1.0,26022.012520719443,26022.012520719443,275.7333445573876,2.5833445573876475,275.7333445573876,275.7333445573876,77082.30989214774,77089.06462317985,-6.754731032109703,0.0,8546.071908451686,8546.071908451686,0.885636056082251,3941.2435025602367,275.7333445573876,2.5833445573876475,1.0,0.002,0.13113073322935792,0.0049162335752860175,0.0002025812161127453,0.0017974187840213668,0.10129060805637265,0.10129060805637265,0.0,1.3411190560863595e-13,0.9999760673629086,0.9999760673629086,0.0,0.09246298526219962,2.2129360320662997e-06,0.0,0.0,0.0,1600211.3331345667,266.71293547949915,0.0,1.0,1284165.5438808654,2599.514356314012,,,,,,,,,,,,,,,,,,,3.0,15271.561878966922,1544.1116843296438,0.37175856442741473,6.173730061729009,2.9881919895167344
1311.0,-29.79007399722062,4.929435733256408,35.04542938784602,24.66645467737692,5.108649256278217,-26.30020167187827,-39.80716645075006,1.6187769308658708,-6.437290200966345,-6.437290201012864,40.09091800917724,41247.46536542607,25742.045241780306,25742.045241780306,66989.51060720638,77092.65000934999,77088.6562934964,25742.045241780306,102830.7015352767,102830.7015352767,102830.7015352767,130204.4204277701,125720.23055475447,4484.189873015634,0.0,90848.97388685987,55004.03210650785,39827.71308928001,27373.7188924934,67201.4319817734,20778.582484516326,1544.1213596625973,0.0,0.8790527667943648,2.735140115259664,0.001494314320929203,1.0,1.0,-6.437290200966345,335219.8739446355,1558457.0866561388,4.649059342208128,1558457.0866561388,4.649059342208128,0.75907049992445,0.0924650861783902,3.9216415253652848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216415253652848,1.2841552538317484,1.284461677091643,3.053868692016505,6470.7813041850695,15271.551341309634,6456.957664398651,0.00032753771225019045,23166.057708040425,2362.2804635671127,19300.27855849447,1968.080696108709,0.8331274488622106,0.8331274488622106,35461.60952195085,35405.22815468563,1.001990969585037,0.8,4279.840587948866,4273.035954225843,1.001990969585037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.137952243132,4632.441516551485,6.109945967488411,4.929435733256408,-3.6425752544635177,8.572010987719926,2.9880940891990857,3.5,0.853741168342596,0.6,0.00023860612422166278,1.0000913380984324,0.0002385843323824272,198.7489718589163,0.0,4.327420610537152e-06,12.26391001026229,0.013078766388248935,8.059392595836484e-05,0.00015801219826329794,0.0006196671982236016,0.09246508618240244,0.09246508618240244,0.09246508618240244,0.09246271959768669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.4697096609,595.5410313042627,0.0,0.09246508618240244,0.0924650861783902,0.0924650861783902,0.3717577996126113,0.3717577996126113,0.5,9.946832594556101,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,27373.7188924934,20778.582484516326,0.75907049992445,0.996846475315816,0.6137884885639542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502333847982796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.23821709995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8118685257867,260.8118685257867,-12.338131474213299,245.1087198617259,276.515017189866,123742.18078042312,123838.06988788905,-95.88910746595047,0.0,nan,276.515017189866,3.3650171898660233,270.2337577242043,-2.916242275795696,263.95249825858224,-9.197501741417739,257.6712387929781,-15.478761207021876,251.38997932736382,-21.76002067263616,245.1087198617259,-28.04128013827409,1.0,1.0,26022.012520719443,26022.012520719443,275.7330710970543,2.583071097054301,275.7330710970543,275.7330710970543,77082.300470764,77088.6562934964,-6.355822732395609,0.0,8546.071908451686,8546.071908451686,0.8856356640630488,3941.249732992111,275.7330710970543,2.583071097054301,1.0,0.002,0.1311331510950736,0.0049161822890114145,0.00020258485741677328,0.001797415142677017,0.10129242870838663,0.10129242870838663,0.0,9.379042681390004e-14,0.9999738510414785,0.9999738510414785,0.0,0.09246266831268703,2.4178657031645403e-06,0.0,0.0,0.0,1600211.0687993066,266.71270979903363,0.0,1.0,1284166.314571237,2599.51123527092,,,,,,,,,,,,,,,,,,,3.0,15271.551341309634,1544.1213596625973,0.3717577996126113,6.173730061729009,2.9880940891990857
1312.0,-29.790950913334456,4.929501914201069,35.045431430334524,24.666134628374152,5.108386289405044,-26.301017193046142,-39.80795588633043,1.6184525689586744,-6.437533505174599,-6.437533505258082,40.09091772126959,41247.037998770385,25742.05828503405,25742.05828503405,66989.09628380444,77092.5733851437,77088.43582456218,25742.05828503405,102830.49410959624,102830.49410959624,102830.49410959624,130204.3917350609,125720.23813033865,4484.153604722252,0.0,90849.16574587653,55003.8726151916,39828.10347853881,27373.897625464662,67202.00110400347,20778.69780304604,1544.1355879251798,0.0,0.8790514551715813,2.735115327688435,0.001494314320929203,1.0,1.0,-6.437533505174599,335216.6562553181,1558457.0742193477,4.6491039306601385,1558457.0742193477,4.6491039306601385,0.7590697564279844,0.0924650019887548,3.921649231486452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921649231486452,1.2841568147438054,1.2844632103905669,3.053870980911967,6470.786154079894,15271.54075797941,6456.949224138317,0.00032753610198834514,23166.06110930561,2362.280810399638,19300.25332999151,1968.078123517359,0.833126237512978,0.833126237512978,35461.665268281424,35405.22815468563,1.0019929385217108,0.8,4279.8473159403875,4273.035954225843,1.0019929385217108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.055281862868,4632.441516551485,6.110068955385698,4.929501914201069,-3.642793758321257,8.572295672522326,2.9879963689797413,3.5,0.8537132482799261,0.6,0.0002385843323824272,1.000091117727327,0.00023856259510093635,198.749694971525,0.0,4.3311056429845215e-06,12.274353392218133,0.013083097493891919,8.058673814986239e-05,0.00015799759423256482,0.0006196111439988461,0.09246500199358795,0.09246500199358795,0.09246500199358795,0.09246259566698141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.81636918895,595.5409185441821,0.0,0.09246500199358795,0.0924650019887548,0.0924650019887548,0.37175700926638117,0.37175700926638117,0.5,9.94676040472475,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,27373.897625464662,20778.69780304604,0.7590697564279844,0.9968318678506383,0.6137769310609583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502386423997438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.248660481906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8112956462005,260.8112956462005,-12.338704353799471,245.1078646044682,276.5147266879404,123744.6563699557,123840.43631724663,-95.77994729092791,0.0,nan,276.5147266879404,3.364726687940447,270.2333542712231,-2.916645728776871,263.9519818545382,-9.198018145461788,257.670609437869,-15.479390562130959,251.38923702116404,-21.760762978835942,245.1078646044682,-28.042135395531773,1.0,1.0,26022.012520719443,26022.012520719443,275.73280199511663,2.582801995116654,275.73280199511663,275.73280199511663,77082.231695522,77088.43582456218,-6.204129040183034,0.0,8546.071908451686,8546.071908451686,0.8856351767688809,3941.2574776438846,275.73280199511663,2.582801995116654,1.0,0.002,0.13113561209290353,0.0049161276139274,0.0002025885580100263,0.0017974114420916292,0.10129427900501316,0.10129427900501316,0.0,1.0165566305397888e-13,0.9999733845476485,0.9999733845476485,0.0,0.09246254099090019,2.4609978546127977e-06,0.0,0.0,0.0,1600210.7838208776,266.7124664948254,0.0,1.0,1284167.1454449375,2599.507870511145,,,,,,,,,,,,,,,,,,,3.0,15271.54075797941,1544.1355879251798,0.37175700926638117,6.173730061729009,2.9879963689797413
