time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1313.0,-29.791825150291345,4.929568461914654,35.04543349166468,24.66591470818969,5.108223305927543,-26.301820304725062,-39.8087321902625,1.618218459484144,-6.437751023982003,-6.437751023987145,40.090922349809986,41246.53011883798,25742.014269517287,25742.014269517287,66988.54438835527,77092.42524588478,77088.36462993563,25742.014269517287,102830.37889945292,102830.37889945292,102830.37889945292,130204.45435185816,125720.33690645448,4484.117445403684,0.0,90849.31158546888,55003.65795115979,39828.50403812121,27374.075452405243,67202.57949052645,20778.81401024062,1544.149155092343,0.0,0.8790502640219298,2.7350931672564,0.001494314320929203,1.0,1.0,-6.437751023982003,335213.77959754836,1558457.2741691244,4.649144423717248,1558457.2741691244,4.649144423717248,0.7590690705287318,0.09246491108969489,3.9216532704324365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216532704324365,1.2841579537426415,1.2844643217456082,3.0538714174552206,6470.787079062665,15271.530187960021,6456.94350672123,0.0003275355051586282,23166.074438664236,2362.282169615948,19300.236240249225,1968.0763808486308,0.8331250204409721,0.8331250204409721,35461.694486138986,35405.22815468563,1.0019939704843155,0.8,4279.85084222626,4273.035954225843,1.0019939704843155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.972676130024,4632.441516551485,6.110178310760736,4.929568461914654,-3.6429926895090343,8.572561151423688,2.9878987264534747,3.5,0.8536853504152785,0.6,0.00023856259510093635,1.0000908399824568,0.00023854092604739895,198.75041587948547,0.0,4.320278065817761e-06,12.243668038527534,0.013087417771957736,8.057967048287724e-05,0.00015798292461805913,0.0006195542530008926,0.09246491110861348,0.09246491110861348,0.09246491110861348,0.09246253361986628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.1826277292,595.5407996511062,0.0,0.09246491110861348,0.09246491108969489,0.09246491108969489,0.37175621346329124,0.37175621346329124,0.5,9.946689081198585,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27374.075452405243,20778.81401024062,0.7590690705287318,0.9968150760909207,0.6137640910741009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502438873153398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.21797512822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8107326337708,260.8107326337708,-12.339267366229194,245.10701236231242,276.5144529052334,123748.13162442249,123842.26187792311,-94.1302535005945,0.0,nan,276.5144529052334,3.3644529052334065,270.23296479663287,-2.9170352033671065,263.9514766880555,-9.198523311944484,257.6699885794921,-15.480011420507878,251.38850047089838,-21.7614995291016,245.10701236231242,-28.04298763768756,1.0,1.0,26022.012520719443,26022.012520719443,275.7325761457034,2.582576145703399,275.7325761457034,275.7325761457034,77082.30955019435,77088.36462993563,-6.055079741287045,0.0,8546.071908451686,8546.071908451686,0.8856349213673272,3941.261536784599,275.7325761457034,2.582576145703399,1.0,0.002,0.13113803936707,0.004916077775976732,0.0002025922172420589,0.0017974077835192683,0.10129610862102945,0.10129610862102945,0.0,7.613271992001902e-13,0.9999737492480567,0.9999737492480567,0.0,0.09246248381625041,2.4272734444740236e-06,0.0,0.0,0.0,1600210.5290437713,266.712248976018,0.0,1.0,1284167.8882616048,2599.504862358139,,,,,,,,,,,,,,,,,,,3.0,15271.530187960021,1544.149155092343,0.37175621346329124,6.173730061729009,2.9878987264534747
1314.0,-29.79269992762824,4.929635007499142,35.04543605146017,24.665649455878906,5.108013479467467,-26.302628586984635,-39.809513034392126,1.6179421377423149,-6.43798742528503,-6.437987425251176,40.09094085798858,41246.05234861757,25742.01452385334,25742.01452385334,66988.06687247091,77092.30946895323,77088.4280198134,25742.01452385334,102830.44254366674,102830.44254366674,102830.44254366674,130204.76964294066,125720.68463453703,4484.085008403643,0.0,90849.47625503312,55003.46075602508,39828.90611000893,27374.32709927393,67203.23320928286,20778.98252036009,1544.1666853767827,0.0,0.8790489183651362,2.7350690832698037,0.001494314320929203,1.0,1.0,-6.43798742528503,335210.65324323974,1558458.0737097166,4.649190169319734,1558458.0737097166,4.649190169319734,0.7590682483264118,0.09246485190719593,3.9216586545067234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216586545067234,1.2841592898864131,1.2844656303801854,3.053872432643152,6470.789230124072,15271.51964238254,6456.936952396284,0.0003275345926897354,23166.08462356355,2362.283208186644,19300.216648933347,1968.0743830903875,0.8331238084705083,0.8331238084705083,35461.73343468605,35405.22815468563,1.0019953461311664,0.8,4279.855542903269,4273.035954225843,1.0019953461311664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.890256239616,4632.441516551485,6.11029790907262,4.929635007499142,-3.6432057493805003,8.572840756879643,2.9878013048707412,3.5,0.8536575156773546,0.6,0.00023854092604739895,1.0000908967852449,0.0002385192454147717,198.75113723765594,0.0,4.306733402273856e-06,12.205282462044108,0.01309172450536001,8.057256205883466e-05,0.0001579683639885643,0.0006194980017740215,0.09246485193213595,0.09246485193213595,0.09246485193213595,0.09246262758563703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.5938544029,595.5406668140585,0.0,0.09246485193213595,0.09246485190719593,0.09246485190719593,0.37175542044615034,0.37175542044615034,0.5,9.946622352494868,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,27374.32709927393,20778.98252036009,0.7590682483264118,0.9967982740333061,0.6137510113564032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502491162426798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17958955173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81017338688036,260.81017338688036,-12.339826613119612,245.1061620678363,276.51418470592057,123750.97504017223,123844.47572937245,-93.50068920024913,0.0,nan,276.51418470592057,3.364184705920593,270.2325801783174,-2.9174198216825857,263.95097565068824,-9.199024349311742,257.6693711230699,-15.480628876930098,251.38776659544996,-21.762233404550017,245.1061620678363,-28.043837932163683,1.0,1.0,26022.012520719443,26022.012520719443,275.7323471618679,2.582347161867915,275.7323471618679,275.7323471618679,77082.25914886728,77088.4280198134,-6.168870946115931,0.0,8546.071908451686,8546.071908451686,0.8856345809069147,3941.266947779257,275.7323471618679,2.582347161867915,1.0,0.002,0.1311403162780527,0.004916025136785157,0.00020259563631233965,0.0017974043647952763,0.10129781815616982,0.10129781815616982,0.0,1.1076157352407634e-12,0.9999753754010556,0.9999753754010556,0.0,0.09246257499730126,2.276909894665006e-06,0.0,0.0,0.0,1600210.252149067,266.71201257471495,0.0,1.0,1284168.6955600926,2599.501593081549,,,,,,,,,,,,,,,,,,,3.0,15271.51964238254,1544.1666853767827,0.37175542044615034,6.173730061729009,2.9878013048707412
1315.0,-29.793567457113447,4.929701510746347,35.04543873604132,24.665247299149655,5.107668141239589,-26.303443897275574,-39.81029862826688,1.6175445814372762,-6.4382256791479335,-6.438225679101069,40.09094957928646,41245.682513548156,25742.019611294094,25742.019611294094,66987.70212484225,77092.29650650763,77088.34410099857,25742.019611294094,102830.36371229266,102830.36371229266,102830.36371229266,130204.90130535979,125720.84869281987,4484.052612539922,0.0,90849.70677309597,55003.332384613066,39829.304876092116,27374.537593067136,67203.84246915925,20779.121168709305,1544.182295313817,0.0,0.8790475998010416,2.735044810718422,0.001494314320929203,1.0,1.0,-6.4382256791479335,335207.50241242966,1558458.450464943,4.649234993993245,1558458.450464943,4.649234993993245,0.7590674764117958,0.09246478343091401,3.92166954351637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92166954351637,1.2841611926617307,1.2844675057665398,3.0538763871128776,6470.797609170897,15271.509056838215,6456.926068147532,0.0003275320713934069,23166.079080603882,2362.28264296206,19300.184115185453,1968.0710655713679,0.8331226034424097,0.8331226034424097,35461.812206059956,35405.22815468563,1.0019981283052288,0.8,4279.8650497735935,4273.035954225843,1.0019981283052288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.8079285663625,4632.441516551485,6.11041852554959,4.929701510746347,-3.6434201630229404,8.573121673769288,2.9877039935585863,3.5,0.8536297124453104,0.6,0.0002385192454147717,1.0000901442807455,0.00023849774620698046,198.75185262365846,0.0,4.309050390697789e-06,12.211848807237534,0.013096033555750708,8.056541098041913e-05,0.00015795383443435257,0.0006194427417828278,0.09246478343227728,0.09246478343227728,0.09246478343227728,0.09246260302057335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.9513980287,595.5405509562146,0.0,0.09246478343227728,0.09246478343091401,0.09246478343091401,0.37175464517278783,0.37175464517278783,0.5,9.946556941722841,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.6838977141305804e-11,27374.537593067136,20779.121168709305,0.7590674764117958,0.9967838097290912,0.61373994399913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502543484381105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.186155896925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.809605560551,260.809605560551,-12.340394439448971,245.10531338692155,276.51389773417776,123752.4538711596,123847.38896180554,-94.93509064590845,0.0,nan,276.51389773417776,3.363897734177783,270.23218086473696,-2.9178191352630165,263.95046399527615,-9.199536004723825,257.66874712582376,-15.48125287417622,251.38703025637008,-21.762969743629895,245.10531338692155,-28.044686613078426,1.0,1.0,26022.012520719443,26022.012520719443,275.7320990884405,2.5820990884405433,275.7320990884405,275.7320990884405,77081.87541566501,77088.34410099857,-6.468685333558824,0.0,8546.071908451686,8546.071908451686,0.8856338923432335,3941.2778912339522,275.7320990884405,2.5820990884405433,1.0,0.002,0.13114254943383072,0.0049159723438898005,0.00020259898701126665,0.0017974010137330907,0.10129949350563332,0.10129949350563332,0.0,7.443572667964471e-13,0.9999758485934029,0.9999758485934029,0.0,0.09246255027633346,2.2331545805492497e-06,0.0,0.0,0.0,1600209.9730836707,266.71177432085204,0.0,1.0,1284169.5091838862,2599.498298195669,,,,,,,,,,,,,,,,,,,3.0,15271.509056838215,1544.182295313817,0.37175464517278783,6.173730061729009,2.9877039935585863
1316.0,-29.794435991068656,4.9297684392919985,35.045440851295176,24.6649504051544,5.107423189108254,-26.304250073048255,-39.81107908822594,1.617237271083666,-6.43843843601627,-6.43843843601378,40.0909385177984,41245.23548859892,25741.968575303497,25741.968575303497,66987.20406390242,77092.20564740725,77088.05743968372,25741.968575303497,102830.02601498722,102830.02601498722,102830.02601498722,130204.6712408536,125720.65503748559,4484.016203368007,0.0,90849.88202630886,55003.151729696816,39829.700329568936,27374.645225866378,67204.34555543531,20779.186860182795,1544.1924080383105,0.0,0.8790464937916074,2.735023135864115,0.001494314320929203,1.0,1.0,-6.43843843601627,335204.6887908535,1558457.9726148301,4.64927259292369,1558457.9726148301,4.64927259292369,0.7590668915975022,0.09246467290863844,3.9216754883875224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216754883875224,1.2841626732910336,1.2844689591391023,3.0538774953932504,6470.799957484017,15271.498587333273,6456.919413685122,0.0003275311105389856,23166.088651476784,2362.283618919487,19300.164224551994,1968.0690372912254,0.8331214006349602,0.8331214006349602,35461.85521139125,35405.22815468563,1.001999647237332,0.8,4279.870240061481,4273.035954225843,1.001999647237332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.725682848837,4632.441516551485,6.11052570550846,4.9297684392919985,-3.643615196091193,8.573383635383191,2.9876067803839916,3.5,0.853601937252569,0.6,0.00023849774620698046,1.0000902493002648,0.0002384762238946442,198.75256884251004,0.0,4.27300737844987e-06,12.109702910526932,0.013100306563129157,8.055830721582472e-05,0.00015793943899115574,0.000619387226541292,0.09246467289764965,0.09246467289764965,0.09246467289764965,0.09246235945701313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.2325326687,595.5404589782083,0.0,0.09246467289764965,0.09246467290863844,0.09246467290863844,0.3717538745481923,0.3717538745481923,0.5,9.946487536292175,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27374.645225866378,20779.186860182795,0.7590668915975022,0.9967689367445178,0.6137286978648825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502595373184513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.08401000022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80903974936433,260.80903974936433,-12.340960250635646,245.10446676529003,276.51361273343633,123755.02193777582,123849.62011593387,-94.59817815805323,0.0,nan,276.51361273343633,3.363612733436355,270.23178353981365,-2.918216460186329,263.9499543461794,-9.200045653820553,257.6681251525502,-15.481874847449774,251.3862959589165,-21.763704041083486,245.10446676529003,-28.04553323470995,1.0,1.0,26022.012520719443,26022.012520719443,275.73185278847814,2.581852788478159,275.73185278847814,275.73185278847814,77081.78294540073,77088.05743968372,-6.274494282988599,0.0,8546.071908451686,8546.071908451686,0.885633516420723,3941.28386582946,275.73185278847814,2.581852788478159,1.0,0.002,0.1311449116534621,0.00491592364174728,0.0002026025477162426,0.001797397451153672,0.10130127385812131,0.10130127385812131,0.0,-1.130085608425091e-12,0.9999744527231827,0.9999744527231827,0.0,0.09246231068804382,2.362220594613504e-06,0.0,0.0,0.0,1600209.7238820766,266.7115615639837,0.0,1.0,1284170.2357359289,2599.495355924388,,,,,,,,,,,,,,,,,,,3.0,15271.498587333273,1544.1924080383105,0.3717538745481923,6.173730061729009,2.9876067803839916
1317.0,-29.795303231863862,4.929835642626786,35.04544303502926,24.66474868068474,5.107277087185938,-26.30504519995396,-39.81184659115968,1.6170190547439083,-6.438658166055859,-6.438658166067044,40.09094472429588,41244.7132029952,25741.93559505401,25741.93559505401,66986.64879804921,77092.04696871623,77087.99375507211,25741.93559505401,102829.92935012611,102829.92935012611,102829.92935012611,130204.76183955508,125720.78004982136,4483.981789733724,0.0,90850.01844417989,55002.92416176309,39830.10475824089,27374.832489428976,67204.93724766986,20779.309739006858,1544.206481772859,0.0,0.8790452846853455,2.735000750752328,0.001494314320929203,1.0,1.0,-6.438658166055859,335201.7829714641,1558458.24073198,4.649313696713398,1558458.24073198,4.649313696713398,0.7590661877851111,0.09246458801378861,3.9216787329770826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216787329770826,1.2841637375773354,1.284469996039635,3.053877491024317,6470.799948226771,15271.488068787801,6456.914367432024,0.00032753075650241803,23166.104270660766,2362.285211633001,19300.14914096379,1968.067499193281,0.8331201878171159,0.8331201878171159,35461.87868281943,35405.22815468563,1.0020004762395287,0.8,4279.8730728142045,4273.035954225843,1.0020004762395287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.64363838307,4632.441516551485,6.110636883810681,4.929835642626786,-3.6438152988103263,8.573650941437112,2.9875098063465066,3.5,0.8535742303847161,0.6,0.0002384762238946442,1.0000901155621538,0.0002384547354121143,198.75328399951468,0.0,4.2776148642632714e-06,12.12276052532211,0.013104584177993421,8.055132195106769e-05,0.0001579249019435765,0.0006193307293596151,0.09246458801865413,0.09246458801865413,0.09246458801865413,0.0924623182013735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.5908610703,595.5403427416284,0.0,0.09246458801865413,0.09246458801378861,0.09246458801378861,0.3717530872839581,0.3717530872839581,0.5,9.946419440348427,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27374.832489428976,20779.309739006858,0.7590661877851111,0.9967518986169692,0.6137155228788677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502647322422284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09706761501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80848469090057,260.80848469090057,-12.341515309099407,245.10362295054557,276.5133464312449,123758.58123224878,123851.38166425623,-92.8004320074606,0.0,nan,276.5133464312449,3.3633464312449064,270.23140173513525,-2.918598264864727,263.9494570389768,-9.200542961023189,257.6675123428207,-15.482487657179263,251.38556764668022,-21.764432353319762,245.10362295054557,-28.046377049454406,1.0,1.0,26022.012520719443,26022.012520719443,275.73162560650866,2.5816256065086804,275.73162560650866,275.73162560650866,77081.91772192383,77087.99375507211,-6.076033148274291,0.0,8546.071908451686,8546.071908451686,0.8856333112498348,3941.287126641968,275.73162560650866,2.5816256065086804,1.0,0.002,0.1311472312921946,0.004915873857942447,0.00020260603973103834,0.0017973939597975305,0.10130301986551916,0.10130301986551916,0.0,-4.714310539166711e-13,0.9999749132138978,0.9999749132138978,0.0,0.09246226837444707,2.3196393415342466e-06,0.0,0.0,0.0,1600209.4665121462,266.7113418339441,0.0,1.0,1284170.9861000166,2599.4923172280305,,,,,,,,,,,,,,,,,,,3.0,15271.488068787801,1544.206481772859,0.3717530872839581,6.173730061729009,2.9875098063465066
1318.0,-29.79616457643833,4.929902599525675,35.045445678938,24.664379213377856,5.106957900723653,-26.305852328717624,-39.81262715589253,1.6166456530039228,-6.438905184052203,-6.438905184031769,40.09096237258677,41244.3235926693,25741.965172524877,25741.965172524877,66986.28876519419,77092.01218425215,77088.00634986444,25741.965172524877,102829.97152238933,102829.97152238933,102829.97152238933,130205.06014918479,125721.109316766,4483.950832418788,0.0,90850.22652046813,55002.775766923725,39830.50083727156,27375.08862679546,67205.58946406702,20779.480875833313,1544.2244770486745,0.0,0.879043884954989,2.734975585838493,0.001494314320929203,1.0,1.0,-6.438905184052203,335198.51630618516,1558459.0031274373,4.649361280895026,1558459.0031274373,4.649361280895026,0.7590653370705003,0.09246453573332834,3.9216871990294626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216871990294626,1.2841655270786956,1.284471758371566,3.053879828055169,6470.804900114711,15271.477547197503,6456.905885740004,0.0003275291218437505,23166.107318031816,2362.2855223783677,19300.123788618745,1968.0649139735533,0.8331189838525912,0.8331189838525912,35461.939926399646,35405.22815468563,1.0020026393408672,0.8,4279.8804642655205,4273.035954225843,1.0020026393408672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.561757362306,4632.441516551485,6.1107626796296985,4.929902599525675,-3.64403594351823,8.573938543043905,2.9874130267513213,3.5,0.8535465790718061,0.6,0.0002384547354121143,1.0000895034876713,0.00023843339479170313,198.75399429877186,0.0,4.270906470984427e-06,12.103748938769865,0.013108855084464405,8.054421838142318e-05,0.0001579105170306911,0.0006192756532313853,0.09246453572723064,0.09246453572723064,0.09246453572723064,0.09246239771053079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.98545744305,595.5402152710063,0.0,0.09246453572723064,0.09246453573332834,0.09246453573332834,0.37175230460913883,0.37175230460913883,0.5,9.946355298508074,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,27375.08862679546,20779.480875833313,0.7590653370705003,0.9967368681590081,0.6137037696056741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502699194667121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.078056028455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80792323112684,260.80792323112684,-12.342076768873142,245.10278087724967,276.513065584994,123760.23650928777,123854.10717305474,-93.870663766991,0.0,nan,276.513065584994,3.3630655849940467,270.2310086434717,-2.918991356528295,263.94895170190597,-9.201048298094008,257.66689476034554,-15.483105239654435,251.38483781879432,-21.765162181205653,245.10278087724967,-28.047219122750306,1.0,1.0,26022.012520719443,26022.012520719443,275.7313800622961,2.581380062296148,275.7313800622961,275.7313800622961,77081.60497174464,77088.00634986444,-6.401378119800938,0.0,8546.071908451686,8546.071908451686,0.8856327759007899,3941.29563502461,275.7313800622961,2.581380062296148,1.0,0.002,0.131149423567842,0.0049158196448084,0.00020260932361469081,0.0017973906757208303,0.1013046618073454,0.1013046618073454,0.0,-6.64478888579012e-13,0.9999762906275358,0.9999762906275358,0.0,0.09246234345721091,2.1922761174316453e-06,0.0,0.0,0.0,1600209.177178994,266.7110948159478,0.0,1.0,1284171.8296496363,2599.48890117095,,,,,,,,,,,,,,,,,,,3.0,15271.477547197503,1544.2244770486745,0.37175230460913883,6.173730061729009,2.9874130267513213
1319.0,-29.79702789011656,4.9299700592786415,35.04544798327523,24.664172005746536,5.106809751842451,-26.306644125848255,-39.8133902932517,1.6164259872934685,-6.439111885536761,-6.439111885549258,40.090957860204476,41243.81028534924,25741.904825759717,25741.904825759717,66985.71511110896,77091.85874221097,77087.82696294412,25741.904825759717,102829.73178870384,102829.73178870384,102829.73178870384,130204.94983043727,125721.03349199309,4483.916338444171,0.0,90850.3691346523,55002.55903903175,39830.90010624505,27375.218041733435,67206.11814797849,20779.56270837249,1544.2354780125663,0.0,0.8790427867601097,2.7349545283025734,0.001494314320929203,1.0,1.0,-6.439111885536761,335195.7828218942,1558458.8081952138,4.649398614371287,1558458.8081952138,4.649398614371287,0.7590647379207761,0.09246443325347967,3.9216913869261085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216913869261085,1.28416659776843,1.2844728019102862,3.053880543023823,6470.806415047495,15271.467114820132,6456.89982579211,0.0003275283772856533,23166.118944882717,2362.2867079872044,19300.10567502896,1968.0630669014354,0.8331177838181764,0.8331177838181765,35461.97022171202,35405.22815468563,1.002003709360805,0.8,4279.884120588775,4273.035954225843,1.002003709360805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.479907147043,4632.441516551485,6.110867088549216,4.9299700592786415,-3.644226043650504,8.574196102929145,2.987316284820197,3.5,0.8535189385200563,0.6,0.00023843339479170313,1.0000897087422438,0.00023841200715040586,198.7547062263129,0.0,4.241533547533556e-06,12.020506073710099,0.013113096618011938,8.053727397034545e-05,0.00015789612082135767,0.0006192198570541626,0.0924644332639663,0.0924644332639663,0.0924644332639663,0.09246222898792739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.28246325895,595.5401184525232,0.0,0.0924644332639663,0.09246443325347967,0.09246443325347967,0.3717515371398584,0.3717515371398584,0.5,9.946289170200235,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27375.218041733435,20779.56270837249,0.7590647379207761,0.9967204914828702,0.6136913040347923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450275071459191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.9948131634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.807371903819,260.807371903819,-12.342628096180988,245.10194144355202,276.51280236407047,123763.75255572893,123855.92917137947,-92.17661565052606,0.0,nan,276.51280236407047,3.3628023640704896,270.23063018001443,-2.9193698199855476,263.9484579958782,-9.20154200412179,257.66628581175013,-15.483714188249849,251.3841136276485,-21.765886372351474,245.10194144355202,-28.048058556447955,1.0,1.0,26022.012520719443,26022.012520719443,275.7311523702087,2.581152370208713,275.7311523702087,275.7311523702087,77081.73573876164,77087.82696294412,-6.091224182484439,0.0,8546.071908451686,8546.071908451686,0.8856325110799529,3941.299843860739,275.7311523702087,2.581152370208713,1.0,0.002,0.13115167495726276,0.004915772521543181,0.00020261271561444868,0.0017973872845689373,0.10130635780722434,0.10130635780722434,0.0,1.8338585858201917e-13,0.9999756512910658,0.9999756512910658,0.0,0.09246218186390762,2.251389572054416e-06,0.0,0.0,0.0,1600208.935068064,266.7108881144632,0.0,1.0,1284172.5355202076,2599.486042666923,,,,,,,,,,,,,,,,,,,3.0,15271.467114820132,1544.2354780125663,0.3717515371398584,6.173730061729009,2.987316284820197
1320.0,-29.797889798969532,4.9300374264897115,35.045450808237916,24.663911084085726,5.106603439137513,-26.307440475153786,-39.814161707740254,1.6161541145839828,-6.43934943491405,-6.439349434958049,40.09097749387477,41243.34823315227,25741.915928691473,25741.915928691473,66985.26416184375,77091.74511534735,77087.89211386099,25741.915928691473,102829.80804255247,102829.80804255247,102829.80804255247,130205.28304674571,125721.39641246227,4483.886634283432,0.0,90850.5320834488,55002.373153509565,39831.28769993247,27375.47500419324,67206.76270412571,20779.73499860999,1544.2532875577276,0.0,0.8790414305681326,2.7349303283222617,0.001494314320929203,1.0,1.0,-6.43934943491405,335192.6414171758,1558459.6563579866,4.649444718621823,1558459.6563579866,4.649444718621823,0.7590639064866291,0.092464381208827,3.921696715203894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921696715203894,1.2841679125554688,1.2844740895440778,3.053881565534366,6470.808581624638,15271.456614283565,6456.893282000768,0.0003275274622029858,23166.12902043991,2362.2877354081065,19300.086115198726,1968.061072353834,0.8331165771445846,0.8331165771445846,35462.00876655074,35405.22815468563,1.0020050707514854,0.8,4279.888772542463,4273.035954225843,1.0020050707514854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.398278636258,4632.441516551485,6.110988141659123,4.9300374264897115,-3.644439296729787,8.5744767232195,2.987219806178218,3.5,0.8534913731937765,0.6,0.00023841200715040586,1.0000895633896745,0.00023839065607518105,198.75541699984754,0.0,4.250894362912215e-06,12.047034624493216,0.01311734751237485,8.053025480142542e-05,0.00015788175234898044,0.0006191643495776313,0.09246438122630107,0.09246438122630107,0.09246438122630107,0.09246233454334658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.6734425853,595.5399922556861,0.0,0.09246438122630107,0.092464381208827,0.092464381208827,0.3717507610949147,0.3717507610949147,0.5,9.946227769994259,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27375.47500419324,20779.73499860999,0.7590639064866291,0.996704222412005,0.6136785432549992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502802352645865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02134171418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8068237067848,260.8068237067848,-12.343176293215151,245.10110388345254,276.51254353009773,123766.5079625274,123858.16122570598,-91.6532631785538,0.0,nan,276.51254353009773,3.362543530097753,270.23025560082465,-2.919744399175329,263.94796767144203,-9.202032328557948,257.6656797421119,-15.4843202578881,251.3833918127803,-21.766608187219674,245.10110388345254,-28.04889611654744,1.0,1.0,26022.012520719443,26022.012520719443,275.7309224442926,2.5809224442926393,275.7309224442926,275.7309224442926,77081.70294993206,77087.89211386099,-6.189163928924245,0.0,8546.071908451686,8546.071908451686,0.8856321741472654,3941.3051987799136,275.7309224442926,2.5809224442926393,1.0,0.002,0.1311537737074635,0.004915720428671166,0.0002026158589516481,0.0017973841414779723,0.10130792947582405,0.10130792947582405,0.0,4.2962031501780906e-13,0.9999773020691737,0.9999773020691737,0.0,0.09246228245869842,2.098750128576519e-06,0.0,0.0,0.0,1600208.6568240246,266.7106505650859,0.0,1.0,1284173.34673308,2599.482757572745,,,,,,,,,,,,,,,,,,,3.0,15271.456614283565,1544.2532875577276,0.3717507610949147,6.173730061729009,2.987219806178218
1321.0,-29.79874828656806,4.930104420975367,35.04545356052373,24.663518845941894,5.106260895845277,-26.308247368350834,-39.81494220262391,1.6157599773666755,-6.439601965509382,-6.43960196558942,40.09098104658001,41242.97853775452,25741.96065942243,25741.96065942243,66984.93919717695,77091.72790492588,77087.68231898983,25741.96065942243,102829.64297841226,102829.64297841226,102829.64297841226,130205.31773036813,125721.46190266195,4483.85582770618,0.0,90850.7501362383,55002.2377597242,39831.680418349,27375.674751955874,67207.35517030487,20779.865028728276,1544.2687247026718,0.0,0.8790400544912612,2.734904602338678,0.001494314320929203,1.0,1.0,-6.439601965509382,335189.3019229385,1558459.809833102,4.649491498960187,1558459.809833102,4.649491498960187,0.7590631177864811,0.09246431677884598,3.9217059592071326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217059592071326,1.2841697986957115,1.284475948714189,3.053884278535657,6470.814330148822,15271.446113113205,6456.884258449783,0.00032752562253446897,23166.130016184583,2362.287836945806,19300.05914320098,1968.0583219754942,0.8331153770490519,0.8331153770490519,35462.07563777927,35405.22815468563,1.0020074326215616,0.8,4279.896843191311,4273.035954225843,1.0020074326215616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.316720579577,4632.441516551485,6.111117080455566,4.930104420975367,-3.644663899630086,8.574768320605452,2.9871234120523553,3.5,0.8534638320149587,0.6,0.00023839065607518105,1.0000892084896347,0.00023836939150179005,198.75612495648917,0.0,4.243641859701248e-06,12.026481030393338,0.013121591154234552,8.052315358473075e-05,0.0001578675024904503,0.0006191099252819457,0.09246431678609364,0.09246431678609364,0.09246431678609364,0.09246224434983157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.9903813128,595.5398893501361,0.0,0.09246431678609364,0.09246431677884598,0.09246431677884598,0.37175000337761455,0.37175000337761455,0.5,9.946165596929216,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,8.003553375601768e-11,27375.674751955874,20779.865028728276,0.7590631177864811,0.996690600715289,0.613667632556644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502853907021873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00078812008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80626599730084,260.80626599730084,-12.343734002699136,245.1002672087244,276.51226478585335,123767.8347610972,123861.0784118844,-93.24365078719534,0.0,nan,276.51226478585335,3.3622647858533696,270.22986527048005,-2.92013472951993,263.94746575498704,-9.202534245012941,257.6650662395996,-15.484933760400395,251.38266672416026,-21.767333275839718,245.1002672087244,-28.049732791275574,1.0,1.0,26022.012520719443,26022.012520719443,275.7306453649711,2.580645364971133,275.7306453649711,275.7306453649711,77081.43179837242,77087.68231898983,-6.250520617410075,0.0,8546.071908451686,8546.071908451686,0.8856315896042004,3941.314489003168,275.7306453649711,2.580645364971133,1.0,0.002,0.13115590107671943,0.004915665487848071,0.00020261904025718842,0.0017973809598869825,0.1013095201285942,0.1013095201285942,0.0,1.4417069968408747e-13,0.9999769925377721,0.9999769925377721,0.0,0.09246218940957025,2.1273692757217553e-06,0.0,0.0,0.0,1600208.3610314466,266.7103980344906,0.0,1.0,1284174.209104474,2599.4792653131863,,,,,,,,,,,,,,,,,,,3.0,15271.446113113205,1544.2687247026718,0.37175000337761455,6.173730061729009,2.9871234120523553
1322.0,-29.79960546690095,4.930172035618138,35.04545586040587,24.663298611436062,5.106095810287407,-26.309035339160975,-39.815700974408514,1.6155256817388879,-6.439801267444864,-6.43980126748504,40.09097349474426,41242.47176037887,25741.886238126448,25741.886238126448,66984.35799850532,77091.58660010429,77087.4796249413,25741.886238126448,102829.36586306775,102829.36586306775,102829.36586306775,130205.15087748389,125721.32938833798,4483.82148914591,0.0,90850.89522464454,55002.01699336889,39832.08692363961,27375.785014416142,67207.87193805576,20779.9334448014,1544.2786365033924,0.0,0.8790390077153606,2.734884299039454,0.001494314320929203,1.0,1.0,-6.439801267444864,335186.6663492131,1558459.4835975992,4.64952708463028,1558459.4835975992,4.64952708463028,0.7590625596255467,0.09246420764383315,3.9217099834705036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217099834705036,1.284170937611166,1.2844770605923956,3.053884703827457,6470.815231291112,15271.435651751683,6456.878609283179,0.00032752503535850855,23166.143240466332,2362.289185447256,19300.042257463956,1968.056600109513,0.8331141725719317,0.8331141725719317,35462.10474933814,35405.22815468563,1.002008460832715,0.8,4279.900356648058,4273.035954225843,1.002008460832715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.235161334639,4632.441516551485,6.111217738842999,4.930172035618138,-3.644848210271124,8.575020245889263,2.987027017766344,3.5,0.853436290790384,0.6,0.00023836939150179005,1.000089073266353,0.00023834816105255586,198.756831839514,0.0,4.226464206049204e-06,11.977799559943445,0.013125817618440602,8.0516250567352e-05,0.00015785314093443806,0.0006190542387247621,0.09246420766578808,0.09246420766578808,0.09246420766578808,0.092462041285242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.26719760086,595.5397989487494,0.0,0.09246420766578808,0.09246420764383315,0.09246420764383315,0.3717492419767537,0.3717492419767537,0.5,9.94610060751089,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,27375.785014416142,20779.9334448014,0.7590625596255467,0.9966742892892599,0.6136553735608722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502905257105945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.95210664963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8057167562838,260.8057167562838,-12.344283243716177,245.09943309750642,276.5120004150312,123771.12472530382,123862.95253112486,-91.82780582103833,0.0,nan,276.5120004150312,3.3620004150312184,270.2294869516022,-2.9205130483977655,263.9469734880191,-9.203026511980852,257.66446002452795,-15.485539975472022,251.38194656101598,-21.768053438983998,245.09943309750642,-28.050566902493557,1.0,1.0,26022.012520719443,26022.012520719443,275.73042234527264,2.580422345272666,275.73042234527264,275.73042234527264,77081.4984691636,77087.4796249413,-5.981155777699314,0.0,8546.071908451686,8546.071908451686,0.8856313351304779,3941.318533387856,275.73042234527264,2.580422345272666,1.0,0.002,0.1311581129846176,0.00491561987955751,0.00020262237433712273,0.001797377626829401,0.10131118716856136,0.10131118716856136,0.0,1.1665239087188528e-12,0.9999760782410888,0.9999760782410888,0.0,0.09246199573734998,2.211906483170355e-06,0.0,0.0,0.0,1600208.1275856942,266.7101987325551,0.0,1.0,1284174.8897034645,2599.476509164,,,,,,,,,,,,,,,,,,,3.0,15271.435651751683,1544.2786365033924,0.3717492419767537,6.173730061729009,2.987027017766344
1323.0,-29.800461215278993,4.930239649677887,35.04545859964512,24.66303234631198,5.105887599297637,-26.309826333860045,-39.816467778850324,1.615252716949655,-6.44003256005783,-6.4400325600446475,40.090990774200606,41242.02779752301,25741.886307242978,25741.886307242978,66983.914104766,77091.47949368483,77087.5274578031,25741.886307242978,102829.41376504608,102829.41376504608,102829.41376504608,130205.44125287353,125721.64951393008,4483.791738943445,0.0,90851.0651110863,55001.84960866383,39832.461669358294,27376.027487827447,67208.48915718574,20780.095605634277,1544.295609927808,0.0,0.8790376941722813,2.734860736933146,0.001494314320929203,1.0,1.0,-6.44003256005783,335183.6077503924,1558460.2300597862,4.649571739261052,1558460.2300597862,4.649571739261052,0.7590617599603886,0.09246414967338057,3.921716334670005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921716334670005,1.284172257186436,1.284478353217255,3.053886511504547,6470.819061541951,15271.425187962794,6456.870931358606,0.0003275236920354748,23166.14904242711,2362.2897770826035,19300.0193076336,1968.0542598781033,0.8331129732562379,0.833112973256238,35462.1506939626,35405.22815468563,1.002010083582909,0.8,4279.905901677491,4273.035954225843,1.002010083582909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.153853804303,4632.441516551485,6.111335720558641,4.930239649677887,-3.6450564948049804,8.575296144482866,2.986930922218539,3.5,0.8534088349195825,0.6,0.00023834816105255586,1.0000889250825535,0.00023832696780726886,198.7575375460746,0.0,4.219696828317393e-06,11.95862081145149,0.01313003731526892,8.050927502768553e-05,0.00015783888602487032,0.0006189993375698512,0.09246414968971489,0.09246414968971489,0.09246414968971489,0.09246212277945141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.643934421,595.5396772684392,0.0,0.09246414968971489,0.09246414967338057,0.09246414967338057,0.3717484686915329,0.3717484686915329,0.5,9.946039800040086,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27376.027487827447,20780.095605634277,0.7590617599603886,0.9966585314558326,0.6136431322100853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502956529342588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.932927901136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8051706536906,260.8051706536906,-12.344829346309382,245.0986009389592,276.51174036839734,123773.88454355586,123865.18763507801,-91.30309152216628,0.0,nan,276.51174036839734,3.3617403683973635,270.22911248255167,-2.920887517448307,263.946484596619,-9.203515403381004,257.6638567107666,-15.486143289233382,251.38122882484976,-21.76877117515022,245.0986009389592,-28.05139906104077,1.0,1.0,26022.012520719443,26022.012520719443,275.73019664977124,2.580196649771267,275.73019664977124,275.73019664977124,77081.44673670703,77087.5274578031,-6.080721096062916,0.0,8546.071908451686,8546.071908451686,0.8856309335131902,3941.324916343355,275.73019664977124,2.580196649771267,1.0,0.002,0.13116019075131485,0.004915569011851845,0.0002026254878553369,0.0017973745123371204,0.10131274392766844,0.10131274392766844,0.0,1.9245716131877089e-13,0.9999775289496223,0.9999775289496223,0.0,0.09246207190681513,2.0777665654389896e-06,0.0,0.0,0.0,1600207.8566680066,266.70996743994215,0.0,1.0,1284175.6795469117,2599.4733106244576,,,,,,,,,,,,,,,,,,,3.0,15271.425187962794,1544.295609927808,0.3717484686915329,6.173730061729009,2.986930922218539
1324.0,-29.80131499163372,4.930307376213735,35.045461530414684,24.662757629435532,5.105666637038556,-26.31061682877268,-39.81723067173732,1.614968472986969,-6.440257415774283,-6.440257415792633,40.091001780173414,41241.570979409866,25741.872809743854,25741.872809743854,66983.44378915372,77091.3791044032,77087.50367468674,25741.872809743854,102829.3764844306,102829.3764844306,102829.3764844306,130205.61264899731,125721.85019283099,4483.762456166329,0.0,90851.23406059698,55001.66156509432,39832.85832833629,27376.23616456672,67209.09449290301,20780.233737452323,1544.310812065839,0.0,0.8790364391340713,2.734837830716327,0.001494314320929203,1.0,1.0,-6.440257415774283,335180.63429371244,1558460.705511284,4.649614405066238,1558460.705511284,4.649614405066238,0.7590610196571999,0.0924640832482799,3.921722157736917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921722157736917,1.2841736294032018,1.2844796985438796,3.0538877827287823,6470.821755113562,15271.414724288055,6456.8640402404835,0.0003275226420864725,23166.157725213237,2362.2906624803823,19299.998709620377,1968.0521594652994,0.8331117718591259,0.8331117718591259,35462.192818058895,35405.22815468563,1.00201157139367,0.8,4279.910985609651,4273.035954225843,1.00201157139367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.072640429846,4632.441516551485,6.111450349326566,4.930307376213735,-3.645259842030689,8.575567218244423,2.9868349391859264,3.5,0.853381411195979,0.6,0.00023832696780726886,1.0000887207713496,0.0002383058251306462,198.7582416307686,0.0,4.212317245852561e-06,11.937707074746157,0.013134249632514772,8.050233562541432e-05,0.00015782463218185454,0.0006189443570642578,0.09246408326760786,0.09246408326760786,0.09246408326760786,0.09246212653259359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.98018046253,595.5395684492282,0.0,0.09246408326760786,0.0924640832482799,0.0924640832482799,0.3717477115549834,0.3717477115549834,0.5,9.945981098311222,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,27376.23616456672,20780.233737452323,0.7590610196571999,0.9966425570013726,0.6136308083092058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300771627187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.91201416443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80462613896367,260.80462613896367,-12.345373861036308,245.09777060273527,276.5114816751643,123776.44584911336,123867.48346388566,-91.03761477228976,0.0,nan,276.5114816751643,3.3614816751643275,270.22873946074145,-2.921260539258526,263.9459972461999,-9.204002753800069,257.66325503172254,-15.486744968277435,251.38051281721837,-21.769487182781603,245.09777060273527,-28.05222939726471,1.0,1.0,26022.012520719443,26022.012520719443,275.72996901109366,2.579969011093681,275.72996901109366,275.72996901109366,77081.36481144151,77087.50367468674,-6.138863245229004,0.0,8546.071908451686,8546.071908451686,0.8856305652922032,3941.3307685256013,275.72996901109366,2.579969011093681,1.0,0.002,0.13116219684745606,0.004915519622021907,0.00020262849333083872,0.0017973715071207725,0.10131424666541936,0.10131424666541936,0.0,4.5161140452276705e-13,0.9999783040545703,0.9999783040545703,0.0,0.09246207715257554,2.0060957043588894e-06,0.0,0.0,0.0,1600207.593289254,266.7097425842257,0.0,1.0,1284176.4474079497,2599.4702011100335,,,,,,,,,,,,,,,,,,,3.0,15271.414724288055,1544.310812065839,0.3717477115549834,6.173730061729009,2.9868349391859264
1325.0,-29.802166661701033,4.930375239201864,35.045464562960206,24.662478546984516,5.105439865461307,-26.31140600898622,-39.81799335507674,1.6146792115916637,-6.440480425950739,-6.440480425964322,40.09101057891835,41241.121299718725,25741.856435132464,25741.856435132464,66982.97773485119,77091.28265969414,77087.45134482767,25741.856435132464,102829.30777996013,102829.30777996013,102829.30777996013,130205.74179645778,125722.00811827953,4483.733678178254,0.0,90851.40353439373,55001.47720390866,39833.25147831674,27376.434016497646,67209.68549481439,20780.364144480965,1544.3254550503732,0.0,0.8790352024110073,2.7348151126556473,0.001494314320929203,1.0,1.0,-6.440480425950739,335177.6852626368,1558461.0856121217,4.64965644831323,1558461.0856121217,4.64965644831323,0.7590602973330368,0.09246401468784872,3.9217278950780856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217278950780856,1.2841750249685457,1.284481067289531,3.053888931669687,6470.82418958147,15271.404271594572,6456.857333695522,0.0003275216593668742,23166.16704805441,2362.2916131456113,19299.978663308688,1968.0501153103953,0.833110571259978,0.833110571259978,35462.2343220025,35405.22815468563,1.0020130373012506,0.8,4279.915994695949,4273.035954225843,1.0020130373012506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.99155007261,4632.441516551485,6.111564120941482,4.930375239201864,-3.645461690731993,8.575836929933857,2.986739102773704,3.5,0.8533540293639154,0.6,0.0002383058251306462,1.0000885025030128,0.0002382847363350508,198.75894398284098,0.0,4.202281228888819e-06,11.909265002670914,0.013138451913743661,8.049539868193028e-05,0.00015781042644871592,0.0006188895515380977,0.09246401470710883,0.09246401470710883,0.09246401470710883,0.09246210508029168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.298940196,595.5394652088314,0.0,0.09246401470710883,0.09246401468784872,0.09246401468784872,0.37174696228233756,0.37174696228233756,0.5,9.945923809523649,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27376.434016497646,20780.364144480965,0.7590602973330368,0.9966268587883707,0.6136187217079109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450305878558732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88357209236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8040825867608,260.8040825867608,-12.345917413239192,245.09694206855153,276.5112231049333,123778.924100791,123869.80078998934,-90.87668919834822,0.0,nan,276.5112231049333,3.3612231049333445,270.2283668977286,-2.9216331022713575,263.9455106903846,-9.204489309615383,257.66265448314147,-15.487345516858511,251.37979827582544,-21.77020172417454,245.09694206855153,-28.05305793144845,1.0,1.0,26022.012520719443,26022.012520719443,275.72973987765744,2.5797398776574596,275.72973987765744,275.72973987765744,77081.27165182108,77087.45134482767,-6.179693006590242,0.0,8546.071908451686,8546.071908451686,0.8856302024919839,3941.336534553476,275.72973987765744,2.5797398776574596,1.0,0.002,0.13116415530795594,0.004915470768566592,0.00020263142598173772,0.0017973685743228544,0.10131571299086886,0.10131571299086886,0.0,3.0459228889112566e-13,0.9999788192147263,0.9999788192147263,0.0,0.09246205622740808,1.958460440646544e-06,0.0,0.0,0.0,1600207.332071516,266.70951957404924,0.0,1.0,1284177.2089656817,2599.467117126641,,,,,,,,,,,,,,,,,,,3.0,15271.404271594572,1544.3254550503732,0.37174696228233756,6.173730061729009,2.986739102773704
