time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1326.0,-29.80301635492331,4.930443245227333,35.04546765273132,24.66219918513673,5.105213997838964,-26.312193319654344,-39.818751987162955,1.6143909613429694,-6.440702482767563,-6.4407024827570964,40.0910182955316,41240.66653222177,25741.83927072442,25741.83927072442,66982.5058029462,77091.18724864678,77087.38445840908,25741.83927072442,102829.2237291335,102829.2237291335,102829.2237291335,130205.85014284651,125722.14481791692,4483.70532492958,0.0,90851.5746322505,55001.288380767124,39833.65139053708,27376.62641371301,67210.27780425009,20780.490662288554,1544.3398152684967,0.0,0.8790339749238311,2.734792491861928,0.001494314320929203,1.0,1.0,-6.440702482767563,335174.7488588198,1558461.4189648542,4.6496981776550825,1558461.4189648542,4.6496981776550825,0.7590595841962311,0.0924639454067119,3.921733920516962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921733920516962,1.284176415699788,1.284482431269066,3.0538903164483724,6470.827123761336,15271.393832637837,6456.850287775838,0.00032752054810548334,23166.175083156704,2362.29243249802,19299.95760258324,1968.0479677140756,0.8331093731832989,0.8331093731832989,35462.27791003271,35405.22815468563,1.0020145768186446,0.8,4279.921255309423,4273.035954225843,1.0020145768186446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.910589015986,4632.441516551485,6.111677521800956,4.930443245227333,-3.6456627082521833,8.576105953479516,2.9866434204021455,3.5,0.8533266915434702,0.6,0.0002382847363350508,1.0000882976820606,0.00023826369820278032,198.75964470900854,0.0,4.191586742410431e-06,11.87895682799116,0.013142643500486072,8.048849913458786e-05,0.00015779623720046294,0.000618834855958996,0.09246394542840625,0.09246394542840625,0.09246394542840625,0.0924620709434835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.60738118296,595.5393652713252,0.0,0.09246394542840625,0.0924639454067119,0.0924639454067119,0.3717462181158494,0.3717462181158494,0.5,9.945867575552782,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27376.62641371301,20780.490662288554,0.7590595841962311,0.9966110540121962,0.6136065476821149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503109729255375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85326391768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8035400839444,260.8035400839444,-12.34645991605555,245.0961153583864,276.510964809482,123781.41491347403,123872.11614960842,-90.70123613437013,0.0,nan,276.510964809482,3.3609648094820272,270.2279949193116,-2.9220050806883933,263.9450250290741,-9.204974970925889,257.66205513882437,-15.487944861175606,251.3790852485881,-21.77091475141188,245.0961153583864,-28.053884641613564,1.0,1.0,26022.012520719443,26022.012520719443,275.729509994296,2.579509994296018,275.729509994296,275.729509994296,77081.18421107224,77087.38445840908,-6.200247336848406,0.0,8546.071908451686,8546.071908451686,0.8856298214738375,3941.342590119547,275.729509994296,2.579509994296018,1.0,0.002,0.13116607828313925,0.004915422240053921,0.00020263430420709215,0.0017973656963682588,0.10131715210354607,0.10131715210354607,0.0,5.753509647876687e-13,0.9999792029768194,0.9999792029768194,0.0,0.09246202243189591,1.922974815991771e-06,0.0,0.0,0.0,1600207.0719697676,266.7092975172324,0.0,1.0,1284177.9672668315,2599.4640463362625,,,,,,,,,,,,,,,,,,,3.0,15271.393832637837,1544.3398152684967,0.3717462181158494,6.173730061729009,2.9866434204021455
1327.0,-29.803864017858526,4.930511380065441,35.04547079266164,24.661919893138133,5.104987491786714,-26.312978866901428,-39.81951411170883,1.6141023398641021,-6.4409246962458155,-6.440924696234922,40.09102592264536,41240.23344293246,25741.823813045517,25741.823813045517,66982.05725597798,77091.09257770072,77087.31399382126,25741.823813045517,102829.13780686677,102829.13780686677,102829.13780686677,130205.95625344967,125722.27879759173,4483.677455857938,0.0,90851.74506748178,55001.11981980313,39834.02805297628,27376.8184465829,67210.84649955918,20780.616908722754,1544.3541614520116,0.0,0.8790327469194718,2.7347698552570727,0.001494314320929203,1.0,1.0,-6.4409246962458155,335171.81040359696,1558461.7484521344,4.649739924653907,1558461.7484521344,4.649739924653907,0.7590588712588893,0.09246387710608257,3.9217398457845585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217398457845585,1.2841778080644188,1.2844837969473843,3.053891619335498,6470.829884422813,15271.383404894894,6456.843367295878,0.00032751948199008323,23166.183540995833,2362.2932949575884,19299.93691680552,1968.0458583517839,0.8331081760900131,0.8331081760900131,35462.32077341074,35405.22815468563,1.0020160907419815,0.8,4279.926428465055,4273.035954225843,1.0020160907419815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.829759138265,4632.441516551485,6.11179114188895,4.930511380065441,-3.645863734115319,8.57637511418076,2.986547894285165,3.5,0.8532993983671899,0.6,0.00023826369820278032,1.00008808730303,0.00023824271204480972,198.76034376516785,0.0,4.181531695422868e-06,11.850460824828406,0.013146825032181494,8.048156837477531e-05,0.000157782129828005,0.0006187804654992395,0.09246387712677974,0.09246387712677974,0.09246387712677974,0.09246203536294892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.910658113,595.5392670089432,0.0,0.09246387712677974,0.09246387710608257,0.09246387710608257,0.3717454776330664,0.3717454776330664,0.5,9.94581232289997,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27376.8184465829,20780.616908722754,0.7590588712588893,0.9965959475963051,0.6135949119938989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503160555016341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.82476791451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80299856630967,260.80299856630967,-12.34700143369031,245.09529048550715,276.51070664707964,123783.8877301633,123874.42425997407,-90.53652981074379,0.0,nan,276.51070664707964,3.3607066470796667,270.22762341482934,-2.922376585170639,263.94454018244915,-9.205459817550832,257.6614569501688,-15.48854304983115,251.37837371782385,-21.77162628217613,245.09529048550715,-28.054709514492828,1.0,1.0,26022.012520719443,26022.012520719443,275.72927953555785,2.5792795355578733,275.72927953555785,275.72927953555785,77081.09760450157,77087.31399382126,-6.216389319684822,0.0,8546.071908451686,8546.071908451686,0.885629446789918,3941.3485450134813,275.72927953555785,2.5792795355578733,1.0,0.002,0.1311679684378122,0.004915373820958542,0.0002026371316612734,0.0017973628687672405,0.1013185658306367,0.1013185658306367,0.0,4.2851399512100485e-13,0.9999795579164549,0.9999795579164549,0.0,0.09246198695178186,1.89015430070868e-06,0.0,0.0,0.0,1600206.811683813,266.70907530375416,0.0,1.0,1284178.726102021,2599.460973388508,,,,,,,,,,,,,,,,,,,3.0,15271.383404894894,1544.3541614520116,0.3717454776330664,6.173730061729009,2.986547894285165
1328.0,-29.804709593751713,4.93057963473093,35.045473968484025,24.661641020234697,5.104758464416275,-26.313762787938384,-39.82026841314507,1.6138116573797041,-6.441146810252121,-6.441146810260099,40.091033238326624,41239.771543465205,25741.809433463503,25741.809433463503,66981.5809769287,77090.99825916729,77087.23777574026,25741.809433463503,102829.04720920377,102829.04720920377,102829.04720920377,130206.05615560792,125722.40617320035,4483.64998240758,0.0,90851.9120318267,55000.91860775905,39834.43713785294,27377.008946404145,67211.44608425708,20780.74205379098,1544.368431763652,0.0,0.8790315206216504,2.7347472289331956,0.001494314320929203,1.0,1.0,-6.441146810252121,335168.87328398426,1558462.064484573,4.649781613712405,1558462.064484573,4.649781613712405,0.7590581606074407,0.09246380923157424,3.921745197979178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921745197979178,1.2841792099573417,1.284485172222954,3.0538924533044356,6470.831651502918,15271.37298950226,6456.837140493208,0.0003275186727380281,23166.194498980058,2362.294412361006,19299.91830447564,1968.0439604223297,0.83310697859009,0.83310697859009,35462.35949116847,35405.22815468563,1.0020174582434835,0.8,4279.931101288235,4273.035954225843,1.0020174582434835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.749057015179,4632.441516551485,6.111904836919806,4.93057963473093,-3.6460645794689763,8.576644214199906,2.98645252037004,3.5,0.8532721486771543,0.6,0.00023824271204480972,1.000087871021487,0.00023822177925372624,198.76104110448242,0.0,4.171215972545517e-06,11.821226066193995,0.01315099624815404,8.047470930154857e-05,0.00015776800274326116,0.0006187259071531502,0.09246380925102085,0.09246380925102085,0.09246380925102085,0.0924619957525572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.2083412234,595.5391705505675,0.0,0.09246380925102085,0.09246380923157424,0.09246380923157424,0.3717447405493399,0.3717447405493399,0.5,9.945757918096923,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27377.008946404145,20780.74205379098,0.7590581606074407,0.9965799708127062,0.6135825658588945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503211259671092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.795533155884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8024578151829,260.8024578151829,-12.347542184817087,245.09446745343035,276.5104481769267,123786.30783861144,123876.71620790851,-90.40836929708018,0.0,nan,276.5104481769267,3.3604481769266954,270.2272520322316,-2.922747967768373,263.94405588754876,-9.20594411245122,257.66085974283794,-15.489140257162035,251.3776635981222,-21.772336401877766,245.09446745343035,-28.055532546569623,1.0,1.0,26022.012520719443,26022.012520719443,275.72904850303985,2.5790485030398713,275.72904850303985,275.72904850303985,77081.00635355037,77087.23777574026,-6.231422189885052,0.0,8546.071908451686,8546.071908451686,0.8856291083441497,3941.353923969074,275.72904850303985,2.5790485030398713,1.0,0.002,0.1311698301926184,0.004915325540686604,0.00020263991528037366,0.0017973600851252333,0.10131995764018684,0.10131995764018684,0.0,4.056069716207311e-13,0.9999798650433966,0.9999798650433966,0.0,0.09246194747678799,1.861754786258834e-06,0.0,0.0,0.0,1600206.5515136728,266.70885318974786,0.0,1.0,1284179.4845965684,2599.457901825419,,,,,,,,,,,,,,,,,,,3.0,15271.37298950226,1544.368431763652,0.3717447405493399,6.173730061729009,2.98645252037004
1329.0,-29.805547962607864,4.930647844353559,35.045477060273356,24.661238479334884,5.104408771434977,-26.314552289201988,-39.82103106155989,1.6134130980427113,-6.441377264829043,-6.441377264843713,40.0910371652543,41239.42976324394,25741.814846185243,25741.814846185243,66981.24460942918,77090.99682298223,77087.08701647357,25741.814846185243,102828.90186265881,102828.90186265881,102828.90186265881,130206.09392534845,125722.47163273115,4483.622292617302,0.0,90852.14013438154,55000.804364716605,39834.817521849924,27377.192062689643,67212.00958453957,20780.86135631514,1544.3825503275937,0.0,0.879030262152863,2.7347237531278354,0.001494314320929203,1.0,1.0,-6.441377264829043,335165.82589440513,1558462.2341264393,4.6498243965285315,1558462.2341264393,4.6498243965285315,0.7590574412719209,0.09246374109279834,3.921755869682368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921755869682368,1.2841811159345309,1.2844870517713574,3.053896230850901,6470.839655670586,15271.362587664606,6456.826602479893,0.0003275162539719957,23166.189623562637,2362.293915206787,19299.88680564864,1968.0407484358716,0.8331057942311958,0.8331057942311959,35462.43669020162,35405.22815468563,1.0020201848951056,0.8,4279.940418393688,4273.035954225843,1.0020201848951056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.668480539658,4632.441516551485,6.112023053364077,4.930647844353559,-3.646271651694292,8.57691949604785,2.9863572961609046,3.5,0.8532449417602584,0.6,0.00023822177925372624,1.0000871226443977,0.00023820102655039492,198.76173250446482,0.0,4.160623348976352e-06,11.791206570998982,0.013155156871503017,8.046777487631505e-05,0.0001577540043774112,0.0006186726926330103,0.09246374107850008,0.09246374107850008,0.09246374107850008,0.09246191493747208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.49147948966,595.5390786563465,0.0,0.09246374107850008,0.09246374109279834,0.09246374109279834,0.3717440063388715,0.3717440063388715,0.5,9.945703131034655,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27377.192062689643,20780.86135631514,0.7590574412719209,0.9965666109890654,0.6135723365237696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326183982225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.765513660685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8019073768611,260.8019073768611,-12.348092623138882,245.09364607536844,276.5101686783459,123787.56844212518,123879.59642522574,-92.02798310060324,0.0,nan,276.5101686783459,3.3601686783459286,270.2268641577546,-2.923135842245358,263.9435596371696,-9.206440362830392,257.660255116569,-15.489744883431001,251.37695059595893,-21.773049404041046,245.09364607536844,-28.056353924631537,1.0,1.0,26022.012520719443,26022.012520719443,275.7288004076888,2.5788004076888456,275.7288004076888,275.7288004076888,77080.61826443223,77087.08701647357,-6.468752041342668,0.0,8546.071908451686,8546.071908451686,0.8856284335192819,3941.3646490307797,275.7288004076888,2.5788004076888456,1.0,0.002,0.13117170629446703,0.004915275677668592,0.00020264271758605915,0.0017973572809874595,0.10132135879302957,0.10132135879302957,0.0,-1.4264813288922262e-12,0.9999797098457789,0.9999797098457789,0.0,0.0924618649892317,1.8761035666340566e-06,0.0,0.0,0.0,1600206.2815731773,266.70862273517093,0.0,1.0,1284180.2715722313,2599.4547149321156,,,,,,,,,,,,,,,,,,,3.0,15271.362587664606,1544.3825503275937,0.3717440063388715,6.173730061729009,2.9863572961609046
1330.0,-29.80638465106295,4.930716488725746,35.04547949918589,24.6609499672428,5.104170106247165,-26.315329175336192,-39.82178424540905,1.6131146305029067,-6.441581551618754,-6.441581551612059,40.091024506927376,41239.006122195045,25741.76267556757,25741.76267556757,66980.76879776262,77090.91247315356,77086.78261046523,25741.76267556757,102828.54528603281,102828.54528603281,102828.54528603281,130205.83041552092,125722.23995838602,4483.590457134888,0.0,90852.31153269912,55000.63598995534,39835.19504749309,27377.285129488115,67212.4801769812,20780.917019163273,1544.3917645575495,0.0,0.8790292077616773,2.734702943099653,0.001494314320929203,1.0,1.0,-6.441581551618754,335163.12454976013,1558461.6872935253,4.649860241597514,1558461.6872935253,4.649860241597514,0.7590568940957596,0.09246363363217834,3.921761723782978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921761723782978,1.2841825537382676,1.2844884632659812,3.0538973702505867,6470.842069921795,15271.352302022062,6456.819989859423,0.00032751528201861203,23166.198747297145,2362.294845568787,19299.867040083536,1968.0387329091523,0.8331046129151981,0.8331046129151981,35462.47903871043,35405.22815468563,1.0020216806350677,0.8,4279.945529410061,4273.035954225843,1.0020216806350677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.587987799393,4632.441516551485,6.1121274802139345,4.930716488725746,-3.6464588322030846,8.57717532092883,2.986262172121616,3.5,0.8532177634633189,0.6,0.00023820102655039492,1.0000869486068662,0.0002381803171036398,198.76242252284578,0.0,4.1248432682845604e-06,11.689805822318444,0.013159281714771301,8.046092705033717e-05,0.00015774009950005773,0.0006186190845250449,0.09246363363447761,0.09246363363447761,0.09246363363447761,0.09246165208638811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.71687250934,595.5390047288693,0.0,0.09246363363447761,0.09246363363217834,0.09246363363217834,0.3717432700775847,0.3717432700775847,0.5,9.945643685444196,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27377.285129488115,20780.917019163273,0.7590568940957596,0.996552554248728,0.6135617375464519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503311989199505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.664112912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8013592588106,260.8013592588106,-12.3486407411894,245.09282735017445,276.50989116744057,123790.0685833414,123881.7086391355,-91.64005579412154,0.0,nan,276.50989116744057,3.359891167440594,270.22647840399037,-2.923521596009607,263.94306564054597,-9.20693435945401,257.6596528770885,-15.490347122911487,251.37624011362345,-21.773759886376524,245.09282735017445,-28.05717264982553,1.0,1.0,26022.012520719443,26022.012520719443,275.7285605015141,2.5785605015141186,275.7285605015141,275.7285605015141,77080.5314423087,77086.78261046523,-6.25116815653746,0.0,8546.071908451686,8546.071908451686,0.885628063335254,3941.370532401893,275.7285605015141,2.5785605015141186,1.0,0.002,0.13117373354468534,0.004915229947818879,0.00020264576429631455,0.0017973542361251996,0.10132288214815727,0.10132288214815727,0.0,4.2151395221456944e-13,0.9999780751643919,0.9999780751643919,0.0,0.09246160638221122,2.0272499671172327e-06,0.0,0.0,0.0,1600206.042283407,266.7084184483812,0.0,1.0,1284180.9691870762,2599.451889914162,,,,,,,,,,,,,,,,,,,3.0,15271.352302022062,1544.3917645575495,0.3717432700775847,6.173730061729009,2.986262172121616
1331.0,-29.807223086882267,4.930785335964669,35.04548195310668,24.660746741015487,5.104024373855799,-26.316098340774953,-39.82252496117724,1.6128996271226326,-6.441797182344999,-6.441797182352806,40.091029817667795,41238.50758866797,25741.738327879717,25741.738327879717,66980.24591654769,77090.76593597698,77086.69834085323,25741.738327879717,102828.43666873295,102828.43666873295,102828.43666873295,130205.90125286664,125722.34073449428,4483.560518372353,0.0,90852.45237423712,55000.425296493,39835.58564193792,27377.46458413369,67213.05022607162,20781.034492418497,1544.4053668625365,0.0,0.8790280240190231,2.734680977637322,0.001494314320929203,1.0,1.0,-6.441797182344999,335160.27321944345,1558461.9167153551,4.649900484163184,1558461.9167153551,4.649900484163184,0.7590562094804761,0.09246355437823756,3.9217659547359855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217659547359855,1.284183601361926,1.2844894845430812,3.0538981735764277,6470.843772072855,15271.342022097924,6456.813872901151,0.00032751449405245357,23166.209667489788,2362.295959118536,19299.848756085914,1968.0368684602709,0.8331034309497027,0.8331034309497027,35462.50964537687,35405.22815468563,1.0020227616560327,0.8,4279.949223310452,4273.035954225843,1.0020227616560327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.5077012113,4632.441516551485,6.112238218269426,4.930785335964669,-3.6466543938071263,8.577439729771795,2.986167292914482,3.5,0.8531906551184234,0.6,0.0002381803171036398,1.000087130798046,0.0002381595660705858,198.76311398650972,0.0,4.11625980615755e-06,11.665480290650496,0.013163397974577459,8.045419310755138e-05,0.00015772612399608842,0.0006185649432603261,0.09246355439034777,0.09246355439034777,0.09246355439034777,0.0924615992638531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.0253438817,595.5389046632778,0.0,0.09246355439034777,0.09246355437823756,0.09246355437823756,0.3717425146160366,0.3717425146160366,0.5,9.945585032046774,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27377.46458413369,20781.034492418497,0.7590562094804761,0.996536322801288,0.613549116577241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503362038388765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.639787380336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80082132874344,260.80082132874344,-12.349178671256539,245.09201133853745,276.5096313189485,123793.51103288254,123883.4477546715,-89.93672178894555,0.0,nan,276.5096313189485,3.359631318948516,270.2261073228817,-2.9238926771182605,263.94258332677225,-9.207416673227726,257.6590593306933,-15.490940669306667,251.37553533462727,-21.774464665372705,245.09201133853745,-28.05798866146253,1.0,1.0,26022.012520719443,26022.012520719443,275.72833501014816,2.57833501014818,275.72833501014816,275.72833501014816,77080.66903263942,77086.69834085323,-6.02930821380869,0.0,8546.071908451686,8546.071908451686,0.8856277957909001,3941.3747845096655,275.72833501014816,2.57833501014818,1.0,0.002,0.131175736342813,0.0049151822523908,0.00020264876850217573,0.001797351231858488,0.10132438425108786,0.10132438425108786,0.0,3.60663755805124e-13,0.9999783395984359,0.9999783395984359,0.0,0.09246155158051968,2.00279771788122e-06,0.0,0.0,0.0,1600205.7897053594,266.708202817655,0.0,1.0,1284181.705539232,2599.4489080327876,,,,,,,,,,,,,,,,,,,3.0,15271.342022097924,1544.4053668625365,0.3717425146160366,6.173730061729009,2.986167292914482
1332.0,-29.80806012391873,4.930854050487396,35.045484884835815,24.660489905532472,5.1038194272574815,-26.316872168865913,-39.823273884225614,1.6126314710815057,-6.4420302086814445,-6.442030208684282,40.09104851479376,41238.05757515053,25741.754251502793,25741.754251502793,66979.81182665333,77090.65896137927,77086.74865694396,25741.754251502793,102828.50290844675,102828.50290844675,102828.50290844675,130206.21581940968,125722.6817519325,4483.534067477181,0.0,90852.61196330313,55000.24144064314,39835.96724739999,27377.712910962928,67213.68015836291,20781.200811360995,1544.4226540944055,0.0,0.8790266956397944,2.734657240308632,0.001494314320929203,1.0,1.0,-6.4420302086814445,335157.1918847637,1558462.7244205978,4.649945643882946,1558462.7244205978,4.649945643882946,0.7590553995121896,0.09246350525999063,3.9217710632637073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217710632637073,1.284184897497786,1.2844907543381208,3.053899069289178,6470.84566998069,15271.33167927864,6456.807590162889,0.00032751365340374504,23166.22018412655,2362.297031517037,19299.82997656081,1968.0349534816487,0.8331022421078869,0.8331022421078867,35462.546600400114,35405.22815468563,1.002024066899924,0.8,4279.953683390255,4273.035954225843,1.002024066899924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.427562202596,4632.441516551485,6.112358308744063,4.930854050487396,-3.64686301977503,8.577717070262425,2.9860725893127666,3.5,0.8531635969465048,0.6,0.0002381595660705858,1.0000869860257369,0.00023813885131833607,198.76380430081076,0.0,4.124539948247603e-06,11.688946213333706,0.013167522514525706,8.044738508100254e-05,0.00015771218098958325,0.0006185110677291561,0.09246350527620333,0.09246350527620333,0.09246350527620333,0.09246169191537632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.3780501041,595.5387908679497,0.0,0.09246350527620333,0.09246350525999063,0.09246350525999063,0.37174176176465684,0.37174176176465684,0.5,9.945530630832007,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27377.712910962928,20781.200811360995,0.7590553995121896,0.9965205248223492,0.6135366710763207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503412192432792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.66325330302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8002864783259,260.8002864783259,-12.349713521674062,245.09119725035683,276.5093757063052,123796.171970862,123885.59379834078,-89.42182747880753,0.0,nan,276.5093757063052,3.3593757063052294,270.2257400150922,-2.924259984907792,263.9421043239052,-9.207895676094779,257.65846863273845,-15.49153136726153,251.3748329415575,-21.77516705844249,245.09119725035683,-28.05880274964315,1.0,1.0,26022.012520719443,26022.012520719443,275.7281078714445,2.5781078714445016,275.7281078714445,275.7281078714445,77080.637663548,77086.74865694396,-6.110993395966943,0.0,8546.071908451686,8546.071908451686,0.8856274727530361,3941.379918580026,275.7281078714445,2.5781078714445016,1.0,0.002,0.13117759997196496,0.004915131979553108,0.0002026515504599084,0.001797348449601056,0.1013257752299542,0.1013257752299542,0.0,6.096425447799092e-14,0.9999798447051576,0.9999798447051576,0.0,0.09246164163077994,1.8636292106815313e-06,0.0,0.0,0.0,1600205.516750299,266.70796979131853,0.0,1.0,1284182.5012942292,2599.4456856032775,,,,,,,,,,,,,,,,,,,3.0,15271.33167927864,1544.4226540944055,0.37174176176465684,6.173730061729009,2.9860725893127666
1333.0,-29.808890449053415,4.9309226586302755,35.04548787113409,24.66010608421641,5.103483834041989,-26.31765302074793,-39.824027626868315,1.6122464057349353,-6.442261734386136,-6.44226173437969,40.091055953473635,41237.69836733334,25741.767023202152,25741.767023202152,66979.4653905355,77090.64683518877,77086.64175775163,25741.767023202152,102828.40878095377,102828.40878095377,102828.40878095377,130206.32015170711,125722.81301818903,4483.507133518078,0.0,90852.82663810188,55000.10716926479,39836.35496537454,27377.911370753336,67214.26633612788,20781.331157562494,1544.4375272143077,0.0,0.8790254180315008,2.7346336560035396,0.001494314320929203,1.0,1.0,-6.442261734386136,335154.1304151562,1558463.045766938,4.6499890776714174,1558463.045766938,4.6499890776714174,0.7590546581928931,0.09246344253343436,3.921780271655302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921780271655302,1.2841867399730305,1.2844925706491959,3.0539018583369457,6470.851579638234,15271.32133653378,6456.798530112262,0.000327511777172686,23166.220528656693,2362.2970666493343,19299.802895463185,1968.0321919782175,0.8331010607271593,0.8331010607271593,35462.613213761084,35405.22815468563,1.0020264196711202,0.8,4279.96172291722,4273.035954225843,1.0020264196711202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.347485398137,4632.441516551485,6.11247756506812,4.9309226586302755,-3.64707050476978,8.577993163400055,2.9859779604203966,3.5,0.8531365601201133,0.6,0.00023813885131833607,1.0000862890744915,0.00023811830431023768,198.76448908389597,0.0,4.1173429623043755e-06,11.668549955170601,0.01317163985748801,8.044053378002097e-05,0.0001576983175383151,0.0006184581505949974,0.09246344254165463,0.09246344254165463,0.09246344254165463,0.09246165053569397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.6732081282,595.5386952367572,0.0,0.09246344254165463,0.09246344253343436,0.09246344253343436,0.3717410254039009,0.3717410254039009,0.5,9.945476873168252,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27377.911370753336,20781.331157562494,0.7590546581928931,0.9965066799298502,0.6135259761835404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503462263133735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.642857044855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7997428809014,260.7997428809014,-12.350257119098558,245.0903847075828,276.50910105422855,123797.48647778013,123888.37072868166,-90.88425090151878,0.0,nan,276.50910105422855,3.3591010542285744,270.2253577848796,-2.9246422151204,263.94161451555425,-9.208385484445728,257.6578712462426,-15.492128753757356,251.3741279769208,-21.775872023079188,245.0903847075828,-28.059615292417163,1.0,1.0,26022.012520719443,26022.012520719443,275.7278638371728,2.5778638371727993,275.7278638371728,275.7278638371728,77080.28002960658,77086.64175775163,-6.361728145042434,0.0,8546.071908451686,8546.071908451686,0.8856268904600101,3941.3891730135783,275.7278638371728,2.5778638371727993,1.0,0.002,0.1311794417983048,0.004915082076343521,0.00020265429935797605,0.0017973457018856235,0.10132714967898802,0.10132714967898802,0.0,1.2435994074799783e-12,0.9999800805086435,0.9999800805086435,0.0,0.09246160070869003,1.841824744336093e-06,0.0,0.0,0.0,1600205.2455522355,266.70773826561384,0.0,1.0,1284183.2919237313,2599.4424839352973,,,,,,,,,,,,,,,,,,,3.0,15271.32133653378,1544.4375272143077,0.3717410254039009,6.173730061729009,2.9859779604203966
1334.0,-29.809726186542942,4.9309918188385256,35.04549036636283,24.659926012996607,5.103357835152399,-26.318417784368272,-39.82476764414457,1.6120494323513448,-6.44245755424339,-6.442457554239365,40.091047753658316,41237.192473261806,25741.70077084214,25741.70077084214,66978.89324410395,77090.48415719427,77086.42202998797,25741.70077084214,102828.12280083011,102828.12280083011,102828.12280083011,130206.1390222961,125722.66239024675,4483.476632049345,0.0,90852.95274687276,54999.89153398805,39836.73468098301,27378.01622146599,67214.750902449,20781.39585093877,1544.4470998932527,0.0,0.8790243923894978,2.7346137089907,0.001494314320929203,1.0,1.0,-6.44245755424339,335151.54110193934,1558462.6915387497,4.650023945629805,1558462.6915387497,4.650023945629805,0.7590541141781092,0.09246333839662232,3.9217829885539435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217829885539435,1.2841877029990887,1.2844935075170112,3.053901683838758,6470.851209897513,15271.31110034945,6456.793868372248,0.00032751152545450494,23166.236635743186,2362.2987091150585,19299.78896121032,1968.0307710798613,0.8330998799965929,0.8330998799965929,35462.63286775744,35405.22815468563,1.0020271138467316,0.8,4279.964094946366,4273.035954225843,1.0020271138467316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.267477336272,4632.441516551485,6.112577961237547,4.9309918188385256,-3.6472508841559956,8.57824270299452,2.985883413960978,3.5,0.8531095468459936,0.6,0.00023811830431023768,1.0000868521540043,0.0002380976250186415,198.76517833483365,0.0,4.08401556687983e-06,11.574100116537439,0.013175723873054889,8.043380776337642e-05,0.00015768449654686125,0.0006184043761161735,0.09246333840981734,0.09246333840981734,0.09246333840981734,0.09246144130507891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.9079517531,595.5386184869035,0.0,0.09246333840981734,0.09246333839662232,0.09246333839662232,0.3717402911053713,0.3717402911053713,0.5,9.945419960209929,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27378.01622146599,20781.39585093877,0.7590541141781092,0.9964909836728049,0.6135140266027425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503511932661464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.548407206225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79921068881356,260.79921068881356,-12.350789311186418,245.08957439976703,276.50884697786034,123801.04332386325,123890.02071671569,-88.97739285244474,0.0,nan,276.50884697786034,3.3588469778603667,270.2249924622342,-2.9250075377657936,263.9411379465853,-9.208862053414691,257.6572834310302,-15.492716568969797,251.3734289154043,-21.776571084595673,245.08957439976703,-28.060425600232946,1.0,1.0,26022.012520719443,26022.012520719443,275.7276423063472,2.5776423063472294,275.7276423063472,275.7276423063472,77080.46319477442,77086.42202998797,-5.95883521354699,0.0,8546.071908451686,8546.071908451686,0.8856267186567675,3941.391903496713,275.7276423063472,2.5776423063472294,1.0,0.002,0.13118138271490296,0.004915038245603715,0.0002026572162125753,0.0017973427840834786,0.10132860810628765,0.10132860810628765,0.0,2.960539799423678e-13,0.9999790087998252,0.9999790087998252,0.0,0.0924613974801772,1.9409164451181066e-06,0.0,0.0,0.0,1600205.0161776855,266.7075424457566,0.0,1.0,1284183.960621702,2599.439776035629,,,,,,,,,,,,,,,,,,,3.0,15271.31110034945,1544.4470998932527,0.3717402911053713,6.173730061729009,2.985883413960978
1335.0,-29.810557237076516,4.931060780874493,35.0454934217313,24.659660376515262,5.103142240582867,-26.319187289324827,-39.825512166693784,1.6117722918600588,-6.442692493635548,-6.442692493635519,40.09106890950084,41236.75086902145,25741.724549692208,25741.724549692208,66978.47541871366,77090.38632966258,77086.4963852019,25741.724549692208,102828.22093489411,102828.22093489411,102828.22093489411,130206.49794192961,125723.04634163583,4483.451600293794,0.0,90853.11528605896,54999.70898460881,39837.11811272239,27378.27700703551,67215.3951197579,20781.571056764948,1544.4650283454807,0.0,0.8790230443289186,2.7345897772533445,0.001494314320929203,1.0,1.0,-6.442692493635548,335148.43453440006,1558463.6054606852,4.6500697746828425,1558463.6054606852,4.6500697746828425,0.7590532834270257,0.0924632955903612,3.9217881987380303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217881987380303,1.2841890409866619,1.2844948192656982,3.0539025591784066,6470.853064637191,15271.300728060109,6456.7876012055885,0.0003275106948885693,23166.247304047185,2362.2997969793137,19299.770228229776,1968.0288608474634,0.8330986877127082,0.8330986877127082,35462.67055812867,35405.22815468563,1.002028445064124,0.8,4279.96864377488,4273.035954225843,1.002028445064124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.187705960269,4632.441516551485,6.11269939671862,4.931060780874493,-3.6474606737223456,8.578521454596839,2.9857891483881835,3.5,0.8530826138251953,0.6,0.0002380976250186415,1.0000863656406531,0.00023807706334054126,198.7658637245075,0.0,4.110323081954413e-06,11.648655614258805,0.013179834196136844,8.042704132296283e-05,0.00015767058369567865,0.0006183506344258495,0.09246329560835109,0.09246329560835109,0.09246329560835109,0.0924615636521817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.2607713183,595.53850477533,0.0,0.09246329560835109,0.0924632955903612,0.0924632955903612,0.37173954364363526,0.37173954364363526,0.5,9.945368001681123,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27378.27700703551,20781.571056764948,0.7590532834270257,0.9964752167175076,0.6135015764699411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503561926280621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62296270394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79868010935996,260.79868010935996,-12.351319890640013,245.0887659155792,276.5085943031439,123803.52584574638,123892.23361991295,-88.70777416653819,0.0,nan,276.5085943031439,3.3585943031439456,270.2246286256234,-2.9253713743765957,263.9406629480839,-9.209337051916066,257.65669727062334,-15.493302729376637,251.37273159310627,-21.77726840689371,245.0887659155792,-28.06123408442079,1.0,1.0,26022.012520719443,26022.012520719443,275.72741606746456,2.5774160674645827,275.72741606746456,275.72741606746456,77080.39940145693,77086.4963852019,-6.096983744966565,0.0,8546.071908451686,8546.071908451686,0.8856263891904194,3941.3971397317205,275.72741606746456,2.5774160674645827,1.0,0.002,0.13118316492349275,0.004914987970916704,0.00020265987158201232,0.0017973401287852938,0.10132993579100616,0.10132993579100616,0.0,3.673060119946392e-13,0.9999807252303596,0.9999807252303596,0.0,0.09246151338163851,1.7822087226931899e-06,0.0,0.0,0.0,1600204.7409795579,266.70730750636443,0.0,1.0,1284184.7629065488,2599.436527179816,,,,,,,,,,,,,,,,,,,3.0,15271.300728060109,1544.4650283454807,0.37173954364363526,6.173730061729009,2.9857891483881835
1336.0,-29.81138656573176,4.9311298288935825,35.04549655640513,24.65938489129769,5.102919921521313,-26.31995591701527,-39.826252742763586,1.61148927188343,-6.442912126546332,-6.442912126524228,40.091077308947305,41236.31118538221,25741.714231413385,25741.714231413385,66978.0254167956,77090.2960939081,77086.43488709316,25741.714231413385,102828.14911850654,102828.14911850654,102828.14911850654,130206.6184768948,125723.19261530932,4483.425861585485,0.0,90853.28563713629,54999.52939539144,39837.50693527205,27378.469358388265,67215.97629366032,20781.697697245487,1544.4793250606067,0.0,0.8790218272239364,2.7345674048366293,0.001494314320929203,1.0,1.0,-6.442912126546332,335145.53038258606,1558463.9683111878,4.650111151809544,1558463.9683111878,4.650111151809544,0.7590525761396647,0.09246323074286,3.9217944197769192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217944197769192,1.2841904062139373,1.2844961584115635,3.0539041568914937,6470.856449999503,15271.290421808202,6456.780306049283,0.00032750947143167524,23166.253993064794,2362.3004790692844,19299.748422519388,1968.0266372838216,0.8330975058935765,0.8330975058935765,35462.71556099094,35405.22815468563,1.0020300345578979,0.8,4279.974075143594,4273.035954225843,1.0020300345578979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.107980531459,4632.441516551485,6.112812673154174,4.9311298288935825,-3.6476588721337886,8.57878870102737,2.985694938300431,3.5,0.8530556966572661,0.6,0.00023807706334054126,1.0000861872750508,0.00023805654589554253,198.7665476982486,0.0,4.08695970721814e-06,11.58244381025621,0.013183921155844063,8.04203112713504e-05,0.00015765675206919086,0.0006182973705051059,0.092463230778274,0.092463230778274,0.092463230778274,0.09246153506163551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.5466393123,595.5384122126998,0.0,0.092463230778274,0.09246323074286,0.09246323074286,0.37173881550477417,0.37173881550477417,0.5,9.945317134567587,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27378.469358388265,20781.697697245487,0.7590525761396647,0.9964599059630536,0.6134897305549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503611639853258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.556750899945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79815039454223,260.79815039454223,-12.351849605457744,245.08795915975742,276.5083416293286,123805.94780659469,123894.51101833674,-88.56321174202078,0.0,nan,276.5083416293286,3.3583416293286064,270.2242651354073,-2.925734864592698,263.9401886414748,-9.2098113585252,257.6561121476016,-15.493887852398359,251.37203565368364,-21.777964346316338,245.08795915975742,-28.06204084024256,1.0,1.0,26022.012520719443,26022.012520719443,275.7271892385085,2.577189238508538,275.7271892385085,275.7271892385085,77080.31759372304,77086.43488709316,-6.117293370116386,0.0,8546.071908451686,8546.071908451686,0.885625995802502,3941.4033918758037,275.7271892385085,2.577189238508538,1.0,0.002,0.13118490779243083,0.004914940653226119,0.00020266247255286028,0.0017973375298923364,0.10133123627643013,0.10133123627643013,0.0,2.4451968227978682e-12,0.999981150714421,0.999981150714421,0.0,0.09246148787701818,1.7428658418335657e-06,0.0,0.0,0.0,1600204.483710088,266.70708787345364,0.0,1.0,1284185.512920958,2599.43348999864,,,,,,,,,,,,,,,,,,,3.0,15271.290421808202,1544.4793250606067,0.37173881550477417,6.173730061729009,2.985694938300431
1337.0,-29.81221392487144,4.931198983599711,35.045499721658736,24.659109371155523,5.102697329017672,-26.320722799379396,-39.826996776368446,1.6112062027206904,-6.443130133906152,-6.443130133913661,40.09108446083517,41235.893873725865,25741.701429168395,25741.701429168395,66977.59530289426,77090.20666776384,77086.35825212159,25741.701429168395,102828.05968128997,102828.05968128997,102828.05968128997,130206.7154531749,125723.31507615552,4483.400377019383,0.0,90853.45587458828,54999.371187023695,39837.87187507176,27378.655771884925,67216.52764695669,20781.820121641627,1544.493303391816,0.0,0.8790206236105602,2.73454519814601,0.001494314320929203,1.0,1.0,-6.443130133906152,335142.64774459193,1558464.2772698514,4.650152070343306,1558464.2772698514,4.650152070343306,0.7590518794930183,0.09246316427516259,3.921800629105132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921800629105132,1.2841917715826192,1.2844974977556194,3.0539057451458067,6470.859815319806,15271.280122349574,6456.773027961881,0.0003275082533545449,23166.260722263953,2362.3011652566324,19299.72666782909,1968.0244189227813,0.8330963248324782,0.8330963248324782,35462.76047912418,35405.22815468563,1.0020316210595597,0.8,4279.9794962864125,4273.035954225843,1.0020316210595597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.028373314296,4632.441516551485,6.1129251924057595,4.931198983599711,-3.64785574808023,8.57905473167994,2.9856008690876474,3.5,0.8530288197393279,0.6,0.00023805654589554253,1.0000859831689795,0.00023803607879915596,198.76723005179485,0.0,4.078181709986427e-06,11.557566966101534,0.01318799933755405,8.041355032333739e-05,0.00015764299557220513,0.0006182443992090917,0.09246316430496195,0.09246316430496195,0.09246316430496195,0.09246149441940994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.8227443048,595.5383227641058,0.0,0.09246316430496195,0.09246316427516259,0.09246316427516259,0.3717380912471254,0.3717380912471254,0.5,9.945267041070807,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27378.655771884925,20781.820121641627,0.7590518794930183,0.9964453334257702,0.6134784898486626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503661250747022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.53187405579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79762154136694,260.79762154136694,-12.35237845863304,245.08715415577876,276.50808892697273,123808.36119531981,123896.78035013974,-88.41915481992172,0.0,nan,276.50808892697273,3.358088926972755,270.22390197267737,-2.9260980273226096,263.9397150184998,-9.210284981500195,257.655528064262,-15.494471935737977,251.37134111001123,-21.778658889988748,245.08715415577876,-28.062845844221215,1.0,1.0,26022.012520719443,26022.012520719443,275.7269622638447,2.5769622638447345,275.7269622638447,275.7269622638447,77080.23600647083,77086.35825212159,-6.12224565075303,0.0,8546.071908451686,8546.071908451686,0.8856256031550056,3941.409632250658,275.7269622638447,2.5769622638447345,1.0,0.002,0.1311866244757627,0.004914893734867076,0.00020266503374569058,0.0017973349680622,0.1013325168728453,0.1013325168728453,0.0,1.8078906427465569e-12,0.999981433889184,0.999981433889184,0.0,0.09246144759380825,1.7166813543274588e-06,0.0,0.0,0.0,1600204.2283440453,266.7068698660938,0.0,1.0,1284186.2573834315,2599.4304753050883,,,,,,,,,,,,,,,,,,,3.0,15271.280122349574,1544.493303391816,0.3717380912471254,6.173730061729009,2.9856008690876474
1338.0,-29.813039275970972,4.931268239522189,35.04550290756981,24.65883420025932,5.102472697554425,-26.321488078545638,-39.82773305671287,1.6109214993045629,-6.443347888857488,-6.443347888798096,40.09109138750755,41235.44868986037,25741.689283151125,25741.689283151125,66977.1379730115,77090.11766779803,77086.27768621274,25741.689283151125,102827.96696936386,102827.96696936386,102827.96696936386,130206.80800949651,125723.43279943091,4483.375210065599,0.0,90853.62335272164,54999.18190989507,39838.2682698073,27378.841040132647,67217.10930993994,20781.941731082563,1544.507221320341,0.0,0.8790194222025652,2.734523017308383,0.001494314320929203,1.0,1.0,-6.443347888857488,335139.76846355654,1558464.576500063,4.650192913973837,1558464.576500063,4.650192913973837,0.7590511848408714,0.09246309808072867,3.9218063847524323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218063847524323,1.2841931444884627,1.284498844703236,3.0539069621919057,6470.862394094449,15271.269834702618,6456.7663000279,0.0003275072386938778,23166.269427769534,2362.3020529711507,19299.70655758419,1968.022368248504,0.8330951436854795,0.8330951436854795,35462.80211532774,35405.22815468563,1.0020330916444107,0.8,4279.984521335086,4273.035954225843,1.0020330916444107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.948889720104,4632.441516551485,6.113037692286533,4.931268239522189,-3.648052335099749,8.579320574621939,2.985506947138819,3.5,0.8530019848968055,0.6,0.00023803607879915596,1.000085775054933,0.00023801566299258786,198.76791075334413,0.0,4.068188055961593e-06,11.529244950595155,0.01319206752561001,8.040686034557206e-05,0.0001576292184535839,0.0006181912753548013,0.0924630980978807,0.0924630980978807,0.0924630980978807,0.09246145125350513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.0944449724,595.5382347368903,0.0,0.0924630980978807,0.09246309808072867,0.09246309808072867,0.37173736960686277,0.37173736960686277,0.5,9.94521763518544,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27378.841040132647,20781.941731082563,0.7590511848408714,0.9964299069181638,0.6134665580413847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503710744145955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.50355204028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7970933903955,260.7970933903955,-12.352906609604474,245.08635091343322,276.5078358673729,123810.73257546379,123899.03433700772,-88.30176154391815,0.0,nan,276.5078358673729,3.3578358673728985,270.2235388765304,-2.926461123469551,263.93924188577927,-9.21075811422071,257.65494489503163,-15.495055104968344,251.37064790422545,-21.779352095774527,245.08635091343322,-28.063649086566755,1.0,1.0,26022.012520719443,26022.012520719443,275.72673508171584,2.576735081715867,275.72673508171584,275.72673508171584,77080.1499421257,77086.27768621274,-6.1277440870326245,0.0,8546.071908451686,8546.071908451686,0.8856252391959741,3941.4154166761946,275.72673508171584,2.576735081715867,1.0,0.002,0.13118831809757173,0.0049148469570719664,0.00020266755941465153,0.0017973324406014,0.10133377970732577,0.10133377970732577,0.0,1.6051396323213396e-14,0.9999816832658684,0.9999816832658684,0.0,0.09246140445874414,1.6936219845242813e-06,0.0,0.0,0.0,1600203.9732729883,266.7066521111425,0.0,1.0,1284187.0009830613,2599.427464110659,,,,,,,,,,,,,,,,,,,3.0,15271.269834702618,1544.507221320341,0.37173736960686277,6.173730061729009,2.985506947138819
